time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4246.0,-30.036894193754545,5.002091768085309,35.00156762261504,24.088054813351505,4.99895866478165,-26.533317066228513,-40.039956907834835,1.4953815372556065,-0.014710995498603552,-5.004633880108142,40.00312549066065,42253.9869944505,25750.281078491407,25750.281078491407,68004.26807294191,77277.86079985715,77277.86079985715,25750.281078491407,103028.14187834856,103028.14187834856,103028.14187834856,127798.91041163543,91461.29533979972,56437.42153439297,38915.415339340834,24770.76853328687,0.0,63686.183872627706,21055.15325329384,1533.735972628435,0.0,0.8868838190265795,2.816403962421935,0.0014959135982669303,354591.93809939036,1554667.9944452164,4.384386184238206,1554667.9944452164,4.384386184238206,0.85,0.09551404205830583,4.027634451161993,1.2668882717331873,1.0,0.0,4.02763445116072,1.2847457822086892,1.285043902658036,3.1349660819573404,19302.174013433807,1968.27397872197,4632.441516551485,4632.441516551485,5.558684548199245,5.002091768085309,-2.3278780306719296,7.329969798757238,3.495535579382435,3.495535579382435,0.9987244512521244,0.0,0.0,0.00023203417658685126,0.9978351921783232,0.0002325375757496679,198.9528459524124,0.0,0.0,0.0,0.014568253182805043,7.849985914310083e-05,0.00015353431744375041,0.0006183801063720909,0.09551404205830683,0.071642384644846,0.02387165741346083,0.09551411179574147,0.07164238464484525,0.02387165741346058,0.3751251094434554,0.3751251094434554,0.12499389310197781,0.0,4.989991175740215,4.98651442562948,5.000425732827978,4.989922884609541,4.986448297158745,5.000350950844336,24770.76853328687,21055.15325329384,0.85,1.0678025269805829,0.6634717991418425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716881754547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.346074416448,1533.735972628435,0.3751251094434554,0.12499389310197781,6.112874298809886,3.495535579382435
4247.0,-30.036875678306412,5.0020893243621645,35.001567243305544,24.088050273153954,4.99895202647322,-26.53330106619052,-40.03994321739299,1.4953774143573408,-0.014593614300167701,-5.004636921140514,40.003124197030736,42254.005184603986,25750.29324677736,25750.29324677736,68004.29843138135,77277.86932813135,77277.86932813135,25750.29324677736,103028.16257490871,103028.16257490871,103028.16257490871,127798.9271249328,91461.29368500832,56437.42954148107,38915.40460391917,24770.764550024094,0.0,63686.169153943265,21055.14986752048,1533.7358279294003,0.0,0.8868838082405391,2.816402065404012,0.0014959135982669303,354591.89606749936,1554667.938663983,4.384386546634556,1554667.938663983,4.384386546634556,0.85,0.09551403368467225,4.027634451161993,1.2668882915144786,1.0,0.0,4.0276344511612825,1.2847458014949273,1.2850439219487495,3.1349660348961224,19302.173664203332,1968.2739431103723,4632.441516551485,4632.441516551485,5.5586871749536035,5.0020893243621645,-2.3278781011300875,7.329967425492252,3.4955383629663492,3.4955383629663492,0.998725246561814,0.0,0.0,0.00023203417658685126,0.997833268671211,0.0002325380240086054,198.95283080020243,0.0,0.0,0.0,0.014568253182805043,7.849998080251103e-05,0.00015353419578434022,0.0006183796163724591,0.09551403368467248,0.07164237653364947,0.02387165715102302,0.09551403728841827,0.07164237653364929,0.023871657151022962,0.3751250684449054,0.3751250684449054,0.1249938922184141,0.0,4.990002758269327,4.986520969445451,5.000452437126228,4.9900433068403345,4.986541364522623,5.000553472974389,24770.764550024094,21055.14986752048,0.85,1.0678032504514479,0.6634722381003465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167709539978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.34521571631,1533.7358279294003,0.3751250684449054,0.1249938922184141,6.112874298809886,3.4955383629663492
4248.0,-30.03685713353039,5.0020869676171555,35.001566851990795,24.08805425455796,4.998957943150443,-26.53328378416344,-40.03992558047173,1.4953845937834798,-0.014611620904986466,-5.0046311416939515,40.00312308873368,42254.00703182424,25750.28280940108,25750.28280940108,68004.28984122533,77277.86153763013,77277.86153763013,25750.28280940108,103028.14434703121,103028.14434703121,103028.14434703121,127798.90230945774,91461.28078255572,56437.426276749604,38915.39389534013,24770.757962426527,0.0,63686.15185776666,21055.144268062548,1533.7353295140572,0.0,0.8868838416487781,2.8164029766389915,0.0014959135982669303,354591.9759486217,1554667.8908742908,4.384385424162991,1554667.8908742908,4.384385424162991,0.85,0.09551402107502,4.027634451161993,1.2668882222799587,1.0,0.0,4.027634451160697,1.2847457679107563,1.2850438883567854,3.134966116846371,19302.17094124403,1968.2736654457974,4632.441516551485,4632.441516551485,5.55868492184879,5.0020869676171555,-2.327871722119859,7.329958689737015,3.4955411120566757,3.4955411120566757,0.998726032016193,0.0,0.0,0.00023203417658685126,0.9978313421213337,0.0002325384729783688,198.95281562399424,0.0,0.0,0.0,0.014568253182805043,7.850013753236608e-05,0.00015353403905448516,0.0006183789851218953,0.09551402107501866,0.07164236492829677,0.023871656146721893,0.09551404075048928,0.07164236492829777,0.023871656146722226,0.375125027052674,0.375125027052674,0.12499389341544577,0.0,4.990003913875341,4.98652702550595,5.000438883605909,4.990019520788962,4.986562234927476,5.0003956569630645,24770.757962426527,21055.144268062548,0.85,1.0678034055677061,0.6634724472942273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166603915315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.344356835996,1533.7353295140572,0.375125027052674,0.12499389341544577,6.112874298809886,3.4955411120566757
4249.0,-30.03683863772274,5.0020845093265995,35.00156645723241,24.088044370897137,4.9989519265728495,-26.533267739645005,-40.039904311392434,1.4953810284951599,-0.014595758425173244,-5.004634222277576,40.00312220580156,42253.99374908683,25750.29499486671,25750.29499486671,68004.28874395354,77277.84585980237,77277.84585980237,25750.29499486671,103028.14085466908,103028.14085466908,103028.14085466908,127798.8974654142,91461.25518124105,56437.403070525856,38915.391234127994,24770.756610745113,0.0,63686.14784487311,21055.143119133347,1533.735334612957,0.0,0.8868838291751153,2.8164024086331825,0.0014959135982669303,354591.9333700661,1554667.85280232,4.384385843261153,1554667.85280232,4.384385843261153,0.85,0.09551401348523728,4.027634451161993,1.2668881448032336,1.0,0.0,4.027634451164007,1.2847457845885866,1.2850439050384856,3.1349660761500457,19302.165538291567,1968.2731144979753,4632.441516551485,4632.441516551485,5.558687552311707,5.0020845093265995,-2.3278718378995436,7.329956347226143,3.4955438833125347,3.4955438833125347,0.9987268238035814,0.0,0.0,0.00023203417658685126,0.9978294206625983,0.00023253892076340198,198.95280048786177,0.0,0.0,0.0,0.014568253182805043,7.850032653964496e-05,0.0001535338500472063,0.0006183782238696675,0.09551401348523471,0.07164235718084398,0.023871656304390726,0.09551402046160272,0.07164235718084591,0.023871656304391368,0.37512498532026944,0.37512498532026944,0.12499389385244897,0.0,4.990011995242526,4.9865272147771975,5.000470650545708,4.990038463852386,4.986522116500225,5.000591861779071,24770.756610745113,21055.143119133347,0.85,1.0678034556211278,0.6634722805343671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716549653955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.343499160397,1533.735334612957,0.37512498532026944,0.12499389385244897,6.112874298809886,3.4955438833125347
4250.0,-30.036820116447437,5.002082127831347,35.001566051315905,24.08805376561361,4.99895714676508,-26.53325054842268,-40.0398904812522,1.4953875787402844,-0.014510261161831295,-5.004628960848642,40.00312109128042,42254.011239489315,25750.285779430273,25750.285779430273,68004.29701891959,77277.86262915896,77277.86262915896,25750.285779430273,103028.14840858923,103028.14840858923,103028.14840858923,127798.89861125607,91461.26656618122,56437.41517651158,38915.39043296626,24770.750202666834,0.0,63686.1406356331,21055.137672266806,1533.7348610446475,0.0,0.8868838599709983,2.8164018996890143,0.0014959135982669303,354592.00609136786,1554667.8047442483,4.384384808561241,1554667.8047442483,4.384384808561241,0.8499999999999999,0.09551400122860865,4.027634451161993,1.2668881277693438,1.0,0.0,4.027634451163741,1.284745753947621,1.28504387439041,3.134966150918448,19302.167940992025,1968.2733595052364,4632.441516551485,4632.441516551485,5.55868556298569,5.002082127831347,-2.327865857485521,7.329947985316868,3.4955466200075795,3.4955466200075795,0.9987276057164512,0.0,0.0,0.00023203417658685126,0.9978274965621269,0.0002325393691658048,198.95278533089004,0.0,0.0,0.0,0.014568253182805043,7.8500449441156e-05,0.00015353372714569524,0.0006183777288673075,0.09551400122861305,0.07164234559767763,0.023871655630935424,0.09551397702646777,0.07164234559767432,0.023871655630934328,0.3751249429638453,0.3751249429638453,0.12499389642183494,0.0,4.9900313361906115,4.986555147113393,5.000464204523496,4.990118699686832,4.986676877063076,5.000448423060448,24770.750202666834,21055.137672266806,0.85,1.0678037064295027,0.6634726302734654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716439208803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.34264112196,1533.7348610446475,0.3751249429638453,0.12499389642183494,6.112874298809886,3.4955466200075795
4251.0,-30.03680166374686,5.002079822307381,35.00156567980622,24.088052263855957,4.998964451828541,-26.533233210474556,-40.03986903754992,1.495395998556204,-0.014645182023912184,-5.004623633582297,40.00312128162214,42253.99699681372,25750.27666287602,25750.27666287602,68004.27365968974,77277.82704114716,77277.82704114716,25750.27666287602,103028.10370402317,103028.10370402317,103028.10370402317,127798.85547125206,91461.22646534797,56437.396421014426,38915.36671592615,24770.75176722888,0.0,63686.118483155034,21055.139002144548,1533.7348381071733,0.0,0.8868838863790347,2.816404294013214,0.0014959135982669303,354592.0797226599,1554667.8129517697,4.384383921287061,1554667.8129517697,4.384383921287061,0.85,0.09551399111431001,4.027634451161993,1.2668880382040517,1.0,0.0,4.027634451164337,1.2847457145611143,1.285043834994764,3.1349662470272452,19302.15947803227,1968.2724965235093,4632.441516551485,4632.441516551485,5.558683595005259,5.002079822307381,-2.3278597892732344,7.329939611580615,3.4955493757720557,3.4955493757720557,0.9987283930777302,0.0,0.0,0.00023203417658685126,0.9978255795895863,0.00023253981590879718,198.9527702300391,0.0,0.0,0.0,0.014568253182805043,7.850064000092019e-05,0.00015353353658593107,0.0006183769613622363,0.09551399111431437,0.07164233576260666,0.02387165535170771,0.09551405964192729,0.0716423357626034,0.023871655351706617,0.3751249017914109,0.3751249017914109,0.12499389840005207,0.0,4.9900187342799995,4.98654982084355,5.00042976472497,4.989978451558386,4.986538641471782,5.000302133359014,24770.75176722888,21055.139002144548,0.85,1.0678037110658087,0.6634726374161097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716328611591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.341784210252,1533.7348381071733,0.3751249017914109,0.12499389840005207,6.112874298809886,3.4955493757720557
4252.0,-30.036783201915505,5.002077388067435,35.00156530350263,24.08804789828139,4.998956690563202,-26.533217371015514,-40.039855416957266,1.4953908596632055,-0.014498255264015825,-5.00462795203052,40.00312039896764,42254.01506741341,25750.292108793423,25750.292108793423,68004.30717620684,77277.84084128453,77277.84084128453,25750.292108793423,103028.13295007795,103028.13295007795,103028.13295007795,127798.88381289864,91461.22964940783,56437.4038755366,38915.361970968035,24770.75086282069,0.0,63686.11283378872,21055.138233397585,1533.7349001878958,0.0,0.8868838676080184,2.816401859738707,0.0014959135982669303,354592.0200348375,1554667.7748917714,4.384384551967725,1554667.7748917714,4.384384551967725,0.85,0.09551398399074953,4.027634451161993,1.2668880744697528,1.0,0.0,4.027634451162531,1.284745738600006,1.2850438590392337,3.134966188368857,19302.160150002608,1968.272565045414,4632.441516551485,4632.441516551485,5.558686929298276,5.002077388067435,-2.3278608018753864,7.329938189942821,3.495552150485378,3.495552150485378,0.9987291858529651,0.0,0.0,0.00023203417658685126,0.9978236616724661,0.00023254026287363797,198.9527551217182,0.0,0.0,0.0,0.014568253182805043,7.85007610407322e-05,0.00015353341554611908,0.0006183764738581195,0.09551398399074695,0.07164232843223513,0.023871655558511833,0.09551397893175373,0.07164232843223706,0.023871655558512478,0.37512485956710107,0.37512485956710107,0.12499389820274767,0.0,4.990042568730473,4.9865729459293675,5.0004557270566465,4.99012969676653,4.986657238078806,5.000551366512525,24770.75086282069,21055.138233397585,0.85,1.0678043320635375,0.6634729800151268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162184238808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.340926542138,1533.7349001878958,0.37512485956710107,0.12499389820274767,6.112874298809886,3.495552150485378
4253.0,-30.036764707854136,5.002075064447642,35.00156491603398,24.08805163521322,4.998964195941582,-26.533199975748612,-40.039833973254986,1.495399463836079,-0.014555639076149873,-5.004621062317345,40.00311932115379,42254.00095736557,25750.27883437513,25750.27883437513,68004.2797917407,77277.82560144784,77277.82560144784,25750.27883437513,103028.10443582297,103028.10443582297,103028.10443582297,127798.8484064056,91461.20996135178,56437.3853172695,38915.36071564697,24770.74397058262,0.0,63686.10468622959,21055.132374995224,1533.734357890741,0.0,0.8868839065532437,2.816403417873972,0.0014959135982669303,354592.1152616341,1554667.7284165162,4.384383243461046,1554667.7284165162,4.384383243461046,0.85,0.09551397092477432,4.027634451161993,1.2668879821570593,1.0,0.0,4.027634451162521,1.2847456983511087,1.2850438187809967,3.134966286582015,19302.15599499603,1968.2721413526565,4632.441516551485,4632.441516551485,5.558684063764357,5.002075064447642,-2.3278536179713143,7.329928682418957,3.4955548825268403,3.4955548825268403,0.9987299664362401,0.0,0.0,0.00023203417658685126,0.9978217404110853,0.00023254071061957137,198.95273998702405,0.0,0.0,0.0,0.014568253182805043,7.850095160119653e-05,0.00015353322498565472,0.0006183757063502282,0.09551397092477706,0.07164231641436593,0.02387165451041113,0.09551400219598989,0.07164231641436387,0.023871654510410446,0.37512481822378896,0.37512481822378896,0.12499389990646209,0.0,4.9900445206556014,4.986583634526653,5.00043145609061,4.990065423241219,4.98663948442578,5.000347470432871,24770.74397058262,21055.132374995224,0.85,1.0678040386798033,0.6634728433391195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161081816639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.340069672035,1533.734357890741,0.37512481822378896,0.12499389990646209,6.112874298809886,3.4955548825268403
4254.0,-30.036746268119312,5.002072602752555,35.001564523297624,24.088042135722958,4.998955729956744,-26.533184226654786,-40.039820317737735,1.495393688492243,-0.014479840383444298,-5.0046258645059245,40.00311839278383,42254.01899338245,25750.29540341055,25750.29540341055,68004.314396793,77277.82141835369,77277.82141835369,25750.29540341055,103028.11682176424,103028.11682176424,103028.11682176424,127798.85986416615,91461.19488580975,56437.39246083874,38915.336027745565,24770.74304240191,0.0,63686.079070147476,21055.131586041625,1533.7344279271965,0.0,0.8868838854871623,2.8164018615221345,0.0014959135982669303,354592.04888774693,1554667.688385272,4.384383951252761,1554667.688385272,4.384383951252761,0.85,0.09551396423143745,4.027634451161993,1.266887940396555,1.0,0.0,4.027634451164237,1.2847457253672114,1.2850438458033684,3.1349662206587983,19302.1528134236,1968.2718169225577,4632.441516551485,4632.441516551485,5.558687640503613,5.002072602752555,-2.327855005751512,7.329927608504066,3.4955576438816487,3.4955576438816487,0.9987307553947568,0.0,0.0,0.00023203417658685126,0.9978198247974246,0.0002325411570510321,198.9527248967905,0.0,0.0,0.0,0.014568253182805043,7.85010729518127e-05,0.00015353310363503856,0.000618375217594306,0.09551396423143366,0.07164230939100459,0.02387165484042906,0.0955139515075188,0.07164230939100744,0.023871654840430006,0.3751247768462115,0.3751247768462115,0.12499390010081306,0.0,4.990066647206788,4.986600424697883,5.000469597693268,4.990146024122453,4.986658457714327,5.000613034615128,24770.74304240191,21055.131586041625,0.85,1.0678050115456028,0.6634733934058252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159977470067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.339214063,1533.7344279271965,0.3751247768462115,0.12499390010081306,6.112874298809886,3.4955576438816487
4255.0,-30.036727790208236,5.002070271263341,35.00156412178697,24.088056210335367,4.998964538564783,-26.533166715592277,-40.03980264589188,1.4954034639487932,-0.01439655465441092,-5.004618093408438,40.003117351740585,42254.0204308195,25750.27977870559,25750.27977870559,68004.3002095251,77277.84264754044,77277.84264754044,25750.27977870559,103028.12242624603,103028.12242624603,103028.12242624603,127798.85836975349,91461.21220093057,56437.3899842094,38915.35801857908,24770.735943507458,0.0,63686.09396208654,21055.12555198134,1533.7338572277931,0.0,0.8868839287824252,2.816401674607103,0.0014959135982669303,354592.1562966846,1554667.6434955634,4.3843824965907725,1554667.6434955634,4.3843824965907725,0.85,0.09551395100031687,4.027634451161993,1.2668879178678618,1.0,0.0,4.027634451162563,1.2847456796392442,1.2850438000647904,3.1349663322416856,19302.1564676412,1968.2721895490513,4632.441516551485,4632.441516551485,5.5586842676159245,5.002070271263341,-2.3278471947172625,7.3299174659806035,3.495560359711043,3.495560359711043,0.9987315313460122,0.0,0.0,0.00023203417658685126,0.9978179052217908,0.00023254160440754534,198.9527097753176,0.0,0.0,0.0,0.014568253182805043,7.850122999404364e-05,0.00015353294659280762,0.0006183745850856063,0.09551395100032013,0.07164229711344113,0.02387165388687901,0.09551391429077062,0.07164229711343867,0.023871653886878196,0.3751247358185096,0.3751247358185096,0.12499390285785512,0.0,4.990094671472946,4.986645494006098,5.000446462882053,4.990221538754042,4.986840542125833,5.0003686974635,24770.735943507458,21055.12555198134,0.85,1.0678045390883804,0.6634732608342109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715887636769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.338357982093,1533.7338572277931,0.3751247358185096,0.12499390285785512,6.112874298809886,3.495560359711043
4256.0,-30.03670933642272,5.002067940986314,35.00156375256764,24.088050238229357,4.998966893557438,-26.53314987171105,-40.039781272038795,1.49540742884579,-0.014498122637064625,-5.004616284213102,40.00311748927567,42254.00649253931,25750.279633243317,25750.279633243317,68004.28612578263,77277.80899055307,77277.80899055307,25750.279633243317,103028.08862379639,103028.08862379639,103028.08862379639,127798.82725506954,91461.17202661182,56437.36952859808,38915.33610890416,24770.738631273154,0.0,63686.07474017731,21055.12783658218,1533.7339794695736,0.0,0.886883937487043,2.8164032200844873,0.0014959135982669303,354592.181302648,1554667.6494260665,4.384382204127457,1554667.6494260665,4.384382204127457,0.85,0.09551394298354385,4.027634451161993,1.2668878535786647,1.0,0.0,4.027634451162576,1.2847456610921135,1.2850437815133557,3.134966377499383,19302.14798917292,1968.2713249858946,4632.441516551485,4632.441516551485,5.558684236215146,5.002067940986314,-2.327843714948799,7.329911655935113,3.4955631107163847,3.4955631107163847,0.9987323173475385,0.0,0.0,0.00023203417658685126,0.9978159881564156,0.00023254205118076145,198.95269467359026,0.0,0.0,0.0,0.014568253182805043,7.850141993483782e-05,0.00015353275665201343,0.0006183738200735199,0.09551394298354737,0.07164228907798668,0.023871653905560695,0.09551397525336557,0.07164228907798403,0.02387165390555981,0.37512469679750254,0.37512469679750254,0.12499390397304203,0.0,4.990098681932125,4.986656471638241,5.000429561428803,4.990118161576049,4.986703820974071,5.000365395124163,24770.738631273154,21055.12783658218,0.85,1.0678046402329318,0.6634732422264162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157772985847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.33750328064,1533.7339794695736,0.37512469679750254,0.12499390397304203,6.112874298809886,3.4955631107163847
4257.0,-30.036690920360147,5.002065500430649,35.00156336334483,24.088040564116113,4.998959606455757,-26.533134026005307,-40.039767616521544,1.495402712100936,-0.014454330805222071,-5.00461978963136,40.003116168189656,42254.02437405269,25750.29286667983,25750.29286667983,68004.31724073252,77277.79927875458,77277.79927875458,25750.29286667983,103028.0921454344,103028.0921454344,103028.0921454344,127798.82680735434,91461.15190930865,56437.37700460689,38915.30544966862,24770.734661919934,0.0,63686.04011158856,21055.124462631942,1533.7338440900705,0.0,0.8868839244383045,2.8164022355829745,0.0014959135982669303,354592.13285218156,1554667.592460937,4.384382642547317,1554667.592460937,4.384382642547317,0.8499999999999999,0.09551393531704916,4.027634451161993,1.2668877947842705,1.0,0.0,4.027634451160287,1.2847456831562638,1.285043803582626,3.134966323659646,19302.143743577177,1968.270892055613,4632.441516551485,4632.441516551485,5.558687092902373,5.002065500430649,-2.327844161199232,7.3299096616298804,3.4955658582015867,3.4955658582015867,0.9987331023433105,0.0,0.0,0.00023203417658685126,0.9978140750138438,0.0002325424970414774,198.95267960273588,0.0,0.0,0.0,0.014568253182805043,7.850154128612336e-05,0.00015353263530072788,0.0006183733313149016,0.09551393531704586,0.07164228142079661,0.023871653896249248,0.09551393202939905,0.07164228142079909,0.023871653896250074,0.3751246573436693,0.3751246573436693,0.12499390413747864,0.0,4.990113370171343,4.986665515538789,5.000461189054761,4.990165458826141,4.986695028271299,5.000581035373784,24770.734661919934,21055.124462631942,0.85,1.0678057094078641,0.6634738837587735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156671044793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.336648711804,1533.7338440900705,0.3751246573436693,0.12499390413747864,6.112874298809886,3.4955658582015867
4258.0,-30.036672532167085,5.002063170427858,35.00156296573311,24.088044266123347,4.99896715920111,-26.533116721286298,-40.03974620774386,1.4954113483203189,-0.014514698865809805,-5.004612941702129,40.0031151453999,42254.00989039112,25750.279600334874,25750.279600334874,68004.28949072599,77277.78382426937,77277.78382426937,25750.279600334874,103028.06342460425,103028.06342460425,103028.06342460425,127798.79152264276,91461.13206862561,56437.35813474726,38915.304370975944,24770.728098038508,0.0,63686.03246901445,21055.118883332732,1533.7333214074379,0.0,0.8868839629718318,2.8164038280437302,0.0014959135982669303,354592.22750148113,1554667.5483583203,4.384381347873245,1554667.5483583203,4.384381347873245,0.8500000000000001,0.09551392275575182,4.027634451161993,1.2668877436826005,1.0,0.0,4.027634451161797,1.284745642757462,1.2850437631744498,3.134966422238602,19302.13955635989,1968.2704650782775,4632.441516551485,4632.441516551485,5.558684229111237,5.002063170427858,-2.3278370315544423,7.3299002019823005,3.4955685685356053,3.4955685685356053,0.9987338767244587,0.0,0.0,0.00023203417658685126,0.9978121647704155,0.00023254294222824947,198.9526645546909,0.0,0.0,0.0,0.014568253182805043,7.850173153797614e-05,0.00015353244504887512,0.0006183725650499849,0.09551392275575216,0.07164226975921141,0.023871652996540746,0.0955139576348541,0.07164226975921116,0.023871652996540663,0.3751246174335804,0.3751246174335804,0.12499390647414486,0.0,4.990107741610586,4.986664636774265,5.000441303527225,4.990098242836325,4.986674137814703,5.000374780176742,24770.728098038508,21055.118883332732,0.85,1.0678054018173064,0.663473735955356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155571356475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.335794002376,1533.7333214074379,0.3751246174335804,0.12499390647414486,6.112874298809886,3.4955685685356053
4259.0,-30.03665411672217,5.002060782575763,35.00156258162234,24.08804433597254,4.998964772320904,-26.533100386113663,-40.03973248237742,1.495411041712417,-0.014413349062635916,-5.004613961193051,40.003114743421754,42254.02747217628,25750.286542251524,25750.286542251524,68004.3140144278,77277.79370605167,77277.79370605167,25750.286542251524,103028.08024830319,103028.08024830319,103028.08024830319,127798.80895404096,91461.13352889885,56437.367295023585,38915.29581541696,24770.728705737765,0.0,63686.02452115473,21055.1193998771,1533.7333939970745,0.0,0.88688395924112,2.8164023776211473,0.0014959135982669303,354592.21341048996,1554667.5310250542,4.384381473220083,1554667.5310250542,4.384381473220083,0.8500000000000001,0.09551391505993204,4.027634451161993,1.2668877486279237,1.0,0.0,4.027634451162179,1.2847456441917229,1.2850437646090433,3.134966418738796,19302.13986453886,1968.270496503787,4632.441516551485,4632.441516551485,5.558685727655066,5.002060782575763,-2.3278356507132574,7.32989643328902,3.495571308152148,3.495571308152148,0.9987346594720422,0.0,0.0,0.00023203417658685126,0.9978102516999154,0.00023254338807558568,198.95264948434658,0.0,0.0,0.0,0.014568253182805043,7.850185351043198e-05,0.00015353232307641928,0.0006183720737895197,0.09551391505993412,0.07164226189693068,0.023871653163003444,0.09551391256479508,0.07164226189692911,0.02387165316300292,0.3751245765625413,0.3751245765625413,0.12499390744454854,0.0,4.990126703528915,4.986686871886889,5.000450440324755,4.9902006121304225,4.98677387457775,5.000485049342899,24770.728705737765,21055.1193998771,0.85,1.067805920148755,0.6634740948250062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154473332512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.334939348499,1533.7333939970745,0.3751245765625413,0.12499390744454854,6.112874298809886,3.495571308152148
4260.0,-30.03663568360041,5.002058469099029,35.00156220039042,24.088053625915222,4.998970532639169,-26.533083220231827,-40.03971484545616,1.4954180692705745,-0.01434036506486791,-5.004608772009273,40.00311405905209,42254.0289378902,25750.277617208027,25750.277617208027,68004.30655509823,77277.80794783795,77277.80794783795,25750.277617208027,103028.08556504597,103028.08556504597,103028.08556504597,127798.8104250798,91461.14264055311,56437.36363060523,38915.3100110532,24770.724860033843,0.0,63686.034871087046,21055.116131028764,1533.7330684712708,0.0,0.8868839881126462,2.8164020246280397,0.0014959135982669303,354592.28513329424,1554667.5015150886,4.3843805031761365,1554667.5015150886,4.3843805031761365,0.85,0.09551390374804457,4.027634451161993,1.2668876821408048,1.0,0.0,4.027634451162488,1.2847456113179732,1.2850437317276655,3.1349664989555337,19302.141787480534,1968.270692589267,4632.441516551485,4632.441516551485,5.558683801015847,5.002058469099029,-2.3278297236648027,7.329888192763832,3.495574026434145,3.495574026434145,0.9987354361240415,0.0,0.0,0.00023203417658685126,0.9978083367970377,0.00023254383435167557,198.95263439953865,0.0,0.0,0.0,0.014568253182805043,7.850201024374392e-05,0.00015353216634310732,0.0006183714425250328,0.09551390374804744,0.0716422512588034,0.023871652489244034,0.09551388343067266,0.07164225125880125,0.023871652489243316,0.37512453632439796,0.37512453632439796,0.12499390906937288,0.0,4.990153071699638,4.98672956038132,5.0004278247105844,4.990268406944381,4.986910177713128,5.000347227540601,24770.724860033843,21055.116131028764,0.85,1.0678056294877238,0.6634740100152349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715337368141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.334085853507,1533.7330684712708,0.37512453632439796,0.12499390906937288,6.112874298809886,3.495574026434145
4261.0,-30.036617276951787,5.002056140366827,35.001561834772104,24.088053206820064,4.998971090709663,-26.533066598461083,-40.0396972783841,1.4954204122189747,-0.014312194525984978,-5.0046077504070725,40.003113751368765,42254.03062683792,25750.27944786424,25750.27944786424,68004.31007470217,77277.80401481187,77277.80401481187,25750.27944786424,103028.08346267612,103028.08346267612,103028.08346267612,127798.80854468323,91461.13148185512,56437.35809388105,38915.303764415636,24770.725082007102,0.0,63686.028846422734,21055.116319706038,1533.7330701134767,0.0,0.8868839944225884,2.8164017738195684,0.0014959135982669303,354592.2992534689,1554667.488247806,4.384380291170682,1554667.488247806,4.384380291170682,0.8500000000000001,0.09551389539443242,4.027634451161993,1.2668876442266632,1.0,0.0,4.0276344511620445,1.2847456003580502,1.2850437207651992,3.134966525699343,19302.139432526677,1968.2704524508042,4632.441516551485,4632.441516551485,5.558684196197571,5.002056140366827,-2.3278268348199735,7.3298829751868,3.495576763172957,3.495576763172957,0.9987362180494163,0.0,0.0,0.00023203417658685126,0.9978064246482385,0.00023254427998762524,198.95261933639733,0.0,0.0,0.0,0.014568253182805043,7.85021663566167e-05,0.00015353201023023455,0.0006183708137594482,0.0955138953944337,0.07164224312377096,0.023871652270662732,0.09551387570671911,0.07164224312377,0.02387165227066241,0.37512449784823326,0.37512449784823326,0.12499390929751197,0.0,4.990181180364459,4.986770354884868,5.000417858030801,4.990295555881062,4.986935474769837,5.000379933505371,24770.725082007102,21055.116319706038,0.85,1.0678057857664962,0.6634740992994312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152272974931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.333233326488,1533.7330701134767,0.37512449784823326,0.12499390929751197,6.112874298809886,3.495576763172957
4262.0,-30.03659887573662,5.002053824048066,35.00156146968782,24.088052613101922,4.998972785603629,-26.53304986786893,-40.03967974623663,1.4954237777359805,-0.014314322173277105,-5.00460543868112,40.00311303568589,42254.03222770656,25750.27795825132,25750.27795825132,68004.31018595787,77277.79474909065,77277.79474909065,25750.27795825132,103028.07270734197,103028.07270734197,103028.07270734197,127798.79491922849,91461.11545299663,56437.35293161263,38915.29169042667,24770.72221188652,0.0,63686.01390231319,21055.11388010354,1533.7328637897876,0.0,0.8868840087713716,2.816402071638104,0.0014959135982669303,354592.33120521664,1554667.4573876176,4.384379809071138,1554667.4573876176,4.384379809071138,0.85,0.09551388586841365,4.027634451161993,1.2668875898281113,1.0,0.0,4.027634451160604,1.2847455846147213,1.2850437050182173,3.1349665641153606,19302.136049764442,1968.2701075050545,4632.441516551485,4632.441516551485,5.558683874636485,5.002053824048066,-2.3278230061827823,7.329876830230848,3.495579491453908,3.495579491453908,0.9987369975582594,0.0,0.0,0.00023203417658685126,0.99780451306783,0.00023254472549281578,198.9526042777048,0.0,0.0,0.0,0.014568253182805043,7.850232215941257e-05,0.00015353185442743868,0.00061837018624274,0.09551388586841182,0.07164223422479941,0.023871651643612407,0.0955138745031809,0.07164223422480079,0.023871651643612865,0.3751244606952083,0.3751244606952083,0.12499390916059448,0.0,4.9902022889478985,4.986802367443886,5.000406239293909,4.990291116507819,4.986934811712217,5.000364159222045,24770.72221188652,21055.11388010354,0.85,1.0678060380771897,0.6634742801224652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151173849419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.332380883561,1533.7328637897876,0.3751244606952083,0.12499390916059448,6.112874298809886,3.495579491453908
4263.0,-30.036580486250962,5.002051498166989,35.00156110481963,24.088046990241878,4.998973054223856,-26.533033290471835,-40.03965840730814,1.4954258584447482,-0.014368465104780626,-5.004604161511143,40.003112311811336,42254.01819092308,25750.279105729256,25750.279105729256,68004.29729665234,77277.77088437315,77277.77088437315,25750.279105729256,103028.04999010242,103028.04999010242,103028.04999010242,127798.7697431107,91461.08425245105,56437.33155900098,38915.28077050008,24770.719753008274,0.0,63686.00052350835,21055.11179005703,1533.7327033156803,0.0,0.8868840178875764,2.816402931995486,0.0014959135982669303,354592.3488577475,1554667.4261742034,4.3843795027790975,1554667.4261742034,4.3843795027790975,0.85,0.09551387692787924,4.027634451161993,1.2668875096039849,1.0,0.0,4.02763445116204,1.284745574881512,1.2850436952827493,3.1349665878658106,19302.129465139136,1968.2694360601365,4632.441516551485,4632.441516551485,5.55868412234127,5.002051498166989,-2.327819938057216,7.329871436224206,3.4955822195983592,3.4955822195983592,0.9987377770281026,0.0,0.0,0.00023203417658685126,0.9978026027098762,0.00023254517071481136,198.95258922861345,0.0,0.0,0.0,0.014568253182805043,7.850251179228438e-05,0.00015353166479456688,0.0006183694224708525,0.09551387692787938,0.07164222584852432,0.023871651079355054,0.09551389466903883,0.07164222584852423,0.02387165107935502,0.37512442409512015,0.37512442409512015,0.12499390862476246,0.0,4.990208485091955,4.9868118138435875,5.0004026794313745,4.990235696406387,4.986852027013015,5.000390868035083,24770.719753008274,21055.11179005703,0.85,1.067806060007646,0.6634741990953867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517150075048526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.331528945342,1533.7327033156803,0.37512442409512015,0.12499390862476246,6.112874298809886,3.4955822195983592
4264.0,-30.036562097654517,5.0020491892559535,35.00156074021443,24.08804636159914,4.998975031643485,-26.533016542982036,-40.0396446120925,1.4954294769710224,-0.014377092183167406,-5.004601640120276,40.00311158973531,42254.03541363383,25750.277069324282,25750.277069324282,68004.3124829581,77277.76029416108,77277.76029416108,25750.277069324282,103028.03736348536,103028.03736348536,103028.03736348536,127798.75413695516,91461.06701859237,56437.34213806512,38915.249867252496,24770.716773469805,0.0,63685.9666407223,21055.109257449334,1533.7324858503168,0.0,0.8868840333259478,2.8164033396716626,0.0014959135982669303,354592.38370740414,1554667.395038345,4.384378984070893,1554667.395038345,4.384378984070893,0.85,0.09551386716387796,4.027634451161993,1.2668874975154178,1.0,0.0,4.027634451161315,1.284745557954649,1.2850436783519585,3.134966629169826,19302.125828071257,1968.269065182428,4632.441516551485,4632.441516551485,5.558683682744793,5.0020491892559535,-2.327815960815607,7.32986515007156,3.4955849409976483,3.4955849409976483,0.9987385545707567,0.0,0.0,0.00023203417658685126,0.9978006924482415,0.00023254561591606377,198.95257418025204,0.0,0.0,0.0,0.014568253182805043,7.850263438659277e-05,0.00015353154220025848,0.0006183689287057924,0.09551386716388216,0.07164221678816854,0.023871650375713618,0.09551389661463394,0.07164221678816539,0.023871650375712566,0.37512438658970954,0.37512438658970954,0.12499390825095806,0.0,4.990210739309134,4.9868174896336654,5.0003946634302565,4.990224547937089,4.986844985300081,5.000367392895555,24770.716773469805,21055.109257449334,0.85,1.0678068665675957,0.6634748225147549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148976948209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.330677385513,1533.7324858503168,0.37512438658970954,0.12499390825095806,6.112874298809886,3.4955849409976483
4265.0,-30.03654374174387,5.002046781929207,35.00156035671465,24.088041786476992,4.998968567715035,-26.53300066908931,-40.039627184718825,1.495425495060495,-0.014266743115115332,-5.004604596024693,40.0031103101788,42254.03735131347,25750.288879209656,25750.288879209656,68004.32623052312,77277.76801577586,77277.76801577586,25750.288879209656,103028.05689498552,103028.05689498552,103028.05689498552,127798.76965890646,91461.06469232253,56437.33402786004,38915.25629384721,24770.712763920936,0.0,63685.96905776815,21055.105849332795,1533.7323371763562,0.0,0.8868840229219899,2.8164015449751667,0.0014959135982669303,354592.3428520755,1554667.3398639695,4.384379333629679,1554667.3398639695,4.384379333629679,0.85,0.09551385932205642,4.027634451161993,1.266887427181937,1.0,0.0,4.027634451161337,1.2847455765813633,1.2850436969829953,3.1349665837179255,19302.125337130637,1968.2690151204172,4632.441516551485,4632.441516551485,5.5586862321316195,5.002046781929207,-2.327816020763136,7.329862802692343,3.495587663639764,3.495587663639764,0.998739332468504,0.0,0.0,0.00023203417658685126,0.9977987855860402,0.00023254606032675206,198.9525591586414,0.0,0.0,0.0,0.014568253182805043,7.850278925914873e-05,0.0001535313873277025,0.0006183683049357505,0.09551385932205056,0.07164220914488355,0.023871650177167008,0.09551382537112284,0.07164220914488795,0.023871650177168476,0.3751243481375882,0.3751243481375882,0.12499390773406342,0.0,4.990237285960632,4.986841294615203,5.000429437704327,4.99033785290959,4.986930896160857,5.00056291532087,24770.712763920936,21055.105849332795,0.85,1.0678070419064816,0.6634748277597183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147878901155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.329826420853,1533.7323371763562,0.3751243481375882,0.12499390773406342,6.112874298809886,3.495587663639764
4266.0,-30.036525416816044,5.002044535213772,35.00155997950352,24.088044894766085,4.998980111821703,-26.532983022159055,-40.03960570609195,1.495437717164752,-0.014424525070410255,-5.004595362043747,40.003109726351084,42254.02240370941,25750.26960585226,25750.26960585226,68004.29200956167,77277.73384141324,77277.73384141324,25750.26960585226,103028.0034472655,103028.0034472655,103028.0034472655,127798.71125039793,91461.02777324094,56437.31633553722,38915.23493078191,24770.70780313243,0.0,63685.942733914344,21055.101632662565,1533.7318494120439,0.0,0.8868840720032927,2.8164046956821136,0.0014959135982669303,354592.4704804781,1554667.314689368,4.384377684564962,1554667.314689368,4.384377684564962,0.85,0.09551384641563064,4.027634451161993,1.266887364541181,1.0,0.0,4.027634451163045,1.284745519408397,1.285043639796762,3.1349667232283083,19302.11754565409,1968.2682206109214,4632.441516551485,4632.441516551485,5.558682071613385,5.002044535213772,-2.3278071425359323,7.329851677749704,3.4955903527449554,3.4955903527449554,0.998740100784273,0.0,0.0,0.00023203417658685126,0.9977968819463393,0.00023254650398810313,198.95254416238797,0.0,0.0,0.0,0.014568253182805043,7.850298013453141e-05,0.00015353119645231984,0.0006183675361594833,0.09551384641563676,0.07164219736462157,0.023871649051015187,0.09551390713249057,0.07164219736461698,0.02387164905101366,0.37512431003171975,0.37512431003171975,0.12499390969329596,0.0,4.9902204859465655,4.986831213709479,5.0003924703135,4.990170836973334,4.986808441481173,5.000262155706309,24770.70780313243,21055.101632662565,0.85,1.0678069459329476,0.6634748672913668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714678280605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.328975414342,1533.7318494120439,0.37512431003171975,0.12499390969329596,6.112874298809886,3.4955903527449554
4267.0,-30.03650708135098,5.0020421505740185,35.001559613258394,24.088040529191517,4.998972446916851,-26.532967286812163,-40.03958831364287,1.4954326523780488,-0.014280274676991667,-5.004600121473128,40.00310929133735,42254.02434274514,25750.28615677044,25750.28615677044,68004.31049951559,77277.7471985154,77277.7471985154,25750.28615677044,103028.03335528584,103028.03335528584,103028.03335528584,127798.74309956559,91461.03060435664,56437.30774858638,38915.2476175225,24770.709744279757,0.0,63685.957361802255,21055.103282637792,1533.732084534493,0.0,0.8868840493691172,2.816402245089619,0.0014959135982669303,354592.4046975387,1554667.2959316103,4.384378445042316,1554667.2959316103,4.384378445042316,0.85,0.09551384065640796,4.027634451161993,1.26688731179107,1.0,0.0,4.027634451162472,1.2847455431006243,1.285043663494487,3.134966665415814,19302.118143138392,1968.2682815373641,4632.441516551485,4632.441516551485,5.558685644441692,5.0020421505740185,-2.3278085064913223,7.329850657065341,3.495593086289014,3.495593086289014,0.9987408817968612,0.0,0.0,0.00023203417658685126,0.997794977215924,0.00023254694790534987,198.95252915751357,0.0,0.0,0.0,0.014568253182805043,7.850313469735076e-05,0.00015353104188950049,0.0006183669136369472,0.09551384065640614,0.07164219119749843,0.02387164945890772,0.09551383622926947,0.07164219119749979,0.023871649458908167,0.3751242701629798,0.3751242701629798,0.12499390930428542,0.0,4.990242167700444,4.986850552785427,5.00042118213895,4.990319846796126,4.9869188626651635,5.000526981227608,24770.709744279757,21055.103282637792,0.85,1.0678069910008672,0.6634747453461127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145688561204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.328124399004,1533.732084534493,0.3751242701629798,0.12499390930428542,6.112874298809886,3.495593086289014
4268.0,-30.03648870727341,5.002039867197909,35.00155923429139,24.088049644511216,4.998979273476543,-26.532950067418223,-40.03957441365344,1.4954406336213708,-0.014235804494433069,-5.004593693049827,40.00310818829391,42254.041220113264,25750.274005133186,25750.274005133186,68004.31522524645,77277.75644255245,77277.75644255245,25750.274005133186,103028.03044768563,103028.03044768563,103028.03044768563,127798.73320813524,91461.0351739199,56437.319951480604,38915.23913604366,24770.70276044961,0.0,63685.94189649327,21055.09734638217,1533.7315495931693,0.0,0.8868840860592746,2.8164024113430886,0.0014959135982669303,354592.4935486499,1554667.2483684693,4.384377212303198,1554667.2483684693,4.384377212303198,0.85,0.09551382815390579,4.027634451161993,1.2668873178353537,1.0,0.0,4.027634451162392,1.2847455057656998,1.285043626150899,3.1349667565184824,19302.119107508126,1968.2683798757096,4632.441516551485,4632.441516551485,5.558683021281267,5.002039867197909,-2.32780169407033,7.329841561268239,3.495595774481379,3.495595774481379,0.9987416498518226,0.0,0.0,0.00023203417658685126,0.99779306847829,0.00023254739275822085,198.9525141210428,0.0,0.0,0.0,0.014568253182805043,7.850325822366174e-05,0.0001535309183631895,0.0006183664161181215,0.09551382815390606,0.07164217969185079,0.023871648462055275,0.09551381250516748,0.07164217969185058,0.023871648462055212,0.3751242306620342,0.3751242306620342,0.1249939109965746,0.0,4.990262868234311,4.986884327005441,5.000402643186703,4.9903578885554225,4.987031642704721,5.000340708593683,24770.70276044961,21055.09734638217,0.85,1.0678073245076865,0.6634751714717105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144593687303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.327274205592,1533.7315495931693,0.3751242306620342,0.1249939109965746,6.112874298809886,3.495595774481379
4269.0,-30.0364703645151,5.002037552580238,35.001558871740826,24.08804412642496,4.998978822206458,-26.532933604091397,-40.03955691643057,1.4954420617827928,-0.014270187809984236,-5.004593435468175,40.003107908525365,42254.042746610874,25750.277754120503,25750.277754120503,68004.32050073138,77277.73595832744,77277.73595832744,25750.277754120503,103028.01371244794,103028.01371244794,103028.01371244794,127798.7171973605,91461.00708124414,56437.313869527694,38915.21467968494,24770.703484912563,0.0,63685.918164597504,21055.097962175678,1533.7315958274407,0.0,0.8868840883820239,2.816402893097553,0.0014959135982669303,354592.497108842,1554667.2363048715,4.384377134262,1554667.2363048715,4.384377134262,0.85,0.09551382034871644,4.027634451161993,1.2668872480513529,1.0,0.0,4.027634451163574,1.2847454990849991,1.2850436194686483,3.134966772820368,19302.113178773856,1968.2677753130638,4632.441516551485,4632.441516551485,5.558683830570993,5.002037552580238,-2.3277993833090225,7.3298369358892606,3.4955984892472087,3.4955984892472087,0.9987424254992024,0.0,0.0,0.00023203417658685126,0.9977911629980931,0.00023254783685360691,198.95249911020454,0.0,0.0,0.0,0.014568253182805043,7.850341371809229e-05,0.00015353076286875897,0.0006183657898433962,0.09551382034871884,0.0716421719353576,0.02387164841336124,0.0955138319725156,0.0716421719353558,0.02387164841336064,0.375124192343949,0.375124192343949,0.12499391150649761,0.0,4.990274846409193,4.986900358041737,5.000402456365407,4.990323247658182,4.986964971794748,5.000402198774395,24770.703484912563,21055.097962175678,0.85,1.0678078052509643,0.6634754426779947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143496507887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.326425396903,1533.7315958274407,0.375124192343949,0.12499391150649761,6.112874298809886,3.4955984892472087
4270.0,-30.03645209112096,5.002035271216707,35.00155851020132,24.08804859677332,4.998981895134066,-26.532916850724536,-40.039539349358506,1.4954466547376573,-0.014218770410138859,-5.0045901566892645,40.00310721287264,42254.043816177065,25750.273763623743,25750.273763623743,68004.31757980082,77277.74152787712,77277.74152787712,25750.273763623743,103028.01529150087,103028.01529150087,103028.01529150087,127798.71559309908,91461.00649730951,56437.30878560934,38915.21967966686,24770.700301598215,0.0,63685.91998126508,21055.095256358483,1533.731350848239,0.0,0.8868841075771728,2.8164026004014158,0.0014959135982669303,354592.5424268275,1554667.2063083847,4.384376489331274,1554667.2063083847,4.384376489331274,0.85,0.09551381023259516,4.027634451161993,1.2668872205773374,1.0,0.0,4.02763445116294,1.2847454775999239,1.2850435979785875,3.134966825247093,19302.113055539132,1968.2677627466192,4632.441516551485,4632.441516551485,5.558682969146893,5.002035271216707,-2.3277948639941712,7.329830135210878,3.4956011907828746,3.4956011907828746,0.9987431973665356,0.0,0.0,0.00023203417658685126,0.9977892647274739,0.0002325482792703996,198.9524841561328,0.0,0.0,0.0,0.014568253182805043,7.850356983354557e-05,0.00015353060675330567,0.000618365161067418,0.09551381023259486,0.07164216241814089,0.023871647814453972,0.09551380885724078,0.07164216241814111,0.023871647814454045,0.3751241539182483,0.3751241539182483,0.12499391217153097,0.0,4.99029290811427,4.986928706790422,5.000389642315895,4.990371386279151,4.987048333932421,5.000344619473708,24770.700301598215,21055.095256358483,0.85,1.067807728926678,0.6634754405464697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142401198817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.32557657325,1533.731350848239,0.3751241539182483,0.12499391217153097,6.112874298809886,3.4956011907828746
