time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4271.0,-30.036433764737204,5.002032950455753,35.001558147589556,24.088038014620565,4.9989801380292045,-26.53290053270669,-40.039521852135636,1.4954469059987345,-0.014309953467659398,-5.004590296062788,40.003106458561646,42254.04536461903,25750.278491314522,25750.278491314522,68004.32385593356,77277.7058799967,77277.7058799967,25750.278491314522,103027.98437131124,103027.98437131124,103027.98437131124,127798.68266287146,91460.96271901658,56437.302203639105,38915.17835041941,24770.69829156022,0.0,63685.87664197963,21055.093547826185,1533.7312475198173,0.0,0.8868841095983468,2.8164037819796106,0.0014959135982669303,354592.5405004616,1554667.173782559,4.3843764214225915,1554667.173782559,4.3843764214225915,0.85,0.09551380190940388,4.027634451161993,1.2668871694756674,1.0,0.0,4.027634451160518,1.2847454764245665,1.2850435968029572,3.1349668281151364,19302.103816480958,1968.266820624878,4632.441516551485,4632.441516551485,5.558683989708246,5.002032950455753,-2.3277928527763914,7.329825803232144,3.4956038984925097,3.4956038984925097,0.9987439709978599,0.0,0.0,0.00023203417658685126,0.9977873609561256,0.0002325487229708998,198.95246915869916,0.0,0.0,0.0,0.014568253182805043,7.850372532854712e-05,0.00015353045125830414,0.0006183645347903929,0.0955138019094053,0.07164215436980192,0.023871647539603368,0.09551384271142924,0.07164215436980087,0.023871647539603014,0.37512411616441727,0.37512411616441727,0.12499391219447624,0.0,4.990290448199062,4.986923028274248,5.000396841417626,4.990280342595156,4.986900049299209,5.000425372860889,24770.69829156022,21055.093547826185,0.85,1.0678085541356488,0.6634759163661501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141310031882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.32472697143,1533.7312475198173,0.37512411616441727,0.12499391219447624,6.112874298809886,3.4956038984925097
4272.0,-30.036415443728558,5.002030611351777,35.00155776905064,24.088043148536258,4.998979025969151,-26.532884154997653,-40.039504354912765,1.4954477372382382,-0.014157186633838137,-5.004589495251736,40.003105269424914,42254.04685505185,25750.28069247717,25750.28069247717,68004.32754752901,77277.7310788895,77277.7310788895,25750.28069247717,103028.01177136667,103028.01177136667,103028.01177136667,127798.70494483766,91460.9800509035,56437.29582706585,38915.20469315294,24770.693173470987,0.0,63685.89786662393,21055.08919745034,1533.7309505996293,0.0,0.8868841179754997,2.8164018686073327,0.0014959135982669303,354592.5515689568,1554667.122507084,4.384376139961731,1554667.122507084,4.384376139961731,0.85,0.09551379222500646,4.027634451161993,1.2668871562881394,1.0,0.0,4.027634451163346,1.2847454725361673,1.2850435929136559,3.134966837603399,19302.10747423691,1968.2671936121826,4632.441516551485,4632.441516551485,5.558684464870779,5.002030611351777,-2.3277901736256683,7.329820784977445,3.495606590514983,3.495606590514983,0.998744740147138,0.0,0.0,0.00023203417658685126,0.9977854577470617,0.00023254916654204418,198.95245416566652,0.0,0.0,0.0,0.014568253182805043,7.850388082383298e-05,0.00015353029576301827,0.0006183639085122225,0.09551379222500622,0.07164214512936501,0.02387164709564121,0.0955137602338113,0.07164214512936519,0.023871647095641272,0.3751240769026603,0.3751240769026603,0.1249939129093395,0.0,4.9903185160565044,4.98695590610248,5.0004104719249085,4.990432308617869,4.9870889395980385,5.000466516400479,24770.693173470987,21055.08919745034,0.85,1.067808256232001,0.6634757186519319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140215700919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.323879040281,1533.7309505996293,0.3751240769026603,0.1249939129093395,6.112874298809886,3.495606590514983
4273.0,-30.036397133273958,5.002028240179582,35.00155737506775,24.08803787492218,4.998976972803725,-26.532867880904675,-40.0394868227653,1.4954477204344325,-0.014157317542640158,-5.004589380505008,40.00310406250824,42254.04836567665,25750.284540663393,25750.284540663393,68004.33290634005,77277.71811185783,77277.71811185783,25750.284540663393,103028.00265252122,103028.00265252122,103028.00265252122,127798.69094797672,91460.95884012543,56437.28909394401,38915.18860686824,24770.68829545551,0.0,63685.876902323755,21055.085051137183,1533.7306792341094,0.0,0.8868841229273684,2.816401883722436,0.0014959135982669303,354592.5531549402,1554667.0704649403,4.384375973585729,1554667.0704649403,4.384375973585729,0.85,0.09551378328658149,4.027634451161993,1.2668870683712883,1.0,0.0,4.02763445116074,1.2847454726147725,1.2850435929922792,3.134966837411591,19302.10299787204,1968.2667371499992,4632.441516551485,4632.441516551485,5.558685295574461,5.002028240179582,-2.3277880150894927,7.329816255269074,3.495609273136043,3.495609273136043,0.998745506610298,0.0,0.0,0.00023203417658685126,0.9977835556382818,0.00023254960985844177,198.95243918127312,0.0,0.0,0.0,0.014568253182805043,7.850403662977452e-05,0.00015353013995707672,0.0006183632809828447,0.09551378328658179,0.07164213636647589,0.023871646920105904,0.09551374438030603,0.07164213636647566,0.023871646920105825,0.37512403876986183,0.37512403876986183,0.1249939145727085,0.0,4.990341182042471,4.986978163516824,5.000434363000977,4.990432062962384,4.987067411299563,5.000530145478649,24770.68829545551,21055.085051137183,0.85,1.0678086918806124,0.6634759607767118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713912169109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.323031612328,1533.7306792341094,0.37512403876986183,0.1249939145727085,6.112874298809886,3.495609273136043
4274.0,-30.0363788112985,5.002025935242543,35.00155698469933,24.088036722410493,4.998982170679513,-26.532850871302514,-40.03946922076864,1.4954542306835694,-0.014248046282659743,-5.004584635564655,40.00310337982304,42254.049476307504,25750.27659244476,25750.27659244476,68004.32606875227,77277.69241851223,77277.69241851223,25750.27659244476,103027.969010957,103027.969010957,103027.969010957,127798.6536420786,91460.92783393507,56437.28489173035,38915.15882467191,24770.68463112161,0.0,63685.843455793525,21055.081936453367,1533.7303697681152,0.0,0.8868841495331408,2.816403629520742,0.0014959135982669303,354592.61873764003,1554667.0410276144,4.384375079668251,1554667.0410276144,4.384375079668251,0.85,0.09551377295031402,4.027634451161993,1.2668870513373984,1.0,0.0,4.027634451161022,1.2847454421609166,1.2850435625313565,3.134966911723455,19302.096454263843,1968.2660698876623,4632.441516551485,4632.441516551485,5.5586835798013405,5.002025935242543,-2.327782460941534,7.3298083961840765,3.4956119421846843,3.4956119421846843,0.998746269195624,0.0,0.0,0.00023203417658685126,0.9977816523366135,0.00023255005345455257,198.9524241874538,0.0,0.0,0.0,0.014568253182805043,7.850419305674463e-05,0.00015352998353010663,0.0006183626509521908,0.09551377295031502,0.07164212636933728,0.02387164658097774,0.0955137871794418,0.07164212636933653,0.02387164658097749,0.3751240009178436,0.3751240009178436,0.1249939176264436,0.0,4.990338459871396,4.98697725119581,5.0004262076370765,4.990336589281981,4.9869826208238806,5.000402606885643,24770.68463112161,21055.081936453367,0.85,1.067809145308036,0.6634763266602169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138028311642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.322184583645,1533.7303697681152,0.3751240009178436,0.1249939176264436,6.112874298809886,3.4956119421846843
4275.0,-30.03636050520459,5.002023626416873,35.001556610927615,24.088041472155624,4.998983432043041,-26.532834269695858,-40.03945168862117,1.4954571965343477,-0.014151798914156188,-5.004583140761765,40.00310308250146,42254.05077039484,25750.277059080294,25750.277059080294,68004.32782947514,77277.7064841717,77277.7064841717,25750.277059080294,103027.98354325199,103027.98354325199,103027.98354325199,127798.66820915471,91460.93499936559,56437.279285588986,38915.17301530734,24770.68466590273,0.0,63685.857681210065,21055.08196601732,1533.7303514988532,0.0,0.8868841582124857,2.8164025396458996,0.0014959135982669303,354592.63939821924,1554667.0282071352,4.384374788054167,1554667.0282071352,4.384374788054167,0.85,0.09551376463312253,4.027634451161993,1.2668870035326107,1.0,0.0,4.027634451161485,1.2847454282871633,1.285043548654384,3.134966945577444,19302.097966470577,1968.2662240898349,4632.441516551485,4632.441516551485,5.558683680533434,5.002023626416873,-2.3277792723675734,7.329802898784447,3.49561462726231,3.49561462726231,0.99874703636066,0.0,0.0,0.00023203417658685126,0.9977797506886522,0.0002325504966669296,198.95240920663343,0.0,0.0,0.0,0.014568253182805043,7.850434886325906e-05,0.0001535298277235922,0.0006183620234205057,0.09551376463312566,0.07164211794786934,0.023871646685256324,0.09551375001509708,0.07164211794786698,0.023871646685255536,0.3751239618996572,0.3751239618996572,0.12499391986424827,0.0,4.990356468234211,4.9870027210837975,5.000421820396241,4.990431341847625,4.987107441901685,5.000407113233791,24770.68466590273,21055.08196601732,0.85,1.0678089344400743,0.6634761987803379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713693424441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.32133839611,1533.7303514988532,0.3751239618996572,0.12499391986424827,6.112874298809886,3.49561462726231
4276.0,-30.03634222388851,5.002021231225746,35.001556218934226,24.088036792259686,4.9989777189240385,-26.532818387850792,-40.03943803310392,1.4954538828862929,-0.014062270127283227,-5.004585585850184,40.0031018042107,42254.06808444021,25750.287422935224,25750.287422935224,68004.35550737544,77277.71068889782,77277.71068889782,25750.287422935224,103027.99811183303,103027.99811183303,103027.99811183303,127798.67851718169,91460.9294903798,56437.28688592206,38915.15844939749,24770.68040534866,0.0,63685.83885474615,21055.07834454636,1533.730176049404,0.0,0.8868841504021987,2.8164010780945565,0.0014959135982669303,354592.6056031663,1554666.9730873504,4.384375050469096,1554666.9730873504,4.384375050469096,0.85,0.09551375697567151,4.027634451161993,1.2668869689153506,1.0,0.0,4.0276344511638245,1.2847454437878538,1.2850435641586715,3.1349669077534896,19302.09680384324,1968.2661055348403,4632.441516551485,4632.441516551485,5.558685917767276,5.002021231225746,-2.3277789979186294,7.329800229144375,3.4956173073253036,3.4956173073253036,0.9987478020929439,0.0,0.0,0.00023203417658685126,0.9977778516185236,0.00023255093928018354,198.95239424609227,0.0,0.0,0.0,0.014568253182805043,7.850447021873059e-05,0.00015352970636812067,0.0006183615346450276,0.09551375697566741,0.0716421101146207,0.023871646861046723,0.09551368868161737,0.07164211011462376,0.023871646861047743,0.3751239235484487,0.3751239235484487,0.12499392167247114,0.0,4.99039076750023,4.987038120569366,5.000452816386542,4.990523315722896,4.98717507107574,5.000572151979384,24770.68040534866,21055.07834454636,0.85,1.067809684700533,0.6634766667800788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135841125683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.320492501149,1533.730176049404,0.3751239235484487,0.12499392167247114,6.112874298809886,3.4956173073253036
4277.0,-30.036323977194616,5.002018982528608,35.001555833945204,24.088040040247165,4.998988305338459,-26.53280090710702,-40.03941655447704,1.495465235250871,-0.014199039726292995,-5.004577070079182,40.003101224242656,42254.052921008275,25750.26984365655,25750.26984365655,68004.32276466483,77277.68101287713,77277.68101287713,25750.26984365655,103027.95085653369,103027.95085653369,103027.95085653369,127798.62656993905,91460.89671358418,56437.26862171542,38915.14232429863,24770.675713405355,0.0,63685.81803770398,21055.07435639455,1533.7297203510716,0.0,0.886884195816347,2.816403868920457,0.0014959135982669303,354592.72330482455,1554666.9480791793,4.384373524616056,1554666.9480791793,4.384373524616056,0.85,0.09551374495866194,4.027634451161993,1.2668868738552557,1.0,0.0,4.027634451162642,1.2847453906833954,1.2850435110418903,3.1349670373361453,19302.08988656298,1968.265400168557,4632.441516551485,4632.441516551485,5.558682122947934,5.002018982528608,-2.3277706856928257,7.329789668221434,3.4956199574866753,3.4956199574866753,0.9987485592819072,0.0,0.0,0.00023203417658685126,0.9977759561488523,0.00023255138105596467,198.95237931388652,0.0,0.0,0.0,0.014568253182805043,7.850466109789159e-05,0.00015352951548895966,0.0006183607658535428,0.0955137449586638,0.0716420988085865,0.023871646150077294,0.0955137598400487,0.0716420988085851,0.02387164615007683,0.3751238863501981,0.3751238863501981,0.12499392528068645,0.0,4.990384982907415,4.987042195702259,5.000417438392958,4.990378030352872,4.987074682542186,5.000292115968023,24770.675713405355,21055.07435639455,0.85,1.0678095196077118,0.6634766455538431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134749486686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.319646720007,1533.7297203510716,0.3751238863501981,0.12499392528068645,6.112874298809886,3.4956199574866753
4278.0,-30.036305767514833,5.002016697636933,35.00155547976869,24.088034487236314,4.99898816272894,-26.532784532702735,-40.03939905725417,1.4954669279168213,-0.014240215825452651,-5.004577050016292,40.00310135174593,42254.05396274469,25750.274187001003,25750.274187001003,68004.32814974569,77277.65909014779,77277.65909014779,25750.274187001003,103027.9332771488,103027.9332771488,103027.9332771488,127798.61227959106,91460.86736115994,56437.26223375662,38915.1168082259,24770.67900244226,0.0,63685.79581066816,21055.07715207592,1533.7299189866123,0.0,0.8868841954569211,2.816404412182509,0.0014959135982669303,354592.7235821259,1554666.9535771108,4.384373536692273,1554666.9535771108,4.384373536692273,0.85,0.095513738061993,4.027634451161993,1.2668868463812397,1.0,0.0,4.027634451161449,1.2847453827653885,1.2850435031220462,3.134967056657243,19302.083691968885,1968.264768495754,4632.441516551485,4632.441516551485,5.558683060540871,5.002016697636933,-2.327768565632518,7.329785263269452,3.495622647848415,3.495622647848415,0.99874932795669,0.0,0.0,0.00023203417658685126,0.9977740645280772,0.0002325518219363597,198.95236441197346,0.0,0.0,0.0,0.014568253182805043,7.850481659489064e-05,0.00015352935999196063,0.0006183601395684724,0.0955137380619944,0.07164209166519761,0.023871646396796786,0.09551379059531626,0.07164209166519656,0.023871646396796436,0.37512384819756944,0.37512384819756944,0.12499392632287135,0.0,4.990375345756604,4.987033243151814,5.000405745440503,4.990336834190828,4.986997471086454,5.000359011780461,24770.67900244226,21055.07715207592,0.85,1.067809976841871,0.6634768934718503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133659915267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.318800854646,1533.7299189866123,0.37512384819756944,0.12499392632287135,6.112874298809886,3.495622647848415
4279.0,-30.036287512686553,5.00201427688088,35.0015550894305,24.088025197293632,4.998978426398343,-26.532769077027577,-40.039385471586115,1.4954599907393973,-0.014138425000794541,-5.004581835409495,40.003099590102856,42254.07142834275,25750.29049072644,25750.29049072644,68004.3619190692,77277.66087977421,77277.66087977421,25750.29049072644,103027.95137050064,103027.95137050064,103027.95137050064,127798.62421576766,91460.85781905195,56437.2683676205,38915.09939047939,24770.672845267014,0.0,63685.7722357464,21055.071918476962,1533.7296884295047,0.0,0.8868841774921943,2.816402516341706,0.0014959135982669303,354592.65744028747,1554666.8776152197,4.3843741402824215,1554666.8776152197,4.3843741402824215,0.85,0.09551373039998862,4.027634451161993,1.2668868233030661,1.0,0.0,4.027634451162517,1.2847454152163407,1.2850435355805283,3.134966977472165,19302.0816781834,1968.264563146783,4632.441516551485,4632.441516551485,5.558686580007954,5.00201427688088,-2.3277700167025364,7.329784293583416,3.4956253235436408,3.4956253235436408,0.9987500924410402,0.0,0.0,0.00023203417658685126,0.9977721682211661,0.00023255226391063113,198.95234947311542,0.0,0.0,0.0,0.014568253182805043,7.850493733028253e-05,0.00015352923925656873,0.0006183596532904485,0.09551373039998436,0.07164208396532123,0.023871646434663125,0.0955137100081741,0.07164208396532443,0.023871646434664186,0.3751238084938089,0.3751238084938089,0.12499392672553908,0.0,4.99039077815587,4.987038681817296,5.000451171050827,4.990443410408716,4.987051340669893,5.000623775967426,24770.672845267014,21055.071918476962,0.85,1.0678109023682185,0.6634774133213042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132572554239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.317954855991,1533.7296884295047,0.3751238084938089,0.12499392672553908,6.112874298809886,3.4956253235436408
4280.0,-30.03626928400822,5.002012008286991,35.0015546904929,24.088033788744383,4.998988609910595,-26.532751652772877,-40.039364027883835,1.4954709786752758,-0.01417769540023528,-5.004573103827987,40.00309855895237,42254.05622627287,25750.27223126662,25750.27223126662,68004.3284575395,77277.65438596871,77277.65438596871,25750.27223126662,103027.92661723532,103027.92661723532,103027.92661723532,127798.59200487986,91460.84806872053,56437.249909024664,38915.10906632874,24770.66538764453,0.0,63685.77445397327,21055.065579497852,1533.729071959925,0.0,0.8868842256370146,2.8164040515412774,0.0014959135982669303,354592.7781248087,1554666.8331521056,4.384372522682619,1554666.8331521056,4.384372522682619,0.8500000000000001,0.09551371695064455,4.027634451161993,1.2668867809930817,1.0,0.0,4.027634451162363,1.2847453638166209,1.2850434841688814,3.1349671028950143,19302.079620454027,1968.264353316783,4632.441516551485,4632.441516551485,5.558682638358665,5.002012008286991,-2.3277615711825694,7.329773579469561,3.4956279544449598,3.4956279544449598,0.9987508441271313,0.0,0.0,0.00023203417658685126,0.9977702746345876,0.00023255270525254814,198.95233455565943,0.0,0.0,0.0,0.014568253182805043,7.850512790011955e-05,0.0001535290486867317,0.0006183588857448075,0.09551371695064839,0.0716420714847121,0.023871645465936283,0.09551372886602368,0.07164207148470922,0.023871645465935325,0.3751237684162416,0.3751237684162416,0.12499393007399058,0.0,4.990388385014171,4.987044258912988,5.000424855404333,4.99039540842773,4.987083163803561,5.000336192628765,24770.66538764453,21055.065579497852,0.85,1.067810339759428,0.6634771515075247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131482497414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.317110368802,1533.729071959925,0.3751237684162416,0.12499393007399058,6.112874298809886,3.4956279544449598
4281.0,-30.036251030009844,5.002009631471467,35.00155430473824,24.088023835234367,4.9989828531652085,-26.532735799916473,-40.03934656558556,1.4954676230718735,-0.014168894123656628,-5.004576560592802,40.003098145059425,42254.05776412127,25750.28521786292,25750.28521786292,68004.3429819842,77277.63750647017,77277.63750647017,25750.28521786292,103027.9227243331,103027.9227243331,103027.9227243331,127798.58971083572,91460.82146874508,56437.24172639629,38915.088602609765,24770.666986502623,0.0,63685.75558911239,21055.06693852723,1533.7292545470618,0.0,0.8868842095523615,2.8164035323823913,0.0014959135982669303,354592.730346747,1554666.815305079,4.38437306310485,1554666.815305079,4.38437306310485,0.85,0.09551371075208266,4.027634451161993,1.2668867002194748,1.0,0.0,4.027634451161121,1.28474537951357,1.2850434998694729,3.134967064592157,19302.07400674221,1968.263780877487,4632.441516551485,4632.441516551485,5.558685441760769,5.002009631471467,-2.3277620402435892,7.329771671715056,3.495630627213938,3.495630627213938,0.9987516077754108,0.0,0.0,0.00023203417658685126,0.9977683784216606,0.00023255314720827197,198.95231961748502,0.0,0.0,0.0,0.014568253182805043,7.850528308759818e-05,0.00015352889349925307,0.0006183582607063722,0.09551371075208054,0.07164206471053725,0.0238716460415433,0.09551372089805203,0.07164206471053883,0.02387164604154383,0.3751237280516528,0.3751237280516528,0.12499393145704994,0.0,4.990393555693117,4.987043093913201,5.000449040230592,4.990407666469139,4.987031863489676,5.000539207834038,24770.666986502623,21055.06693852723,0.85,1.0678108841282257,0.6634773721887812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130394002251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.316265966234,1533.7292545470618,0.3751237280516528,0.12499393145704994,6.112874298809886,3.495630627213938
4282.0,-30.036232830267917,5.002007322221642,35.00155390704641,24.08802806111055,4.99898737305415,-26.532718968109084,-40.0393289985135,1.4954735108953257,-0.014155204296457669,-5.00457180652466,40.00309702585294,42254.05848786341,25750.277109978993,25750.277109978993,68004.33559784241,77277.63629327079,77277.63629327079,25750.277109978993,103027.91340324978,103027.91340324978,103027.91340324978,127798.57411874676,91460.81471777405,56437.236912366774,38915.08645045252,24770.660715496975,0.0,63685.7471659495,21055.06160817243,1533.7287982446164,0.0,0.8868842377844532,2.816403907527234,0.0014959135982669303,354592.7960556327,1554666.7670449985,4.384372114545395,1554666.7670449985,4.384372114545395,0.85,0.09551369908116802,4.027634451161993,1.2668866518652067,1.0,0.0,4.027634451163585,1.284745351971321,1.2850434723208328,3.1349671317992835,19302.072582003828,1968.2636355946045,4632.441516551485,4632.441516551485,5.558683691520882,5.002007322221642,-2.3277565136243035,7.329763835845945,3.4956332635550664,3.4956332635550664,0.9987523610157333,0.0,0.0,0.00023203417658685126,0.9977664878487121,0.00023255358785114236,198.95230472371358,0.0,0.0,0.0,0.014568253182805043,7.850543920648883e-05,0.00015352873738036244,0.0006183576319165498,0.09551369908117457,0.07164205359028646,0.02387164549088812,0.0955137082444975,0.07164205359028154,0.02387164549088648,0.37512368705214433,0.37512368705214433,0.12499393431394715,0.0,4.990396357922521,4.987049903695038,5.000439813224261,4.990416602228208,4.987086179093694,5.000411943256665,24770.660715496975,21055.06160817243,0.85,1.0678109094117987,0.6634774713054659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129303995309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.315422678534,1533.7287982446164,0.37512368705214433,0.12499393431394715,6.112874298809886,3.4956332635550664
4283.0,-30.036214662562468,5.002004942535613,35.00155350815023,24.088028375431918,4.998983360461257,-26.532703018468776,-40.03931534299625,1.4954717163675493,-0.014017131216007783,-5.004573533847695,40.00309619539095,42254.07530080195,25750.2855623236,25750.2855623236,68004.36086312555,77277.65381935233,77277.65381935233,25750.2855623236,103027.93938167593,103027.93938167593,103027.93938167593,127798.59837451638,91460.82326452386,56437.24474597351,38915.08724283372,24770.658992840465,0.0,63685.74623567418,21055.060143914394,1533.728754011964,0.0,0.8868842320042152,2.816401892053442,0.0014959135982669303,354592.7721812427,1554666.7312355575,4.38437230875344,1554666.7312355575,4.38437230875344,0.85,0.09551369126862959,4.027634451161993,1.2668866342818363,1.0,0.0,4.027634451162342,1.2847453603658203,1.2850434807172801,3.134967111315474,19302.07438572694,1968.2638195231748,4632.441516551485,4632.441516551485,5.558685516119113,5.002004942535613,-2.3277557368527533,7.329760679388366,3.495635916317155,3.495635916317155,0.9987531189477586,0.0,0.0,0.00023203417658685126,0.9977646006075487,0.0002325540277191267,198.95228985616149,0.0,0.0,0.0,0.014568253182805043,7.850556056351803e-05,0.00015352861602333323,0.0006183571431347981,0.09551369126862427,0.07164204548204181,0.023871645786582463,0.09551363651590244,0.0716420454820458,0.023871645786583795,0.37512364602772696,0.37512364602772696,0.12499393633905335,0.0,4.990429023780393,4.987086282230166,5.000461334924239,4.990556402631682,4.987228513228047,5.000544137895076,24770.658992840465,21055.060143914394,0.85,1.067811321727628,0.6634777449955187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128217228357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.314578912365,1533.728754011964,0.37512364602772696,0.12499393633905335,6.112874298809886,3.495635916317155
4284.0,-30.03619647844962,5.002002600782323,35.00155309857868,24.08802764201539,4.998985963235069,-26.532686392454607,-40.039294004067756,1.4954758772400338,-0.014045195977303138,-5.004570207020915,40.003095086655016,42254.060403031624,25750.28101039483,25750.28101039483,68004.34141342645,77277.64031008352,77277.64031008352,25750.28101039483,103027.92132047834,103027.92132047834,103027.92132047834,127798.57471333916,91460.80344764715,56437.22354059539,38915.088785613065,24770.653392860808,0.0,63685.74217847387,21055.055383931685,1533.7283675883507,0.0,0.8868842529388163,2.8164026491019682,0.0014959135982669303,354592.81816335564,1554666.6834269685,4.384371605379657,1554666.6834269685,4.384371605379657,0.85,0.09551368080335125,4.027634451161993,1.2668865672452374,1.0,0.0,4.027634451163129,1.2847453409019582,1.2850434612489015,3.1349671588101526,19302.070203533793,1968.263393058159,4632.441516551485,4632.441516551485,5.55868453349931,5.002002600782323,-2.327751273143102,7.329753873925425,3.495638543982239,3.495638543982239,0.9987538697092111,0.0,0.0,0.00023203417658685126,0.9977627116658653,0.00023255446798512528,198.9522749751846,0.0,0.0,0.0,0.014568253182805043,7.850575020362225e-05,0.00015352842638322901,0.000618356379333781,0.09551368080335482,0.07164203529794115,0.023871645505413673,0.0955136403798168,0.07164203529793847,0.023871645505412778,0.37512360678176,0.37512360678176,0.12499393955799694,0.0,4.990446956738481,4.987109970097549,5.0004619943163675,4.990525011043587,4.98721104504358,5.000470956584024,24770.653392860808,21055.055383931685,0.85,1.0678110843530735,0.6634775533371068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127132374577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.313735111054,1533.7283675883507,0.37512360678176,0.12499393955799694,6.112874298809886,3.495638543982239
4285.0,-30.036178272693917,5.002000381456698,35.00155272430894,24.088036198541545,4.998996237890938,-26.532668979772232,-40.0392763671465,1.4954869449692103,-0.014082725069158641,-5.004562806506893,40.003095295755095,42254.060798381346,25750.26631907494,25750.26631907494,68004.32711745628,77277.63339029928,77277.63339029928,25750.26631907494,103027.89970937422,103027.89970937422,103027.89970937422,127798.5537431068,91460.7933172862,56437.22072536814,38915.080657686725,24770.654033732568,0.0,63685.73469141929,21055.055928672682,1533.7282463578,0.0,0.8868842898243492,2.8164040060386903,0.0014959135982669303,354592.92045041366,1554666.6924433426,4.384370366076577,1554666.6924433426,4.384370366076577,0.85,0.09551367025601824,4.027634451161993,1.266886523286812,1.0,0.0,4.027634451160704,1.284745289128985,1.2850434094639145,3.13496728514381,19302.068065602227,1968.2631750498108,4632.441516551485,4632.441516551485,5.558681362100419,5.002000381456698,-2.3277437851878098,7.329744166644508,3.4956411791242226,3.4956411791242226,0.9987546226069207,0.0,0.0,0.00023203417658685126,0.997760820479802,0.00023255490877590378,198.9522600764985,0.0,0.0,0.0,0.014568253182805043,7.85059069441263e-05,0.00015352826964272498,0.0006183557480403271,0.09551367025602053,0.0716420251270411,0.023871645128979442,0.09551368282080644,0.07164202512703938,0.02387164512897887,0.3751235682129052,0.3751235682129052,0.12499394248071154,0.0,4.990450768492963,4.987131162781736,5.000413639284375,4.990480081437738,4.987230000041222,5.000234288513013,24770.654033732568,21055.055928672682,0.85,1.0678109854108169,0.663477637545013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126046541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.31289224403,1533.7282463578,0.3751235682129052,0.12499394248071154,6.112874298809886,3.4956411791242226
4286.0,-30.036160102129045,5.001998132669771,35.0015523805011,24.0880305756815,4.9989965416992135,-26.5326525959251,-40.03926260685546,1.4954890354952552,-0.014133742143087602,-5.004562469337287,40.00309543448326,42254.0773592223,25750.26985443124,25750.26985443124,68004.34721365354,77277.60937611743,77277.60937611743,25750.26985443124,103027.87923054867,103027.87923054867,103027.87923054867,127798.53649630192,91460.76206998422,56437.23005308897,38915.03557432806,24770.657265753256,0.0,63685.69284008132,21055.05867589027,1533.7284342857881,0.0,0.8868842910372436,2.8164047155973218,0.0014959135982669303,354592.92511064245,1554666.6984252888,4.384370325324994,1554666.6984252888,4.384370325324994,0.85,0.09551366294684478,4.027634451161993,1.2668864892190324,1.0,0.0,4.027634451161017,1.2847452793498566,1.285043399682517,3.13496730900632,19302.06147110936,1968.2625025986815,4632.441516551485,4632.441516551485,5.558682125273855,5.001998132669771,-2.327741445622193,7.329739578291964,3.4956438472956295,3.4956438472956295,0.9987553849416084,0.0,0.0,0.00023203417658685126,0.9977589329531676,0.000232555348715422,198.95224520661304,0.0,0.0,0.0,0.014568253182805043,7.850602923295878e-05,0.00015352814735389249,0.0006183552555056123,0.09551366294684699,0.07164201786422147,0.023871645082625507,0.09551371871824833,0.07164201786421982,0.023871645082624956,0.3751235300501576,0.3751235300501576,0.12499394219334083,0.0,4.99044623224944,4.987133195697936,5.000389385988285,4.990428727194228,4.987141968235903,5.000293013828639,24770.657265753256,21055.05867589027,0.85,1.0678120026803608,0.663478333592521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124959415655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.31205041672,1533.7284342857881,0.3751235300501576,0.12499394219334083,6.112874298809886,3.4956438472956295
4287.0,-30.036141950063104,5.0019958233633846,35.0015520186574,24.08803089000287,4.998992606228927,-26.532636652627538,-40.039245144557185,1.495487308793379,-0.013997301956351293,-5.004563659676335,40.00309422153144,42254.07842948763,25750.27711676637,25750.27711676637,68004.355546254,77277.62654153084,77277.62654153084,25750.27711676637,103027.90365829722,103027.90365829722,103027.90365829722,127798.55652277633,91460.77029370143,56437.22218165833,38915.053457825656,24770.652864479107,0.0,63685.70632230476,21055.05493480724,1533.7282234473857,0.0,0.8868842893727005,2.816402784260851,0.0014959135982669303,354592.908658233,1554666.6461229222,4.38437038125135,1554666.6461229222,4.38437038125135,0.8500000000000001,0.09551365396382619,4.027634451161993,1.2668864293256776,1.0,0.0,4.027634451164014,1.284745287427077,1.2850434077616117,3.134967289296715,19302.063206659022,1968.2626795754945,4632.441516551485,4632.441516551485,5.558683692986064,5.0019958233633846,-2.3277402538472667,7.329736077210651,3.4956465028806676,3.4956465028806676,0.9987561436801907,0.0,0.0,0.00023203417658685126,0.9977570473520202,0.000232555788207815,198.95223035186842,0.0,0.0,0.0,0.014568253182805043,7.850618442208463e-05,0.0001535279921647666,0.0006183546304605425,0.0955136539638204,0.07164200946963142,0.023871644494188975,0.09551363991083478,0.07164200946963577,0.023871644494190422,0.37512349106406495,0.37512349106406495,0.12499394076783715,0.0,4.990470710051341,4.987163614587189,5.000396031845753,4.990566357719956,4.987283027649937,5.000420352301205,24770.652864479107,21055.05493480724,0.85,1.0678119074646537,0.6634782099400052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712387439161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.31120849128,1533.7282234473857,0.37512349106406495,0.12499394076783715,6.112874298809886,3.4956465028806676
4288.0,-30.036123786798854,5.0019935408264935,35.00155164227149,24.088024987746053,4.998994449414262,-26.532620121340575,-40.03922761240972,1.4954907839559708,-0.014091464818307031,-5.0045607854494865,40.00309307427147,42254.07918803337,25750.27390442693,25750.27390442693,68004.3530924603,77277.59530634552,77277.59530634552,25750.27390442693,103027.86921077245,103027.86921077245,103027.86921077245,127798.51641750277,91460.73245182777,56437.21633351538,38915.01790923599,24770.647206730326,0.0,63685.665115966316,21055.050125720776,1533.7278421632918,0.0,0.8868843081445976,2.816404356786387,0.0014959135982669303,354592.9483846958,1554666.5966531825,4.384369750541497,1554666.5966531825,4.384369750541497,0.85,0.09551364323351855,4.027634451161993,1.2668863727292048,1.0,0.0,4.0276344511624504,1.2847452711708522,1.2850433915016146,3.134967328964293,19302.055220434602,1968.2618652072424,4632.441516551485,4632.441516551485,5.5586829995419205,5.0019935408264935,-2.327736099866725,7.329729640693218,3.495649136461024,3.495649136461024,0.9987568961317211,0.0,0.0,0.00023203417658685126,0.9977551605914569,0.00023255622797210517,198.95221548796187,0.0,0.0,0.0,0.014568253182805043,7.850634023225332e-05,0.00015352783635459792,0.0006183540029141393,0.09551364323352346,0.07164199967950496,0.0238716435540185,0.0955136715174318,0.07164199967950127,0.023871643554017268,0.37512345314273393,0.37512345314273393,0.12499394029020688,0.0,4.990469339671563,4.9871631640758665,5.000391899691522,4.990469320631178,4.9871668252104655,5.000380835321607,24770.647206730326,21055.050125720776,0.85,1.0678125598379165,0.663478651139031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122790472365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.31036680093,1533.7278421632918,0.37512345314273393,0.12499394029020688,6.112874298809886,3.495649136461024
4289.0,-30.036105703151506,5.001991245333952,35.001551266046,24.08802470834928,4.998994346296484,-26.532603856374998,-40.039210150111444,1.4954924995200243,-0.014048572042042906,-5.0045597703751845,40.003092326173345,42254.07978598694,25750.275459105014,25750.275459105014,68004.35524509195,77277.59449819388,77277.59449819388,25750.275459105014,103027.8699572989,103027.8699572989,103027.8699572989,127798.51473786829,91460.7242811565,56437.209568949904,38915.01634689621,24770.644780569386,0.0,63685.6611274656,21055.048063483977,1533.7276924350194,0.0,0.8868843160153208,2.8164039118141386,0.0014959135982669303,354592.96241466515,1554666.564395265,4.38436948609606,1554666.564395265,4.38436948609606,0.85,0.0955136339872816,4.027634451161993,1.2668863452551888,1.0,0.0,4.027634451161686,1.284745263145733,1.2850433834746333,3.134967348546764,19302.053496079854,1968.261689371993,4632.441516551485,4632.441516551485,5.558683335148548,5.001991245333952,-2.3277333069037316,7.329724552237684,3.495651774268001,3.495651774268001,0.9987576497908573,0.0,0.0,0.00023203417658685126,0.99775328210516,0.00023255666580948976,198.9522006892121,0.0,0.0,0.0,0.014568253182805043,7.8506495421948e-05,0.00015352768116490327,0.0006183533778667786,0.09551363398727919,0.07164199093916519,0.023871643048114,0.09551364795017912,0.071641990939167,0.0238716430481146,0.3751234142207478,0.3751234142207478,0.12499393992143988,0.0,4.990477325704319,4.987172516470423,5.000395783856106,4.990511198333138,4.987211855451903,5.000413250290251,24770.644780569386,21055.048063483977,0.85,1.067812660513684,0.6634787020804609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121705884592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.309525939989,1533.7276924350194,0.3751234142207478,0.12499393992143988,6.112874298809886,3.495651774268001
4290.0,-30.03608756097272,5.001988895953497,35.00155087306213,24.088019679207378,4.998990738879212,-26.532587889166646,-40.03919268781317,1.4954910670730943,-0.014009091476680169,-5.0045607293922965,40.00309108559765,42254.080801699965,25750.2819256545,25750.2819256545,68004.36272735447,77277.58883453377,77277.58883453377,25750.2819256545,103027.87076018828,103027.87076018828,103027.87076018828,127798.51097622661,91460.7098126242,56437.201779790186,38915.008925371134,24770.64021603833,0.0,63685.64914140946,21055.04418363258,1533.7274648317075,0.0,0.8868843156273639,2.8164032812143085,0.0014959135982669303,354592.9491594965,1554666.5109017615,4.384369499130875,1554666.5109017615,4.384369499130875,0.85,0.0955136251169855,4.027634451161993,1.2668863216275352,1.0,0.0,4.027634451162005,1.284745269846478,1.2850433901769331,3.1349673321959606,19302.05044261197,1968.2613780049223,4632.441516551485,4632.441516551485,5.558684731075399,5.001988895953497,-2.327731982153722,7.329720878107219,3.4956544043624613,3.4956544043624613,0.9987584012464176,0.0,0.0,0.00023203417658685126,0.9977513975425741,0.0002325571050647918,198.95218584256529,0.0,0.0,0.0,0.014568253182805043,7.850665061192662e-05,0.00015352752597492462,0.0006183527528182742,0.09551362511698615,0.07164198238923013,0.023871642727756024,0.0955136123485496,0.07164198238922964,0.02387164272775586,0.37512337509264687,0.37512337509264687,0.12499394012333206,0.0,4.9904925529421575,4.9871842388535015,5.000421529182347,4.990551637915644,4.9872293055425985,5.000522687311843,24770.64021603833,21055.04418363258,0.85,1.0678129789704367,0.6634788429003492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712062605117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.308684089498,1533.7274648317075,0.37512337509264687,0.12499394012333206,6.112874298809886,3.4956544043624613
4291.0,-30.036069394619094,5.001986648204399,35.00155048493642,24.088028689753287,4.998998259044438,-26.532570787376393,-40.03917508581651,1.4954996518017427,-0.013981087698937245,-5.004554364421371,40.00309044113566,42254.08122631256,25750.269729891726,25750.269729891726,68004.35095620429,77277.5948395363,77277.5948395363,25750.269729891726,103027.86456942803,103027.86456942803,103027.86456942803,127798.50067715693,91460.71150798375,56437.197894760255,38915.01512580389,24770.636107728897,0.0,63685.651233532786,21055.04069156956,1533.7270962547675,0.0,0.8868843503349546,2.816403656375715,0.0014959135982669303,354593.0371337009,1554666.4831126248,4.384368333003761,1554666.4831126248,4.384368333003761,0.85,0.0955136134999248,4.027634451161993,1.2668862298643218,1.0,0.0,4.027634451162765,1.284745229688567,1.2850433500097038,3.1349674301871704,19302.050800404024,1968.261414489558,4632.441516551485,4632.441516551485,5.558682098389648,5.001986648204399,-2.32772528573296,7.329711933937359,3.495657014374914,3.495657014374914,0.9987591469642612,0.0,0.0,0.00023203417658685126,0.9977495104726247,0.0002325575449061747,198.95217097613718,0.0,0.0,0.0,0.014568253182805043,7.85068070437113e-05,0.00015352736954313994,0.0006183521227682289,0.0955136134999299,0.07164197152256466,0.023871641977365243,0.09551360585607079,0.07164197152256083,0.023871641977363967,0.37512333594966835,0.37512333594966835,0.12499394211058483,0.0,4.990506278175644,4.987209291750162,5.000401255453028,4.9905732767224436,4.987321601574195,5.000332261115489,24770.636107728897,21055.04069156956,0.85,1.0678127590598863,0.6634788277718713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119542722803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.307844014373,1533.7270962547675,0.37512333594966835,0.12499394211058483,6.112874298809886,3.495657014374914
4292.0,-30.036051313456458,5.001984427883005,35.00155012960545,24.08802774678918,4.9990023024368355,-26.532554110005655,-40.039157518744446,1.4955050989859846,-0.014037726997287336,-5.00455139260287,40.003090620102405,42254.08156377138,25750.266438567316,25750.266438567316,68004.3480023387,77277.57457930844,77277.57457930844,25750.266438567316,103027.84101787575,103027.84101787575,103027.84101787575,127798.47949213625,91460.68556482441,56437.192549287036,38914.99223948597,24770.638474260508,0.0,63685.630713746476,21055.04270312143,1533.7271744522752,0.0,0.8868843648032094,2.816404747357307,0.0014959135982669303,354593.07820905035,1554666.4908296524,4.384367846890398,1554666.4908296524,4.384367846890398,0.85,0.09551360494904998,4.027634451161993,1.2668862298643218,1.0,0.0,4.027634451162144,1.2847452042075607,1.2850433245227846,3.134967492364577,19302.045325307987,1968.2608561851384,4632.441516551485,4632.441516551485,5.558681387895106,5.001984427883005,-2.3277210404338464,7.329705468316851,3.4956596511305253,3.4956596511305253,0.9987599003230072,0.0,0.0,0.00023203417658685126,0.9977476322559,0.00023255798268568545,198.95215617942733,0.0,0.0,0.0,0.014568253182805043,7.850696316540335e-05,0.00015352721342144792,0.0006183514939671236,0.09551360494904959,0.07164196318702305,0.023871641762026538,0.09551364928284056,0.07164196318702334,0.023871641762026635,0.3751232976113205,0.3751232976113205,0.12499394275146693,0.0,4.990506626083004,4.987218133223223,5.000376110525735,4.99051366560559,4.987259147801865,5.000281180619879,24770.638474260508,21055.04270312143,0.85,1.0678130567318074,0.663479046846448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517118457951037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.307005028293,1533.7271744522752,0.3751232976113205,0.12499394275146693,6.112874298809886,3.4956596511305253
4293.0,-30.036033178829435,5.001982148782258,35.001549772346785,24.088027921412163,4.998999194395755,-26.532538099672788,-40.03914005644617,1.4955041152391408,-0.013920827511867628,-5.004552492850599,40.00308985329019,42254.08252271894,25750.273492089582,25750.273492089582,68004.35601480852,77277.58786429504,77277.58786429504,25750.273492089582,103027.86135638462,103027.86135638462,103027.86135638462,127798.49810204694,91460.69025008922,56437.18490851321,38915.005935084446,24770.63674566233,0.0,63685.64268074678,21055.04123381298,1533.7271144774018,0.0,0.8868843619821931,2.816403083239737,0.0014959135982669303,354593.0630018424,1554666.4577647864,4.384367941672645,1554666.4577647864,4.384367941672645,0.85,0.09551359681453933,4.027634451161993,1.2668861578824,1.0,0.0,4.02763445116243,1.2847452088093616,1.2850433291256533,3.1349674811355053,19302.046314095605,1968.260957013415,4632.441516551485,4632.441516551485,5.5586829105311155,5.001982148782258,-2.3277197890450485,7.329701937827307,3.4956622924139125,3.4956622924139125,0.9987606549754036,0.0,0.0,0.00023203417658685126,0.9977457484892819,0.00023255842176043493,198.95214133896715,0.0,0.0,0.0,0.014568253182805043,7.850711835623642e-05,0.00015352705823061484,0.0006183508689151777,0.09551359681453786,0.07164195534692959,0.023871641467608277,0.09551358880830563,0.07164195534693069,0.023871641467608645,0.37512325894988613,0.37512325894988613,0.12499394200621732,0.0,4.990532052399658,4.987250250516809,5.0003814542336045,4.9906316653387535,4.987376628439506,5.000400737364544,24770.63674566233,21055.04123381298,0.85,1.0678129818946989,0.6634789372313745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117378266466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.306164941096,1533.7271144774018,0.37512325894988613,0.12499394200621732,6.112874298809886,3.4956622924139125
4294.0,-30.036015039019095,5.001979878799296,35.0015494000168,24.088022228702926,4.998999878377058,-26.532521705423623,-40.0391225592233,1.4955065447815856,-0.013987264910440445,-5.0045504496208455,40.00308869978778,42254.08326951795,25750.272397955443,25750.272397955443,68004.3556674734,77277.56206887576,77277.56206887576,25750.272397955443,103027.8344668312,103027.8344668312,103027.8344668312,127798.46581857678,91460.65738816302,56437.178588805225,38914.97644373088,24770.63135174558,0.0,63685.607795476455,21055.03664898374,1533.726767754513,0.0,0.8868843765498537,2.816404194533268,0.0014959135982669303,354593.09124259127,1554666.4080258782,4.384367452219392,1554666.4080258782,4.384367452219392,0.85,0.09551358669868265,4.027634451161993,1.266886118319817,1.0,0.0,4.027634451162078,1.2847451974443733,1.2850433177580278,3.13496750886775,19302.039378849222,1968.2602498150973,4632.441516551485,4632.441516551485,5.558682674341595,5.001979878799296,-2.3277162542902206,7.3296961330895165,3.495664912264992,3.495664912264992,0.9987614035042834,0.0,0.0,0.00023203417658685126,0.9977438641880783,0.0002325588609614461,198.95212649426736,0.0,0.0,0.0,0.014568253182805043,7.850727385773616e-05,0.0001535269027291151,0.0006183502426119802,0.09551358669868326,0.07164194597232414,0.02387164072635913,0.09551360647249452,0.07164194597232368,0.023871640726358976,0.37512322144794324,0.37512322144794324,0.12499394198494292,0.0,4.9905375022866565,4.987257023622874,5.000382931757088,4.990563184710425,4.9872879997174095,5.000392726273958,24770.63135174558,21055.03664898374,0.85,1.0678135613601494,0.6634793123937058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116295389523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.305326527676,1533.726767754513,0.37512322144794324,0.12499394198494292,6.112874298809886,3.495664912264992
4295.0,-30.03599699770115,5.001977535975245,35.001549010010365,24.08802268272268,4.998995019956195,-26.5325059541011,-40.03910890370605,1.495503976356138,-0.013831007509907067,-5.004552302689334,40.003087440263464,42254.099691211966,25750.28113888619,25750.28113888619,68004.38083009815,77277.58357197256,77277.58357197256,25750.28113888619,103027.86471085875,103027.86471085875,103027.86471085875,127798.49166674755,91460.6696207345,56437.18573997389,38914.982089734,24770.626955888798,0.0,63685.6090456228,21055.032912505478,1533.7265728645157,0.0,0.886884371682936,2.81640192550025,0.0014959135982669303,354593.06563017995,1554666.3537153178,4.384367615741096,1554666.3537153178,4.384367615741096,0.85,0.09551357851219944,4.027634451161993,1.2668861133744942,1.0,0.0,4.027634451161318,1.2847452094590328,1.2850433297754753,3.1349674795502116,19302.04196043548,1968.2605130636334,4632.441516551485,4632.441516551485,5.558684561236598,5.001977535975245,-2.3277155940862646,7.329693130061509,3.495667531068102,3.495667531068102,0.9987621517337434,0.0,0.0,0.00023203417658685126,0.9977419901217297,0.00023255929777851874,198.95211173017103,0.0,0.0,0.0,0.014568253182805043,7.850739521738784e-05,0.0001535267813694634,0.000618349753819666,0.09551357851219901,0.0716419379669117,0.023871640545287304,0.09551351686105154,0.07164193796691203,0.023871640545287405,0.3751231833574577,0.3751231833574577,0.12499394231186264,0.0,4.99057496553678,4.98729644870383,5.000414505933577,4.990721295179412,4.9874506268720324,5.000537279777802,24770.626955888798,21055.032912505478,0.85,1.067813935505924,0.6634795572252778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115212203227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.304488822581,1533.7265728645157,0.3751231833574577,0.12499394231186264,6.112874298809886,3.495667531068102
