time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4296.0,-30.035978930745518,5.0019752506340325,35.001548610492385,24.088021739758574,4.9989989618760085,-26.532489299605025,-40.03908756477756,1.495509330735507,-0.013893436309331264,-5.004548059258696,40.00308638320709,42254.08430182827,25750.274240945484,25750.274240945484,68004.35854277376,77277.56378883336,77277.56378883336,25750.274240945484,103027.83802977884,103027.83802977884,103027.83802977884,127798.45922723063,91460.64411957432,56437.16463256925,38914.97720778341,24770.621197451794,0.0,63685.59840523521,21055.028017834025,1533.7261551987826,0.0,0.8868843970927256,2.816403240981616,0.0014959135982669303,354593.1242812752,1554666.308135156,4.384366762007327,1554666.308135156,4.384366762007327,0.85,0.09551356798426844,4.027634451161993,1.2668860271060844,1.0,0.0,4.027634451162591,1.2847451844121527,1.2850433047227832,3.1349675406682884,19302.036578619824,1968.2599642711655,4632.441516551485,4632.441516551485,5.558683072185805,5.0019752506340325,-2.3277104788851797,7.329685729519213,3.495670124114179,3.495670124114179,0.9987628926040512,0.0,0.0,0.00023203417658685126,0.9977401133960414,0.0002325597352170885,198.95209694509626,0.0,0.0,0.0,0.014568253182805043,7.850758486158918e-05,0.00015352659172526207,0.0006183489900021473,0.095513567984272,0.07164192797594553,0.023871640008326474,0.09551353819956883,0.07164192797594285,0.023871640008325583,0.3751231467815399,0.3751231467815399,0.1249939447441863,0.0,4.990589284027919,4.987315048136168,5.000415974878365,4.990654622949364,4.987397511587972,5.000429917924123,24770.621197451794,21055.028017834025,0.85,1.067813763954262,0.6634794264311226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114134898392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.303649749017,1533.7261551987826,0.3751231467815399,0.1249939447441863,6.112874298809886,3.495670124114179
4297.0,-30.035960850901862,5.001973057279184,35.001548244903894,24.088030645530694,4.999007212110063,-26.532472202699854,-40.03907373463733,1.4955185639080393,-0.013882474496426767,-5.004542094948118,40.00308657244248,42254.10006238865,25750.26320258186,25750.26320258186,68004.36326497051,77277.56637506913,77277.56637506913,25750.26320258186,103027.82957765099,103027.82957765099,103027.82957765099,127798.45181475359,91460.64272660753,56437.176413926834,38914.96256964522,24770.62223710259,0.0,63685.58480674781,21055.0289015372,1533.7260904226587,0.0,0.8868844267449494,2.8164037932459083,0.0014959135982669303,354593.2067177358,1554666.3162949663,4.384365765733678,1554666.3162949663,4.384365765733678,0.8499999999999999,0.09551355845443264,4.027634451161993,1.266886012819596,1.0,0.0,4.0276344511608295,1.2847451412209365,1.2850432615215446,3.1349676460612232,19302.036284645335,1968.2599342941103,4632.441516551485,4632.441516551485,5.558680689346524,5.001973057279184,-2.327704064986768,7.329677122265952,3.4956727305962056,3.4956727305962056,0.9987636373132016,0.0,0.0,0.00023203417658685126,0.9977382353354073,0.00023256017296846289,198.9520821494768,0.0,0.0,0.0,0.014568253182805043,7.850770777360567e-05,0.00015352646881324557,0.0006183484949574752,0.09551355845443375,0.07164191874973509,0.023871639704698657,0.09551355608812442,0.07164191874973426,0.02387163970469838,0.37512311018013705,0.37512311018013705,0.1249939470554985,0.0,4.990601084095545,4.987342439778445,5.00038097879775,4.990659620451709,4.98746334305622,5.000252333381809,24770.62223710259,21055.0289015372,0.85,1.067814066108177,0.6634798155753391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113056062807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.30281179044,1533.7260904226587,0.37512311018013705,0.1249939470554985,6.112874298809886,3.4956727305962056
4298.0,-30.035942831640963,5.001970705946686,35.00154787315641,24.088021355588012,4.998997394042958,-26.53245696724969,-40.03905637711284,1.495511529651729,-0.013778253492716885,-5.004547909370335,40.0030856618691,42254.10102483224,25750.282159899733,25750.282159899733,68004.38318473197,77277.5685649407,77277.5685649407,25750.282159899733,103027.85072484042,103027.85072484042,103027.85072484042,127798.47232436301,91460.6336468546,56437.16610674638,38914.96393345358,24770.62159952259,0.0,63685.58553297617,21055.028359594202,1533.7261998124898,0.0,0.8868844004658717,2.8164017453574037,0.0014959135982669303,354593.12635297567,1554666.277031134,4.384366648674288,1554666.277031134,4.384366648674288,0.85,0.09551355332204974,4.027634451161993,1.2668859913898634,1.0,0.0,4.027634451161766,1.284745174125995,1.2850432944342385,3.134967565768029,19302.034368436187,1968.2597388951567,4632.441516551485,4632.441516551485,5.558684781641655,5.001970705946686,-2.327706296987928,7.3296770029346145,3.4956753610185496,3.4956753610185496,0.9987643888624428,0.0,0.0,0.00023203417658685126,0.9977363635716645,0.00023256060925375396,198.95206740343738,0.0,0.0,0.0,0.014568253182805043,7.85078620346455e-05,0.00015352631455220575,0.0006183478736503967,0.09551355332204728,0.07164191317763056,0.023871640144416707,0.09551349061962233,0.07164191317763241,0.023871640144417325,0.3751230741041398,0.3751230741041398,0.12499394705876929,0.0,4.990637009091756,4.98737796629257,5.000418098816283,4.990769655877614,4.987509020622554,5.000555525040511,24770.62159952259,21055.028359594202,0.85,1.0678143667144198,0.6634798231218777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171119764578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.301974692282,1533.7261998124898,0.3751230741041398,0.12499394705876929,6.112874298809886,3.4956753610185496
4299.0,-30.03592477157023,5.001968443650651,35.00154747866387,24.08802016815173,4.9990028394536505,-26.532440168570805,-40.03903881004078,1.495518236454209,-0.013880133141242368,-5.004542192196631,40.00308425587499,42254.10120322658,25750.27147552419,25750.27147552419,68004.37267875078,77277.54172908851,77277.54172908851,25750.27147552419,103027.8132046127,103027.8132046127,103027.8132046127,127798.42620871114,91460.60170454485,56437.16117868283,38914.93391762447,24770.613004098435,0.0,63685.546921722904,21055.02105348367,1533.7255842884817,0.0,0.8868844346346794,2.816403751135527,0.0014959135982669303,354593.2053736032,1554666.216404815,4.384365500649687,1554666.216404815,4.384365500649687,0.85,0.09551354171927115,4.027634451161993,1.266885883142241,1.0,0.0,4.02763445116063,1.2847451427527101,1.2850432630536737,3.1349676423234696,19302.02762726749,1968.2590514872552,4632.441516551485,4632.441516551485,5.558682475217387,5.001968443650651,-2.327700110203587,7.329668553854238,3.4956779401287115,3.4956779401287115,0.9987651257510605,0.0,0.0,0.00023203417658685126,0.9977344875725511,0.00023256104652790073,198.95205262400344,0.0,0.0,0.0,0.014568253182805043,7.850801815827682e-05,0.00015352615842857442,0.0006183472448414805,0.09551354171927105,0.07164190243788586,0.023871639281385193,0.0955135239899538,0.07164190243788593,0.023871639281385217,0.37512303896024374,0.37512303896024374,0.12499394956731957,0.0,4.990639845815053,4.987384302235114,5.000410432222623,4.99066205905541,4.987420512942208,5.000390634873554,24770.613004098435,21055.02105348367,0.85,1.067814849142086,0.6634802281773898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711090047054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.301136983113,1533.7255842884817,0.37512303896024374,0.12499394956731957,6.112874298809886,3.4956779401287115
4300.0,-30.035906772906948,5.001966240006379,35.00154711650742,24.088018910866253,4.999008842369356,-26.53242336947827,-40.03901743618769,1.4955254389406838,-0.01398813505443286,-5.004537799228429,40.00308440875057,42254.085449560574,25750.264437312722,25750.264437312722,68004.3498868733,77277.51228218696,77277.51228218696,25750.264437312722,103027.77671949968,103027.77671949968,103027.77671949968,127798.39125505448,91460.56740145413,56437.140568827745,38914.91870291821,24770.614535554792,0.0,63685.533238473,21055.022355221572,1533.725580513677,0.0,0.8868844564259517,2.8164056827566335,0.0014959135982669303,354593.2660915693,1554666.2229967946,4.384364768493154,1554666.2229967946,4.384364768493154,0.85,0.0955135329895093,4.027634451161993,1.2668858133582401,1.0,0.0,4.027634451162621,1.284745109060701,1.2850432293538463,3.1349677245369434,19302.020387874873,1968.258313274653,4632.441516551485,4632.441516551485,5.558680955886503,5.001966240006379,-2.327694854538095,7.329661094544473,3.4956805421793185,3.4956805421793185,0.9987658691940909,0.0,0.0,0.00023203417658685126,0.9977326179559723,0.00023256148231598698,198.9520378948244,0.0,0.0,0.0,0.014568253182805043,7.850820811425574e-05,0.00015352596847259553,0.0006183464797682358,0.09551353298951268,0.07164189390387074,0.02387163908564193,0.09551359160933232,0.07164189390386821,0.02387163908564109,0.37512300281481825,0.37512300281481825,0.12499395138778567,0.0,4.990620139631062,4.987367463033422,5.000382120282211,4.9905496641740115,4.987308456184678,5.000277224103513,24770.614535554792,21055.022355221572,0.85,1.0678147206874804,0.6634801233639432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109822046554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.30030069214,1533.725580513677,0.37512300281481825,0.12499395138778567,6.112874298809886,3.4956805421793185
4301.0,-30.03588874648514,5.001963934080585,35.00154675103111,24.08801953950899,4.99900277549352,-26.532407752435006,-40.03900381559504,1.4955217814433899,-0.013799957936157625,-5.004540992489677,40.0030835877376,42254.10189248041,25750.276711095175,25750.276711095175,68004.37860357558,77277.53945547252,77277.53945547252,25750.276711095175,103027.8161665677,103027.8161665677,103027.8161665677,127798.4295038744,91460.58482091897,56437.14725792697,38914.93062554667,24770.613337306695,0.0,63685.543962853364,21055.02133671069,1533.725600373054,0.0,0.8868844431551163,2.81640283794991,0.0014959135982669303,354593.221955504,1554666.1875948014,4.38436521437482,1554666.1875948014,4.38436521437482,0.8500000000000001,0.09551352612492339,4.027634451161993,1.2668858259962876,1.0,0.0,4.027634451161277,1.284745126169852,1.2850432464669674,3.13496768278809,19302.02406411344,1968.2586881466598,4632.441516551485,4632.441516551485,5.5586836054142745,5.001963934080585,-2.3276951690135053,7.329659103094091,3.495683158152714,3.495683158152714,0.9987666166150612,0.0,0.0,0.00023203417658685126,0.9977307454597469,0.00023256191877692577,198.9520231429314,0.0,0.0,0.0,0.014568253182805043,7.850832916485586e-05,0.0001535258474219954,0.0006183459922206683,0.09551352612492295,0.07164188692271743,0.02387163920220551,0.09551349494011036,0.07164188692271777,0.023871639202205627,0.37512296446643445,0.37512296446643445,0.12499395140018897,0.0,4.990645532788562,4.987394671383299,5.000402064506943,4.990741034553537,4.987497435209946,5.0004757706547025,24770.613337306695,21055.02133671069,0.85,1.0678149917859117,0.6634802698258567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108747289562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.299463772975,1533.725600373054,0.37512296446643445,0.12499395140018897,6.112874298809886,3.495683158152714
4302.0,-30.03587070760435,5.0019616235486835,35.0015463560846,24.088014126196526,4.999001802878124,-26.53239161467626,-40.03899012515319,1.4955227099500084,-0.013829160745331137,-5.004539686826436,40.00308199840132,42254.118069636614,25750.27726382821,25750.27726382821,68004.39533346482,77277.52143874932,77277.52143874932,25750.27726382821,103027.79870257754,103027.79870257754,103027.79870257754,127798.40429025747,91460.55910793605,56437.15573882324,38914.89263234756,24770.605587679933,0.0,63685.4982200275,21055.01474952794,1533.7251360925745,0.0,0.8868844555485982,2.8164033739999903,0.0014959135982669303,354593.24000189384,1554666.119062791,4.384364797971015,1554666.119062791,4.384364797971015,0.85,0.09551351602058054,4.027634451161993,1.2668858106108387,1.0,0.0,4.027634451163084,1.2847451218264558,1.2850432421225635,3.1349676933866175,19302.01863759429,1968.258134795704,4632.441516551485,4632.441516551485,5.55868372473214,5.0019616235486835,-2.3276922241719444,7.329653847720628,3.4956857395984438,3.4956857395984438,0.998767354170984,0.0,0.0,0.00023203417658685126,0.9977288716731452,0.00023256235554027887,198.95200838084483,0.0,0.0,0.0,0.014568253182805043,7.850845083640207e-05,0.0001535257257504492,0.0006183455021721571,0.09551351602057992,0.07164187734495102,0.023871638675628894,0.09551348554076208,0.07164187734495149,0.02387163867562905,0.375122927016676,0.375122927016676,0.1249939528748081,0.0,4.990658035290835,4.987405617554657,5.00041923693243,4.990710526081102,4.9874518839911275,5.000490408868245,24770.605587679933,21055.01474952794,0.85,1.067816021451476,0.6634810003943528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710767087518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.298628009863,1533.7251360925745,0.375122927016676,0.1249939528748081,6.112874298809886,3.4956857395984438
4303.0,-30.035852713668262,5.001959434797871,35.001545981609056,24.088017548806988,4.999011334304244,-26.5323744669421,-40.038968751300104,1.4955330875780815,-0.013937650273419422,-5.004532373501609,40.003081804771455,42254.1020851164,25750.262650097524,25750.262650097524,68004.36473521392,77277.49672996132,77277.49672996132,25750.262650097524,103027.75938005885,103027.75938005885,103027.75938005885,127798.36317880604,91460.53097349232,56437.136328647175,38914.88293871683,24770.60379874719,0.0,63685.486737464016,21055.01322893511,1533.7248753663762,0.0,0.8868844934481975,2.8164056529450474,0.0014959135982669303,354593.34108395095,1554666.110713491,4.384363524597095,1554666.110713491,4.384363524597095,0.8499999999999999,0.09551350496711061,4.027634451161993,1.2668856897251684,1.0,0.0,4.027634451163113,1.2847450732816756,1.2850431935665187,3.1349678118430497,19302.012700045227,1968.2575293341995,4632.441516551485,4632.441516551485,5.558680570082344,5.001959434797871,-2.327684851493893,7.329644286291764,3.4956883158114542,3.4956883158114542,0.9987680902318441,0.0,0.0,0.00023203417658685126,0.997727002558943,0.0002325627912161707,198.95199365554083,0.0,0.0,0.0,0.014568253182805043,7.850864079334879e-05,0.00015352553579350245,0.0006183447370950142,0.09551350496711279,0.07164186689797747,0.023871638069135327,0.09551355067202615,0.07164186689797583,0.023871638069134785,0.3751228893173846,0.3751228893173846,0.12499395536434023,0.0,4.990642592813003,4.987396678313189,5.000384275129875,4.990594723228185,4.987374822174786,5.000258331459804,24770.60379874719,21055.01322893511,0.85,1.0678157335211078,0.66348086902914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106593716995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.297793097227,1533.7248753663762,0.3751228893173846,0.12499395536434023,6.112874298809886,3.4956883158114542
4304.0,-30.035834765662397,5.001957153265537,35.001545620455104,24.088012694288068,4.999006628866682,-26.532358784339827,-40.038951323926426,1.4955306475441694,-0.013867658174774533,-5.0045351095838,40.00308144383981,42254.102487557364,25750.273783880002,25750.273783880002,68004.37627143736,77277.49623120773,77277.49623120773,25750.273783880002,103027.77001508774,103027.77001508774,103027.77001508774,127798.37531247891,91460.52130376757,56437.127560117326,38914.88193738916,24770.605297391176,0.0,63685.48723478033,21055.0145027825,1533.7250369199328,0.0,0.8868844808376029,2.816404414071324,0.0014959135982669303,354593.3032668373,1554666.0951501566,4.3843639482955625,1554666.0951501566,4.3843639482955625,0.85,0.09551349846240306,4.027634451161993,1.2668856825819241,1.0,0.0,4.027634451161476,1.2847450846957391,1.2850432049832308,3.1349677839910486,19302.010659327247,1968.2573212388786,4632.441516551485,4632.441516551485,5.558682973519589,5.001957153265537,-2.3276848315126495,7.329641984778187,3.4956909249108734,3.4956909249108734,0.998768835688821,0.0,0.0,0.00023203417658685126,0.9977251382194897,0.00023256322578073203,198.9519789678259,0.0,0.0,0.0,0.014568253182805043,7.850879567686016e-05,0.0001535253809099911,0.000618344113280848,0.095513498462404,0.07164186013125425,0.023871638331149754,0.09551351736048205,0.07164186013125354,0.023871638331149518,0.37512285021938246,0.37512285021938246,0.12499395551444119,0.0,4.990648604910973,4.987400876818299,5.000395729330592,4.990667451409024,4.987412470222807,5.000436344524189,24770.605297391176,21055.0145027825,0.85,1.0678159063262747,0.6634808701672503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105519242757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.29695788549,1533.7250369199328,0.37512285021938246,0.12499395551444119,6.112874298809886,3.4956909249108734
4305.0,-30.03581671962896,5.001954914601306,35.001545245336324,24.088011925946944,4.999009507398579,-26.53234225501721,-40.03893379177896,1.4955350427868555,-0.013900563936772414,-5.004531524181364,40.00308031477479,42254.10277267522,25750.26863970775,25750.26863970775,68004.37141238297,77277.48143816087,77277.48143816087,25750.26863970775,103027.75007786862,103027.75007786862,103027.75007786862,127798.34949129022,91460.50037066218,56437.12170517675,38914.865183872695,24770.59941342161,0.0,63685.4645972943,21055.009501408367,1533.7246279532897,0.0,0.8868845031609733,2.8164052649007596,0.0014959135982669303,354593.3528229413,1554666.0464649969,4.384363198261323,1554666.0464649969,4.384363198261323,0.85,0.09551348737817976,4.027634451161993,1.2668856116989633,1.0,0.0,4.027634451160121,1.2847450641355416,1.2850431844182624,3.1349678341609684,19302.006241562973,1968.256870752293,4632.441516551485,4632.441516551485,5.5586818630528425,5.001954914601306,-2.3276802015952867,7.329635116196593,3.4956935023732827,3.4956935023732827,0.9987695721066522,0.0,0.0,0.00023203417658685126,0.9977232637012756,0.0002325636627195291,198.95196419989253,0.0,0.0,0.0,0.014568253182805043,7.850895149181927e-05,0.00015352522509503197,0.0006183434857151505,0.09551348737817936,0.07164184978197881,0.023871637596200545,0.09551352315041238,0.07164184978197911,0.02387163759620065,0.37512281079347565,0.37512281079347565,0.12499395658559356,0.0,4.990643713140628,4.987397101900683,5.0003874844454685,4.990630960244573,4.9873888171954945,5.000361321180264,24770.59941342161,21055.009501408367,0.85,1.0678162095919161,0.6634811104835749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104447511313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.29612235342,1533.7246279532897,0.37512281079347565,0.12499395658559356,6.112874298809886,3.4956935023732827
4306.0,-30.03579876458811,5.001952641768841,35.00154486979703,24.08801712971183,4.999007942345067,-26.53232625200331,-40.03892013626171,1.4955354297602346,-0.013735000421490895,-5.004531551739498,40.00307955228981,42254.118692240234,25750.27273989585,25750.27273989585,68004.39143213608,77277.50878827868,77277.50878827868,25750.27273989585,103027.78152817453,103027.78152817453,103027.78152817453,127798.37882814859,91460.51981844346,56437.129722404905,38914.87788448728,24770.59729997407,0.0,63685.47518446135,21055.007704977957,1533.7245229850987,0.0,0.88688450578047,2.816403086724251,0.0014959135982669303,354593.35244204284,1554666.0135867265,4.384363110249879,1554666.0135867265,4.384363110249879,0.85,0.09551347863340556,4.027634451161993,1.2668856056546796,1.0,0.0,4.0276344511617825,1.2847450623253458,1.2850431826076465,3.1349678385781137,19302.010345861487,1968.2572892742667,4632.441516551485,4632.441516551485,5.558682748155891,5.001952641768841,-2.327678218055327,7.329630859824167,3.495696088965016,3.495696088965016,0.9987703111328617,0.0,0.0,0.00023203417658685126,0.9977213986386073,0.0002325640974559254,198.95194950642494,0.0,0.0,0.0,0.014568253182805043,7.850907285386853e-05,0.0001535251037329827,0.0006183429969131799,0.09551347863340501,0.07164184121652807,0.023871637416876933,0.0955134430264785,0.07164184121652849,0.023871637416877072,0.37512277062432303,0.37512277062432303,0.12499395720614531,0.0,4.99067429146271,4.9874350274792505,5.000396010380086,4.990796551317999,4.987586677473985,5.000430061731095,24770.59729997407,21055.007704977957,0.85,1.0678163464300963,0.6634812501571762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103369926498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.295289383435,1533.7245229850987,0.37512277062432303,0.12499395720614531,6.112874298809886,3.495696088965016
4307.0,-30.035780810305187,5.001950347466512,35.00154447932876,24.088006547559075,4.999006503372351,-26.53231023704086,-40.03889886718241,1.49553593010802,-0.013837478824314076,-5.004531029460382,40.00307836637196,42254.103235046954,25750.275316279472,25750.275316279472,68004.37855132643,77277.4716745649,77277.4716745649,25750.275316279472,103027.74699084437,103027.74699084437,103027.74699084437,127798.33941457536,91460.47485383209,56437.10641431411,38914.85382168664,24770.592423730977,0.0,63685.44624541761,21055.00356017133,1533.7242399257013,0.0,0.886884512729215,2.8164044939226978,0.0014959135982669303,354593.35966079135,1554665.9624500775,4.384362876781706,1554665.9624500775,4.384362876781706,0.8500000000000001,0.09551346940953429,4.027634451161993,1.2668855089461433,1.0,0.0,4.027634451161368,1.2847450599848043,1.2850431802665618,3.1349678442893807,19302.000856440303,1968.2563216226035,4632.441516551485,4632.441516551485,5.558683304316959,5.001950347466512,-2.327675851687165,7.329626199153678,3.495698661518224,3.495698661518224,0.998771046148064,0.0,0.0,0.00023203417658685126,0.9977195336584312,0.00023256453217471837,198.95193481357973,0.0,0.0,0.0,0.014568253182805043,7.850926188103685e-05,0.0001535249147058144,0.0006183422355808446,0.09551346940953523,0.07164183229065405,0.023871637118881184,0.09551347386985942,0.07164183229065334,0.023871637118880944,0.37512273238788735,0.37512273238788735,0.1249939584781497,0.0,4.990677944960794,4.987434706769022,5.000411590564795,4.990693550636081,4.987434416652889,5.0004749042272465,24770.592423730977,21055.00356017133,0.85,1.0678166293954419,0.6634813089354349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102297775293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.2944551921,1533.7242399257013,0.37512273238788735,0.1249939584781497,6.112874298809886,3.495698661518224
4308.0,-30.035762838192216,5.001948106879631,35.001544091810366,24.088016047049337,4.999010754367208,-26.53229363700958,-40.03888510689137,1.4955415531845695,-0.01373011616368558,-5.004526962691081,40.003077671358184,42254.11886118779,25750.268870425763,25750.268870425763,68004.38773161355,77277.49302986673,77277.49302986673,25750.268870425763,103027.76190029249,103027.76190029249,103027.76190029249,127798.35084321168,91460.49065457334,56437.116485894505,38914.86018742093,24770.588942919185,0.0,63685.449130340116,21055.000601481308,1533.7239615897645,0.0,0.8868845359300578,2.8164035582810647,0.0014959135982669303,354593.41587017686,1554665.932481162,4.384362097265657,1554665.932481162,4.384362097265657,0.8500000000000001,0.09551345905241959,4.027634451161993,1.2668855067482223,1.0,0.0,4.027634451164504,1.2847450336810098,1.2850431539566636,3.1349679084745286,19302.004191060223,1968.256661659203,4632.441516551485,4632.441516551485,5.558681912857685,5.001948106879631,-2.3276708850216394,7.32961899190127,3.4957012238066363,3.4957012238066363,0.9987717782304675,0.0,0.0,0.00023203417658685126,0.9977176668299487,0.00023256496732597121,198.95192010614554,0.0,0.0,0.0,0.014568253182805043,7.850938417469985e-05,0.0001535247924121514,0.0006183417430266744,0.09551345905242009,0.07164182234224775,0.023871636710172346,0.09551342730431195,0.07164182234224738,0.023871636710172218,0.37512269340263404,0.37512269340263404,0.12499396070495801,0.0,4.990700179446378,4.987467405704649,5.000402416955865,4.990796846527417,4.987605931426401,5.000373453930877,24770.588942919185,21055.000601481308,0.85,1.067816725174289,0.6634815242444083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101225669504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.29362158408,1533.7239615897645,0.37512269340263404,0.12499396070495801,6.112874298809886,3.4957012238066363
4309.0,-30.035744892282104,5.001945800399,35.001543703425156,24.08800577921795,4.999007055179608,-26.5322778556414,-40.03886767951769,1.4955400185388745,-0.013776310772243505,-5.004528521020709,40.00307687107323,42254.1191951591,25750.276777675772,25750.276777675772,68004.39597283487,77277.46651991969,77277.46651991969,25750.276777675772,103027.74329759546,103027.74329759546,103027.74329759546,127798.33057789621,91460.45538197129,56437.108057210455,38914.83036084537,24770.587280300755,0.0,63685.41764114612,21054.999188255642,1533.7239117971958,0.0,0.8868845309001889,2.816403983208217,0.0014959135982669303,354593.39433151914,1554665.8979729633,4.384362266262251,1554665.8979729633,4.384362266262251,0.85,0.09551345175184463,4.027634451161993,1.2668854430085048,1.0,0.0,4.027634451161487,1.284745040859821,1.2850431611371407,3.134967890957167,19301.996747060002,1968.2559025824316,4632.441516551485,4632.441516551485,5.558683619786954,5.001945800399,-2.327670043801253,7.329615844200253,3.4957037984753714,3.4957037984753714,0.9987725138501061,0.0,0.0,0.00023203417658685126,0.9977158027270079,0.00023256540184353458,198.9519054201565,0.0,0.0,0.0,0.014568253182805043,7.850953905956694e-05,0.00015352463752728432,0.0006183411192070477,0.09551345175184418,0.0716418148576881,0.02387163689415608,0.09551343807242547,0.07164181485768843,0.02387163689415619,0.37512265582130466,0.37512265582130466,0.1249939622042661,0.0,4.990711178252411,4.987475456336824,5.000422263012922,4.990752210248445,4.987504696865301,5.000498684687784,24770.587280300755,21054.999188255642,0.85,1.0678173825604047,0.6634818575462933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100152499187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.292788931733,1533.7239117971958,0.37512265582130466,0.1249939622042661,6.112874298809886,3.4957037984753714
4310.0,-30.03572693183519,5.001943523587605,35.001543303734934,24.088005150575214,4.999009065013135,-26.532261490225554,-40.03885018229482,1.4955436234035282,-0.013790832769075223,-5.004525628471866,40.00307576501945,42254.11923331941,25750.273217367325,25750.273217367325,68004.39245068673,77277.45580824722,77277.45580824722,25750.273217367325,103027.72902561455,103027.72902561455,103027.72902561455,127798.31084264701,91460.43821317819,56437.10163825061,38914.8184165862,24770.581817032456,0.0,63685.40023361865,21054.994544477588,1533.7235431752872,0.0,0.8868845496161103,2.816404511652082,0.0014959135982669303,354593.43431126466,1554665.8502800479,4.38436163743334,1554665.8502800479,4.38436163743334,0.85,0.09551344167617662,4.027634451161993,1.266885384763591,1.0,0.0,4.02763445116349,1.2847450239968787,1.2850431442702854,3.134967932105241,19301.9931237237,1968.2555331049543,4632.441516551485,4632.441516551485,5.558682851227128,5.001943523587605,-2.3276659582763393,7.329609481863944,3.4957063495318472,3.4957063495318472,0.998773242723385,0.0,0.0,0.00023203417658685126,0.9977139371178457,0.00023256583671381987,198.95189072227353,0.0,0.0,0.0,0.014568253182805043,7.850969456549913e-05,0.00015352448202135213,0.0006183404928859978,0.09551344167617869,0.07164180510694294,0.023871636569235744,0.09551343505317741,0.07164180510694139,0.023871636569235227,0.3751226178895833,0.3751226178895833,0.12499396487598467,0.0,4.990714802322259,4.98747929215881,5.000425250361559,4.990734795702792,4.987500133476942,5.000442698833524,24770.581817032456,21054.994544477588,0.85,1.0678176191281616,0.6634820394991259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099080893676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.291956353525,1533.7235431752872,0.3751226178895833,0.12499396487598467,6.112874298809886,3.4957063495318472
4311.0,-30.03570903529882,5.001941308480497,35.00154292315323,24.08801451036709,4.999014575865749,-26.532244832240032,-40.03883261522276,1.495550372806935,-0.013713404776126481,-5.004521172803628,40.00307552221732,42254.11883508993,25750.265812852977,25750.265812852977,68004.3846479429,77277.47125865245,77277.47125865245,25750.265812852977,103027.73707150543,103027.73707150543,103027.73707150543,127798.31798878769,91460.44864959267,56437.09622602993,38914.83602618082,24770.580917282266,0.0,63685.41694346309,21054.993779689925,1533.7234033608536,0.0,0.8868845731583638,2.816404014653018,0.0014959135982669303,354593.49589587876,1554665.839810448,4.384360846446414,1554665.839810448,4.384360846446414,0.85,0.09551343199206576,4.027634451161993,1.2668853644328193,1.0,0.0,4.027634451162164,1.284744992424321,1.2850431126904014,3.1349680091469545,19301.995326245404,1968.2557576996635,4632.441516551485,4632.441516551485,5.558681252822847,5.001941308480497,-2.327660706128588,7.329602014609085,3.495708905694408,3.495708905694408,0.9987739730555452,0.0,0.0,0.00023203417658685126,0.9977120781510092,0.00023256627003740815,198.95187607669374,0.0,0.0,0.0,0.014568253182805043,7.850985069249979e-05,0.00015352432589435148,0.0006183398640635113,0.09551343199206994,0.0716417956348213,0.023871636357248628,0.09551341202670069,0.07164179563481818,0.023871636357247584,0.37512257942721694,0.37512257942721694,0.12499396747610068,0.0,4.990731701791731,4.98750921398198,5.000403064720217,4.99080776802748,4.987637370451182,5.000322792926113,24770.580917282266,21054.993779689925,0.85,1.0678172164329864,0.6634818591609621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098008420293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.291124664735,1533.7234033608536,0.37512257942721694,0.12499396747610068,6.112874298809886,3.495708905694408
4312.0,-30.035691075317864,5.0019390793810175,35.00154255811389,24.08801409127193,4.999015060878647,-26.53222861977366,-40.038815152924485,1.4955526053344743,-0.013686230690382217,-5.004520238997036,40.00307521375808,42254.11896423657,25750.26749193755,25750.26749193755,68004.38645617412,77277.46770026823,77277.46770026823,25750.26749193755,103027.73519220579,103027.73519220579,103027.73519220579,127798.31629891362,91460.4380167931,56437.08928076144,38914.83192892406,24770.58110670783,0.0,63685.41303563189,21054.993940701654,1533.723404811817,0.0,0.8868845790245211,2.8164037666867996,0.0014959135982669303,354593.5088026122,1554665.8265097188,4.3843606493517004,1554665.8265097188,4.3843606493517004,0.85,0.09551342406060004,4.027634451161993,1.2668853281671182,1.0,0.0,4.027634451161819,1.2847449819809384,1.2850431022445954,3.134968034630355,19301.993082278197,1968.2555288786893,4632.441516551485,4632.441516551485,5.558681615284967,5.0019390793810175,-2.327658022481677,7.329597101862694,3.4957114766764095,3.4957114766764095,0.9987747076218313,0.0,0.0,0.00023203417658685126,0.9977102125977635,0.00023256670489790613,198.9518613791964,0.0,0.0,0.0,0.014568253182805043,7.851000588861031e-05,0.00015352417069824096,0.0006183392389903098,0.09551342406059976,0.07164178775938608,0.023871636301213684,0.09551340433947822,0.07164178775938629,0.02387163630121375,0.3751225421254426,0.3751225421254426,0.12499396849376483,0.0,4.990751808294988,4.987539660889922,5.000392135593529,4.990834008306649,4.987663223501727,5.000350194367513,24770.58110670783,21054.993940701654,0.85,1.0678173103490083,0.6634819019010751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709693976336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.290292294287,1533.723404811817,0.3751225421254426,0.12499396849376483,6.112874298809886,3.4957114766764095
4313.0,-30.035673131535017,5.001936779245145,35.00154217517282,24.088009271677606,4.999010290561468,-26.532212947419776,-40.03879772555081,1.495550106446258,-0.013620990305014402,-5.004522048026179,40.003073962251385,42254.119355784875,25750.2760163047,25750.2760163047,68004.39537208958,77277.46750621074,77277.46750621074,25750.2760163047,103027.74352251543,103027.74352251543,103027.74352251543,127798.32021701208,91460.42862737221,56437.08047694668,38914.83127825059,24770.576694496645,0.0,63685.407972747234,21054.990190322147,1533.7232053369728,0.0,0.8868845743525972,2.8164026984605735,0.0014959135982669303,354593.4837988727,1554665.772544894,4.384360806321835,1554665.772544894,4.384360806321835,0.85,0.09551341621817354,4.027634451161993,1.26688528036233,1.0,0.0,4.02763445116211,1.2847449936703108,1.2850431139366802,3.134968006106555,19301.991100716103,1968.2553268155898,4632.441516551485,4632.441516551485,5.558683455430628,5.001936779245145,-2.3276573749202987,7.329594154165443,3.4957140397455344,3.4957140397455344,0.9987754399272956,0.0,0.0,0.00023203417658685126,0.9977083487308064,0.00023256713936695427,198.9518466949569,0.0,0.0,0.0,0.014568253182805043,7.851016077461147e-05,0.0001535240158122398,0.0006183386151661156,0.09551341621817144,0.07164178008317233,0.023871636134999107,0.0955133551869183,0.0716417800831739,0.023871636134999635,0.37512250580394485,0.37512250580394485,0.12499396891357227,0.0,4.990782346102833,4.987573559979978,5.000412584244941,4.990901057721146,4.987705717863662,5.000490939689769,24770.576694496645,21054.990190322147,0.85,1.0678175352380652,0.6634819607949531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095867318117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.289461791395,1533.7232053369728,0.37512250580394485,0.12499396891357227,6.112874298809886,3.4957140397455344
4314.0,-30.035655223598397,5.001934604789878,35.00154179827923,24.08801276413726,4.9990194061867,-26.532195918649226,-40.03878012355415,1.4955601012374817,-0.013722451275270942,-5.004514595479907,40.00307337251626,42254.11877854406,25750.26093463196,25750.26093463196,68004.37971317602,77277.44475419712,77277.44475419712,25750.26093463196,103027.70568882907,103027.70568882907,103027.70568882907,127798.27804000338,91460.40231625533,56437.07634060206,38914.80663961475,24770.57235117431,0.0,63685.37899078906,21054.98649849816,1533.7227945888549,0.0,0.8868846143939308,2.81640490132301,0.0014959135982669303,354593.58680525224,1554665.7471155827,4.384359460988861,1554665.7471155827,4.384359460988861,0.85,0.09551340479349699,4.027634451161993,1.2668852072814478,1.0,0.0,4.0276344511608695,1.2847449469163859,1.2850430671719062,3.134968120193059,19301.98554796557,1968.2547605926154,4632.441516551485,4632.441516551485,5.5586801997667,5.001934604789878,-2.3276499351530022,7.32958453994288,3.495716577670181,3.495716577670181,0.9987761650486231,0.0,0.0,0.00023203417658685126,0.9977064885910436,0.0002325675729688085,198.95183204005423,0.0,0.0,0.0,0.014568253182805043,7.851031721286217e-05,0.0001535238593739891,0.0006183379850900276,0.0955134047935005,0.07164176956529218,0.02387163522820832,0.0955134086258424,0.07164176956528955,0.023871635228207438,0.37512247049639874,0.37512247049639874,0.12499397075139347,0.0,4.990781472701485,4.987583795288117,5.000378369316877,4.990792144204647,4.987638902011554,5.000255677814437,24770.57235117431,21054.98649849816,0.85,1.0678177753014806,0.6634822536685439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094795840266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.28863156267,1533.7227945888549,0.37512247049639874,0.12499397075139347,6.112874298809886,3.495716577670181
4315.0,-30.03563733716448,5.001932424166962,35.00154145308743,24.08801217041912,4.9990212040676205,-26.53217964110053,-40.03876262633128,1.4955635080036749,-0.013725485005409155,-5.004513246819339,40.00307354211303,42254.11857042468,25750.261674749872,25750.261674749872,68004.38024517456,77277.43504208812,77277.43504208812,25750.261674749872,103027.69671683799,103027.69671683799,103027.69671683799,127798.27196768657,91460.38609094053,56437.06961927709,38914.796079626045,24770.575250848582,0.0,63685.37133047463,21054.988963221294,1533.7229413041277,0.0,0.8868846206399827,2.8164050986172633,0.0014959135982669303,354593.6054459501,1554665.7544285762,4.384359251130236,1554665.7544285762,4.384359251130236,0.85,0.0955133973989717,4.027634451161993,1.266885152333416,1.0,0.0,4.02763445116285,1.2847449309801164,1.2850430512319388,3.1349681590799188,19301.982123742804,1968.2544114190682,4632.441516551485,4632.441516551485,5.55868035953513,5.001932424166962,-2.327646933640385,7.329579357807347,3.4957191496749176,3.4957191496749176,0.9987768999071193,0.0,0.0,0.00023203417658685126,0.997704630688545,0.00023256800605076647,198.9518174027504,0.0,0.0,0.0,0.014568253182805043,7.851047272021953e-05,0.00015352370386663173,0.0006183373587632376,0.09551339739896976,0.07164176235217039,0.023871635046799376,0.0955134251261734,0.07164176235217184,0.02387163504679986,0.3751224345870105,0.3751224345870105,0.12499397042100097,0.0,4.990782217983394,4.987592136745491,5.0003563153683785,4.99078776181392,4.9876280660569705,5.000270663554204,24770.575250848582,21054.988963221294,0.85,1.0678179120961364,0.6634823302067379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093726503063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.287801213946,1533.7229413041277,0.3751224345870105,0.12499397042100097,6.112874298809886,3.4957191496749176
4316.0,-30.035619457337003,5.001930230318729,35.001541107177836,24.08801185609775,4.999021106343509,-26.532163559032863,-40.038745164033,1.4955652080393766,-0.013683952951680567,-5.004512248639075,40.003072830820344,42254.118454262425,25750.26326178792,25750.26326178792,68004.38171605035,77277.43422319478,77277.43422319478,25750.26326178792,103027.6974849827,103027.6974849827,103027.6974849827,127798.27038760882,91460.3779942258,56437.06222529343,38914.79529881373,24770.57290262612,0.0,63685.36820143985,21054.986967232202,1533.7227957091575,0.0,0.8868846282915487,2.816404669549494,0.0014959135982669303,354593.6192424366,1554665.7237577154,4.3843589940483,1554665.7237577154,4.3843589940483,0.85,0.09551338849564238,4.027634451161993,1.2668851248594,1.0,0.0,4.027634451161956,1.2847449230276407,1.2850430432776179,3.1349681784851393,19301.980414995996,1968.254237175386,4632.441516551485,4632.441516551485,5.55868070212727,5.001930230318729,-2.3276441979285476,7.329574428247277,3.4957217161949874,3.4957217161949874,0.9987776331985678,0.0,0.0,0.00023203417658685126,0.9977027734760008,0.00023256843897350628,198.95180277085507,0.0,0.0,0.0,0.014568253182805043,7.851062791746692e-05,0.00015352354866938434,0.0006183367336854574,0.09551338849564467,0.07164175412526658,0.0238716343703781,0.09551340233212913,0.07164175412526486,0.023871634370377523,0.3751223980880785,0.3751223980880785,0.12499396907099362,0.0,4.9907910542114,4.987607349975804,5.000346011532315,4.990828295687379,4.987670100205321,5.000306693848927,24770.57290262612,21054.986967232202,0.85,1.0678179876569018,0.663482360981421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709265845001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.286971031386,1533.7227957091575,0.3751223980880785,0.12499396907099362,6.112874298809886,3.4957217161949874
4317.0,-30.035601566895835,5.0019280624686155,35.00154076170773,24.088016396295302,4.999023621328418,-26.532147206120904,-40.03873140374196,1.4955692605534983,-0.01361932845463798,-5.004509406734133,40.00307215180216,42254.13389981945,25750.260142013645,25750.260142013645,68004.39404183309,77277.44243753972,77277.44243753972,25750.260142013645,103027.70257955337,103027.70257955337,103027.70257955337,127798.27253366308,91460.37998423369,56437.07144651341,38914.78726413364,24770.569954109706,0.0,63685.35721824335,21054.984460993248,1533.7225742682692,0.0,0.8868846452042871,2.8164041523578645,0.0014959135982669303,354593.6585222202,1554665.6944785304,4.384358425803909,1554665.6944785304,4.384358425803909,0.85,0.09551337859745146,4.027634451161993,1.2668851061770692,1.0,0.0,4.027634451162099,1.2847449040706735,1.2850430243162518,3.1349682247429516,19301.98083497122,1968.25428000094,4632.441516551485,4632.441516551485,5.558680028665065,5.0019280624686155,-2.327640112461631,7.329568174930246,3.4957242750910487,3.4957242750910487,0.9987783643117282,0.0,0.0,0.00023203417658685126,0.9977009151647354,0.00023256887215397507,198.95178813027619,0.0,0.0,0.0,0.014568253182805043,7.85107502130971e-05,0.00015352342637375415,0.0006183362411233639,0.09551337859744992,0.07164174516663256,0.023871633430817354,0.09551337282356341,0.07164174516663371,0.02387163343081774,0.3751223615399601,0.3751223615399601,0.12499396760343194,0.0,4.990809778779635,4.987637765208831,5.000329648208549,4.990890078279506,4.987764827959211,5.000269597712418,24770.569954109706,21054.984460993248,0.85,1.0678183653549878,0.6634827179349683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091590791604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.286141312692,1533.7225742682692,0.3751223615399601,0.12499396760343194,6.112874298809886,3.4957242750910487
4318.0,-30.035583687921218,5.001925866423239,35.001540415162424,24.088011017907434,4.999022527523116,-26.532131224437258,-40.038713976368285,1.4955700640391651,-0.013640599029940859,-5.004509113935232,40.00307142954432,42254.13384115781,25750.26352544522,25750.26352544522,68004.39736660304,77277.4250007415,77277.4250007415,25750.26352544522,103027.68852618671,103027.68852618671,103027.68852618671,127798.2563889598,91460.35486668473,56437.06370710117,38914.767955092844,24770.567862773078,0.0,63685.335817865925,21054.982683357117,1533.7224578946275,0.0,0.8868846493076622,2.8164044659638,0.0014959135982669303,354593.66256918124,1554665.6633348567,4.384358287936242,1554665.6633348567,4.384358287936242,0.8500000000000001,0.09551337011398137,4.027634451161993,1.2668850462837145,1.0,0.0,4.027634451161068,1.2847449003121052,1.2850430205568113,3.134968233914416,19301.975534113644,1968.2537394638991,4632.441516551485,4632.441516551485,5.558680759042677,5.001925866423239,-2.327637897496244,7.329563763919483,3.4957268381734625,3.4957268381734625,0.9987790966209893,0.0,0.0,0.00023203417658685126,0.9976990580482408,0.00023256930505754966,198.95177349908312,0.0,0.0,0.0,0.014568253182805043,7.851090510045501e-05,0.00015352327148639624,0.0006183356172937052,0.09551337011398472,0.07164173737888807,0.023871632735096647,0.09551337665363939,0.07164173737888556,0.02387163273509581,0.3751223258848894,0.3751223258848894,0.12499396566734865,0.0,4.990821414841605,4.98765291503571,5.000330737689183,4.990868514905287,4.987714070893162,5.000335652256467,24770.567862773078,21054.982683357117,0.85,1.0678187763834555,0.6634829399659705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090522499576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.285312402619,1533.7224578946275,0.3751223258848894,0.12499396566734865,6.112874298809886,3.4957268381734625
4319.0,-30.035565833998138,5.001923548765052,35.001540032252954,24.087996349576883,4.999013637931388,-26.53211604489686,-40.0386966188438,1.4955638488300933,-0.013649078079424726,-5.00451331693284,40.003069677267675,42254.13416817265,25750.27811898241,25750.27811898241,68004.41228715505,77277.40155595411,77277.40155595411,25750.27811898241,103027.67967493652,103027.67967493652,103027.67967493652,127798.24113713956,91460.32059526797,56437.05320748639,38914.741541979536,24770.561462203037,0.0,63685.30300418257,21054.97724287258,1533.7221969263096,0.0,0.8868846342714177,2.816404086697661,0.0014959135982669303,354593.60447686655,1554665.5877768928,4.3843587931330505,1554665.5877768928,4.3843587931330505,0.85,0.09551336256504508,4.027634451161993,1.2668850116664543,1.0,0.0,4.027634451162662,1.2847449293857887,1.2850430496372411,3.134968162970315,19301.96830140556,1968.2530019329292,4632.441516551485,4632.441516551485,5.558683909333326,5.001923548765052,-2.327639020405483,7.329562569170535,3.495729389137222,3.495729389137222,0.9987798254677777,0.0,0.0,0.00023203417658685126,0.9976972035376064,0.00023256973735529283,198.95175888839296,0.0,0.0,0.0,0.014568253182805043,7.85110593673033e-05,0.00015352311721954795,0.0006183349959632324,0.09551336256504117,0.0716417301865468,0.023871632378494358,0.09551334592022777,0.07164173018654975,0.02387163237849534,0.37512229003843256,0.37512229003843256,0.12499396440434264,0.0,4.990831577657957,4.987649377291291,5.000382019038625,4.990864238853419,4.987627237426693,5.000579154158345,24770.561462203037,21054.97724287258,0.85,1.0678195608598866,0.6634832869586501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089454892413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.28448385918,1533.7221969263096,0.37512229003843256,0.12499396440434264,6.112874298809886,3.495729389137222
4320.0,-30.035547999504345,5.001921369284697,35.00153964141277,24.088010319415503,4.999022878602415,-26.532099069698518,-40.03867901684714,1.4955739487966004,-0.013580292856431697,-5.004505327223065,40.003068680451555,42254.133326133306,25750.261537642567,25750.261537642567,68004.39486377587,77277.42080420205,77277.42080420205,25750.261537642567,103027.68234184461,103027.68234184461,103027.68234184461,127798.23673866113,91460.33636485372,56437.04888678498,38914.76386452082,24770.55439681651,0.0,63685.318261337336,21054.971237294034,1533.7216221510696,0.0,0.886884678518331,2.816404115796538,0.0014959135982669303,354593.7149077553,1554665.5447943015,4.384357306498608,1554665.5447943015,4.384357306498608,0.85,0.09551334994614752,4.027634451161993,1.2668849836429583,1.0,0.0,4.027634451162442,1.2847448821398761,1.2850430023803654,3.134968278257353,19301.97162945036,1968.2533412990533,4632.441516551485,4632.441516551485,5.55868032993793,5.001921369284697,-2.3276312161193147,7.329552585404012,3.495731899754374,3.495731899754374,0.9987805427869639,0.0,0.0,0.00023203417658685126,0.997695351048837,0.0002325701691833314,198.9517442936049,0.0,0.0,0.0,0.014568253182805043,7.851121580721003e-05,0.00015352296077964124,0.0006183343658804746,0.0955133499461536,0.0716417186170193,0.02387163132913429,0.09551331587782255,0.07164171861701475,0.023871631329132774,0.3751222529152539,0.3751222529152539,0.12499396672549816,0.0,4.990847231775604,4.987675335357153,5.000366746905684,4.990925034366626,4.987794354174241,5.000320847749606,24770.55439681651,21054.971237294034,0.85,1.0678190314558043,0.6634831147854267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088388781303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.283655409841,1533.7216221510696,0.3751222529152539,0.12499396672549816,6.112874298809886,3.495731899754374
