time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4321.0,-30.035530127148085,5.001919098247038,35.001539264428025,24.088000261131697,4.999018177452561,-26.53208345475091,-40.03866539625449,1.4955715050553986,-0.013601113114305008,-5.004508085826451,40.00306830234177,42254.14914659328,25750.27252451911,25750.27252451911,68004.42167111239,77277.39899993002,77277.39899993002,25750.27252451911,103027.67152444914,103027.67152444914,103027.67152444914,127798.22729757245,91460.30542197658,56437.055568639946,38914.722059262924,24770.555773123306,0.0,63685.27783238623,21054.972407154808,1533.7217746398223,0.0,0.8868846658553743,2.8164040672697723,0.0014959135982669303,354593.6767793306,1554665.5284902519,4.3843577319562455,1554665.5284902519,4.3843577319562455,0.85,0.09551334414769785,4.027634451161993,1.2668849347392097,1.0,0.0,4.027634451161423,1.2847448935712784,1.2850430138144202,3.134968250363034,19301.96509920391,1968.2526753992354,4632.441516551485,4632.441516551485,5.558682701662754,5.001919098247038,-2.3276312711147553,7.329550369361794,3.4957344481924086,3.4957344481924086,0.9987812709121168,0.0,0.0,0.00023203417658685126,0.9976934946309761,0.00023257060192887732,198.95172966783434,0.0,0.0,0.0,0.014568253182805043,7.851133686209813e-05,0.00015352283972475312,0.0006183338783156367,0.09551334414769588,0.07164171236258146,0.023871631785114415,0.0955133223646995,0.07164171236258295,0.023871631785114908,0.37512221655775185,0.37512221655775185,0.12499396791059254,0.0,4.990860228901852,4.98768389886925,5.000393049575109,4.990906972712139,4.98771290947542,5.000493015854829,24770.555773123306,21054.972407154808,0.85,1.0678201302676853,0.6634837843968004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087323830535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.2828271664,1533.7217746398223,0.37512221655775185,0.12499396791059254,6.112874298809886,3.4957344481924086
4322.0,-30.03551231181426,5.001916880348226,35.00153887730435,24.087999353092187,4.999021794708518,-26.532067059184126,-40.03864412717519,1.4955765420783693,-0.01365601104231473,-5.0045040902906175,40.00306725305276,42254.13289573618,25750.26614785747,25750.26614785747,68004.39904359364,77277.38075783825,77277.38075783825,25750.26614785747,103027.64690569573,103027.64690569573,103027.64690569573,127798.19702185743,91460.2814322813,56437.033570179134,38914.71984678019,24770.550116161707,0.0,63685.2699629419,21054.96759873745,1533.7213684110397,0.0,0.8868846899760979,2.816405254880933,0.0014959135982669303,354593.73200419237,1554665.4832450366,4.384356921533671,1554665.4832450366,4.384356921533671,0.85,0.09551333379685965,4.027634451161993,1.2668848534161223,1.0,0.0,4.027634451162373,1.284744870008949,1.2850429902466234,3.1349683078586166,19301.960036370823,1968.252159133937,4632.441516551485,4632.441516551485,5.5586813251398945,5.001916880348226,-2.327626396152415,7.32954327650064,3.4957369653781893,3.4957369653781893,0.9987819901080541,0.0,0.0,0.00023203417658685126,0.997691644139788,0.00023257103329447213,198.95171508873003,0.0,0.0,0.0,0.014568253182805043,7.851152589430618e-05,0.00015352265069254508,0.0006183331169630032,0.09551333379686072,0.07164170244357983,0.023871631353280902,0.09551333993998415,0.07164170244357902,0.023871631353280635,0.37512217977482687,0.37512217977482687,0.12499397069886126,0.0,4.9908562802178835,4.987679179920519,5.000391411530245,4.9908480792482806,4.987667898683242,5.000392455331166,24770.550116161707,21054.96759873745,0.85,1.0678199069135614,0.6634836112074836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086256619043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.282000275954,1533.7213684110397,0.37512217977482687,0.12499397069886126,6.112874298809886,3.4957369653781893
4323.0,-30.03549451327397,5.001914601917626,35.00153848812953,24.087994323950284,4.99901833962566,-26.532051386034787,-40.03863047165794,1.4955752123864916,-0.013622148983529314,-5.004505437739665,40.00306641906205,42254.14838202327,25750.273411672,25750.273411672,68004.42179369526,77277.37440407895,77277.37440407895,25750.273411672,103027.64781575094,103027.64781575094,103027.64781575094,127798.19592096144,91460.2664743603,56437.04045230462,38914.69558006185,24770.548105210502,0.0,63685.243685272355,21054.965889428928,1533.7212957223244,0.0,0.8868846861408565,2.816404652745825,0.0014959135982669303,354593.7133802342,1554665.447283457,4.384357050392415,1554665.447283457,4.384357050392415,0.85,0.09551332643235927,4.027634451161993,1.2668848281400282,1.0,0.0,4.02763445116313,1.2847448762290195,1.2850429964681371,3.1349682926807207,19301.956879621364,1968.2518372350767,4632.441516551485,4632.441516551485,5.5586828931714605,5.001914601917626,-2.327625438673305,7.329540040590931,3.495739494809126,3.495739494809126,0.9987827128026074,0.0,0.0,0.00023203417658685126,0.9976897953966511,0.00023257146425417885,198.95170052337076,0.0,0.0,0.0,0.014568253182805043,7.851164726003427e-05,0.00015352252932681698,0.0006183326281462155,0.09551332643235758,0.07164169476668467,0.023871631665672917,0.09551331457988424,0.07164169476668593,0.023871631665673337,0.37512214185146986,0.37512214185146986,0.12499397309213456,0.0,4.990862194414092,4.987679341825981,5.0004145888618154,4.990883288756152,4.987677428269194,5.000504736551818,24770.548105210502,21054.965889428928,0.85,1.0678207047423411,0.6634841281418355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085192812684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.281172838904,1533.7212957223244,0.37512214185146986,0.12499397309213456,6.112874298809886,3.495739494809126
4324.0,-30.035476750078253,5.0019124209790915,35.00153810396841,24.087998130731307,4.999025519840514,-26.532034681086323,-40.038609167654045,1.495583450848596,-0.013675206380185045,-5.0044993514193,40.00306578674727,42254.1317322219,25750.261712624186,25750.261712624186,68004.39344484608,77277.36074185687,77277.36074185687,25750.261712624186,103027.62245448105,103027.62245448105,103027.62245448105,127798.16659547432,91460.24852806522,56437.01951843022,38914.69889959444,24770.544140993272,0.0,63685.24304058771,21054.96251984428,1533.7209393722603,0.0,0.8868847193870524,2.8164060602546312,0.0014959135982669303,354593.7975031782,1554665.4200181186,4.384355933366782,1554665.4200181186,4.384355933366782,0.85,0.09551331540693185,4.027634451161993,1.266884741871618,1.0,0.0,4.027634451162064,1.2847448376909085,1.2850429579210836,3.1349683867194376,19301.953092199492,1968.2514510255278,4632.441516551485,4632.441516551485,5.558680367711014,5.0019124209790915,-2.3276190321718113,7.329531453150903,3.4957420022831425,3.4957420022831425,0.998783429223755,0.0,0.0,0.00023203417658685126,0.9976879503284667,0.00023257189435881142,198.95168598693766,0.0,0.0,0.0,0.014568253182805043,7.851183660333195e-05,0.00015352233998351932,0.0006183318655406268,0.09551331540693678,0.07164168414404468,0.023871631262892094,0.09551334370158007,0.07164168414404098,0.023871631262890866,0.3751221033087265,0.3751221033087265,0.12499397667378567,0.0,4.990852270954349,4.987673421940144,5.000392648269212,4.9908241450391415,4.987661311031047,5.000316456721919,24770.544140993272,21054.96251984428,0.85,1.0678202704118707,0.663483873419351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084130009272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.280345659266,1533.7209393722603,0.3751221033087265,0.12499397667378567,6.112874298809886,3.4957420022831425
4325.0,-30.035458939274612,5.001910196149207,35.00153773531398,24.088003334496193,4.999024004181426,-26.53201880296348,-40.0385954772122,1.4955838678703133,-0.01351110348190332,-5.00449986388748,40.00306547009148,42254.147143682596,25750.266979586162,25750.266979586162,68004.41412326875,77277.38787054621,77277.38787054621,25750.266979586162,103027.65485013237,103027.65485013237,103027.65485013237,127798.19974885463,91460.26783273605,56437.02710587256,38914.71191873721,24770.544898722263,0.0,63685.25681745947,21054.963163913922,1533.7210100297077,0.0,0.886884717926492,2.816403844660808,0.0014959135982669303,354593.79042002605,1554665.4063639608,4.38435598243956,1554665.4063639608,4.38435598243956,0.85,0.09551330800735641,4.027634451161993,1.2668847352778538,1.0,0.0,4.02763445116227,1.2847448357401525,1.2850429559698748,3.134968391479572,19301.957166295695,1968.251866467723,4632.441516551485,4632.441516551485,5.558681504684241,5.001910196149207,-2.327617445058176,7.329527641207383,3.49574453536988,3.49574453536988,0.9987841529628229,0.0,0.0,0.00023203417658685126,0.9976861003189215,0.00023257232561692395,198.951671411547,0.0,0.0,0.0,0.014568253182805043,7.851195827990372e-05,0.00015352221830694754,0.0006183313754718744,0.09551330800735289,0.07164167645347475,0.02387163155387815,0.09551327280663614,0.07164167645347738,0.023871631553879027,0.3751220639016199,0.3751220639016199,0.12499397848443651,0.0,4.990879763890575,4.987709715368965,5.00039372726178,4.990988760405571,4.987853915062999,5.000397068971267,24770.544898722263,21054.963163913922,0.85,1.067820364110162,0.6634839718837173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083069316545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.279518364847,1533.7210100297077,0.3751220639016199,0.12499397848443651,6.112874298809886,3.49574453536988
4326.0,-30.035441112011966,5.001908026124181,35.00153736909125,24.088007595296972,4.9990283604261485,-26.532002322772318,-40.03857794506473,1.4955895711864902,-0.01349406807349851,-5.0044957442645615,40.00306480361015,42254.146572944934,25750.260403003078,25750.260403003078,68004.40697594802,77277.38745163531,77277.38745163531,25750.260403003078,103027.64785463839,103027.64785463839,103027.64785463839,127798.18935524674,91460.26196051312,56437.02108182265,38914.71208743386,24770.541500608346,0.0,63685.25358804221,21054.960275517093,1533.7207325153847,0.0,0.8868847412928695,2.8164041017917407,0.0014959135982669303,354593.84735998936,1554665.3776253662,4.384355197362026,1554665.3776253662,4.384355197362026,0.85,0.09551329785589707,4.027634451161993,1.266884731431492,1.0,0.0,4.027634451162724,1.2847448090610203,1.285042929284552,3.1349684565806224,19301.95592701006,1968.2517400957577,4632.441516551485,4632.441516551485,5.558680085004565,5.001908026124181,-2.327612467396728,7.329520493520909,3.4957470515811635,3.4957470515811635,0.9987848718803324,0.0,0.0,0.00023203417658685126,0.9976842486034866,0.0002325727572743002,198.95165682268933,0.0,0.0,0.0,0.014568253182805043,7.851211410066641e-05,0.00015352206248618486,0.0006183307478828024,0.09551329785589925,0.0716416667928545,0.02387163106304475,0.09551326676086687,0.07164166679285286,0.023871631063044206,0.3751220263600173,0.3751220263600173,0.12499398026018158,0.0,4.990902580406328,4.987747237358121,5.000372407357361,4.991001676191047,4.987905155798728,5.000294959639405,24770.541500608346,21054.960275517093,0.85,1.067820306029476,0.6634839965664946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082005781166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.278692616277,1533.7207325153847,0.3751220263600173,0.12499398026018158,6.112874298809886,3.4957470515811635
4327.0,-30.035423303597238,5.001905787000874,35.00153700118449,24.087997362390183,4.999024460823011,-26.531986685192297,-40.03856055261565,1.4955878424180877,-0.013535785352985386,-5.004497452480156,40.003064022113186,42254.14643757141,25750.268694796843,25750.268694796843,68004.41513236826,77277.3618917065,77277.3618917065,25750.268694796843,103027.63058650335,103027.63058650335,103027.63058650335,127798.1705116239,91460.22761245389,56437.012158318925,38914.68383792774,24770.53992512055,0.0,63685.223763048285,21054.958936352465,1533.7206908452683,0.0,0.8868847354326249,2.8164044504032817,0.0014959135982669303,354593.8237496396,1554665.343927313,4.384355394258028,1554665.343927313,4.384355394258028,0.8499999999999999,0.09551329076705152,4.027634451161993,1.2668846709886568,1.0,0.0,4.027634451162432,1.2847448171479015,1.2850429373733097,3.1349684368474295,19301.948678127203,1968.25100091542,4632.441516551485,4632.441516551485,5.558681874944867,5.001905787000874,-2.327611764066598,7.329517551067472,3.495749580617196,3.495749580617196,0.9987855944620561,0.0,0.0,0.00023203417658685126,0.997682398849481,0.00023257318847604323,198.95164224925787,0.0,0.0,0.0,0.014568253182805043,7.851226868011145e-05,0.0001535219079067398,0.000618330125293304,0.09551329076705299,0.07164165970390755,0.02387163106314544,0.09551327535724939,0.07164165970390644,0.023871631063145073,0.37512199040954614,0.37512199040954614,0.12499398064985494,0.0,4.990915047349347,4.987759815057586,5.000384540949369,4.990961667127181,4.9878068789516306,5.0004298278075225,24770.53992512055,21054.958936352465,0.85,1.0678209341838896,0.6634843051629238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080941263125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.277867791128,1533.7206908452683,0.37512199040954614,0.12499398064985494,6.112874298809886,3.495749580617196
4328.0,-30.035405553401947,5.0019035815915,35.00153662155523,24.08800193751233,4.999026762307179,-26.53197047983663,-40.038543090317376,1.4955916887418508,-0.013470736035969821,-5.004494369020798,40.003062944856566,42254.14572173094,25750.264649124932,25750.264649124932,68004.41037085588,77277.37111766348,77277.37111766348,25750.264649124932,103027.63576678841,103027.63576678841,103027.63576678841,127798.17020422558,91460.23058447929,56437.00518854687,38914.694884369346,24770.534437437156,0.0,63685.2293218065,21054.95427182158,1533.720318074659,0.0,0.8868847550153468,2.8164039558305816,0.0014959135982669303,354593.8663681212,1554665.2974761405,4.384354736306033,1554665.2974761405,4.384354736306033,0.85,0.09551328070649924,4.027634451161993,1.2668846088973806,1.0,0.0,4.027634451161451,1.2847447991554606,1.2850429193766937,3.134968480751662,19301.949305349364,1968.2510648742807,4632.441516551485,4632.441516551485,5.558681001610169,5.0019035815915,-2.3276075665996547,7.329511148191155,3.495752085191872,3.495752085191872,0.9987863100548207,0.0,0.0,0.00023203417658685126,0.9976805551463911,0.0002325736182688301,198.95162772347217,0.0,0.0,0.0,0.014568253182805043,7.851242388064057e-05,0.00015352175270621067,0.000618329500202306,0.09551328070649615,0.07164165024584179,0.023871630460654353,0.09551323747918913,0.07164165024584411,0.02387163046065513,0.37512195424370787,0.37512195424370787,0.12499398194596978,0.0,4.9909355924347665,4.987788513767612,5.000380613676612,4.99102363298482,4.987909169569036,5.000370766599417,24770.534437437156,21054.95427182158,0.85,1.0678207662129033,0.663484236010479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079877870702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.277043182636,1533.720318074659,0.37512195424370787,0.12499398194596978,6.112874298809886,3.495752085191872
4329.0,-30.03538781163468,5.001901347095163,35.00153624162907,24.08799132043498,4.999025462832568,-26.531954642205996,-40.0385256280191,1.4955922934038433,-0.013577588263444795,-5.004494233585885,40.003062176950664,42254.145195066856,25750.268139560347,25750.268139560347,68004.4133346272,77277.33336470112,77277.33336470112,25750.268139560347,103027.60150426146,103027.60150426146,103027.60150426146,127798.133687543,91460.1851230534,56436.996953419024,38914.65352181596,24770.532183281543,0.0,63685.18570509751,21054.95235578931,1533.720193858983,0.0,0.8868847584835122,2.8164053753247926,0.0014959135982669303,354593.86824005446,1554665.2643641348,4.38435461978054,1554665.2643641348,4.38435461978054,0.85,0.09551327286650878,4.027634451161993,1.2668845523009078,1.0,0.0,4.027634451160373,1.284744796326956,1.2850429165475328,3.1349684876536337,19301.939711079456,1968.250086531023,4632.441516551485,4632.441516551485,5.558681755086579,5.001901347095163,-2.3276055297924496,7.3295068768876135,3.4957545962050456,3.4957545962050456,0.9987870274871559,0.0,0.0,0.00023203417658685126,0.9976787123223866,0.00023257404785827736,198.9516132045856,0.0,0.0,0.0,0.014568253182805043,7.851257908145334e-05,0.0001535215975053979,0.0006183288751101657,0.09551327286650989,0.07164164252675835,0.023871630339751534,0.09551327825666817,0.07164164252675752,0.023871630339751256,0.37512191889196905,0.37512191889196905,0.12499398300096774,0.0,4.990931751717767,4.9877802244755,5.000390123428986,4.990916645322443,4.987747324739246,5.00042841992132,24770.532183281543,21054.95235578931,0.85,1.0678215440798184,0.6634846821477469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078817954892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.276218001429,1533.720193858983,0.37512191889196905,0.12499398300096774,6.112874298809886,3.4957545962050456
4330.0,-30.035370049631712,5.001899162503441,35.00153586440023,24.088000889774435,4.99902944872613,-26.531938257786585,-40.03851190265266,1.4955976568809908,-0.013465190653448644,-5.004490383251878,40.00306149566405,42254.16010151694,25750.262151006675,25750.262151006675,68004.42225252363,77277.35597866318,77277.35597866318,25750.262151006675,103027.61812966986,103027.61812966986,103027.61812966986,127798.14692136829,91460.2021601818,56437.00628303568,38914.662085717915,24770.528791698416,0.0,63685.19087741633,21054.949472943652,1533.7199253161834,0.0,0.8868847805337485,2.816404348276316,0.0014959135982669303,354593.9214580108,1554665.234987141,4.384353878923546,1554665.234987141,4.384353878923546,0.85,0.0955132629381437,4.027634451161993,1.2668845127383248,1.0,0.0,4.027634451162747,1.284744771237534,1.2850428914522887,3.1349685488755585,19301.943306628986,1968.250453175038,4632.441516551485,4632.441516551485,5.558680462344157,5.001899162503441,-2.3276007711116993,7.32949993361514,3.49575709476797,3.49575709476797,0.9987877413622772,0.0,0.0,0.00023203417658685126,0.997676867400201,0.00023257447793843125,198.95159866914136,0.0,0.0,0.0,0.014568253182805043,7.851270106949141e-05,0.00015352147551735986,0.000618328383786941,0.09551326293814694,0.07164163307737093,0.02387162986077602,0.0955132290772409,0.0716416330773685,0.02387162986077521,0.3751218819667035,0.3751218819667035,0.12499398467563354,0.0,4.990948976320112,4.987807294620438,5.000377797703777,4.991025192598443,4.987922893808388,5.000335814739856,24770.528791698416,21054.949472943652,0.85,1.067821597385507,0.6634848623261467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077758542498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.275393243053,1533.7199253161834,0.3751218819667035,0.12499398467563354,6.112874298809886,3.49575709476797
4331.0,-30.035352291099557,5.001896998444485,35.00153550450408,24.08800012143331,4.999032236010551,-26.531921996381225,-40.03849063357336,1.4956019412921793,-0.013495561148261004,-5.004487865224084,40.00306124605873,42254.14370215443,25750.25968707472,25750.25968707472,68004.40338922915,77277.34163418875,77277.34163418875,25750.25968707472,103027.60132126347,103027.60132126347,103027.60132126347,127798.1299545521,91460.18175493056,56436.98382289613,38914.66436892714,24770.528633288624,0.0,63685.19300221576,21054.94933829533,1533.719869073865,0.0,0.8868847942449155,2.816405041195155,0.0014959135982669303,354593.9562613053,1554665.2242241916,4.384353418247594,1554665.2242241916,4.384353418247594,0.85,0.09551325443695653,4.027634451161993,1.2668844435038045,1.0,0.0,4.027634451161086,1.2847447511957972,1.2850428714059015,3.134968597780381,19301.9390002641,1968.2500140480288,4632.441516551485,4632.441516551485,5.558679930457905,5.001896998444485,-2.327596971391996,7.329493969836481,3.495759604661292,3.495759604661292,0.9987884584746549,0.0,0.0,0.00023203417658685126,0.9976750228421982,0.00023257490793527862,198.95158413653962,0.0,0.0,0.0,0.014568253182805043,7.851289010473594e-05,0.00015352128648211532,0.0006183276224220776,0.09551325443695813,0.07164162485834535,0.023871629578612778,0.09551325055042835,0.07164162485834416,0.023871629578612375,0.37512184592222947,0.37512184592222947,0.1249939855276878,0.0,4.990956684785431,4.987823152462738,5.000361046610863,4.990992304075803,4.987891370017451,5.000298829312214,24770.528633288624,21054.94933829533,0.85,1.0678212655626735,0.66348458268289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076697921922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.274569481457,1533.719869073865,0.37512184592222947,0.1249939855276878,6.112874298809886,3.495759604661292
4332.0,-30.03533452111831,5.0018948751431305,35.00153516088848,24.087999143544607,4.999036382169556,-26.531905588772087,-40.03847687328232,1.495607449823321,-0.013558255710165668,-5.004484359548261,40.00306100047184,42254.15862681772,25750.25479616254,25750.25479616254,68004.41342298026,77277.3209141077,77277.3209141077,25750.25479616254,103027.57571027023,103027.57571027023,103027.57571027023,127798.1037688813,91460.15551959604,56436.99323230595,38914.62476365566,24770.528058611053,0.0,63685.15282226671,21054.948849819393,1533.7197655065775,0.0,0.8868848129651374,2.816406274042427,0.0014959135982669303,354594.00471552706,1554665.2136345163,4.384352789274444,1554665.2136345163,4.384352789274444,0.85,0.09551324522847585,4.027634451161993,1.266884442404844,1.0,0.0,4.027634451162733,1.2847447254278392,1.285042845631964,3.1349686606580387,19301.933463506826,1968.2494494559128,4632.441516551485,4632.441516551485,5.558678874662129,5.0018948751431305,-2.3275924347607955,7.329487309903926,3.4957621171076796,3.4957621171076796,0.9987891763164799,0.0,0.0,0.00023203417658685126,0.9976731770986681,0.0002325753382100835,198.95156959457063,0.0,0.0,0.0,0.014568253182805043,7.851301240362423e-05,0.00015352116418322701,0.0006183271298468618,0.09551324522847679,0.07164161624473508,0.0238716289837417,0.0955132879265659,0.07164161624473438,0.02387162898374147,0.3751218099202224,0.3751218099202224,0.12499398544496337,0.0,4.990949236021493,4.987822583778097,5.0003329478881255,4.990926103838092,4.9878269724991355,5.00022721772217,24770.528058611053,21054.948849819393,0.85,1.0678220968200829,0.6634852356363363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075637508758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.273746242397,1533.7197655065775,0.3751218099202224,0.12499398544496337,6.112874298809886,3.4957621171076796
4333.0,-30.03531677047606,5.0018926947098326,35.00153481610977,24.08799404455351,4.9990333683727926,-26.531889914602676,-40.03845948083324,1.495606512499419,-0.013531868571931227,-5.004485462824581,40.00306027936161,42254.15823533368,25750.261651995734,25750.261651995734,68004.41988732941,77277.31249359375,77277.31249359375,25750.261651995734,103027.57414558949,103027.57414558949,103027.57414558949,127798.10072261692,91460.13869295431,56436.98443469423,38914.6158425112,24770.526577027427,0.0,63685.14241953863,21054.94759047331,1533.719717215642,0.0,0.8868848099633189,2.8164057986075552,0.0014959135982669303,354593.9894664283,1554665.1825403324,4.384352890131328,1554665.1825403324,4.384352890131328,0.85,0.09551323734416726,4.027634451161993,1.2668843693239613,1.0,0.0,4.027634451161407,1.2847447298124783,1.2850428500176205,3.1349686499588656,19301.92991237883,1968.2490873416336,4632.441516551485,4632.441516551485,5.5586803546232195,5.0018926947098326,-2.3275912806157137,7.329483975325546,3.4957646382425116,3.4957646382425116,0.9987898966407176,0.0,0.0,0.00023203417658685126,0.997671333367536,0.00023257576801735295,198.9515550684298,0.0,0.0,0.0,0.014568253182805043,7.85131669847045e-05,0.00015352100960214676,0.0006183265072507774,0.09551323734416917,0.07164160878624887,0.023871628557920306,0.0955132684724313,0.07164160878624744,0.023871628557919827,0.37512177296621824,0.37512177296621824,0.12499398391482573,0.0,4.990950527262044,4.987823298812714,5.000335967677017,4.99095359425263,4.987824061884396,5.000345949378698,24770.526577027427,21054.94759047331,0.85,1.067822372749623,0.6634853378669698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517074576412088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.272923824652,1533.719717215642,0.37512177296621824,0.12499398391482573,6.112874298809886,3.4957646382425116
4334.0,-30.035299024973522,5.0018904401246544,35.001534437592966,24.08798939958217,4.999027655399929,-26.53187451495421,-40.03844589516518,1.4956031453806318,-0.0134432672945195,-5.004487464743944,40.00305860710831,42254.17367297233,25750.270550221416,25750.270550221416,68004.44422319374,77277.31673592802,77277.31673592802,25750.270550221416,103027.58728614944,103027.58728614944,103027.58728614944,127798.10699521439,91460.13343863214,56436.99037567656,38914.603403283974,24770.519709064945,0.0,63685.12311234892,21054.941752705203,1533.7193818567434,0.0,0.886884805833092,2.8164044009792497,0.0014959135982669303,354593.961796601,1554665.1104329836,4.384353028901143,1554665.1104329836,4.384353028901143,0.85,0.09551322845386859,4.027634451161993,1.266884377016686,1.0,0.0,4.027634451162091,1.2847447455632788,1.285042865772076,3.1349686115245654,19301.92880349621,1968.2489742670748,4632.441516551485,4632.441516551485,5.5586822754733065,5.0018904401246544,-2.327590825523438,7.329481265648092,3.4957671386037052,3.4957671386037052,0.9987906110296301,0.0,0.0,0.00023203417658685126,0.9976694901739397,0.00023257619770090094,198.95154054649706,0.0,0.0,0.0,0.014568253182805043,7.851328773196873e-05,0.00015352088885488253,0.0006183260209249361,0.09551322845386281,0.07164160043866129,0.02387162801520152,0.09551319974495374,0.07164160043866562,0.023871628015202963,0.37512173532811616,0.37512173532811616,0.1249939830958814,0.0,4.990970022542513,4.987838189824117,5.0003692807863445,4.991044197449412,4.9878939487045955,5.000498727390607,24770.519709064945,21054.941752705203,0.85,1.0678230786054221,0.6634857814191615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073516470362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.272101611816,1533.7193818567434,0.37512173532811616,0.1249939830958814,6.112874298809886,3.4957671386037052
4335.0,-30.035281305661112,5.001888330240949,35.00153406513676,24.087992717418842,4.999037976828385,-26.531857535353268,-40.038424521312095,1.4956142065205342,-0.013572725467383862,-5.004479155168021,40.003058026605046,42254.15667870919,25750.253186044632,25750.253186044632,68004.40986475382,77277.28834069382,77277.28834069382,25750.253186044632,103027.54152673845,103027.54152673845,103027.54152673845,127798.05665035802,91460.10204884462,56436.97038685998,38914.59073553849,24770.515123619563,0.0,63685.10585915805,21054.937855076627,1533.718937261251,0.0,0.8868848502001636,2.8164070716805822,0.0014959135982669303,354594.0766486552,1554665.0854017583,4.384351538229945,1554665.0854017583,4.384351538229945,0.8499999999999999,0.09551321613976993,4.027634451161993,1.2668842451414095,1.0,0.0,4.027634451161943,1.284744693821177,1.2850428140179677,3.134968737783008,19301.922178932902,1968.2482987496142,4632.441516551485,4632.441516551485,5.558678527087766,5.001888330240949,-2.3275828050060348,7.329471135246984,3.495769612961693,3.495769612961693,0.9987913179890552,0.0,0.0,0.00023203417658685126,0.9976676497043186,0.00023257662675102257,198.95152604599903,0.0,0.0,0.0,0.014568253182805043,7.851347769973498e-05,0.0001535206988871163,0.0006183252558042162,0.0955132161397753,0.07164158919289339,0.023871626946881917,0.09551326740757284,0.07164158919288935,0.023871626946880574,0.3751216980032217,0.3751216980032217,0.12499398468569968,0.0,4.990954145129933,4.987827448789517,5.000337986601153,4.990906429700658,4.987800279194346,5.000228607354018,24770.515123619563,21054.937855076627,0.85,1.0678228283886042,0.663485694318477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072456835693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.2712798877,1533.718937261251,0.3751216980032217,0.12499398468569968,6.112874298809886,3.495769612961693
4336.0,-30.035263634451496,5.001886108399372,35.00153370502553,24.087988107372098,4.999031898386288,-26.53184223918085,-40.03841093564404,1.4956105031156346,-0.013469640965411145,-5.004482866677484,40.00305764126677,42254.17187842119,25750.26662098925,25750.26662098925,68004.43849941043,77277.29430279006,77277.29430279006,25750.26662098925,103027.56092377931,103027.56092377931,103027.56092377931,127798.07779873199,91460.0983961434,56436.97597177442,38914.58047152109,24770.516874952682,0.0,63685.097346473776,21054.93934370978,1533.7191363354623,0.0,0.8868848327164982,2.8164052842141807,0.0014959135982669303,354594.0253494648,1554665.0687860206,4.384352125656499,1554665.0687860206,4.384352125656499,0.85,0.0955132101230289,4.027634451161993,1.2668842583289375,1.0,0.0,4.027634451161958,1.2847447111450652,1.2850428313458757,3.1349686955101372,19301.92140805956,1968.2482201424095,4632.441516551485,4632.441516551485,5.558681427274326,5.001886108399372,-2.32758357937539,7.329469687774762,3.49577212721365,3.49577212721365,0.9987920363467572,0.0,0.0,0.00023203417658685126,0.9976658142346865,0.00023257705463712377,198.95151158486777,0.0,0.0,0.0,0.014568253182805043,7.851359844744088e-05,0.00015352057813941038,0.000618324769476596,0.09551321012302683,0.071641582891024,0.023871627232002823,0.09551321730348808,0.07164158289102555,0.023871627232003343,0.3751216593838099,0.3751216593838099,0.1249939843052276,0.0,4.990967372438149,4.987837531482967,5.000360650845323,4.991013225712095,4.987870807556931,5.0004442518392125,24770.516874952682,21054.93934370978,0.85,1.0678234207516026,0.6634860216753801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071398765071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.270458230425,1533.7191363354623,0.3751216593838099,0.1249939843052276,6.112874298809886,3.49577212721365
4337.0,-30.03524592428413,5.0018839601893,35.00153333273245,24.087997537013166,4.9990367889679606,-26.53182581091904,-40.03839340349657,1.495616675602894,-0.013379381000618196,-5.004477905654181,40.00305656622038,42254.170865159525,25750.257785208647,25750.257785208647,68004.42865036818,77277.31267637076,77277.31267637076,25750.257785208647,103027.5704615794,103027.5704615794,103027.5704615794,127798.08108978573,91460.11158022101,56436.96976901003,38914.60201245665,24770.51062820633,0.0,63685.11264066298,21054.93403397538,1533.7186780640864,0.0,0.8868848618412976,2.8164046776421245,0.0014959135982669303,354594.09391900135,1554665.0224301599,4.384351147104233,1554665.0224301599,4.384351147104233,0.8499999999999999,0.09551319860674583,4.027634451161993,1.2668842055788265,1.0,0.0,4.027634451161743,1.2847446822712367,1.2850428024653473,3.1349687659665864,19301.924190453567,1968.2485038676375,4632.441516551485,4632.441516551485,5.5586795199041905,5.0018839601893,-2.327578019240685,7.3294619794299845,3.4957746041751756,3.4957746041751756,0.9987927440500501,0.0,0.0,0.00023203417658685126,0.9976639747222583,0.00023257748346726433,198.95149709185773,0.0,0.0,0.0,0.014568253182805043,7.851375427121283e-05,0.00015352042231563844,0.0006183241418754039,0.09551319860674903,0.07164157223450794,0.023871626372241092,0.0955131713302084,0.07164157223450554,0.02387162637224029,0.3751216209849298,0.3751216209849298,0.12499398560113847,0.0,4.990991717052907,4.987873955958378,5.0003487393494765,4.99109852465358,4.988029083659285,5.0003105248447355,24770.51062820633,21054.93403397538,0.85,1.0678230096581052,0.6634858464265354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070343566956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.269636200135,1533.7186780640864,0.3751216209849298,0.12499398560113847,6.112874298809886,3.4957746041751756
4338.0,-30.035228222664855,5.001881813934785,35.00153297701765,24.08799697821962,4.99903834088667,-26.531809724280592,-40.0383759411983,1.495619842502367,-0.013378717457328548,-5.004476257545697,40.00305630451381,42254.17002473838,25750.25755054178,25750.25755054178,68004.42757528016,77277.3041313448,77277.3041313448,25750.25755054178,103027.56168188658,103027.56168188658,103027.56168188658,127798.0724510106,91460.09649731305,56436.96239070638,38914.593451785186,24770.510769124012,0.0,63685.1042209092,21054.93415375541,1533.7186596404572,0.0,0.8868848711714745,2.81640486132348,0.0014959135982669303,354594.1166985852,1554665.0111454055,4.3843508336234285,1554665.0111454055,4.3843508336234285,0.85,0.09551319039859765,4.027634451161993,1.266884154477157,1.0,0.0,4.0276344511602975,1.284744667457029,1.285042787647702,3.1349688021154645,19301.92100732662,1968.2481792790218,4632.441516551485,4632.441516551485,5.558679469246915,5.001881813934785,-2.327574866542798,7.329456680477584,3.495777099645803,3.495777099645803,0.998793457041658,0.0,0.0,0.00023203417658685126,0.9976621361013526,0.00023257791209115196,198.95148260584506,0.0,0.0,0.0,0.014568253182805043,7.85139094744572e-05,0.00015352026711239406,0.0006183235167734698,0.09551319039859815,0.0716415642505422,0.023871626148055942,0.09551317741689576,0.07164156425054183,0.02387162614805582,0.37512158436726484,0.37512158436726484,0.12499398615567033,0.0,4.991012255285,4.987904170397542,5.000340235620911,4.99109754008839,4.988028160862427,5.000309353953014,24770.510769124012,21054.93415375541,0.85,1.067823133952772,0.6634859209489277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069286042714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.26881553934,1533.7186596404572,0.37512158436726484,0.12499398615567033,6.112874298809886,3.495777099645803
4339.0,-30.035210520548457,5.001879658833759,35.00153262160824,24.087996628973656,4.99903848710449,-26.531793777756647,-40.03835851382462,1.4956217443126951,-0.013345682693284289,-5.004475126439641,40.00305560197825,42254.169271410516,25750.25861212316,25750.25861212316,68004.42788353367,77277.30218076005,77277.30218076005,25750.25861212316,103027.5607928832,103027.5607928832,103027.5607928832,127798.0691686605,91460.08743961163,56436.95453026208,38914.592121499496,24770.508375777303,0.0,63685.1004972768,21054.932119410707,1533.7185080151805,0.0,0.8868848794674499,2.8164045594006932,0.0014959135982669303,354594.13233234215,1554664.9808521646,4.384350554890345,1554664.9808521646,4.384350554890345,0.85,0.09551318190660589,4.027634451161993,1.2668841237062591,1.0,0.0,4.027634451160725,1.2847446585606896,1.2850427787492982,3.134968823823861,19301.919095771264,1968.2479843546232,4632.441516551485,4632.441516551485,5.558679698409308,5.001879658833759,-2.3275720979278565,7.329451756761616,3.4957795921260066,3.4957795921260066,0.998794169178859,0.0,0.0,0.00023203417658685126,0.9976602974324705,0.00023257834072780385,198.95146811942772,0.0,0.0,0.0,0.014568253182805043,7.851406436757761e-05,0.00015352011221927365,0.0006183228929206018,0.09551318190660527,0.07164155616135301,0.023871625745252256,0.0955131586286302,0.07164155616135348,0.023871625745252412,0.37512154882211285,0.37512154882211285,0.12499398631589584,0.0,4.991035263138087,4.98793554129719,5.000338142743487,4.991129443746331,4.988063174906358,5.000331921596114,24770.508375777303,21054.932119410707,0.85,1.0678232012280733,0.6634859479136305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068229029058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.267995297638,1533.7185080151805,0.37512154882211285,0.12499398631589584,6.112874298809886,3.4957795921260066
4340.0,-30.035192885034935,5.001877523384313,35.001532267422824,24.087996000330918,4.9990405412133745,-26.53177770037241,-40.03834101660175,1.4956253565508677,-0.013360216961757487,-5.004472656059584,40.00305492681096,42254.16816899003,25750.256253933538,25750.256253933538,68004.42442292356,77277.29128458111,77277.29128458111,25750.256253933538,103027.54753851464,103027.54753851464,103027.54753851464,127798.05309664198,91460.07023570097,56436.94712011002,38914.58123954551,24770.505558127337,0.0,63685.08679767285,21054.929724408237,1533.718300194361,0.0,0.8868848944764872,2.8164050387215593,0.0014959135982669303,354594.1664770814,1554664.9517390386,4.384350050607845,1554664.9517390386,4.384350050607845,0.85,0.09551317291535083,4.027634451161993,1.2668840654613454,1.0,0.0,4.027634451162972,1.2847446416632653,1.285042761847953,3.1349688650561003,19301.915465023678,1968.2476141214054,4632.441516551485,4632.441516551485,5.558679189349534,5.001877523384313,-2.3275683493742165,7.32944587275853,3.4957820783604214,3.4957820783604214,0.998794879531549,0.0,0.0,0.00023203417658685126,0.9976584656850767,0.00023257876775246625,198.95145368751656,0.0,0.0,0.0,0.014568253182805043,7.85142198817964e-05,0.00015351995670505485,0.0006183222665661765,0.09551317291535123,0.0716415477332343,0.02387162518211693,0.09551316355815456,0.071641547733234,0.02387162518211683,0.37512151422527273,0.37512151422527273,0.12499398654393211,0.0,4.991049759336761,4.9879576671519885,5.000329739346569,4.991112439097833,4.988050866208653,5.0003008222352605,24770.505558127337,21054.929724408237,0.85,1.067823376593224,0.6634860733287729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067171985871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.267175655947,1533.718300194361,0.37512151422527273,0.12499398654393211,6.112874298809886,3.4957820783604214
4341.0,-30.03517525274811,5.0018753683137716,35.001531913298486,24.08799579078334,4.999039976857857,-26.531761887757273,-40.038327396009095,1.4956266118670127,-0.01331049809596152,-5.004472033166394,40.00305422021911,42254.182897518804,25750.258608465003,25750.258608465003,68004.4415059838,77277.29267244702,77277.29267244702,25750.258608465003,103027.55128091201,103027.55128091201,103027.55128091201,127798.05459801409,91460.06425704021,56436.95448211199,38914.56641658691,24770.503317102073,0.0,63685.069733688986,21054.927819536762,1533.7181691456526,0.0,0.8868849002021556,2.816404458297278,0.0014959135982669303,354594.1750864964,1554664.9212708918,4.3843498582334615,1554664.9212708918,4.3843498582334615,0.85,0.09551316486927929,4.027634451161993,1.2668840451305736,1.0,0.0,4.027634451161136,1.284744635791114,1.285042755974439,3.1349688793850268,19301.9142032752,1968.2474854588672,4632.441516551485,4632.441516551485,5.558679697619627,5.0018753683137716,-2.327565956959824,7.329441325273596,3.495784566931228,3.495784566931228,0.9987955905517795,0.0,0.0,0.00023203417658685126,0.9976566342764445,0.00023257919469972274,198.951439258248,0.0,0.0,0.0,0.014568253182805043,7.851434094096638e-05,0.00015351983564588486,0.0006183217789840929,0.09551316486927908,0.0716415400717773,0.02387162479750178,0.09551313632963596,0.07164154007177745,0.023871624797501833,0.37512147984713007,0.37512147984713007,0.12499398644198353,0.0,4.991071877841705,4.987986254248199,5.000332442970603,4.991161535070432,4.988101786643483,5.00034444165874,24770.503317102073,21054.927819536762,0.85,1.0678239309520596,0.6634864823766788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517066118919888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.266355270049,1533.7181691456526,0.37512147984713007,0.12499398644198353,6.112874298809886,3.495784566931228
4342.0,-30.035157607254398,5.001873247297807,35.00153156090412,24.08798971390354,4.9990430004779345,-26.53174570443098,-40.0383061269298,1.4956310976545126,-0.013436507781364071,-5.004468887336682,40.003053562359575,42254.16608792861,25750.254521915787,25750.254521915787,68004.4206098444,77277.25593654903,77277.25593654903,25750.254521915787,103027.51045846482,103027.51045846482,103027.51045846482,127798.0107873099,91460.0216018903,56436.93175326988,38914.54427624492,24770.500328845075,0.0,63685.04460508999,21054.925279518313,1533.717933232956,0.0,0.8868849185841723,2.8164064808854485,0.0014959135982669303,354594.2185670728,1554664.8929040765,4.384349240623633,1554664.8929040765,4.384349240623633,0.85,0.09551315570094185,4.027634451161993,1.2668839725991714,1.0,0.0,4.027634451160796,1.2847446148073778,1.2850427349858335,3.1349689305884794,19301.905201247366,1968.246567507494,4632.441516551485,4632.441516551485,5.558678815460788,5.001873247297807,-2.327561717009782,7.329434964307589,3.4957870460239224,3.4957870460239224,0.9987962988639778,0.0,0.0,0.00023203417658685126,0.9976548014997076,0.00023257962196748797,198.9514248181738,0.0,0.0,0.0,0.014568253182805043,7.85145299798612e-05,0.00015351964660699006,0.0006183210176045276,0.09551315570094458,0.0716415315384039,0.02387162416254068,0.09551319221001568,0.07164153153840185,0.023871624162539996,0.3751214460506779,0.3751214460506779,0.12499398674427076,0.0,4.9910627824026506,4.9879776171583785,5.000321971039796,4.991032379555293,4.987949048294752,5.00028606390066,24770.500328845075,21054.925279518313,0.85,1.067824024173003,0.6634864802238274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065066046728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.265535407361,1533.717933232956,0.3751214460506779,0.12499398674427076,6.112874298809886,3.4957870460239224
4343.0,-30.035139991349737,5.001870998670078,35.00153118800522,24.08798028426247,4.999034404293582,-26.531730709782096,-40.03829261111093,1.4956251227259358,-0.013364936152811424,-5.0044733978773195,40.00305226033125,42254.18124683689,25750.269835327505,25750.269835327505,68004.45108216439,77277.25242312129,77277.25242312129,25750.269835327505,103027.5222584488,103027.5222584488,103027.5222584488,127798.01898129871,91460.00747690526,56436.93630062086,38914.52352920489,24770.49672284991,0.0,63685.020252054805,21054.922214422426,1533.7178415111985,0.0,0.8868849003540819,2.8164050141171413,0.0014959135982669303,354594.1562239332,1554664.8367607873,4.384349853128955,1554664.8367607873,4.384349853128955,0.8500000000000001,0.09551314929494589,4.027634451161993,1.266883934135549,1.0,0.0,4.027634451162231,1.284744642757058,1.2850427629419994,3.134968862387083,19301.902220282376,1968.246263533661,4632.441516551485,4632.441516551485,5.558682121149952,5.001870998670078,-2.3275631125845617,7.329434111254639,3.4957895317979624,3.4957895317979624,0.9987970090851321,0.0,0.0,0.00023203417658685126,0.9976529717998989,0.00023258004851950742,198.95141040231564,0.0,0.0,0.0,0.014568253182805043,7.851465010824437e-05,0.00015351952647860688,0.0006183205337713129,0.0955131492949422,0.07164152506022076,0.02387162423472145,0.09551313479197944,0.07164152506022352,0.023871624234722374,0.3751214104803688,0.3751214104803688,0.12499398657243206,0.0,4.991073633215194,4.987977329924547,5.000366249351657,4.99110846172448,4.987967607500423,5.000534787624474,24770.49672284991,21054.922214422426,0.85,1.067824910991847,0.6634869719692608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064012385101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.264716396994,1533.7178415111985,0.3751214104803688,0.12499398657243206,6.112874298809886,3.4957895317979624
4344.0,-30.03512233681613,5.001868809760115,35.00153079082598,24.087979446072154,4.999037735608277,-26.53171448751209,-40.03827511388806,1.4956298863042272,-0.013415052500022284,-5.0044691757099296,40.00305080731675,42254.18013342588,25750.26266919546,25750.26266919546,68004.44280262134,77277.23553394683,77277.23553394683,25750.26266919546,103027.4982031423,103027.4982031423,103027.4982031423,127797.98670654574,91459.98478953754,56436.92938901659,38914.50600057883,24770.48850340344,0.0,63684.99450398228,21054.915227892925,1533.7172830870009,0.0,0.8868849270887134,2.8164061653698917,0.0014959135982669303,354594.2145812767,1554664.7741069987,4.384348954883056,1554664.7741069987,4.384348954883056,0.85,0.09551313823191136,4.027634451161993,1.2668838572083043,1.0,0.0,4.027634451160099,1.2847446204738644,1.285042740653635,3.1349689167614048,19301.89743229509,1968.2457752948346,4632.441516551485,4632.441516551485,5.558680574204993,5.001868809760115,-2.327558138101611,7.329426947861726,3.4957919755407603,3.4957919755407603,0.9987977072973601,0.0,0.0,0.00023203417658685126,0.9976511380914665,0.00023258047600761413,198.95139595484787,0.0,0.0,0.0,0.014568253182805043,7.851480562353562e-05,0.00015351937096331564,0.0006183199074125682,0.09551313823191292,0.07164151462463886,0.02387162360727406,0.09551314193756938,0.07164151462463769,0.02387162360727367,0.37512137399177414,0.37512137399177414,0.12499398933582605,0.0,4.991068126291054,4.987966682029366,5.000376170796471,4.991054123209892,4.9879321158105085,5.000423883408303,24770.48850340344,21054.915227892925,0.85,1.067825212709549,0.6634872227363338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062960490472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.263897382041,1533.7172830870009,0.37512137399177414,0.12499398933582605,6.112874298809886,3.4957919755407603
4345.0,-30.03510475009434,5.001866655681608,35.001530412423236,24.087983776722126,4.999041401620477,-26.53169829285756,-40.03825761666519,1.4956349443836838,-0.013380809840839447,-5.004466058020482,40.00305055986626,42254.17876226105,25750.258489420816,25750.258489420816,68004.43725168187,77277.2383702429,77277.2383702429,25750.258489420816,103027.49685966372,103027.49685966372,103027.49685966372,127797.98498632423,91459.98199036621,56436.92238238436,38914.5106755354,24770.488126660508,0.0,63684.99880219591,21054.91490766143,1533.717202503057,0.0,0.8868849438421996,2.8164060794903927,0.0014959135982669303,354594.2576729116,1554664.7634369668,4.384348391989574,1554664.7634369668,4.384348391989574,0.85,0.0955131294801691,4.027634451161993,1.266883863802068,1.0,0.0,4.02763445116497,1.2847445968130462,1.2850427169873264,3.1349689744973395,19301.896841552392,1968.2457150558441,4632.441516551485,4632.441516551485,5.558679671921689,5.001866655681608,-2.327553948905506,7.329420604587114,3.495794433550705,3.495794433550705,0.9987984095859158,0.0,0.0,0.00023203417658685126,0.9976493114300042,0.0002325809018544398,198.9513815628755,0.0,0.0,0.0,0.014568253182805043,7.851496113911151e-05,0.00015351921544773975,0.000618319281052677,0.09551312948017313,0.071641505815581,0.023871623664592122,0.09551313581098271,0.07164150581557799,0.023871623664591116,0.37512133613981274,0.37512133613981274,0.12499399239260846,0.0,4.991070365647261,4.987971634338578,5.000370266663651,4.9910852481796155,4.987997369577897,5.000352577219644,24770.488126660508,21054.91490766143,0.85,1.0678250534776963,0.6634871564259823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061906289352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.263079728153,1533.717202503057,0.37512133613981274,0.12499399239260846,6.112874298809886,3.495794433550705
