time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4346.0,-30.0350871010283,5.001864441006893,35.00153003198344,24.087978747580223,4.999037937863967,-26.531682755100835,-40.03824022421611,1.4956335919364938,-0.013346786193665139,-5.004467440639812,40.00304974372606,42254.17804237564,25750.265760965834,25750.265760965834,68004.44380334148,77277.23206785321,77277.23206785321,25750.265760965834,103027.49782881905,103027.49782881905,103027.49782881905,127797.98404239194,91459.96714082139,56436.9131153437,38914.50447275299,24770.486213572887,0.0,63684.99068632588,21054.913281536952,1533.717136121683,0.0,0.8868849397634694,2.8164054711275877,0.0014959135982669303,354594.2385628203,1554664.7282451128,4.38434852902915,1554664.7282451128,4.38434852902915,0.8499999999999999,0.09551312213744748,4.027634451161993,1.2668837973149496,1.0,0.0,4.02763445116262,1.2847446031395595,1.2850427233153079,3.1349689590597007,19301.893707674866,1968.2453954892717,4632.441516551485,4632.441516551485,5.558681241622027,5.001864441006893,-2.3275530653752603,7.329417506382153,3.4957968984199557,3.4957968984199557,0.998799113834273,0.0,0.0,0.00023203417658685126,0.9976474782967233,0.00023258132921159848,198.95136711988624,0.0,0.0,0.0,0.014568253182805043,7.851511572373893e-05,0.0001535190608631123,0.000618318658442306,0.09551312213744588,0.07164149815911748,0.023871623978328396,0.0955131106063009,0.07164149815911867,0.023871623978328795,0.3751212981364717,0.3751212981364717,0.12499399473063086,0.0,4.991080949260834,4.987979255106666,5.00038974147958,4.991120654446149,4.988007110143997,5.000465012241079,24770.486213572887,21054.913281536952,0.85,1.067825292434926,0.6634872296754256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060856137618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.262261304253,1533.717136121683,0.3751212981364717,0.12499399473063086,6.112874298809886,3.4957968984199557
4347.0,-30.03506951132666,5.001862248448229,35.00152963957483,24.087983497325354,4.999039368396417,-26.531666781290586,-40.03822276191784,1.4956366383603648,-0.013261148530204991,-5.004464976649135,40.00304863422834,42254.17681737509,25750.26310703962,25750.26310703962,68004.4399244147,77277.24539110911,77277.24539110911,25750.26310703962,103027.50849814873,103027.50849814873,103027.50849814873,127797.98932237568,91459.97392250878,56436.90534877466,38914.52063748236,24770.480824226954,0.0,63685.00146170931,21054.90870059291,1533.7167837798368,0.0,0.8868849563119738,2.816404633777616,0.0014959135982669303,354594.2726192559,1554664.680403721,4.384347973022779,1554664.680403721,4.384347973022779,0.85,0.09551311240654668,4.027634451161993,1.266883748411201,1.0,0.0,4.027634451161498,1.2847445888889177,1.2850427090613592,3.134968993833398,19301.895138895685,1968.2455414331791,4632.441516551485,4632.441516551485,5.558680668721927,5.001862248448229,-2.3275493804557956,7.329411628904024,3.495799341419219,3.495799341419219,0.9987998118340625,0.0,0.0,0.00023203417658685126,0.997645651332993,0.00023258175513201647,198.95135272547955,0.0,0.0,0.0,0.014568253182805043,7.851527092947097e-05,0.00015351890565738028,0.0006183180333303527,0.09551311240654764,0.07164148857584167,0.023871623830705978,0.09551306204905442,0.07164148857584095,0.02387162383070574,0.37512126017721503,0.37512126017721503,0.12499399802936538,0.0,4.991104588527037,4.9880090051652815,5.0003950393833065,4.991203828118955,4.988132688913311,5.000420915331972,24770.480824226954,21054.90870059291,0.85,1.0678250508528677,0.6634870981793173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059802263288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.26144471554,1533.7167837798368,0.37512126017721503,0.12499399802936538,6.112874298809886,3.495799341419219
4348.0,-30.03505188312019,5.0018601938168965,35.0015292814834,24.08798667546364,4.999050522733614,-26.531649800423516,-40.038205159921176,1.4956484400369803,-0.013410134398441187,-5.0044569699264905,40.00304884897523,42254.17513672437,25750.24655575989,25750.24655575989,68004.42169248426,77277.21309499339,77277.21309499339,25750.24655575989,103027.45965075328,103027.45965075328,103027.45965075328,127797.94080481576,91459.93900578665,56436.90104751775,38914.48662029878,24770.481154062487,0.0,63684.96777436127,21054.908980953114,1533.716627527445,0.0,0.886884996260309,2.8164075256510848,0.0014959135982669303,354594.3832854545,1554664.6896635795,4.38434663081521,1554664.6896635795,4.38434663081521,0.85,0.09551310197206517,4.027634451161993,1.2668836923642082,1.0,0.0,4.027634451161534,1.2847445336827263,1.2850426538423574,3.13496912854477,19301.88777000107,1968.2447900150482,4632.441516551485,4632.441516551485,5.558677095815571,5.0018601938168965,-2.32754159570548,7.329401789522377,3.4958017873990337,3.4958017873990337,0.9988005106854382,0.0,0.0,0.00023203417658685126,0.9976438203735543,0.00023258218198551984,198.9513382995648,0.0,0.0,0.0,0.014568253182805043,7.851542737713623e-05,0.00015351874920971502,0.0006183174032163462,0.09551310197206907,0.07164147854208568,0.023871623429983387,0.09551315469302511,0.07164147854208276,0.023871623429982412,0.3751212236008167,0.3751212236008167,0.12499400124958682,0.0,4.991089994231913,4.988006625320054,5.000343785015843,4.991046835528039,4.9880123248599375,5.00015398934795,24770.481154062487,21054.908980953114,0.85,1.0678253294156796,0.6634874227530871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058751933924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.26062752586,1533.716627527445,0.3751212236008167,0.12499400124958682,6.112874298809886,3.4958017873990337
4349.0,-30.03503430478588,5.001858021353275,35.00152893762048,24.087982100341492,4.999044192849374,-26.531634612988427,-40.038191609177716,1.4956445010519344,-0.013301659429146184,-5.004460951031467,40.00304854722668,42254.190026460135,25750.26069563456,25750.26069563456,68004.4507220947,77277.22024329462,77277.22024329462,25750.26069563456,103027.48093892918,103027.48093892918,103027.48093892918,127797.96437137763,91459.9364750768,56436.906258242205,38914.47801870511,24770.48343244846,0.0,63684.96145115356,21054.91091758119,1533.716862705985,0.0,0.88688497710285,2.816405635901064,0.0014959135982669303,354594.3282599712,1554664.6766522222,4.384347274478733,1554664.6766522222,4.384347274478733,0.85,0.095513096490016,4.027634451161993,1.2668837093980985,1.0,0.0,4.027634451162011,1.2847445521086132,1.28504267227252,3.134969083582846,19301.887235915023,1968.244735553428,4632.441516551485,4632.441516551485,5.558680148174597,5.001858021353275,-2.3275425849734113,7.329400606326686,3.4958042713326622,3.4958042713326622,0.9988012203807607,0.0,0.0,0.00023203417658685126,0.9976419945977041,0.00023258260763212789,198.95132391446458,0.0,0.0,0.0,0.014568253182805043,7.851554781720203e-05,0.00015351862876964922,0.0006183169181277879,0.09551309649001295,0.07164147268366225,0.023871623806350703,0.09551310318843029,0.07164147268366454,0.02387162380635147,0.3751211862013242,0.3751211862013242,0.12499400097969192,0.0,4.99110536738516,4.988024213448398,5.000352509517256,4.991159291602344,4.988086998816698,5.000379838988806,24770.48343244846,21054.91091758119,0.85,1.0678258912703307,0.6634877224330135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057699305485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.259811693886,1533.716862705985,0.3751211862013242,0.12499400097969192,6.112874298809886,3.4958042713326622
4350.0,-30.035016689673583,5.001855924034606,35.00152858057779,24.08798625636848,4.999049180916201,-26.531618260524525,-40.038174111954845,1.49565075176718,-0.013301447660410304,-5.004455916120256,40.00304747561048,42254.18867438867,25750.251678240285,25750.251678240285,68004.44035262895,77277.21687553347,77277.21687553347,25750.251678240285,103027.46855377375,103027.46855377375,103027.46855377375,127797.945686445,91459.92799577067,56436.89979462609,38914.475779049535,24770.477132671247,0.0,63684.952911720786,21054.90556277056,1533.7163971090263,0.0,0.8868850065910294,2.8164062208884353,0.0014959135982669303,354594.3978508077,1554664.6304442782,4.384346283717626,1554664.6304442782,4.384346283717626,0.85,0.09551308509080636,4.027634451161993,1.2668836088431998,1.0,0.0,4.027634451161592,1.2847445228688552,1.285042643025977,3.1349691549322354,19301.88544642536,1968.2445530762657,4632.441516551485,4632.441516551485,5.558678201599719,5.001855924034606,-2.3275369894622613,7.329392913496868,3.495806716295831,3.495806716295831,0.998801918941666,0.0,0.0,0.00023203417658685126,0.9976401650055269,0.00023258303417000636,198.9513094992695,0.0,0.0,0.0,0.014568253182805043,7.851570333413715e-05,0.0001535184732527141,0.0006183162917624222,0.09551308509080841,0.07164146229689754,0.023871622793910873,0.09551309720758197,0.071641462296896,0.02387162279391036,0.37512114935316015,0.37512114935316015,0.12499400152225243,0.0,4.991113273661881,4.9880425020649,5.00032925459999,4.991154468459854,4.988125226746945,5.000245806891428,24770.477132671247,21054.90556277056,0.85,1.0678258716292965,0.6634877901685953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056649655193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.258995450413,1533.7163971090263,0.37512114935316015,0.12499400152225243,6.112874298809886,3.495806716295831
4351.0,-30.034999150647934,5.001853826576124,35.00152823938577,24.087980458885454,4.999050601864765,-26.531602333319963,-40.03815668458117,1.4956537845367788,-0.013383654388348987,-5.004454363686521,40.003047223211304,42254.18727253023,25750.251695017865,25750.251695017865,68004.43896754809,77277.18766572366,77277.18766572366,25750.251695017865,103027.43936074153,103027.43936074153,103027.43936074153,127797.91674951541,91459.89226087037,56436.89186767683,38914.444881326155,24770.47738877388,0.0,63684.92227010004,21054.905780457797,1533.7163853385696,0.0,0.8868850154008683,2.81640748204093,0.0014959135982669303,354594.4193080227,1554664.6195608613,4.384345987719517,1554664.6195608613,4.384345987719517,0.8499999999999999,0.09551307675301858,4.027634451161993,1.2668835593899712,1.0,0.0,4.027634451162068,1.2847445086820872,1.2850426288359171,3.1349691895500755,19301.877904860798,1968.2437840507002,4632.441516551485,4632.441516551485,5.558678205221478,5.001853826576124,-2.32753392559453,7.329387752170653,3.495809180306955,3.495809180306955,0.9988026229448443,0.0,0.0,0.00023203417658685126,0.997638343319675,0.00023258345886621574,198.95129514634144,0.0,0.0,0.0,0.014568253182805043,7.851585823052944e-05,0.00015351831835632183,0.0006183156678963764,0.09551307675301998,0.0716414544140256,0.02387162233899439,0.09551314019295039,0.07164145441402454,0.023871622338994036,0.3751211130002806,0.3751211130002806,0.12499400078050887,0.0,4.991104170765993,4.98803565206299,5.000313389313817,4.991070709298185,4.988011202875498,5.000252879531729,24770.47738877388,21054.905780457797,0.85,1.0678263636583891,0.6634880873893835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055597808948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.25818052967,1533.7163853385696,0.3751211130002806,0.12499400078050887,6.112874298809886,3.495809180306955
4352.0,-30.034981631176837,5.001851642248516,35.00152787941624,24.087981087528192,4.999044767164112,-26.531587149293372,-40.03813932705668,1.4956502852806621,-0.01320308193442088,-5.004456947640377,40.00304599389008,42254.18624279541,25750.26211931289,25750.26211931289,68004.4483621083,77277.21378605344,77277.21378605344,25750.26211931289,103027.47590536633,103027.47590536633,103027.47590536633,127797.9493133701,91459.90892668448,56436.881383426466,38914.475048064465,24770.47340800378,0.0,63684.94845606825,21054.902396803212,1533.7162311991488,0.0,0.8868850067070739,2.8164048082729183,0.0014959135982669303,354594.3835934852,1554664.5665527,4.384346279818694,1554664.5665527,4.384346279818694,0.85,0.09551306881729486,4.027634451161993,1.266883528069593,1.0,0.0,4.027634451162474,1.284744525050998,1.285042645208626,3.13496914960748,19301.881422047416,1968.244142703922,4632.441516551485,4632.441516551485,5.558680455502455,5.001851642248516,-2.327533918347865,7.329385560596381,3.4958116407803703,3.4958116407803703,0.9988033259372486,0.0,0.0,0.00023203417658685126,0.9976365236684361,0.00023258388308963684,198.95128080941774,0.0,0.0,0.0,0.014568253182805043,7.851601250637491e-05,0.00015351816408047634,0.0006183150465296661,0.09551306881729293,0.07164144686460963,0.02387162195268331,0.09551303898176161,0.07164144686461107,0.023871621952683792,0.3751210755307449,0.3751210755307449,0.12499399944412307,0.0,4.991135092254808,4.988068845938244,5.000337489929564,4.991253865705971,4.988196709984777,5.0004289800252195,24770.47340800378,21054.902396803212,0.85,1.0678260721058725,0.663487798407242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705455050619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.257364671828,1533.7162311991488,0.3751210755307449,0.12499399944412307,6.112874298809886,3.4958116407803703
4353.0,-30.034964054341337,5.001849596267995,35.001527523195406,24.087984475214057,4.999054608883105,-26.53157034589575,-40.03812553184105,1.4956609004375276,-0.013321247510418743,-5.004448935301105,40.003045383141384,42254.20014517861,25750.24551766249,25750.24551766249,68004.4456628411,77277.18765142451,77277.18765142451,25750.24551766249,103027.433169087,103027.433169087,103027.433169087,127797.90185613626,91459.87966096836,56436.892154722584,38914.43056249531,24770.468687049255,0.0,63684.89924954457,21054.898383991866,1533.715785537159,0.0,0.8868850496716773,2.8164072959250097,0.0014959135982669303,354594.4943373415,1554664.5402173034,4.3843448362688955,1554664.5402173034,4.3843448362688955,0.85,0.09551305669500354,4.027634451161993,1.2668834912544118,1.0,0.0,4.027634451160633,1.2847444753951442,1.2850425955412499,3.1349692707752084,19301.87524575237,1968.2435128971026,4632.441516551485,4632.441516551485,5.55867687172264,5.001849596267995,-2.327526142547082,7.329375738815077,3.4958140715525023,3.4958140715525023,0.9988040204435721,0.0,0.0,0.00023203417658685126,0.99763469806268,0.00023258430870281625,198.95126642555243,0.0,0.0,0.0,0.014568253182805043,7.851613512017483e-05,0.00015351804146667642,0.0006183145526861013,0.09551305669500665,0.07164143597041968,0.023871620724586966,0.09551310021897302,0.07164143597041735,0.023871620724586193,0.3751210395926462,0.3751210395926462,0.12499400004604465,0.0,4.9911305654872535,4.988074705187955,5.000301790970013,4.9911276877907085,4.988113371800125,5.000174227543141,24770.468687049255,21054.898383991866,0.85,1.0678268547834346,0.663488529354638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705350437124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.256549006877,1533.715785537159,0.3751210395926462,0.12499400004604465,6.112874298809886,3.4958140715525023
4354.0,-30.034946540239737,5.001847365766135,35.00152716098881,24.087970225978665,4.999042956140718,-26.531555748571655,-40.03810827909035,1.495652164472614,-0.013258350782507478,-5.004456106588392,40.00304449635084,42254.1994499724,25750.2676602232,25750.2676602232,68004.4671101956,77277.1771934543,77277.1771934543,25750.2676602232,103027.4448536775,103027.4448536775,103027.4448536775,127797.91367325665,91459.85739508845,56436.879651606425,38914.419714980024,24770.46881957915,0.0,63684.88853455917,21054.898496642276,1533.7159691190038,0.0,0.8868850164050606,2.8164056325041433,0.0014959135982669303,354594.39521822135,1554664.5019790202,4.384345953980074,1554664.5019790202,4.384345953980074,0.85,0.09551305201512791,4.027634451161993,1.2668834505928679,1.0,0.0,4.027634451161435,1.284744516260465,1.2850426364160532,3.134969171057698,19301.870546716706,1968.2430337288174,4632.441516551485,4632.441516551485,5.558681651612604,5.001847365766135,-2.327529499295122,7.329376865061257,3.4958165404187924,3.4958165404187924,0.9988047258339406,0.0,0.0,0.00023203417658685126,0.9976328789763076,0.00023258473279764644,198.95125209302697,0.0,0.0,0.0,0.014568253182805043,7.851628846527697e-05,0.0001535178881215743,0.0006183139350680851,0.09551305201512274,0.07164143093418657,0.023871621080936167,0.09551305165723521,0.07164143093419045,0.023871621080937468,0.37512100324352565,0.37512100324352565,0.12499399858683832,0.0,4.99114673002174,4.988080028962145,5.000350490793153,4.991197755805899,4.988087693096986,5.000531656749615,24770.46881957915,21054.898496642276,0.85,1.0678273712184072,0.6634886300702684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052454811057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.255735075109,1533.7159691190038,0.37512100324352565,0.12499399858683832,6.112874298809886,3.4958165404187924
4355.0,-30.034929029079816,5.0018452618831155,35.00152677669903,24.08797920159998,4.999050786714881,-26.53153920537812,-40.038090746942885,1.4956609630131923,-0.01324377599945592,-5.004448730196861,40.003043128716904,42254.19756124361,25750.252465962414,25750.252465962414,68004.45002720602,77277.18178908942,77277.18178908942,25750.252465962414,103027.43425505183,103027.43425505183,103027.43425505183,127797.89398238159,91459.8580721319,56436.873844286085,38914.426919828686,24770.459727329748,0.0,63684.88664715843,21054.890768230285,1533.7152903328952,0.0,0.8868850588743584,2.8164063021508787,0.0014959135982669303,354594.4971722237,1554664.4430068375,4.384344527071861,1554664.4430068375,4.384344527071861,0.85,0.09551303916266236,4.027634451161993,1.2668834434496237,1.0,0.0,4.027634451161387,1.2847444751024264,1.285042595248464,3.1349692714894837,19301.870689601306,1968.2430482989917,4632.441516551485,4632.441516551485,5.55867837164442,5.0018452618831155,-2.3275222259922863,7.329367487875402,3.4958189502111785,3.4958189502111785,0.998805414346051,0.0,0.0,0.00023203417658685126,0.9976310601990505,0.0002325851568219569,198.95123776291086,0.0,0.0,0.0,0.014568253182805043,7.851644429398443e-05,0.00015351773229286682,0.0006183133074470145,0.09551303916266807,0.07164141925704509,0.023871619905622983,0.09551303666895321,0.0716414192570408,0.023871619905621557,0.37512096653700827,0.37512096653700827,0.12499400057512318,0.0,4.991155570774026,4.988096259035274,5.000337153137025,4.991204954197428,4.9881752001641075,5.000297825879272,24770.459727329748,21054.890768230285,0.85,1.0678271346226904,0.6634886200763765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051408997037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.254920472467,1533.7152903328952,0.37512096653700827,0.12499400057512318,6.112874298809886,3.4958189502111785
4356.0,-30.034911456189352,5.001843175099622,35.00152642490008,24.08798363702374,4.999054004030334,-26.531523068062207,-40.03807328464461,1.4956656159031982,-0.013196245818676289,-5.004446392524582,40.00304330650519,42254.19616888011,25750.250414019254,25750.250414019254,68004.44658289937,77277.18673129998,77277.18673129998,25750.250414019254,103027.43714531924,103027.43714531924,103027.43714531924,127797.8993693169,91459.85720274558,56436.8666403258,38914.4339582442,24770.462223997667,0.0,63684.896182241864,21054.892890398016,1533.7153926195765,0.0,0.886885070121269,2.81640595065995,0.0014959135982669303,354594.52948274865,1554664.450673044,4.384344149191619,1554664.450673044,4.384344149191619,0.85,0.09551303141429383,4.027634451161993,1.2668833687203005,1.0,0.0,4.027634451162984,1.2847444533370191,1.2850425734780064,3.134969324600344,19301.87050612428,1968.243029589542,4632.441516551485,4632.441516551485,5.558677928693731,5.001843175099622,-2.3275186040461917,7.329361779145813,3.495821394482744,3.495821394482744,0.9988061127093555,0.0,0.0,0.00023203417658685126,0.9976292350138141,0.00023258558234175877,198.95122338228018,0.0,0.0,0.0,0.014568253182805043,7.851659950214472e-05,0.00015351757708470653,0.000618312682325281,0.09551303141429217,0.07164141156582485,0.023871619848467317,0.09551303233000896,0.0716414115658261,0.023871619848467737,0.37512093020977144,0.37512093020977144,0.12499400159026046,0.0,4.991173597434283,4.988125428175522,5.000321737230763,4.991250146705909,4.988246548153995,5.000264517794619,24770.462223997667,21054.892890398016,0.85,1.067826920661009,0.6634884988736534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705036335882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.254106394696,1533.7153926195765,0.37512093020977144,0.12499400159026046,6.112874298809886,3.495821394482744
4357.0,-30.034893949858716,5.00184112005593,35.00152608924609,24.087988037522905,4.999057539919193,-26.531506958772148,-40.038059594202764,1.4956705488326052,-0.013157948075274817,-5.004443337980046,40.00304307316294,42254.21020732454,25750.24660524298,25750.24660524298,68004.45681256751,77277.19018377812,77277.19018377812,25750.24660524298,103027.4367890211,103027.4367890211,103027.4367890211,127797.89860425697,91459.85499962307,56436.875023169385,38914.422196059655,24770.461815235878,0.0,63684.88401129554,21054.892542950496,1533.715311090868,0.0,0.8868850865024944,2.8164058041393543,0.0014959135982669303,354594.5717016457,1554664.4406113576,4.384343598805696,1554664.4406113576,4.384343598805696,0.85,0.0955130226563595,4.027634451161993,1.2668833357514813,1.0,0.0,4.027634451160926,1.2847444302616375,1.2850425503972702,3.13496938090774,19301.87004117292,1968.2429821776977,4632.441516551485,4632.441516551485,5.558677106497432,5.00184112005593,-2.3275144468532285,7.329355566909159,3.4958238404061954,3.4958238404061954,0.9988068115446272,0.0,0.0,0.00023203417658685126,0.9976274167453056,0.00023258600625055757,198.9512090561202,0.0,0.0,0.0,0.014568253182805043,7.851672118554067e-05,0.0001535174554013106,0.0006183121922290433,0.09551302265636061,0.07164140330069313,0.02387161935566747,0.09551302404796926,0.0716414033006923,0.023871619355667194,0.3751208949817492,0.3751208949817492,0.1249940016919074,0.0,4.99119479484699,4.988161585304056,5.0002980356291005,4.9912853899047605,4.988312019868829,5.000209036277397,24770.461815235878,21054.892542950496,0.85,1.0678272853650144,0.6634888461103278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049314034665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.2532941373,1533.715311090868,0.3751208949817492,0.1249940016919074,6.112874298809886,3.4958238404061954
4358.0,-30.034876455318372,5.001839014432035,35.001525752086046,24.087977629993134,4.9990549357252565,-26.53149147412874,-40.03804220175368,1.495669954535632,-0.01323164899031326,-5.004444163620234,40.00304235798675,42254.2088941038,25750.25267486753,25750.25267486753,68004.46156897134,77277.15856921242,77277.15856921242,25750.25267486753,103027.41124407995,103027.41124407995,103027.41124407995,127797.87139871018,91459.81524844708,56436.86557333846,38914.38852789847,24770.460154630237,0.0,63684.848682528704,21054.8911314357,1533.7152430908486,0.0,0.8868850848913791,2.816406675938962,0.0014959135982669303,354594.5602899216,1554664.4097730636,4.384343652936886,1554664.4097730636,4.384343652936886,0.85,0.09551301528510564,4.027634451161993,1.2668832983868197,1.0,0.0,4.027634451161905,1.2847444330416549,1.2850425531779326,3.13496937412408,19301.86165200553,1968.2421267206978,4632.441516551485,4632.441516551485,5.558678416740534,5.001839014432035,-2.327513139177846,7.3293521536098805,3.4958262924265147,3.4958262924265147,0.9988075121218614,0.0,0.0,0.00023203417658685126,0.99762559970496,0.00023258642987456773,198.9511947396108,0.0,0.0,0.0,0.014568253182805043,7.851687577337127e-05,0.00015351730081348,0.000618311569605771,0.09551301528510434,0.0716413963169673,0.02387161896813704,0.09551304920513641,0.07164139631696827,0.023871618968137366,0.3751208610764827,0.3751208610764827,0.12499400054981927,0.0,4.991198652836488,4.9881655521861035,5.000301566062603,4.991212514629922,4.9881798503594155,5.000314118163828,24770.460154630237,21054.8911314357,0.85,1.0678279524220284,0.663489193555952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704826868512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.25248113225,1533.7152430908486,0.3751208610764827,0.12499400054981927,6.112874298809886,3.4958262924265147
4359.0,-30.034858946578638,5.00183690626746,35.00152539946315,24.08797735059636,4.999054767291604,-26.531475733091117,-40.038024774380006,1.4956715538040921,-0.013192831819480944,-5.004442779410611,40.00304123327712,42254.20748267066,25750.252979748988,25750.252979748988,68004.46046241965,77277.15810855871,77277.15810855871,25750.252979748988,103027.4110883077,103027.4110883077,103027.4110883077,127797.86612008134,91459.8076316538,56436.857005765654,38914.38958432017,24770.455031773647,0.0,63684.84461609382,21054.8867770076,1533.714928908808,0.0,0.886885096002706,2.816406327601807,0.0014959135982669303,354594.5794220064,1554664.3612757456,4.38434327961208,1554664.3612757456,4.38434327961208,0.85,0.09551300600637753,4.027634451161993,1.2668832725612447,1.0,0.0,4.027634451161363,1.2847444255605567,1.2850425456950985,3.1349693923790833,19301.8600445423,1968.2419628050661,4632.441516551485,4632.441516551485,5.558678482554956,5.00183690626746,-2.3275102323889785,7.329347138656439,3.495828725763399,3.495828725763399,0.9988082073609712,0.0,0.0,0.00023203417658685126,0.9976237811933795,0.000232586853843126,198.95118041148348,0.0,0.0,0.0,0.014568253182805043,7.851703067190274e-05,0.00015351714591494851,0.0006183109457311093,0.09551300600637874,0.07164138776908856,0.02387161823729018,0.0955130190227059,0.07164138776908766,0.023871618237289876,0.37512082630065047,0.37512082630065047,0.12499400004901881,0.0,4.991208385710763,4.988176863902311,5.000306559601029,4.991249947591143,4.988224741839872,5.000329165294033,24770.455031773647,21054.8867770076,0.85,1.067828003230053,0.6634892137585994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047224039756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.251668474546,1533.714928908808,0.37512082630065047,0.12499400004901881,6.112874298809886,3.495828725763399
4360.0,-30.03484142512689,5.001834824514672,35.00152504826726,24.087981890793912,4.999057234340811,-26.53145971706341,-40.03800731208173,1.4956755262773653,-0.013130324068811206,-5.0044400250650245,40.003040569597175,42254.20595571179,25750.249810334513,25750.249810334513,68004.4557660463,77277.16657414194,77277.16657414194,25750.249810334513,103027.41638447646,103027.41638447646,103027.41638447646,127797.86852109015,91459.81000287019,56436.84938444029,38914.40068714433,24770.452136613687,0.0,63684.85282375802,21054.884316121632,1533.7147121197488,0.0,0.8868851124145114,2.81640582799787,0.0014959135982669303,354594.6174916574,1554664.3326579598,4.384342728198734,1554664.3326579598,4.384342728198734,0.8499999999999999,0.09551299677171651,4.027634451161993,1.2668832088215276,1.0,0.0,4.027634451161713,1.2847444069780216,1.2850425271082513,3.134969437723261,19301.86054496853,1968.2420138343402,4632.441516551485,4632.441516551485,5.558677798376977,5.001834824514672,-2.3275063192646845,7.329341143779357,3.4958311548244727,3.4958311548244727,0.9988089013784208,0.0,0.0,0.00023203417658685126,0.9976219613650786,0.00023258727812021233,198.95116607295552,0.0,0.0,0.0,0.014568253182805043,7.851718588113415e-05,0.0001535169907057171,0.0006183103206050617,0.09551299677172073,0.07164137915587175,0.023871617615848984,0.0955129903463975,0.07164137915586859,0.02387161761584793,0.375120791276597,0.375120791276597,0.12499400015236382,0.0,4.991227601812113,4.988204220140574,5.000301344105992,4.991309700996226,4.9883188805140435,5.000285718448254,24770.452136613687,21054.884316121632,0.85,1.0678277918650827,0.6634891042717241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704617854666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.250856684455,1533.7147121197488,0.375120791276597,0.12499400015236382,6.112874298809886,3.4958311548244727
4361.0,-30.034823905499458,5.00183271498485,35.001524697075446,24.087971238791965,4.9990561097171815,-26.531444061873632,-40.03798991963265,1.4956762660913292,-0.013241249721488657,-5.004439818757292,40.003039867324006,42254.20464048093,25750.253143578673,25750.253143578673,68004.4577840596,77277.12801678247,77277.12801678247,25750.253143578673,103027.38116036114,103027.38116036114,103027.38116036114,127797.83131378802,91459.7638977595,56436.840521457845,38914.35930700185,24770.450153426886,0.0,63684.80946042873,21054.882630412852,1533.7146012982373,0.0,0.8868851160056138,2.8164073092746054,0.0014959135982669303,354594.62034317455,1554664.3023760428,4.384342607542799,1554664.3023760428,4.384342607542799,0.85,0.09551298900154069,4.027634451161993,1.2668831082666294,1.0,0.0,4.027634451162856,1.2847444035173012,1.285042523646728,3.134969446167939,19301.850814854104,1968.2410216387966,4632.441516551485,4632.441516551485,5.558678517920687,5.00183271498485,-2.3275042754500905,7.329336990434941,3.495833588339494,3.495833588339494,0.998809596668427,0.0,0.0,0.00023203417658685126,0.9976201417298313,0.00023258770235383758,198.95115173592248,0.0,0.0,0.0,0.014568253182805043,7.851734046981087e-05,0.00015351683611704038,0.0006183096979783815,0.09551298900154007,0.0716413716974668,0.02387161730407326,0.09551303406631563,0.07164137169746727,0.02387161730407342,0.37512075703487524,0.37512075703487524,0.1249940001230062,0.0,4.9912217169894575,4.988193540493171,5.000309849013263,4.9911985690358165,4.988151214051584,5.000344260858299,24770.450153426886,21054.882630412852,0.85,1.0678285506422835,0.6634895353928326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045132294648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.250045732651,1533.7146012982373,0.37512075703487524,0.1249940001230062,6.112874298809886,3.495833588339494
4362.0,-30.03480646079261,5.001830571749704,35.001524329915384,24.087971273716562,4.999053828172578,-26.53142858979325,-40.03797633396459,1.4956759571732179,-0.013150906749046953,-5.004439940182646,40.00303869983,42254.21881638709,25750.25718821761,25750.25718821761,68004.4760046047,77277.13747378787,77277.13747378787,25750.25718821761,103027.39466200548,103027.39466200548,103027.39466200548,127797.84010483531,91459.76536903561,56436.84671163468,38914.35406377881,24770.445442829834,0.0,63684.799506608644,21054.87862640536,1533.7143465598958,0.0,0.8868851196135018,2.816406108294452,0.0014959135982669303,354594.6186648739,1554664.2520338707,4.3843424863228915,1554664.2520338707,4.3843424863228915,0.85,0.09551298049563171,4.027634451161993,1.2668831132119522,1.0,0.0,4.02763445116148,1.2847444049623662,1.2850425250921282,3.134969442641763,19301.851125355144,1968.2410533010911,4632.441516551485,4632.441516551485,5.558679391032399,5.001830571749704,-2.327502492674404,7.329333064424107,3.4958360100055224,3.4958360100055224,0.9988102885730064,0.0,0.0,0.00023203417658685126,0.9976183298796008,0.00023258812477398516,198.9511374602021,0.0,0.0,0.0,0.014568253182805043,7.851746122300869e-05,0.00015351671536384257,0.000618309211628642,0.09551298049563214,0.07164136350428592,0.02387161699134622,0.09551297786195345,0.0716413635042856,0.02387161699134611,0.375120721129746,0.375120721129746,0.12499400081638054,0.0,4.991235226622848,4.9882046146343555,5.000330667291507,4.991289033433588,4.9882486804040695,5.000413709581778,24770.445442829834,21054.87862640536,0.85,1.0678290036470601,0.6634898616898735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044086151718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.24923532835,1533.7143465598958,0.375120721129746,0.12499400081638054,6.112874298809886,3.4958360100055224
4363.0,-30.034789003616456,5.0018284219547375,35.001523949005,24.087971064168983,4.999053339780952,-26.531412927161153,-40.037958906590916,1.495677263325683,-0.013105865740840272,-5.00443882266409,40.00303756500261,42254.21724381298,25750.25797539597,25750.25797539597,68004.47521920895,77277.1385178135,77277.1385178135,25750.25797539597,103027.39649320947,103027.39649320947,103027.39649320947,127797.83692074781,91459.75914825805,56436.83787425754,38914.35697111168,24770.44042753834,0.0,63684.797398650015,21054.874363407587,1533.7140450377058,0.0,0.8868851294049435,2.8164056470641423,0.0014959135982669303,354594.6341108453,1554664.2031002815,4.3843421573443715,1554664.2031002815,4.3843421573443715,0.85,0.09551297161068284,4.027634451161993,1.2668830456258728,1.0,0.0,4.0276344511612265,1.2847443988524136,1.285042518980758,3.134969457550966,19301.849812509852,1968.240919428128,4632.441516551485,4632.441516551485,5.558679560959717,5.0018284219547375,-2.327499817977859,7.329328239932597,3.4958384179878945,3.4958384179878945,0.9988109765679699,0.0,0.0,0.00023203417658685126,0.9976165167378276,0.00023258854749678284,198.95112317427967,0.0,0.0,0.0,0.014568253182805043,7.851761612260714e-05,0.0001535165604642441,0.0006183085877496827,0.09551297161068333,0.07164135483528701,0.02387161677539631,0.09551294449723369,0.07164135483528665,0.02387161677539619,0.3751206852065008,0.3751206852065008,0.12499400284062158,0.0,4.991254348034431,4.988223784380864,5.000349642618687,4.991332956923259,4.988302587532644,5.0004276684721845,24770.44042753834,21054.874363407587,0.85,1.0678290266595165,0.6634898589582179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043044482643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.248424007128,1533.7140450377058,0.3751206852065008,0.12499400284062158,6.112874298809886,3.4958384179878945
4364.0,-30.034771583257964,5.001826389863977,35.00152359012235,24.087974556628637,4.999062612993748,-26.531396321471885,-40.03794133951885,1.4956873512076936,-0.013210795910424622,-5.004431801169581,40.003037444788966,42254.21494952588,25750.243850891216,25750.243850891216,68004.4588004171,77277.11506133842,77277.11506133842,25750.243850891216,103027.35891222964,103027.35891222964,103027.35891222964,127797.79798133593,91459.73239377973,56436.83228196752,38914.33345756912,24770.43906910628,0.0,63684.7725266754,21054.873208740337,1533.7138151331033,0.0,0.88688516555427,2.8164078451765526,0.0014959135982669303,354594.7311596314,1554664.197916686,4.384340942778441,1554664.197916686,4.384340942778441,0.85,0.09551296136134607,4.027634451161993,1.2668830176023769,1.0,0.0,4.027634451160908,1.2847443516630692,1.2850424717804634,3.134969572700064,19301.844166191437,1968.240343663885,4632.441516551485,4632.441516551485,5.558676511918578,5.001826389863977,-2.327492792893603,7.32931918275758,3.495840820419329,3.495840820419329,0.9988116629769512,0.0,0.0,0.00023203417658685126,0.9976147074235663,0.0002325889693287515,198.95110891848864,0.0,0.0,0.0,0.014568253182805043,7.851777226417132e-05,0.00015351640432267994,0.0006183079588685396,0.09551296136134903,0.0716413450275189,0.02387161633383013,0.0955130086176027,0.07164134502751668,0.023871616333829386,0.37512064976727905,0.37512064976727905,0.12499400583162912,0.0,4.991245010321109,4.988222132501278,5.000317236587762,4.991221005259149,4.9882288712509535,5.000200961158271,24770.43906910628,21054.873208740337,0.85,1.0678291858847784,0.6634900820573241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042002069147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.247613517198,1533.7138151331033,0.37512064976727905,0.12499400583162912,6.112874298809886,3.495840820419329
4365.0,-30.03475412119044,5.001824260771545,35.0015232431502,24.087969806883507,4.999057498949508,-26.53138111707606,-40.037924016918964,1.4956844948350694,-0.013134388390369622,-5.004434841187967,40.00303707394158,42254.21367500862,25750.2554910919,25750.2554910919,68004.46916610052,77277.11651416867,77277.11651416867,25750.2554910919,103027.37200526056,103027.37200526056,103027.37200526056,127797.81248082923,91459.72470694054,56436.82186778028,38914.33648795584,24770.440475568674,0.0,63684.77696352452,21054.87440423337,1533.7139777533914,0.0,0.8868851514336816,2.8164064865487055,0.0014959135982669303,354594.68914149544,1554664.181925802,4.384341417210108,1554664.181925802,4.384341417210108,0.85,0.09551295563941017,4.027634451161993,1.266882975292392,1.0,0.0,4.027634451160003,1.2847443650246795,1.285042485145174,3.1349695400957245,19301.842543945582,1968.2401782408451,4632.441516551485,4632.441516551485,5.558679024675757,5.001824260771545,-2.3274931313216514,7.329317392093197,3.495843254775208,3.495843254775208,0.9988123585072023,0.0,0.0,0.00023203417658685126,0.9976128937808632,0.00023258939217140888,198.9510946285675,0.0,0.0,0.0,0.014568253182805043,7.851792623307321e-05,0.00015351625035377804,0.000618307338738086,0.0955129556394079,0.07164133890833381,0.02387161673107408,0.0955129711489376,0.07164133890833553,0.02387161673107465,0.3751206134648772,0.3751206134648772,0.12499400649156435,0.0,4.991257254729305,4.988233555945328,5.000331944001914,4.991300452797589,4.988273471340165,5.000384994248918,24770.440475568674,21054.87440423337,0.85,1.067829274255763,0.6634900158197891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040961854275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.246802871592,1533.7139777533914,0.3751206134648772,0.12499400649156435,6.112874298809886,3.495843254775208
4366.0,-30.034736703125354,5.0018221809211365,35.00152288270419,24.087974207382672,4.999060742293399,-26.531365116441133,-40.03790655462069,1.4956891556091791,-0.013093061771030534,-5.004431060978464,40.00303598754066,42254.21173884633,25750.249582049048,25750.249582049048,68004.46132089538,77277.12134537664,77277.12134537664,25750.249582049048,103027.37092742568,103027.37092742568,103027.37092742568,127797.80548995329,91459.72380000494,56436.81419347463,38914.344007255895,24770.434562527607,0.0,63684.778569783506,21054.869378148465,1533.713563746944,0.0,0.8868851745934019,2.816406384952161,0.0014959135982669303,354594.74139031075,1554664.1350803555,4.384340639076483,1554664.1350803555,4.384340639076483,0.85,0.09551294523856556,4.027634451161993,1.2668829005630688,1.0,0.0,4.027634451161952,1.2847443432223957,1.2850424633378312,3.134969593296578,19301.84235254408,1968.2401587233237,4632.441516551485,4632.441516551485,5.558677749097246,5.0018221809211365,-2.3274884939084823,7.329310674829619,3.495845656482097,3.495845656482097,0.9988130447091706,0.0,0.0,0.00023203417658685126,0.9976110847118851,0.00023258981394925444,198.95108037465735,0.0,0.0,0.0,0.014568253182805043,7.851808144394124e-05,0.00015351609514291001,0.0006183067136054467,0.09551294523856582,0.07164132914529431,0.02387161609327151,0.09551294441516714,0.07164132914529411,0.023871616093271444,0.37512057726406633,0.37512057726406633,0.12499400812325338,0.0,4.9912719666929775,4.988256060834431,5.000323266325324,4.991337999207417,4.988353265739136,5.000295742225717,24770.434562527607,21054.869378148465,0.85,1.067829124134875,0.6634899686829511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039919149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.245993642236,1533.713563746944,0.37512057726406633,0.12499400812325338,6.112874298809886,3.495845656482097
4367.0,-30.034719274660606,5.001820132200885,35.00152253887216,24.087973369192355,4.99906420943724,-26.531349084103756,-40.03789286417884,1.4956940188803896,-0.013140888843508947,-5.004428077436304,40.00303575056826,42254.22550878096,25750.245846430127,25750.245846430127,68004.47135521109,77277.10383510821,77277.10383510821,25750.245846430127,103027.34968153834,103027.34968153834,103027.34968153834,127797.78388801916,91459.7006378325,56436.82231150526,38914.30925147471,24770.434206480822,0.0,63684.743457955534,21054.869075508697,1533.7134847567647,0.0,0.8868851906266055,2.816407361534938,0.0014959135982669303,354594.7826278551,1554664.1248621396,4.384340100383681,1554664.1248621396,4.384340100383681,0.85,0.09551293664513356,4.027634451161993,1.266882909904234,1.0,0.0,4.027634451164852,1.2847443204728668,1.2850424405830234,3.134969648808854,19301.83746435306,1968.23966026656,4632.441516551485,4632.441516551485,5.558676942693343,5.001820132200885,-2.327484420292794,7.32930455249368,3.495848069495177,3.495848069495177,0.9988137341414791,0.0,0.0,0.00023203417658685126,0.9976092745663161,0.00023259023597963432,198.9510661122388,0.0,0.0,0.0,0.014568253182805043,7.851820312946061e-05,0.00015351597345739066,0.0006183062235006567,0.09551293664513447,0.07164132086473074,0.023871615780403733,0.09551297434160294,0.07164132086473006,0.023871615780403505,0.3751205418244182,0.3751205418244182,0.1249940091234549,0.0,4.991273876999685,4.988264646662174,5.000305140694991,4.991287188592821,4.98830466101515,5.000238310234693,24770.434206480822,21054.869075508697,0.85,1.0678298704321143,0.6634905507105806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038879071373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.245184113433,1533.7134847567647,0.3751205418244182,0.1249940091234549,6.112874298809886,3.495848069495177
4368.0,-30.034701855659886,5.001818038738601,35.001522194767205,24.087973439041548,4.999061972365399,-26.53133363073192,-40.03787550665436,1.4956937474374281,-0.013049296119561404,-5.004428667817108,40.00303505495356,42254.22390872289,25750.251215474087,25750.251215474087,68004.47512419698,77277.1130853035,77277.1130853035,25750.251215474087,103027.36430077758,103027.36430077758,103027.36430077758,127797.79684256663,91459.70193062666,56436.81275404605,38914.32130731179,24770.432541789047,0.0,63684.75384910083,21054.86766052069,1533.7134154890598,0.0,0.8868851901413201,2.8164060893928347,0.0014959135982669303,354594.774467805,1554664.094867338,4.384340116688583,1554664.094867338,4.384340116688583,0.85,0.09551292904237961,4.027634451161993,1.2668828263832257,1.0,0.0,4.027634451162065,1.2847443217426293,1.2850424418530806,3.1349696457104423,19301.837737186914,1968.2396880878705,4632.441516551485,4632.441516551485,5.558678101702895,5.001818038738601,-2.327482970469102,7.329301009207702,3.4958504884327697,3.4958504884327697,0.9988144252665057,0.0,0.0,0.00023203417658685126,0.9976074654072403,0.00023259065778154632,198.95105185756705,0.0,0.0,0.0,0.014568253182805043,7.851835740956598e-05,0.00015351581917728526,0.000618305602116789,0.09551292904237857,0.07164131347202239,0.023871615570356185,0.09551292683342859,0.07164131347202317,0.023871615570356445,0.37512050616428044,0.37512050616428044,0.12499400903950543,0.0,4.991295200552031,4.988291427769241,5.000310083824957,4.991379371697519,4.988397430048451,5.000328733966626,24770.432541789047,21054.86766052069,0.85,1.0678297553811953,0.6634904173272467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037838372906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.244375373573,1533.7134154890598,0.37512050616428044,0.12499400903950543,6.112874298809886,3.4958504884327697
4369.0,-30.034684483079488,5.0018160089997314,35.00152185200565,24.08797232145446,4.999066879951234,-26.53131750461655,-40.03785800943149,1.495699901488295,-0.01313425413997038,-5.00442416176677,40.00303440587333,42254.22171222292,25750.24356866429,25750.24356866429,68004.4652808872,77277.08882159913,77277.08882159913,25750.24356866429,103027.33239026341,103027.33239026341,103027.33239026341,127797.76138593142,91459.67262089226,56436.805511516286,38914.29678819553,24770.428995667997,0.0,63684.72578386353,21054.864646317797,1533.7131175556008,0.0,0.886885215410167,2.8164077314875944,0.0014959135982669303,354594.83674896584,1554664.066879096,4.384339267691353,1554664.066879096,4.384339267691353,0.85,0.09551291898763474,4.027634451161993,1.2668828148441391,1.0,0.0,4.027634451162884,1.2847442929550605,1.2850424130588316,3.1349697159564474,19301.83155160216,1968.2390573337645,4632.441516551485,4632.441516551485,5.558676450994565,5.0018160089997314,-2.327477787680027,7.329293796679758,3.4958528904586483,3.4958528904586483,0.9988151115596138,0.0,0.0,0.00023203417658685126,0.9976056610729573,0.00023259107846009108,198.95103764088503,0.0,0.0,0.0,0.014568253182805043,7.851851293164582e-05,0.00015351566365520545,0.0006183049757307026,0.09551291898763453,0.07164130421019169,0.023871614777442846,0.09551296668920209,0.07164130421019184,0.023871614777442898,0.37512047143732186,0.37512047143732186,0.1249940094756562,0.0,4.991292429066846,4.988294686013717,5.000289214660256,4.991289907626822,4.988316283979884,5.000214304522103,24770.428995667997,21054.864646317797,0.85,1.0678300714002322,0.6634906752307839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036798239704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.243567025067,1533.7131175556008,0.37512047143732186,0.1249940094756562,6.112874298809886,3.4958528904586483
4370.0,-30.03466704986641,5.001813905945962,35.00152150829683,24.08796743201094,4.999062766729037,-26.531302226081987,-40.0378406868316,1.49569794294456,-0.013083262269105944,-5.004426095865402,40.00303369275887,42254.2202758641,25750.252366452318,25750.252366452318,68004.47264231642,77277.08558141938,77277.08558141938,25750.252366452318,103027.3379478717,103027.3379478717,103027.3379478717,127797.76577667746,91459.66065798728,56436.795352431895,38914.29478395042,24770.42782880576,0.0,63684.72261275618,21054.863654484896,1533.7131064990233,0.0,0.8868852081535145,2.816406835840571,0.0014959135982669303,354594.8100164828,1554664.0361297082,4.384339511504531,1554664.0361297082,4.384339511504531,0.85,0.0955129120282884,4.027634451161993,1.2668827582476663,1.0,0.0,4.027634451162202,1.284744302116784,1.285042422222681,3.134969693600462,19301.82902692686,1968.2387998885306,4632.441516551485,4632.441516551485,5.558678350163286,5.001813905945962,-2.3274773258520485,7.329291231798011,3.495855308218654,3.495855308218654,0.9988158023481868,0.0,0.0,0.00023203417658685126,0.9976038504448409,0.00023259150060756585,198.95102337458687,0.0,0.0,0.0,0.014568253182805043,7.85186669018898e-05,0.00015351550968496146,0.0006183043555948434,0.09551291202829218,0.07164129740274253,0.02387161462554966,0.09551293484502377,0.0716412974027397,0.023871614625548716,0.375120436047707,0.375120436047707,0.1249940087652367,0.0,4.99130324542142,4.9883041196423505,5.000304180141256,4.99134283359632,4.988338177874311,5.00036036513842,24770.42782880576,21054.863654484896,0.85,1.0678302401633604,0.6634906857143238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035760878534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.242758327237,1533.7131064990233,0.375120436047707,0.1249940087652367,6.112874298809886,3.495855308218654
