time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4371.0,-30.03464969018318,5.00181174899111,35.001521131920576,24.087967816181504,4.999058365988254,-26.531287042438507,-40.03782713608814,1.495695718243551,-0.012943106095235635,-5.004427216429606,40.003032053830594,42254.23428270753,25750.258834582248,25750.258834582248,68004.49311728978,77277.10498614529,77277.10498614529,25750.258834582248,103027.36382072754,103027.36382072754,103027.36382072754,127797.78446584346,91459.67125351158,56436.80055007361,38914.30078159774,24770.42064511593,0.0,63684.72142671367,21054.85754834854,1533.7127336960752,0.0,0.8868852083856275,2.8164048638462154,0.0014959135982669303,354594.794528409,1554663.965459367,4.384339503705863,1554663.965459367,4.384339503705863,0.85,0.09551290336419646,4.027634451161993,1.2668827478075402,1.0,0.0,4.027634451161112,1.2847443125235443,1.2850424326318561,3.1349696682063986,19301.83126302742,1968.2390279073302,4632.441516551485,4632.441516551485,5.558679746431304,5.00181174899111,-2.3274763083003034,7.329288057291413,3.4958577004790996,3.4958577004790996,0.9988164858511713,0.0,0.0,0.00023203417658685126,0.9976020474571196,0.0002325919209752072,198.95100916846314,0.0,0.0,0.0,0.014568253182805043,7.851878734654949e-05,0.00015351538924030178,0.0006183038704877826,0.09551290336419699,0.071641289131262,0.023871614232934997,0.09551284477716712,0.0716412891312616,0.023871614232934865,0.37512040050477924,0.37512040050477924,0.12499400929761673,0.0,4.991339844577567,4.988341693737027,5.000337852359621,4.991484110334397,4.988489860235575,5.00047041096218,24770.42064511593,21054.85754834854,0.85,1.0678305815555331,0.663490918011353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034719896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.24195142317,1533.7127336960752,0.37512040050477924,0.12499400929761673,6.112874298809886,3.4958577004790996
4372.0,-30.03463230102735,5.001809636677145,35.00152074561397,24.0879617742263,4.999061338336605,-26.531271094925753,-40.037809673789866,1.4957001322350338,-0.013072159108276082,-5.0044237266214155,40.00303101183696,42254.23226175808,25750.253477675786,25750.253477675786,68004.48573943386,77277.06850910041,77277.06850910041,25750.253477675786,103027.3219867762,103027.3219867762,103027.3219867762,127797.737178332,91459.62894030267,56436.792692960335,38914.26249704704,24770.415191555807,0.0,63684.67768860285,21054.852912822436,1533.7123484144413,0.0,0.8868852299075145,2.8164069665647946,0.0014959135982669303,354594.8427634037,1554663.9205287625,4.384338780601163,1554663.9205287625,4.384338780601163,0.85,0.09551289382141576,4.027634451161993,1.2668826763750984,1.0,0.0,4.027634451164219,1.284744291875668,1.2850424119791886,3.134969718590328,19301.822333163498,1968.2381173146282,4632.441516551485,4632.441516551485,5.558678590041859,5.001809636677145,-2.327471921796976,7.329281558474122,3.495860072974296,3.495860072974296,0.9988171637069417,0.0,0.0,0.00023203417658685126,0.9976002414118808,0.00023259234205723388,198.95099493822283,0.0,0.0,0.0,0.014568253182805043,7.851894255899214e-05,0.0001535152340278591,0.0006183032453488012,0.09551289382141512,0.07164127997021516,0.023871613851199965,0.0955128944108826,0.07164127997021563,0.02387161385120012,0.37512036655267855,0.37512036655267855,0.12499401196908876,0.0,4.991340862638481,4.98834029138817,5.000346133700475,4.9913515675131634,4.988341315336811,5.000385893588202,24770.415191555807,21054.852912822436,0.85,1.0678311990829796,0.6634913419577531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033683306224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.241143627163,1533.7123484144413,0.37512036655267855,0.12499401196908876,6.112874298809886,3.495860072974296
4373.0,-30.034614974744624,5.00180755774296,35.001520376693655,24.087966174725466,4.9990648514161355,-26.531255149958575,-40.03779221149159,1.4957050266301133,-0.013036635019716414,-5.004420713903159,40.003030745637936,42254.229987824714,25750.249472102292,25750.249472102292,68004.47945992701,77277.07208144612,77277.07208144612,25750.249472102292,103027.32155354842,103027.32155354842,103027.32155354842,127797.73617699504,91459.62692070659,56436.78482708529,38914.268992912555,24770.41462344662,0.0,63684.68361635918,21054.852429929626,1533.7122587168947,0.0,0.8868852461948935,2.8164068515982366,0.0014959135982669303,354594.8844042205,1554663.9090503007,4.384338233368481,1554663.9090503007,4.384338233368481,0.85,0.09551288560212838,4.027634451161993,1.2668826439557601,1.0,0.0,4.0276344511639115,1.2847442689805488,1.2850423890787568,3.1349697744578706,19301.821906943915,1968.2380738523264,4632.441516551485,4632.441516551485,5.558677725363164,5.00180755774296,-2.3274678658549712,7.329275423597931,3.495862455341235,3.495862455341235,0.9988178443832101,0.0,0.0,0.00023203417658685126,0.9975984419001744,0.0002325927616174745,198.9509807594361,0.0,0.0,0.0,0.014568253182805043,7.851909777171767e-05,0.00015351507881513357,0.0006183026202086806,0.09551288560212903,0.071641271723262,0.02387161387886703,0.09551288668011298,0.07164127172326151,0.023871613878866868,0.375120331533718,0.375120331533718,0.12499401483390263,0.0,4.991348360744837,4.988352545784949,5.000339355881692,4.9913840788834705,4.988407289882105,5.0003179721246624,24770.41462344662,21054.852429929626,0.85,1.0678310010863927,0.6634912444939985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032644955734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.240337000245,1533.7122587168947,0.375120331533718,0.12499401483390263,6.112874298809886,3.495862455341235
4374.0,-30.034597658012245,5.001805427750228,35.00152000769401,24.087961040809773,4.999062094663599,-26.531239840599365,-40.03777866074813,1.4957042772507159,-0.013022197596114893,-5.004421679933249,40.003030005485854,42254.24374444689,25750.255599127828,25750.255599127828,68004.49934357472,77277.06248607939,77277.06248607939,25750.255599127828,103027.31808520723,103027.31808520723,103027.31808520723,127797.73096318367,91459.60919894677,56436.79045731414,38914.243046258474,24770.41287797644,0.0,63684.65592423492,21054.850946279974,1533.7121914292795,0.0,0.8868852439600952,2.816406549165783,0.0014959135982669303,354594.8710520648,1554663.877135057,4.384338308454516,1554663.877135057,4.384338308454516,0.85,0.09551287867228181,4.027634451161993,1.2668826093384995,1.0,0.0,4.0276344511634115,1.2847442724860136,1.285042392585035,3.1349697659040077,19301.81816690841,1968.2376924748423,4632.441516551485,4632.441516551485,5.558679047997354,5.001805427750228,-2.3274667312820267,7.329272159032255,3.495864844257218,3.495864844257218,0.9988185269306337,0.0,0.0,0.00023203417658685126,0.9975966433838683,0.0002325931809471477,198.9509665884669,0.0,0.0,0.0,0.014568253182805043,7.851921821698842e-05,0.00015351495836986285,0.0006183021350991588,0.09551287867228128,0.07164126455016354,0.023871614122117742,0.09551287199265876,0.07164126455016394,0.023871614122117874,0.3751202964888439,0.3751202964888439,0.12499401694532186,0.0,4.9913589525180555,4.988361643959706,5.000354429345464,4.991399482337158,4.988396200454758,5.000412886677509,24770.41287797644,21054.850946279974,0.85,1.067831777633832,0.6634917490127669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031610359703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.239529693406,1533.7121914292795,0.3751202964888439,0.12499401694532186,6.112874298809886,3.495864844257218
4375.0,-30.03458030240751,5.001803378463977,35.00151964295539,24.08797029582786,4.999068121577186,-26.531223617820118,-40.03776116352526,1.4957114369898157,-0.012962559156335374,-5.004416448990939,40.00302939159792,42254.24142051406,25750.24591435015,25750.24591435015,68004.48733486421,77277.07555418507,77277.07555418507,25750.24591435015,103027.32146853521,103027.32146853521,103027.32146853521,127797.7306620911,91459.61768106603,56436.783547395244,38914.26014852309,24770.409193555886,0.0,63684.66934207898,21054.8478145225,1533.71187273577,0.0,0.88688527278866,2.816406376370496,0.0014959135982669303,354594.9433524641,1554663.8506643032,4.38433733985592,1554663.8506643032,4.38433733985592,0.85,0.09551286863199313,4.027634451161993,1.2668825406534596,1.0,0.0,4.027634451161898,1.284744238994015,1.2850423590852647,3.1349698476295376,19301.81995699176,1968.2378750125436,4632.441516551485,4632.441516551485,5.558676957355166,5.001803378463977,-2.3274610550675576,7.3292644335315345,3.495867214305649,3.495867214305649,0.9988192040873283,0.0,0.0,0.00023203417658685126,0.9975948408337864,0.00023259360121882536,198.95095238568888,0.0,0.0,0.0,0.014568253182805043,7.851937374064459e-05,0.00015351480284620666,0.0006183015087067232,0.09551286863199249,0.07164125493136796,0.023871613700624527,0.09551284939049778,0.07164125493136844,0.02387161370062469,0.37512026123993103,0.37512026123993103,0.1249940197751513,0.0,4.991375951529733,4.988391374478397,5.000333216716456,4.991453889834588,4.988520239452441,5.000258310828315,24770.409193555886,21054.8478145225,0.85,1.0678313640851544,0.6634915727291845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170305763341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.238722772787,1533.71187273577,0.37512026123993103,0.1249940197751513,6.112874298809886,3.495867214305649
4376.0,-30.034562956998304,5.001801306276443,35.00151929441444,24.087964742817007,4.999067989662759,-26.531208020167423,-40.03774373615158,1.495713052831845,-0.013010628675658609,-5.0044160413770395,40.00302913391346,42254.23943490703,25750.248662504182,25750.248662504182,68004.48809741122,77277.05364304225,77277.05364304225,25750.248662504182,103027.30230554643,103027.30230554643,103027.30230554643,127797.71209201815,91459.58869452916,56436.774486393835,38914.23800903925,24770.409786471722,0.0,63684.64779551097,21054.848318500965,1533.7119067282194,0.0,0.8868852757945873,2.8164070554268927,0.0014959135982669303,354594.94898637215,1554663.8395529892,4.38433723886106,1554663.8395529892,4.38433723886106,0.85,0.09551286170876973,4.027634451161993,1.2668825142784046,1.0,0.0,4.0276344511626645,1.284744231435391,1.2850423515248868,3.134969866073721,19301.81383961526,1968.237251213744,4632.441516551485,4632.441516551485,5.55867755059612,5.001801306276443,-2.3274588969334484,7.329260203209891,3.4958696051505465,3.4958696051505465,0.9988198871858704,0.0,0.0,0.00023203417658685126,0.9975930393461286,0.00023259402124431203,198.95093819125628,0.0,0.0,0.0,0.014568253182805043,7.851952864373112e-05,0.00015351464794312013,0.0006183008848137153,0.09551286170877475,0.07164124793441028,0.023871613774364475,0.09551287485997557,0.0716412479344065,0.023871613774363223,0.3751202270855482,0.3751202270855482,0.12499402098840158,0.0,4.991381688980596,4.9884012051575155,5.000326668418893,4.991405412701397,4.9884413026599645,5.000301250150983,24770.409786471722,21054.848318500965,0.85,1.0678317373407025,0.6634917660310192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029539987474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.237917208135,1533.7119067282194,0.3751202270855482,0.12499402098840158,6.112874298809886,3.4958696051505465
4377.0,-30.03454569098467,5.001799177399052,35.00151892902111,24.087959818448894,4.999064148695261,-26.531192864865,-40.03773018540812,1.4957113225755867,-0.012970559307120766,-5.004417281353511,40.003027945967744,42254.25307975092,25750.25546528693,25750.25546528693,68004.50854503785,77277.04913761257,77277.04913761257,25750.25546528693,103027.3046028995,103027.3046028995,103027.3046028995,127797.70999904504,91459.5756443654,56436.77958650365,38914.2178420686,24770.40539614553,0.0,63684.62323821413,21054.8445867237,1533.7116943382339,0.0,0.8868852737870825,2.8164063842966467,0.0014959135982669303,354594.9318478155,1554663.7883289545,4.384337306310353,1554663.7883289545,4.384337306310353,0.85,0.09551285408004827,4.027634451161993,1.2668824955960738,1.0,0.0,4.02763445116199,1.2847442395292248,1.2850423596205987,3.1349698463235445,19301.8110854827,1968.2369703703814,4632.441516551485,4632.441516551485,5.558679019105268,5.001799177399052,-2.3274579712027643,7.329257148601816,3.4958719856714136,3.4958719856714136,0.9988205673346896,0.0,0.0,0.00023203417658685126,0.9975912461079387,0.00023259443934790233,198.95092406179825,0.0,0.0,0.0,0.014568253182805043,7.851964908961269e-05,0.00015351452749723856,0.0006183003997017331,0.09551285408004861,0.07164124045323432,0.0238716136268143,0.0955128386570061,0.07164124045323406,0.023871613626814215,0.3751201926193528,0.3751201926193528,0.1249940217838829,0.0,4.991395167172868,4.988413239019906,5.000344480542424,4.991446722046419,4.988459017555272,5.000413371715069,24770.40539614553,21054.8445867237,0.85,1.0678324701814608,0.6634922361352079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028504249796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.237112017752,1533.7116943382339,0.3751201926193528,0.1249940217838829,6.112874298809886,3.4958719856714136
4378.0,-30.03452837659693,5.001797153243186,35.00151856873383,24.087968794070207,4.999071776052263,-26.531176519123576,-40.037708916328825,1.4957199185789305,-0.012950003927016951,-5.004410920430435,40.00302736390719,42254.23483103105,25750.242898703957,25750.242898703957,68004.47772973501,77277.05470061861,77277.05470061861,25750.242898703957,103027.29759932257,103027.29759932257,103027.29759932257,127797.69902915951,91459.57728602736,56436.7574164398,38914.24429954173,24770.401429836948,0.0,63684.64572937868,21054.841215361404,1533.7113327325776,0.0,0.8868853082479935,2.816406856834035,0.0014959135982669303,354595.01976645825,1554663.763230593,4.384336148473034,1554663.763230593,4.384336148473034,0.85,0.09551284342629435,4.027634451161993,1.2668824038328603,1.0,0.0,4.027634451162893,1.284744199318637,1.2850423194006801,3.1349699444434505,19301.81143194231,1968.2370056994298,4632.441516551485,4632.441516551485,5.558676306370973,5.001797153243186,-2.327451470779145,7.3292486240223305,3.495874345637195,3.495874345637195,0.9988212416106271,0.0,0.0,0.00023203417658685126,0.997589447849146,0.0002325948586235839,198.9509098927558,0.0,0.0,0.0,0.014568253182805043,7.851983814032311e-05,0.00015351433844652815,0.0006182996382745788,0.09551284342629321,0.07164123053466112,0.023871612891632088,0.09551283587421347,0.07164123053466198,0.02387161289163237,0.3751201580439209,0.3751201580439209,0.12499402371864907,0.0,4.991405898982805,4.988436864796597,5.000316513239966,4.991460916503399,4.988543458635775,5.00021673688849,24770.401429836948,21054.841215361404,0.85,1.0678316091874485,0.6634917152650271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027473253177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.236305814993,1533.7113327325776,0.3751201580439209,0.12499402371864907,6.112874298809886,3.495874345637195
4379.0,-30.03451108250017,5.001795073354428,35.00151822341283,24.08796359030532,4.999069473799936,-26.531161184704626,-40.03769533066077,1.4957195760044162,-0.012943989497671282,-5.00441205569358,40.00302707925798,42254.248480792725,25750.249586650996,25750.249586650996,68004.49806744372,77277.04297468967,77277.04297468967,25750.249586650996,103027.29256134067,103027.29256134067,103027.29256134067,127797.69507670762,91459.55762678855,56436.763132891836,38914.21610432968,24770.402515366946,0.0,63684.61861969663,21054.842138061904,1533.7114315548693,0.0,0.886885303503809,2.8164066452954835,0.0014959135982669303,354595.00407521287,1554663.7509565658,4.384336307870845,1554663.7509565658,4.384336307870845,0.85,0.09551283713147711,4.027634451161993,1.2668823626218368,1.0,0.0,4.027634451162718,1.2847442009211403,1.2850423210035553,3.1349699405331006,19301.807283017377,1968.2365826268276,4632.441516551485,4632.441516551485,5.5586777500906654,5.001795073354428,-2.3274504476879527,7.329245521042381,3.4958767336458405,3.4958767336458405,0.9988219238988115,0.0,0.0,0.00023203417658685126,0.9975876517012402,0.00023259527740860747,198.95089574032022,0.0,0.0,0.0,0.014568253182805043,7.851995889707303e-05,0.00015351421768977823,0.0006182991519105327,0.09551283713147726,0.07164122418095527,0.023871612950521988,0.09551283434360062,0.07164122418095516,0.023871612950521953,0.37512012409236517,0.37512012409236517,0.12499402379943268,0.0,4.991418764182356,4.988453304806399,5.000318648692485,4.991468066195921,4.988516906972791,5.000325032240994,24770.402515366946,21054.842138061904,0.85,1.0678323830993475,0.6634922120382167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026439368161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.23550115686,1533.7114315548693,0.37512012409236517,0.12499402379943268,6.112874298809886,3.4958767336458405
4380.0,-30.03449382593032,5.001793063254422,35.00151788074695,24.087967711407714,4.999074805343295,-26.531145120599604,-40.03767786836249,1.4957261000125497,-0.012953150850989914,-5.004407298000812,40.00302646595123,42254.24585228226,25750.24121200066,25750.24121200066,68004.48706428292,77277.03802120102,77277.03802120102,25750.24121200066,103027.27923320168,103027.27923320168,103027.27923320168,127797.6782550014,91459.5478458777,56436.75567695895,38914.21352102084,24770.399021799713,0.0,63684.612542820556,21054.839168529754,1533.7111326811762,0.0,0.8868853299231174,2.816407321051884,0.0014959135982669303,354595.0698345284,1554663.7245108734,4.384335420219905,1554663.7245108734,4.384335420219905,0.85,0.09551282715219145,4.027634451161993,1.2668823038274426,1.0,0.0,4.027634451163079,1.2847441704029823,1.2850422904783156,3.1349700150020183,19301.805218834466,1968.2363721387494,4632.441516551485,4632.441516551485,5.558675942264208,5.001793063254422,-2.327445109897593,7.3292381731520155,3.495879101468137,3.495879101468137,0.9988226004194677,0.0,0.0,0.00023203417658685126,0.9975858594543243,0.00023259569528558984,198.95088161859647,0.0,0.0,0.0,0.014568253182805043,7.852011411165582e-05,0.00015351406247519542,0.0006182985267629316,0.09551282715219432,0.07164121502094094,0.02387161213125338,0.09551284149320549,0.07164121502093879,0.02387161213125267,0.37512009021972437,0.37512009021972437,0.12499402420461918,0.0,4.99142403219804,4.98846889597246,5.00029293342925,4.9914541471497955,4.988540303971774,5.000199117306522,24770.399021799713,21054.839168529754,0.85,1.0678323122176137,0.6634922340757142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025406694921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.234696669379,1533.7111326811762,0.37512009021972437,0.12499402420461918,6.112874298809886,3.495879101468137
4381.0,-30.034476516199888,5.001790963487348,35.0015175354333,24.0879577229731,4.999069504371832,-26.53113007198297,-40.037660545762606,1.495723060154883,-0.012961496721516141,-5.004410039373087,40.00302570349714,42254.244055624076,25750.251972048853,25750.251972048853,68004.49602767293,77277.01907103638,77277.01907103638,25750.251972048853,103027.27104308523,103027.27104308523,103027.27104308523,127797.66893254645,91459.51974210868,56436.74472669624,38914.19446156937,24770.397889461216,0.0,63684.59235103059,21054.838206042034,1533.711140344098,0.0,0.8868853187389221,2.8164071106642563,0.0014959135982669303,354595.03194415156,1554663.6916339737,4.384335795992856,1554663.6916339737,4.384335795992856,0.85,0.09551282079302406,4.027634451161993,1.266882306025364,1.0,0.0,4.027634451162847,1.2847441846228993,1.2850423047015325,3.1349699803032713,19301.79928775905,1968.2357673373733,4632.441516551485,4632.441516551485,5.5586782650238495,5.001790963487348,-2.3274452711798195,7.329236234667167,3.4958814868768924,3.4958814868768924,0.9988232819648264,0.0,0.0,0.00023203417658685126,0.9975840616897033,0.00023259611445057858,198.95086745337127,0.0,0.0,0.0,0.014568253182805043,7.852026808480234e-05,0.0001535139085020489,0.0006182979066153821,0.09551282079302395,0.07164120878199531,0.023871612011028644,0.0955128336310633,0.0716412087819954,0.02387161201102867,0.37512005636967904,0.37512005636967904,0.12499402318114154,0.0,4.991429976628524,4.988470872119706,5.000310786974467,4.991448542651597,4.988473565966046,5.000376989513597,24770.397889461216,21054.838206042034,0.85,1.0678327915303432,0.6634924162302546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024376262653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.233892006578,1533.711140344098,0.37512005636967904,0.12499402318114154,6.112874298809886,3.4958814868768924
4382.0,-30.034459173984434,5.00178891925289,35.00151717738578,24.08796208854767,4.999073156417476,-26.531114098739046,-40.03764308346433,1.4957280811720854,-0.012930747524876551,-5.004405999609451,40.00302464196806,42254.24182900048,25750.24530813493,25750.24530813493,68004.48713713541,77277.02199035039,77277.02199035039,25750.24530813493,103027.26729848533,103027.26729848533,103027.26729848533,127797.65930013366,91459.51711945275,56436.73695810297,38914.20017927753,24770.392001648328,0.0,63684.59218092586,21054.833201401078,1533.7107215284332,0.0,0.8868853431287946,2.816407178319994,0.0014959135982669303,354595.08778048184,1554663.645861008,4.384334976528071,1554663.645861008,4.384334976528071,0.85,0.09551281036158973,4.027634451161993,1.266882225251757,1.0,0.0,4.027634451162051,1.2847441611354682,1.285042281208651,3.1349700376161542,19301.79873426852,1968.2357108970464,4632.441516551485,4632.441516551485,5.558676826492158,5.00178891925289,-2.3274404813263407,7.329229400579231,3.4958838418859157,3.4958838418859157,0.9988239548245473,0.0,0.0,0.00023203417658685126,0.9975822605547332,0.00023259653440290952,198.9508532615644,0.0,0.0,0.0,0.014568253182805043,7.852042329995062e-05,0.00015351375328690064,0.0006182972814655036,0.09551281036159097,0.0716411992380512,0.02387161112353976,0.0955128124701201,0.07164119923805029,0.02387161112353945,0.37512002172212633,0.37512002172212633,0.12499402364076347,0.0,4.991437496082426,4.988483478513444,5.000303038356037,4.9914752520845695,4.988541582796643,5.000279723924734,24770.392001648328,21054.833201401078,0.85,1.0678326547799328,0.6634923830391746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702334265618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.233088983981,1533.7107215284332,0.37512002172212633,0.12499402364076347,6.112874298809886,3.4958838418859157
4383.0,-30.03444189660585,5.001786901531546,35.00151683653107,24.087966558896028,4.999076309524683,-26.531098233787635,-40.03762946287168,1.4957326467064387,-0.012884020881585911,-5.0044032668643395,40.003024426652196,42254.25508891493,25750.242126561297,25750.242126561297,68004.49721547622,77277.02725490031,77277.02725490031,25750.242126561297,103027.2693814616,103027.2693814616,103027.2693814616,127797.66121998365,91459.51666611312,56436.74450012739,38914.191295539706,24770.391838522046,0.0,63684.58313406175,21054.83306274374,1533.7106616450185,0.0,0.8868853578079415,2.8164068835062364,0.0014959135982669303,354595.1255516204,1554663.6365766216,4.384334483329779,1554663.6365766216,4.384334483329779,0.85,0.09551280192222475,4.027634451161993,1.2668821983272212,1.0,0.0,4.0276344511624576,1.284744139778706,1.285042259846933,3.1349700897298844,19301.79863859482,1968.2357011410443,4632.441516551485,4632.441516551485,5.558676139689395,5.001786901531546,-2.3274366283535803,7.329223529885127,3.495886210147667,3.495886210147667,0.998824631470762,0.0,0.0,0.00023203417658685126,0.9975804661571083,0.00023259695278587015,198.95083912281805,0.0,0.0,0.0,0.014568253182805043,7.852054436796354e-05,0.00015351363221888773,0.000618296793847804,0.09551280192222578,0.07164119123951483,0.02387161068271094,0.09551280032368958,0.07164119123951407,0.02387161068271068,0.3751199870827868,0.3751199870827868,0.12499402374556946,0.0,4.991452807310964,4.988508853375038,5.0002881452035695,4.991519245982772,4.988615547197469,5.000233767852876,24770.391838522046,21054.83306274374,0.85,1.067832964727439,0.663492685505469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022307110095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.232287189157,1533.7106616450185,0.3751199870827868,0.12499402374556946,6.112874298809886,3.495886210147667
4384.0,-30.034424624633836,5.001784841205563,35.001516494840295,24.087961320206546,4.999074165370372,-26.531082903447604,-40.0376120704226,1.4957324441841953,-0.012883041471241086,-5.004403792901591,40.003023720589525,42254.25296832019,25750.247239118005,25750.247239118005,68004.50020743819,77277.01478889401,77277.01478889401,25750.247239118005,103027.26202801202,103027.26202801202,103027.26202801202,127797.65209857724,91459.49633985125,56436.734519277525,38914.17980063747,24770.39007056522,0.0,63684.569871202686,21054.831559980437,1533.7105825047565,0.0,0.8868853576877489,2.8164068092311743,0.0014959135982669303,354595.1182808997,1554663.606131311,4.3843344873680765,1554663.606131311,4.3843344873680765,0.85,0.09551279451137244,4.027634451161993,1.2668821549182763,1.0,0.0,4.027634451161583,1.2847441407260694,1.2850422607945164,3.1349700874181745,19301.794348900014,1968.23526371391,4632.441516551485,4632.441516551485,5.558677243331327,5.001784841205563,-2.3274351691029813,7.3292200103085445,3.495888583000483,3.495888583000483,0.9988253094287094,0.0,0.0,0.00023203417658685126,0.9975786723244773,0.00023259737103860085,198.9508249884981,0.0,0.0,0.0,0.014568253182805043,7.852069896275292e-05,0.00015351347762409834,0.0006182961711965042,0.09551279451137099,0.07164118415361274,0.023871610357758238,0.09551279286334578,0.07164118415361384,0.023871610357758605,0.3751199532330425,0.3751199532330425,0.12499402312792192,0.0,4.9914665962689355,4.988524915529524,5.000295110960394,4.9915207514303574,4.988588164276223,5.000321973935797,24770.39007056522,21054.831559980437,0.85,1.0678332340937882,0.6634927903851164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021275435724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.231484673508,1533.7105825047565,0.3751199532330425,0.12499402312792192,6.112874298809886,3.495888583000483
4385.0,-30.034407391316545,5.001782847316812,35.00151615558795,24.087965476233535,4.999079280139196,-26.531066881949165,-40.03759460812432,1.4957387707718421,-0.012886714442174707,-5.004399191909468,40.003023108232654,42254.250271538614,25750.239266650155,25750.239266650155,68004.48953818876,77277.01085400514,77277.01085400514,25750.239266650155,103027.2501206553,103027.2501206553,103027.2501206553,127797.63676194857,91459.48749918974,56436.72691672321,38914.17842496281,24770.386641293266,0.0,63684.56506625608,21054.828645099275,1533.7102909975551,0.0,0.8868853833065657,2.816407394595575,0.0014959135982669303,354595.1818743647,1554663.579726581,4.384333626612581,1554663.579726581,4.384333626612581,0.85,0.09551278458576574,4.027634451161993,1.266882099420764,1.0,0.0,4.0276344511614735,1.2847441111314124,1.285042231192992,3.1349701596336166,19301.79248314919,1968.2350734602735,4632.441516551485,4632.441516551485,5.558675522323557,5.001782847316812,-2.327429953064612,7.329212800381423,3.49589093963803,3.49589093963803,0.9988259827537229,0.0,0.0,0.00023203417658685126,0.9975768825099196,0.00023259778835597062,198.95081088581279,0.0,0.0,0.0,0.014568253182805043,7.85208541786889e-05,0.00015351332240816237,0.0006182955460434531,0.09551278458576687,0.0716411750797176,0.023871609506049277,0.0955127973200171,0.07164117507971675,0.023871609506049,0.37511991946691997,0.37511991946691997,0.12499402324848993,0.0,4.991474023496664,4.988541519399064,5.000274995930397,4.991512477467268,4.988616680371365,5.000203282819541,24770.386641293266,21054.828645099275,0.85,1.0678331471281672,0.6634927980991655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020244084342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.230682625463,1533.7102909975551,0.37511991946691997,0.12499402324848993,6.112874298809886,3.49589093963803
4386.0,-30.034390102385956,5.001780770377585,35.001515814294436,24.08796065663921,4.999074448762977,-26.53105180508981,-40.03758109230546,1.4957361514668623,-0.01281974928673435,-5.004401619988507,40.003022370274294,42254.26405677573,25750.249232707254,25750.249232707254,68004.51328948299,77277.01099315695,77277.01099315695,25750.249232707254,103027.2602258642,103027.2602258642,103027.2602258642,127797.64569454527,91459.47868327456,56436.73174689336,38914.16326264577,24770.38546868107,0.0,63684.54873132684,21054.82764837891,1533.7102909838948,0.0,0.8868853736272548,2.816406231448316,0.0014959135982669303,354595.14831421897,1554663.5479059343,4.384333951823541,1554663.5479059343,4.384333951823541,0.85,0.09551277814857662,4.027634451161993,1.2668820950249216,1.0,0.0,4.027634451162101,1.284744123384057,1.2850422434484798,3.1349701297353088,19301.790622620887,1968.234883739186,4632.441516551485,4632.441516551485,5.5586776736852235,5.001780770377585,-2.3274298910520983,7.329210661429683,3.4958933128836,3.4958933128836,0.9988266608238857,0.0,0.0,0.00023203417658685126,0.9975750869229626,0.00023259820702075133,198.95079673761904,0.0,0.0,0.0,0.014568253182805043,7.852097431601787e-05,0.0001535132022708334,0.0006182950621742081,0.0955127781485757,0.07164116877772625,0.023871609370849457,0.09551275683095496,0.07164116877772693,0.02387160937084968,0.37511988581126704,0.37511988581126704,0.12499402232137316,0.0,4.991496516167899,4.988564978556269,5.000294587205644,4.991581870701793,4.988654199959399,5.000368336274903,24770.38546868107,21054.82764837891,0.85,1.0678337939769547,0.6634931847446788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019215041267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.229880378763,1533.7102909838948,0.37511988581126704,0.12499402232137316,6.112874298809886,3.4958933128836
4387.0,-30.034372879425792,5.001778654843225,35.00151544134712,24.087950388807826,4.999071062924046,-26.531036642999137,-40.037563734780974,1.4957348264974242,-0.012880761180326772,-5.004402055806635,40.00302076570094,42254.261839929146,25750.25386412326,25750.25386412326,68004.5157040524,77276.98306489643,77276.98306489643,25750.25386412326,103027.23692901968,103027.23692901968,103027.23692901968,127797.61512451567,91459.4424120529,56436.72118708583,38914.134694407854,24770.37819549599,0.0,63684.51288990384,21054.82146617159,1533.7098920507933,0.0,0.8868853772179257,2.8164069820620545,0.0014959135982669303,354595.1422904785,1554663.4787169928,4.384333831182149,1554663.4787169928,4.384333831182149,0.85,0.09551276963976116,4.027634451161993,1.2668820279883226,1.0,0.0,4.027634451162106,1.2847441295820297,1.2850422496478908,3.134970114611318,19301.782967869993,1968.2341031718267,4632.441516551485,4632.441516551485,5.558678673463848,5.001778654843225,-2.327428408749179,7.329207063592404,3.4958956577524614,3.4958956577524614,0.9988273307864175,0.0,0.0,0.00023203417658685126,0.9975732981910116,0.0002325986240886955,198.95078264341336,0.0,0.0,0.0,0.014568253182805043,7.852112860115693e-05,0.00015351304798569434,0.0006182944407700667,0.09551276963976146,0.07164116072339136,0.023871608916370107,0.09551275782939492,0.07164116072339113,0.023871608916370027,0.3751198526709465,0.3751198526709465,0.12499402295154773,0.0,4.991501637710371,4.9885614488763395,5.000325672456825,4.9915212946262955,4.988546501760084,5.000449184964907,24770.37819549599,21054.82146617159,0.85,1.067834432864657,0.6634935233465197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018182677541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.229079820629,1533.7098920507933,0.3751198526709465,0.12499402295154773,6.112874298809886,3.4958956577524614
4388.0,-30.03435563214903,5.001776559328353,35.00151505689216,24.087955138552957,4.999072330274654,-26.531020993689413,-40.03754634233189,1.495737691815022,-0.012793947683462648,-5.004399760806253,40.00301968462306,42254.25942566135,25750.25146178459,25750.25146178459,68004.51088744594,77276.99717813931,77276.99717813931,25750.25146178459,103027.2486399239,103027.2486399239,103027.2486399239,127797.62157049144,91459.45005629025,56436.712303812084,38914.15305830908,24770.372930567533,0.0,63684.525988876616,21054.816990982403,1533.7095501867748,0.0,0.8868853928039667,2.816406109540873,0.0014959135982669303,354595.1740112512,1554663.4321010886,4.384333307513541,1554663.4321010886,4.384333307513541,0.85,0.09551276060010833,4.027634451161993,1.2668819818319754,1.0,0.0,4.027634451163434,1.2847441161785813,1.285042236241332,3.1349701473177607,19301.784581125077,1968.2342676780631,4632.441516551485,4632.441516551485,5.558678154873672,5.001776559328353,-2.3274249361059645,7.329201495434317,3.4958979875168916,3.4958979875168916,0.9988279964333976,0.0,0.0,0.00023203417658685126,0.9975715069370651,0.00023259904174617715,198.9507685293105,0.0,0.0,0.0,0.014568253182805043,7.852128319701055e-05,0.0001535128933898407,0.0006182938181144806,0.09551276060010905,0.07164115193293871,0.023871608667170335,0.09551270862833933,0.07164115193293817,0.02387160866717016,0.37511981832120855,0.37511981832120855,0.12499402553791741,0.0,4.991521600489875,4.988582658908058,5.000341890923778,4.991605813122817,4.988671861352259,5.000411127856864,24770.372930567533,21054.816990982403,0.85,1.06783413759449,0.6634933489658327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017154253211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.228278517185,1533.7095501867748,0.37511981832120855,0.12499402553791741,6.112874298809886,3.4958979875168916
4389.0,-30.03433843308409,5.001774534289774,35.00151469157761,24.08795915488156,4.999078313654731,-26.531004916169287,-40.03752888003362,1.4957447967399597,-0.012820515139196687,-5.00439503879251,40.00301947322012,42254.25655618967,25750.243004629403,25750.243004629403,68004.49956081907,77276.98917083071,77276.98917083071,25750.243004629403,103027.23217546011,103027.23217546011,103027.23217546011,127797.60410208807,91459.4375086623,56436.70489402163,38914.14734960075,24770.37192662795,0.0,63684.519276228704,21054.81613763376,1533.709394731971,0.0,0.8868854175871734,2.816407009789214,0.0014959135982669303,354595.23927744717,1554663.422985428,4.38433247483339,1554663.422985428,4.38433247483339,0.85,0.09551275183401663,4.027634451161993,1.2668819554569204,1.0,0.0,4.0276344511637525,1.2847440829430015,1.2850422029980402,3.1349702284176093,19301.78193304867,1968.2339976494188,4632.441516551485,4632.441516551485,5.558676329236982,5.001774534289774,-2.3274196643651575,7.329194198654932,3.4959003197946443,3.4959003197946443,0.9988286627984698,0.0,0.0,0.00023203417658685126,0.9975697206937146,0.00023259945823685748,198.9507544546632,0.0,0.0,0.0,0.014568253182805043,7.852143841401366e-05,0.0001535127381728376,0.0006182931929571315,0.09551275183401912,0.07164114327507368,0.023871608558945448,0.09551273214640794,0.0716411432750718,0.023871608558944823,0.37511978450245936,0.37511978450245936,0.12499402880804847,0.0,4.9915303901449875,4.988599624820836,5.000326140517245,4.9915745236532985,4.988676464007199,5.000272115977111,24770.37192662795,21054.81613763376,0.85,1.067834072293969,0.6634933738435514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016124377022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.227478274981,1533.709394731971,0.37511978450245936,0.12499402880804847,6.112874298809886,3.4959003197946443
4390.0,-30.034321180173254,5.001772401303887,35.001514323573495,24.087944102380447,4.9990716994372795,-26.53099005002397,-40.037515364214755,1.495740569287942,-0.012886865395273617,-5.004398718303902,40.00301866425034,42254.270323556644,25750.255958306512,25750.255958306512,68004.52628186316,77276.95509465299,77276.95509465299,25750.255958306512,103027.21105295951,103027.21105295951,103027.21105295951,127797.58196977846,91459.39377020813,56436.70899911168,38914.094190107164,24770.370916818953,0.0,63684.465106926116,21054.81527929611,1533.7094292479865,0.0,0.8868854017995833,2.8164074518667013,0.0014959135982669303,354595.18842039205,1554663.3881027857,4.38433300527374,1554663.3881027857,4.38433300527374,0.85,0.09551274651400055,4.027634451161993,1.2668818884203215,1.0,0.0,4.027634451163527,1.2847441027182727,1.2850422227779001,3.1349701801629517,19301.77270239815,1968.2330563850194,4632.441516551485,4632.441516551485,5.5586791255328585,5.001772401303887,-2.327420557411075,7.3291929587149625,3.4959026698402202,3.4959026698402202,0.9988293342400629,0.0,0.0,0.00023203417658685126,0.9975679288615602,0.00023259987603215372,198.95074033595378,0.0,0.0,0.0,0.014568253182805043,7.852155855216883e-05,0.00015351261803468242,0.0006182927090845589,0.0955127465139975,0.07164113740857564,0.023871609105421868,0.09551274758783879,0.07164113740857792,0.02387160910542263,0.37511975086516464,0.37511975086516464,0.12499403069655594,0.0,4.991528081732383,4.98858619758505,5.000357201605823,4.991511852908616,4.988525494701662,5.0004744508347585,24770.370916818953,21054.81527929611,0.85,1.0678354001668016,0.6634941543846178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015097379826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.226677641844,1533.7094292479865,0.37511975086516464,0.12499403069655594,6.112874298809886,3.4959026698402202
4391.0,-30.03430403106463,5.00177035479895,35.00151394575025,24.087948153633647,4.999077393373277,-26.530974046373036,-40.03749790191648,1.495747408681656,-0.012908588196921755,-5.00439329843121,40.003017642238504,42254.26729670068,25750.245580592415,25750.245580592415,68004.51287729309,77276.94844878842,77276.94844878842,25750.245580592415,103027.19402938083,103027.19402938083,103027.19402938083,127797.55872238972,91459.38248721874,56436.701335130914,38914.09016898647,24770.36469300889,0.0,63684.45486199536,21054.809989057558,1533.7089583902746,0.0,0.8868854330662108,2.8164083699404996,0.0014959135982669303,354595.2633321787,1554663.344033802,4.384331954759983,1554663.344033802,4.384331954759983,0.85,0.0955127358588556,4.027634451161993,1.2668818246806044,1.0,0.0,4.027634451161417,1.2847440707248017,1.285042190777005,3.1349702582318684,19301.77032121359,1968.2328135717692,4632.441516551485,4632.441516551485,5.558676885307253,5.00177035479895,-2.3274147986077494,7.3291851534067,3.4959049839466267,3.4959049839466267,0.998829995413322,0.0,0.0,0.00023203417658685126,0.9975661478134098,0.0002326002913144685,198.9507263021916,0.0,0.0,0.0,0.014568253182805043,7.852171376967587e-05,0.0001535124628171754,0.0006182920839251801,0.09551273585885581,0.07164112721285129,0.023871608646004513,0.09551275276671786,0.07164112721285114,0.023871608646004464,0.3751197155404931,0.3751197155404931,0.12499403430916163,0.0,4.9915173471605385,4.988575828802482,5.0003453681200085,4.9914847102342605,4.98854465567274,5.000308337968136,24770.36469300889,21054.809989057558,0.85,1.0678353614655152,0.6634942135920918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014067167509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.225878660722,1533.7089583902746,0.3751197155404931,0.12499403430916163,6.112874298809886,3.4959049839466267
4392.0,-30.034286889724065,5.001768294956988,35.001513585184284,24.08794780438768,4.9990778312531114,-26.53095857539903,-40.037480544392,1.4957495169280806,-0.012883159175089531,-5.004392513000274,40.00301738924895,42254.26456185841,25750.247181035378,25750.247181035378,68004.51174289378,77276.9451699983,77276.9451699983,25750.247181035378,103027.19235103368,103027.19235103368,103027.19235103368,127797.55755256294,91459.37244632967,56436.69183818977,38914.08956459988,24770.36520152927,0.0,63684.45476612915,21054.810421299877,1533.7089811240196,0.0,0.8868854379768729,2.816408127578767,0.0014959135982669303,354595.2741881605,1554663.333124935,4.384331789768797,1554663.333124935,4.384331789768797,0.85,0.09551272851628981,4.027634451161993,1.2668817906128247,1.0,0.0,4.027634451161993,1.2847440608627991,1.2850421809127142,3.134970282296649,19301.76820216435,1968.2325974888824,4632.441516551485,4632.441516551485,5.558677230793095,5.001768294956988,-2.3274124152010445,7.329180710158033,3.4959073205864777,3.4959073205864777,0.9988306630247079,0.0,0.0,0.00023203417658685126,0.9975643675754527,0.00023260070640935448,198.95071227478832,0.0,0.0,0.0,0.014568253182805043,7.852186805615787e-05,0.0001535123085306934,0.0006182914625156298,0.0955127285162928,0.07164111961801131,0.023871608898281497,0.09551274649212414,0.07164111961800906,0.023871608898280744,0.3751196790425148,0.3751196790425148,0.12499403671948245,0.0,4.991515450099712,4.98857447664966,5.00034183462293,4.991509353825165,4.9885705609708,5.000329193827099,24770.36520152927,21054.810421299877,0.85,1.0678353452601477,0.6634941716472309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013043153613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.225078175194,1533.7089811240196,0.3751196790425148,0.12499403671948245,6.112874298809886,3.4959073205864777
4393.0,-30.03426973079966,5.001766250441422,35.00151322637651,24.087947245594137,4.999079453546224,-26.5309429701284,-40.037463151942916,1.4957526928749654,-0.012887706333344795,-5.004390386698111,40.003016719326936,42254.261816647566,25750.245341867914,25750.245341867914,68004.50715851548,77276.93633361405,77276.93633361405,25750.245341867914,103027.18167548196,103027.18167548196,103027.18167548196,127797.54427121174,91459.3573203318,56436.68280336529,38914.082796629446,24770.362595729777,0.0,63684.44539235922,21054.80820637031,1533.7087937128247,0.0,0.8868854512167474,2.8164084355350316,0.0014959135982669303,354595.30357724836,1554663.304238008,4.384331344928052,1554663.304238008,4.384331344928052,0.85,0.09551271961114952,4.027634451161993,1.2668817395111551,1.0,0.0,4.027634451162535,1.2847440460062836,1.2850421660527511,3.1349703185488003,19301.765009943618,1968.232271972959,4632.441516551485,4632.441516551485,5.5586768337740615,5.001766250441422,-2.3274090530589566,7.329175303500379,3.4959096497921505,3.4959096497921505,0.998831328512043,0.0,0.0,0.00023203417658685126,0.997562585514734,0.00023260112193073437,198.9506982329975,0.0,0.0,0.0,0.014568253182805043,7.852202265335732e-05,0.00015351215393349395,0.0006182908398546233,0.09551271961114911,0.07164111089888536,0.023871608712263747,0.0955127466905383,0.07164111089888567,0.023871608712263848,0.3751196421459874,0.3751196421459874,0.12499403866361902,0.0,4.991512087991396,4.988573044300097,5.0003326798126295,4.991502680364761,4.988571356538387,5.000300102912831,24770.362595729777,21054.80820637031,0.85,1.067835430449938,0.6634942262010682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012019603708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.22427810568,1533.7087937128247,0.3751196421459874,0.12499403866361902,6.112874298809886,3.4959096497921505
4394.0,-30.034252564062236,5.001764195022337,35.00151286797014,24.087946966197364,4.999079312244953,-26.530927534199446,-40.03744953135026,1.4957542823821692,-0.012848164996569267,-5.004389492644302,40.00301601340328,42254.274889158834,25750.24665029028,25750.24665029028,68004.52153944911,77276.93577009473,77276.93577009473,25750.24665029028,103027.18242038501,103027.18242038501,103027.18242038501,127797.54273170918,91459.34975002825,56436.68886909245,38914.067645484225,24770.360311324166,0.0,63684.42795680839,21054.806264625542,1533.7086540386706,0.0,0.8868854583192087,2.8164080204654725,0.0014959135982669303,354595.315934583,1554663.273798698,4.384331106295572,1554663.273798698,4.384331106295572,0.8500000000000001,0.09551271112799806,4.027634451161993,1.2668817136855801,1.0,0.0,4.027634451162442,1.2847440385708513,1.2850421586155936,3.1349703366923825,19301.76341229167,1968.2321090577998,4632.441516551485,4632.441516551485,5.558677116221744,5.001764195022337,-2.327406595215528,7.329170790237864,3.495911980188217,3.495911980188217,0.9988319943394905,0.0,0.0,0.00023203417658685126,0.9975608026460192,0.00023260153764199947,198.95068418481495,0.0,0.0,0.0,0.014568253182805043,7.852214372364959e-05,0.00015351203286320165,0.000618290352227743,0.09551271112800173,0.07164110258340547,0.023871608544596256,0.09551272468089665,0.07164110258340271,0.023871608544595344,0.3751196049248541,0.3751196049248541,0.12499403989142621,0.0,4.991517596219694,4.988581168121982,5.000330337020671,4.991541327647724,4.988615362812766,5.000322665547969,24770.360311324166,21054.806264625542,0.85,1.0678359486179363,0.663494613122948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517010995003978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.223478959806,1533.7086540386706,0.3751196049248541,0.12499403989142621,6.112874298809886,3.495911980188217
4395.0,-30.03423539552358,5.001762083160975,35.00151249270146,24.087942006904655,4.99907537544485,-26.530912476207494,-40.037432208750374,1.4957524561287434,-0.012804588984749898,-5.00439078845377,40.003014805438504,42254.272515195,25750.253423363407,25750.253423363407,68004.5259385584,77276.93172120178,77276.93172120178,25750.253423363407,103027.18514456518,103027.18514456518,103027.18514456518,127797.54107097979,91459.33715706764,56436.67795106065,38914.06578445221,24770.355926414602,0.0,63684.42171086681,21054.80253745241,1533.708443789341,0.0,0.8868854561001738,2.8164072967522866,0.0014959135982669303,354595.29802430654,1554663.2217114589,4.384331180851955,1554663.2217114589,4.384331180851955,0.85,0.09551270308398455,4.027634451161993,1.2668816966516898,1.0,0.0,4.027634451161984,1.2847440471137404,1.285042167160465,3.1349703158464375,19301.760754648174,1968.2318380535835,4632.441516551485,4632.441516551485,5.558678578317508,5.001762083160975,-2.3274057632367438,7.329167846397719,3.4959143038875284,3.4959143038875284,0.9988326582535796,0.0,0.0,0.00023203417658685126,0.997559019593677,0.00023260195339756717,198.9506701351604,0.0,0.0,0.0,0.014568253182805043,7.852229770047578e-05,0.00015351187888637546,0.0006182897320653732,0.09551270308397809,0.07164109463629584,0.023871608447682255,0.09551268680525125,0.07164109463630068,0.023871608447683865,0.37511956802282215,0.37511956802282215,0.12499404095332912,0.0,4.991531809687899,4.988593085209345,5.0003514415671475,4.991586199468998,4.988638290512256,5.0004333962929195,24770.355926414602,21054.80253745241,0.85,1.0678361224241821,0.6634946409191453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009969937857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.22268054242,1533.708443789341,0.37511956802282215,0.12499404095332912,6.112874298809886,3.4959143038875284
