time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4396.0,-30.034218199628736,5.001760002873263,35.00151210590997,24.087941378261917,4.999077344570801,-26.53089680295822,-40.03741481630129,1.4957559479003202,-0.01282039557150938,-5.004387978845791,40.00301371927511,42254.269878364896,25750.24963452545,25750.24963452545,68004.51951289034,77276.92125511845,77276.92125511845,25750.24963452545,103027.1708896439,103027.1708896439,103027.1708896439,127797.52142591395,91459.3205269001,56436.66915014655,38914.05708528173,24770.35053627005,0.0,63684.407621551785,21054.79795582954,1533.7080808452135,0.0,0.886885474322114,2.816407832387608,0.0014959135982669303,354595.33685783757,1554663.1748762748,4.384330568620991,1554663.1748762748,4.384330568620991,0.85,0.09551269331439825,4.027634451161993,1.2668816400552174,1.0,0.0,4.027634451159457,1.2847440307798534,1.2850421508227878,3.134970355703599,19301.75724498448,1968.2314801674866,4632.441516551485,4632.441516551485,5.55867776042527,5.001760002873263,-2.327401936383877,7.3291619392571405,3.4959166071343883,3.4959166071343883,0.998833316324111,0.0,0.0,0.00023203417658685126,0.9975572337036803,0.00023260236981628254,198.95065606312122,0.0,0.0,0.0,0.014568253182805043,7.852245229845707e-05,0.00015351172428839418,0.0006182891094012177,0.09551269331440115,0.07164108523379853,0.023871608080602617,0.09551268433004419,0.07164108523379636,0.023871608080601892,0.375119531611612,0.375119531611612,0.12499404330341862,0.0,4.9915378964725505,4.988600019392834,5.000354984069531,4.991567583274275,4.988633096583158,5.000374495459539,24770.35053627005,21054.79795582954,0.85,1.0678362577698934,0.6634947463037311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008944764327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.221882733342,1533.7080808452135,0.375119531611612,0.12499404330341862,6.112874298809886,3.4959166071343883
4397.0,-30.03420105528016,5.0017579818887405,35.00151173798526,24.087945534288906,4.999082548793802,-26.53088085260407,-40.03739735400302,1.4957623461177416,-0.012825203448130651,-5.004383807998574,40.00301349522942,42254.26686458962,25750.24251814273,25750.24251814273,68004.50938273236,77276.91690692246,77276.91690692246,25750.24251814273,103027.15942506518,103027.15942506518,103027.15942506518,127797.50922830823,91459.31134508947,56436.66130275664,38914.05560259204,24770.349803243054,0.0,63684.40540583509,21054.797332756596,1533.7079545757115,0.0,0.8868854963476087,2.8164083824463764,0.0014959135982669303,354595.3945060019,1554663.1652154634,4.384329828596093,1554663.1652154634,4.384329828596093,0.85,0.09551268417543295,4.027634451161993,1.2668815834587446,1.0,0.0,4.027634451163159,1.2847440008501303,1.2850421208861196,3.134970428736666,19301.75530723687,1968.2312825722208,4632.441516551485,4632.441516551485,5.558676224219644,5.0017579818887405,-2.3273970905448653,7.329155072433606,3.4959189163861963,3.4959189163861963,0.9988339761103419,0.0,0.0,0.00023203417658685126,0.9975554531704887,0.00023260278498742778,198.9506420332663,0.0,0.0,0.0,0.014568253182805043,7.852260751759712e-05,0.00015351156906925412,0.0006182884842352617,0.09551268417544057,0.07164107631198062,0.023871607863459952,0.09551269749266363,0.0716410763119749,0.023871607863458048,0.3751194952987078,0.3751194952987078,0.12499404563269641,0.0,4.991540452648167,4.9886103140958085,5.000334313954113,4.991558604550448,4.988659420786405,5.00025956275681,24770.349803243054,21054.797332756596,0.85,1.0678361358540915,0.6634947220645334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007917957439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.221086044585,1533.7079545757115,0.3751194952987078,0.12499404563269641,6.112874298809886,3.4959189163861963
4398.0,-30.03418393049612,5.0017558748642825,35.001511368558695,24.087940784543775,4.999077370338226,-26.53086595818816,-40.037383838184155,1.4957593980302935,-0.012750075746112088,-5.004386479163385,40.00301271563384,42254.280096084636,25750.25284293494,25750.25284293494,68004.53293901958,77276.91868602861,77276.91868602861,25750.25284293494,103027.17152896355,103027.17152896355,103027.17152896355,127797.52012537947,91459.3040950577,56436.66550511395,38914.04287771527,24770.348596415923,0.0,63684.39147413119,21054.796306953533,1533.7079588665858,0.0,0.8868854855825716,2.8164070836932713,0.0014959135982669303,354595.3575859847,1554663.1315994328,4.384330190285832,1554663.1315994328,4.384330190285832,0.85,0.0955126776920571,4.027634451161993,1.266881584557705,1.0,0.0,4.027634451161453,1.2847440146407585,1.2850421346799479,3.13497039508544,19301.753777175716,1968.2311265494045,4632.441516551485,4632.441516551485,5.558678453021059,5.0017558748642825,-2.3273972647038814,7.329153139568164,3.495921240060654,3.495921240060654,0.9988346400173297,0.0,0.0,0.00023203417658685126,0.9975536746725998,0.00023260319968547617,198.95062801942365,0.0,0.0,0.0,0.014568253182805043,7.85227276574065e-05,0.00015351144892944475,0.0006182880003560266,0.09551267769205292,0.07164106960819663,0.023871608083856286,0.09551265255600547,0.07164106960819977,0.023871608083857326,0.3751194592729427,0.3751194592729427,0.12499404647878767,0.0,4.99156065848382,4.9886309207779505,5.000353315846098,4.99163640341726,4.9887082702204,5.000424245243721,24770.348596415923,21054.796306953533,0.85,1.0678367393467716,0.6634950749784343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006894228643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.220288896382,1533.7079588665858,0.3751194592729427,0.12499404647878767,6.112874298809886,3.495921240060654
4399.0,-30.034166767805456,5.001753825204644,35.00151098837929,24.08793991142886,4.999081087695947,-26.530850139985592,-40.03736641081048,1.4957644598760567,-0.012809403751759874,-5.004382449499783,40.00301166358067,42254.27723680703,25750.245959156608,25750.245959156608,68004.52319596364,77276.9000209642,77276.9000209642,25750.245959156608,103027.14598012081,103027.14598012081,103027.14598012081,127797.48883581544,91459.27998713966,56436.65720298225,38914.025315730454,24770.342855694627,0.0,63684.368171425085,21054.79142734043,1533.707546699549,0.0,0.8868855098867465,2.816408333480976,0.0014959135982669303,354595.4132827554,1554663.0862350794,4.384329373700575,1554663.0862350794,4.384329373700575,0.8499999999999999,0.0955126674868378,4.027634451161993,1.2668815026851372,1.0,0.0,4.0276344511639675,1.284743990962345,1.28504211099604,3.134970452864364,19301.748689392654,1968.2306077399169,4632.441516551485,4632.441516551485,5.558676967027484,5.001753825204644,-2.327392544999546,7.329146370204191,3.495923534411424,3.495923534411424,0.9988352955461212,0.0,0.0,0.00023203417658685126,0.9975518922413354,0.00023260361530216592,198.95061397456269,0.0,0.0,0.0,0.014568253182805043,7.852288256660966e-05,0.00015351129402024159,0.0006182873764383831,0.09551266748684104,0.07164105998112029,0.023871607505720753,0.09551267188943044,0.07164105998111786,0.023871607505719945,0.3751194241093454,0.3751194241093454,0.12499404853131811,0.0,4.991561604161177,4.988635048319111,5.000344710979903,4.991573045747998,4.988659218001374,5.000317952360035,24770.342855694627,21054.79142734043,0.85,1.0678369770884686,0.6634952728598531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005871668234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.219491927712,1533.707546699549,0.3751194241093454,0.12499404853131811,6.112874298809886,3.495923534411424
4400.0,-30.034149668519703,5.001751797417464,35.00151062548862,24.087949690315895,4.999083779483414,-26.53083448145175,-40.037352790217824,1.4957685924154887,-0.01266559543665835,-5.00438003251535,40.00301140679496,42254.28990107124,25750.243334461557,25750.243334461557,68004.5332355328,77276.92875320335,77276.92875320335,25750.243334461557,103027.1720876649,103027.1720876649,103027.1720876649,127797.51468434659,91459.3028868223,56436.66403469043,38914.043169035416,24770.34259668168,0.0,63684.385765717096,21054.791207179427,1533.7074911911236,0.0,0.8868855231098814,2.8164067264809836,0.0014959135982669303,354595.44668957335,1554663.0751625232,4.384328929422311,1554663.0751625232,4.384328929422311,0.85,0.09551265923768128,4.027634451161993,1.266881482903846,1.0,0.0,4.027634451160627,1.2847439716310614,1.2850420916602705,3.1349705000356325,19301.75352218731,1968.2311005478234,4632.441516551485,4632.441516551485,5.5586764004374825,5.001751797417464,-2.327388986752062,7.329140784169526,3.49592584255554,3.49592584255554,0.9988359550158686,0.0,0.0,0.00023203417658685126,0.9975501163984137,0.00023260402938410225,198.95059998159022,0.0,0.0,0.0,0.014568253182805043,7.852300363812753e-05,0.00015351117294872373,0.0006182868888065667,0.09551265923767933,0.07164105190691833,0.023871607330761,0.09551261535857972,0.07164105190691979,0.023871607330761487,0.3751193886494856,0.3751193886494856,0.1249940498868578,0.0,4.991591252049091,4.988679427311013,5.000330146208796,4.991714437078713,4.988861537530681,5.000276482088225,24770.34259668168,21054.791207179427,0.85,1.0678368397193736,0.6634952884136599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004846844481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.218696289265,1533.7074911911236,0.3751193886494856,0.1249940498868578,6.112874298809886,3.49592584255554
4401.0,-30.034132552895827,5.001749815733553,35.00151028086024,24.087948677502595,4.99908819008469,-26.530818636319644,-40.03733155606312,1.495774273508486,-0.012738526229497893,-5.004376434827707,40.003011212941715,42254.27115163019,25750.237802069325,25750.237802069325,68004.50895369952,77276.90683930951,77276.90683930951,25750.237802069325,103027.14464137884,103027.14464137884,103027.14464137884,127797.48684493148,91459.27582963208,56436.64014195244,38914.03965297738,24770.34220355265,0.0,63684.38185653003,21054.790873019752,1533.7073952580631,0.0,0.8868855421107741,2.816408104534363,0.0014959135982669303,354595.4964157151,1554663.0668036053,4.384328291019731,1554663.0668036053,4.384328291019731,0.85,0.0955126506836897,4.027634451161993,1.2668813911406325,1.0,0.0,4.027634451163753,1.2847439450559213,1.2850420650789638,3.1349705648830137,19301.747811983972,1968.230518269131,4632.441516551485,4632.441516551485,5.558675206166121,5.001749815733553,-2.327384548137248,7.329134363870801,3.495928153881749,3.495928153881749,0.9988366153947854,0.0,0.0,0.00023203417658685126,0.9975483388621095,0.00023260444386236927,198.95058597524962,0.0,0.0,0.0,0.014568253182805043,7.8523192385864e-05,0.00015351098420098724,0.0006182861285996806,0.09551265068369025,0.07164104384194307,0.02387160684174717,0.0955126581644082,0.07164104384194267,0.023871606841747033,0.37511935539728875,0.37511935539728875,0.12499405031750077,0.0,4.991599215774158,4.988699667826779,5.000301263416986,4.991637908598193,4.988787468339353,5.00019257188643,24770.34220355265,21054.790873019752,0.85,1.0678365239832586,0.6634950347295795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003825806922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.217899952697,1533.7073952580631,0.37511935539728875,0.12499405031750077,6.112874298809886,3.495928153881749
4402.0,-30.03411542525666,5.0017478445785235,35.001509952592805,24.08794277524578,4.999090284533028,-26.530803012005972,-40.03731416361404,1.4957778712824044,-0.012840251816896853,-5.004374469831245,40.0030110002324,42254.26826818494,25750.236538603524,25750.236538603524,68004.50480678846,77276.87449934955,77276.87449934955,25750.236538603524,103027.11103795307,103027.11103795307,103027.11103795307,127797.45342935868,91459.23740380052,56436.631172636145,38914.006923515975,24770.3423914056,0.0,63684.34931492158,21054.79103269476,1533.7073690576885,0.0,0.8868855528753891,2.816409670257613,0.0014959135982669303,354595.52357529884,1554663.0576316155,4.384327929344209,1554663.0576316155,4.384327929344209,0.85,0.09551264275210405,4.027634451161993,1.2668813328957187,1.0,0.0,4.027634451162096,1.2847439282261768,1.285042048245314,3.1349706059501496,19301.739702519913,1968.229691333933,4632.441516551485,4632.441516551485,5.5586749334231635,5.0017478445785235,-2.3273812919678885,7.3291291365464115,3.495930475736131,3.495930475736131,0.9988372787817517,0.0,0.0,0.00023203417658685126,0.9975465600813865,0.00023260485863228314,198.95057195907847,0.0,0.0,0.0,0.014568253182805043,7.852334698547393e-05,0.00015351082960137733,0.0006182855059289656,0.09551264275210367,0.07164103649144112,0.023871606260662544,0.09551271079031838,0.0716410364914414,0.02387160626066264,0.37511932247640745,0.37511932247640745,0.12499404912988991,0.0,4.991585469318011,4.988689616127942,5.000276427393089,4.991534218014351,4.988653144370801,5.0001808189977055,24770.3423914056,21054.79103269476,0.85,1.0678370045127343,0.663495328487003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002803793921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.217104513411,1533.7073690576885,0.37511932247640745,0.12499404912988991,6.112874298809886,3.495930475736131
4403.0,-30.034098310599898,5.001745766800005,35.00150960408428,24.087943648360692,4.9990830376421185,-26.530788333542127,-40.0373044545762,1.495773060584353,-0.012627471961593528,-5.004378074469979,40.00300975413036,42254.29727307738,25750.249333422125,25750.249333422125,68004.54660649951,77276.90727350568,77276.90727350568,25750.249333422125,103027.1566069278,103027.1566069278,103027.1566069278,127797.49523032278,91459.2603155844,56436.650315156076,38914.011111587024,24770.338623394975,0.0,63684.349734981995,21054.78782988573,1533.7072506766292,0.0,0.8868855390507557,2.816406454247382,0.0014959135982669303,354595.47375307896,1554663.003899909,4.384328393831931,1554663.003899909,4.384328393831931,0.85,0.0955126357465525,4.027634451161993,1.266881364216097,1.0,0.0,4.027634451162329,1.284743950729764,1.285042070754123,3.134970551037975,19301.744537868435,1968.2301844022613,4632.441516551485,4632.441516551485,5.5586776954264305,5.001745766800005,-2.3273821440134617,7.329127910813467,3.49593279746392,3.49593279746392,0.9988379421325486,0.0,0.0,0.00023203417658685126,0.997544782652352,0.0002326052730884925,198.95055795353326,0.0,0.0,0.0,0.014568253182805043,7.852343328818988e-05,0.00015351074329866138,0.0006182851583331736,0.09551263574655616,0.07164102991414986,0.023871605832406294,0.09551259286488964,0.07164102991414711,0.023871605832405378,0.3751192879963446,0.3751192879963446,0.12499404687392472,0.0,4.991619866462372,4.9887269912777015,5.000301886158866,4.991750602508375,4.988869640291341,5.000396868433143,24770.338623394975,21054.78782988573,0.85,1.0678376538269718,0.6634957795583328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001781063603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.216309885353,1533.7072506766292,0.3751192879963446,0.12499404687392472,6.112874298809886,3.49593279746392
4404.0,-30.034081238817528,5.001743714642373,35.00150922876788,24.08793792072686,4.999083988907881,-26.53077287376977,-40.03728709705172,1.4957756238601334,-0.012707590463378438,-5.004375539533672,40.00300827627627,42254.2942634214,25750.246258915908,25750.246258915908,68004.54052233731,77276.88030050657,77276.88030050657,25750.246258915908,103027.12655942248,103027.12655942248,103027.12655942248,127797.45744385185,91459.22681672966,56436.64077964449,38913.98448565018,24770.330884429364,0.0,63684.315370079545,21054.781251764958,1533.70675703158,0.0,0.8868855572932368,2.816407802658307,0.0014959135982669303,354595.5087901968,1554662.9401750965,4.384327780910904,1554662.9401750965,4.384327780910904,0.85,0.09551262572357547,4.027634451161993,1.2668813224555926,1.0,0.0,4.027634451161196,1.284743938739217,1.2850420587607936,3.1349705802967325,19301.737468203384,1968.229463497054,4632.441516551485,4632.441516551485,5.558677031736192,5.001743714642373,-2.3273785279787607,7.329122242621134,3.495935083741698,3.495935083741698,0.9988385953547708,0.0,0.0,0.00023203417658685126,0.9975430096794178,0.00023260568650711162,198.95054398307568,0.0,0.0,0.0,0.014568253182805043,7.852358757779652e-05,0.00015351058900905473,0.0006182845369110384,0.0955126257235756,0.07164102083877458,0.023871604884801022,0.09551260981599345,0.07164102083877448,0.023871604884800987,0.37511925513946415,0.37511925513946415,0.12499404679793595,0.0,4.991628519418441,4.988735024932453,5.000312397038897,4.99166794907029,4.9887719779255235,5.000359259757033,24770.330884429364,21054.781251764958,0.85,1.0678381345100794,0.6634960903304851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000759108638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.215515568134,1533.70675703158,0.37511925513946415,0.12499404679793595,6.112874298809886,3.495935083741698
4405.0,-30.034064139498867,5.001741740713517,35.00150887241014,24.08794710589575,4.999090471587417,-26.530756836086415,-40.03726963475344,1.4957831681749754,-0.01265786492422194,-5.004370466938718,40.00300807785772,42254.29101430638,25750.236871462763,25750.236871462763,68004.52788576914,77276.8912488064,77276.8912488064,25750.236871462763,103027.12812026916,103027.12812026916,103027.12812026916,127797.45792913105,91459.23346724056,56436.633232740525,38914.000260555586,24770.329808861898,0.0,63684.33006941748,21054.78033753261,1533.7065915241901,0.0,0.8868855838126151,2.8164077416009743,0.0014959135982669303,354595.5789020681,1554662.9316193233,4.384326889898108,1554662.9316193233,4.384326889898108,0.85,0.09551261640577796,4.027634451161993,1.2668812477262694,1.0,0.0,4.027634451162622,1.2847439034482593,1.2850420234616469,3.1349706664120385,19301.738871740454,1968.2296066180047,4632.441516551485,4632.441516551485,5.558675005277117,5.001741740713517,-2.32737302796802,7.329114768681537,3.4959373742854787,3.4959373742854787,0.998839249795851,0.0,0.0,0.00023203417658685126,0.9975412338501295,0.0002326061005932433,198.95052999008615,0.0,0.0,0.0,0.014568253182805043,7.852374279901027e-05,0.00015351043378784097,0.0006182839117367303,0.09551261640577845,0.07164101214818967,0.023871604257588774,0.09551260029426657,0.07164101214818931,0.023871604257588656,0.37511922182599566,0.37511922182599566,0.12499404757606243,0.0,4.9916434076349105,4.988762069969198,5.000290798800961,4.991712602014502,4.988879892068383,5.000214049427939,24770.329808861898,21054.78033753261,0.85,1.0678376896112833,0.66349588616616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999739713945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.214720962487,1533.7065915241901,0.37511922182599566,0.12499404757606243,6.112874298809886,3.4959373742854787
4406.0,-30.0340470431247,5.001739734414142,35.00150853180833,24.087946966197364,4.999089668696856,-26.530741529668344,-40.037256049085386,1.4957841552405153,-0.012602791219933351,-5.004370554023633,40.003007824067,42254.30388059341,25750.240755925097,25750.240755925097,68004.5446365185,77276.89379396541,77276.89379396541,25750.240755925097,103027.13454989051,103027.13454989051,103027.13454989051,127797.46511702174,91459.22876616966,56436.63885279776,38913.98879263544,24770.330567131223,0.0,63684.31935976667,21054.78098206154,1533.7066487139466,0.0,0.8868855842882079,2.8164070079529253,0.0014959135982669303,354595.5776984067,1554662.920675913,4.384326873918876,1554662.920675913,4.384326873918876,0.8500000000000001,0.09551260974966544,4.027634451161993,1.26688123179134,1.0,0.0,4.027634451162595,1.284743898830943,1.2850420188432592,3.134970677678993,19301.737879617085,1968.2295054495762,4632.441516551485,4632.441516551485,5.558675843811684,5.001739734414142,-2.327371295526122,7.329111029940264,3.495939685008011,3.495939685008011,0.9988399100022889,0.0,0.0,0.00023203417658685126,0.9975394583300531,0.0002326065146087472,198.95051599950813,0.0,0.0,0.0,0.014568253182805043,7.852386356131175e-05,0.0001535103130255395,0.0006182834253503246,0.09551260974966459,0.07164100567208105,0.023871604077583545,0.09551257902686956,0.07164100567208169,0.023871604077583757,0.3751191893059697,0.3751191893059697,0.12499404709653521,0.0,4.991668311914054,4.988795961634253,5.000288728998953,4.991767762803704,4.988931362814526,5.000280284233156,24770.330567131223,21054.78098206154,0.85,1.0678381322150268,0.6634961997770533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998718675143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.213927477544,1533.7066487139466,0.3751191893059697,0.12499404709653521,6.112874298809886,3.495939685008011
4407.0,-30.034029996804883,5.001737766187127,35.00150819311232,24.087946128007047,4.999092866659748,-26.530725868163366,-40.03723488477988,1.4957887380182222,-0.01264835161072142,-5.0043673376621545,40.0030071983733,42254.284962080616,25750.236187241695,25750.236187241695,68004.5211493223,77276.87757379957,77276.87757379957,25750.236187241695,103027.11376104127,103027.11376104127,103027.11376104127,127797.44136734412,91459.2069398962,56436.614328177355,38913.99179079872,24770.327606302846,0.0,63684.319397101564,21054.77846535742,1533.7064143024788,0.0,0.88688560291247,2.8164079819358907,0.0014959135982669303,354595.622153987,1554662.8936961095,4.3843262481706,1554662.8936961095,4.3843262481706,0.85,0.09551260092327472,4.027634451161993,1.2668811576114969,1.0,0.0,4.027634451161205,1.2847438773935282,1.28504199740087,3.1349707299895493,19301.73327335684,1968.229035741751,4632.441516551485,4632.441516551485,5.558674857575076,5.001737766187127,-2.3273671464278824,7.32910491261501,3.4959419826755553,3.4959419826755553,0.9988405664787301,0.0,0.0,0.00023203417658685126,0.9975376880116952,0.0002326069274127825,198.9505020498934,0.0,0.0,0.0,0.014568253182805043,7.852405169007145e-05,0.0001535101248967798,0.0006182826676364507,0.09551260092327721,0.07164099759558167,0.023871603327695536,0.09551259946507049,0.0716409975955798,0.023871603327694915,0.37511915785408995,0.37511915785408995,0.1249940467812113,0.0,4.99167722410499,4.988813091867314,5.000272976120584,4.99171898605141,4.988887726435905,5.000216079271411,24770.327606302846,21054.77846535742,0.85,1.0678377627824247,0.6634959023210306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997697812302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.213134503589,1533.7064143024788,0.37511915785408995,0.1249940467812113,6.112874298809886,3.4959419826755553
4408.0,-30.034012952678154,5.00173575347832,35.001507853733806,24.087940959166758,4.999090564437471,-26.530710758692663,-40.03722133403642,1.4957883704519448,-0.012645377053502216,-5.004368003204734,40.00300650110159,42254.297736446875,25750.241525056903,25750.241525056903,68004.53926150379,77276.86586560284,77276.86586560284,25750.241525056903,103027.10739065974,103027.10739065974,103027.10739065974,127797.43327349717,91459.18739968531,56436.619270529,38913.96458795145,24770.325882837424,0.0,63684.290470788874,21054.77700041181,1533.706340635808,0.0,0.886885602050882,2.816407865165698,0.0014959135982669303,354595.6129550574,1554662.8636298745,4.384326277118712,1554662.8636298745,4.384326277118712,0.85,0.0955125939583617,4.027634451161993,1.2668811169499534,1.0,0.0,4.027634451162969,1.2847438791129377,1.2850419991206783,3.134970725793928,19301.7291495518,1968.2286152306651,4632.441516551485,4632.441516551485,5.55867600984331,5.00173575347832,-2.3273658443652647,7.329101597843584,3.49594428848443,3.49594428848443,0.9988412252812656,0.0,0.0,0.00023203417658685126,0.9975359179244826,0.0002326073401643841,198.95048810207527,0.0,0.0,0.0,0.014568253182805043,7.85241721423678e-05,0.00015351000444448345,0.0006182821824986323,0.09551259395836059,0.07164099100893488,0.023871602949425707,0.09551259082462357,0.07164099100893571,0.02387160294942598,0.3751191262624614,0.3751191262624614,0.12499404576576356,0.0,4.99168655766573,4.988823050746191,5.000280432295199,4.9917226261512155,4.988861621209708,5.000308991728502,24770.325882837424,21054.77700041181,0.85,1.0678385322153594,0.6634964042792995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996679938463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.21234109676,1533.706340635808,0.3751191262624614,0.12499404576576356,6.112874298809886,3.49594428848443
4409.0,-30.033995941904386,5.001733810320823,35.001507517133994,24.08794508026915,4.999095853441841,-26.5306949200579,-40.03720387173814,1.4957948315953993,-0.012654771649977192,-5.004363306621602,40.00300590328042,42254.29424973986,25750.233178899623,25750.233178899623,68004.52742863949,77276.86112923447,77276.86112923447,25750.233178899623,103027.0943081341,103027.0943081341,103027.0943081341,127797.41675949693,91459.1779181784,56436.61103868401,38913.96319943821,24770.322451362834,0.0,63684.285650801045,21054.77408365841,1533.7060464501253,0.0,0.8868856281032583,2.8164085368519727,0.0014959135982669303,354595.67786982167,1554662.837851931,4.3843254017965645,1554662.837851931,4.3843254017965645,0.85,0.09551258425919065,4.027634451161993,1.2668810592545197,1.0,0.0,4.027634451161994,1.2847438488888647,1.285041968889592,3.134970799545271,19301.72714855569,1968.2284111858473,4632.441516551485,4632.441516551485,5.558674208167618,5.001733810320823,-2.3273606129987807,7.329094423319603,3.495946577594251,3.495946577594251,0.9988418793126431,0.0,0.0,0.00023203417658685126,0.9975341513044584,0.000232607752108962,198.95047418155303,0.0,0.0,0.0,0.014568253182805043,7.852432736465047e-05,0.00015350984922220078,0.000618281557320019,0.09551258425919162,0.07164098222589434,0.023871602033297284,0.09551259808854028,0.07164098222589362,0.02387160203329704,0.3751190941353918,0.3751190941353918,0.12499404558773071,0.0,4.991689167754544,4.988833464136633,5.000259622037731,4.991708534971622,4.988884044912311,5.00018530973972,24770.322451362834,21054.77408365841,0.85,1.067838427230346,0.6634963997465891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995662195722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.211548214205,1533.7060464501253,0.3751190941353918,0.12499404558773071,6.112874298809886,3.495946577594251
4410.0,-30.033978934006935,5.001731857287673,35.00150719573908,24.087944661173992,4.999096577515076,-26.530679540560975,-40.03718651421366,1.4957971840691022,-0.012636234646720368,-5.004362297439627,40.00300567295663,42254.29103019368,25750.23436397797,25750.23436397797,68004.52539417165,77276.85651737898,77276.85651737898,25750.23436397797,103027.09088135695,103027.09088135695,103027.09088135695,127797.41373418666,91459.16671411449,56436.60122692894,38913.961652428385,24770.322852829708,0.0,63684.284505258096,21054.774424905252,1533.7060570888427,0.0,0.8868856340699665,2.8164084111490206,0.0014959135982669303,354595.6918184337,1554662.8279204099,4.38432520132381,1554662.8279204099,4.38432520132381,0.85,0.09551257689598813,4.027634451161993,1.266881021340378,1.0,0.0,4.0276344511619335,1.284743837884414,1.2850419578825878,3.134970826397808,19301.724784027716,1968.2281700710964,4632.441516551485,4632.441516551485,5.5586744639891625,5.001731857287673,-2.32735806736545,7.329089924653124,3.49594888433087,3.49594888433087,0.9988425383802486,0.0,0.0,0.00023203417658685126,0.9975323849865244,0.00023260816398455654,198.95046026338653,0.0,0.0,0.0,0.014568253182805043,7.8524481655881e-05,0.00015350969493097027,0.0006182809358913434,0.09551257689599013,0.07164097532514539,0.02387160157084474,0.09551259513070222,0.0716409753251439,0.02387160157084424,0.3751190616141823,0.3751190616141823,0.12499404436977034,0.0,4.991696163229221,4.98884609712087,5.000249697307652,4.991726062792907,4.988898547305439,5.000211916958165,24770.322852829708,21054.774424905252,0.85,1.0678384144923048,0.6634963611266599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994646444705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.210755231616,1533.7060570888427,0.3751190616141823,0.12499404436977034,6.112874298809886,3.49594888433087
4411.0,-30.033961928112056,5.001729834093564,35.00150685710973,24.08793984157967,4.999091881870208,-26.53066470483939,-40.037172998394794,1.495794658597585,-0.01257485021147886,-5.004364178747139,40.00300452817514,42254.30381601386,25750.242783293113,25750.242783293113,68004.54659930698,77276.85604001887,77276.85604001887,25750.242783293113,103027.09882331199,103027.09882331199,103027.09882331199,127797.41773551052,91459.15745130135,56436.605227296575,38913.94691556086,24770.31891219853,0.0,63684.26582775939,21054.77107536875,1533.7058852912198,0.0,0.8868856286441814,2.8164073851441125,0.0014959135982669303,354595.66581556294,1554662.7785576337,4.384325383622331,1554662.7785576337,4.384325383622331,0.85,0.09551256960667937,4.027634451161993,1.2668810152960943,1.0,0.0,4.027634451162965,1.2847438496981176,1.2850419696990327,3.1349707975705705,19301.722829185175,1968.2279707326331,4632.441516551485,4632.441516551485,5.5586762814573625,5.001729834093564,-2.3273576639576987,7.329087498051263,3.4959511848497384,3.4959511848497384,0.9988431956713538,0.0,0.0,0.00023203417658685126,0.9975306188799373,0.0002326085758123269,198.9504463468607,0.0,0.0,0.0,0.014568253182805043,7.852460179834053e-05,0.00015350957478851073,0.0006182804520014344,0.09551256960667874,0.07164096849808961,0.02387160110858913,0.09551254905275668,0.07164096849809008,0.02387160110858929,0.37511902891925847,0.37511902891925847,0.12499404296638311,0.0,4.99171551164136,4.988864542819897,5.000271754332232,4.991789328535674,4.98893474966053,5.000356405878165,24770.31891219853,21054.77107536875,0.85,1.0678390606438368,0.6634967564876221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993630865578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.20996275843,1533.7058852912198,0.37511902891925847,0.12499404296638311,6.112874298809886,3.4959511848497384
4412.0,-30.033944902981293,5.001727769110926,35.001506486761066,24.087929573748283,4.99908825697062,-26.530649744702057,-40.0371557107195,1.4957930986913714,-0.012630617711806735,-5.004364815077342,40.00300292702285,42254.30092088118,25750.247797916636,25750.247797916636,68004.54871879781,77276.82924737994,77276.82924737994,25750.247797916636,103027.07704529658,103027.07704529658,103027.07704529658,127797.38876634659,91459.12229900669,56436.593972507915,38913.920362776415,24770.31172105,0.0,63684.23208382641,21054.7649628925,1533.7054956613963,0.0,0.8868856312025825,2.81640804345573,0.0014959135982669303,354595.65702039754,1554662.7095162314,4.384325297663761,1554662.7095162314,4.384325297663761,0.85,0.09551256129363161,4.027634451161993,1.2668809521058577,1.0,0.0,4.027634451161736,1.2847438569950795,1.2850419769976877,3.1349707797648714,19301.715410574867,1968.2272142449121,4632.441516551485,4632.441516551485,5.558677363958568,5.001727769110926,-2.327356384487757,7.329084153598683,3.495953460948328,3.495953460948328,0.9988438459852366,0.0,0.0,0.00023203417658685126,0.9975288507790303,0.00023260898810660143,198.95043241459547,0.0,0.0,0.0,0.014568253182805043,7.85247554691768e-05,0.00015350942111767445,0.00061827983307148,0.09551256129363221,0.0716409606580244,0.02387160063560781,0.09551254738907886,0.07164096065802396,0.023871600635607663,0.37511899644642327,0.37511899644642327,0.12499404334826436,0.0,4.991719490855246,4.988858292205521,5.000306434993377,4.991734197365531,4.9888320802219255,5.00044394795583,24770.31172105,21054.7649628925,0.85,1.0678396597337414,0.6634970625894114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699261540617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.209170812059,1533.7054956613963,0.37511899644642327,0.12499404334826436,6.112874298809886,3.495953460948328
4413.0,-30.03392792546996,5.001725729614393,35.001506105300784,24.08792901495474,4.999089844815631,-26.530634306129926,-40.03713835319502,1.4957962254755865,-0.0126394994475163,-5.004362312625783,40.003001862677266,42254.29754244451,25750.244739583868,25750.244739583868,68004.54228202839,77276.82058557298,77276.82058557298,25750.244739583868,103027.06532515684,103027.06532515684,103027.06532515684,127797.37180709846,91459.10740715459,56436.58436402623,38913.91449236484,24770.306481941614,0.0,63684.22097430646,21054.760509650372,1533.7051480558507,0.0,0.886885647783216,2.816408452264648,0.0014959135982669303,354595.69160853483,1554662.663621839,4.384324740578488,1554662.663621839,4.384324740578488,0.85,0.0955125522757756,4.027634451161993,1.2668809015536682,1.0,0.0,4.027634451163026,1.2847438423685429,1.2850419623677571,3.13497081545585,19301.712267768726,1968.2268937678746,4632.441516551485,4632.441516551485,5.558676703759673,5.001725729614393,-2.327352815294905,7.329078544909298,3.495955721068721,3.495955721068721,0.9988444917339203,0.0,0.0,0.00023203417658685126,0.9975270876268744,0.00023260939924835784,198.95041852130083,0.0,0.0,0.0,0.014568253182805043,7.85249097611847e-05,0.00015350926682566657,0.0006182792116396735,0.09551255227577483,0.07164095191045293,0.0238716003653219,0.09551254139123863,0.0716409519104535,0.023871600365322092,0.375118962665313,0.375118962665313,0.12499404593889903,0.0,4.991719204143408,4.988852293383161,5.0003232907697,4.991722813178285,4.988833054727252,5.000395471325874,24770.306481941614,21054.760509650372,0.85,1.0678397449419217,0.6634971252846462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991598798288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.208379817906,1533.7051480558507,0.375118962665313,0.12499404593889903,6.112874298809886,3.495955721068721
4414.0,-30.033910916662464,5.001723759668546,35.00150574388028,24.08793306620794,4.99909576973588,-26.530618405688067,-40.03712466275317,1.495803258761445,-0.012664046551947195,-5.004357679603229,40.003001683459765,42254.30969350934,25750.236393501695,25750.236393501695,68004.54608701104,77276.81286610449,77276.81286610449,25750.236393501695,103027.04925960618,103027.04925960618,103027.04925960618,127797.35499092954,91459.09520072043,56436.59202812509,38913.89241399483,24770.305731323362,0.0,63684.198145318194,21054.759871624858,1533.7050093129435,0.0,0.8868856719972434,2.816409315583879,0.0014959135982669303,354595.75564479537,1554662.6558940143,4.384323927022258,1554662.6558940143,4.384323927022258,0.85,0.0955125434245864,4.027634451161993,1.2668808762775736,1.0,0.0,4.0276344511625926,1.284743809468092,1.285041929459672,3.1349708957379674,19301.70969169854,1968.226631081821,4632.441516551485,4632.441516551485,5.558674902100192,5.001723759668546,-2.3273476626484464,7.329071422316993,3.4959579854357856,3.4959579854357856,0.9988451386959387,0.0,0.0,0.00023203417658685126,0.9975253212279229,0.00023260981114867774,198.9504046023974,0.0,0.0,0.0,0.014568253182805043,7.852503145648702e-05,0.00015350914513036424,0.0006182787214954813,0.09551254342458987,0.0716409431369422,0.02387160028764766,0.09551256463628727,0.07164094313693961,0.023871600287646795,0.37511892784869105,0.37511892784869105,0.12499404923828052,0.0,4.991712328776146,4.988848075295323,5.000308439232981,4.991693633051284,4.988840009339128,5.000257840981305,24770.305731323362,21054.759871624858,0.85,1.0678401874800156,0.6634975539315275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699058503401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.207588437286,1533.7050093129435,0.37511892784869105,0.12499404923828052,6.112874298809886,3.4959579854357856
4415.0,-30.03389398879767,5.00172176366217,35.00150539747964,24.087932821735762,4.999095290134861,-26.530603218596656,-40.037107340153284,1.495804519933864,-0.012616788782281674,-5.004357504896021,40.00300139810402,42254.30626679539,25750.23952076516,25750.23952076516,68004.54578756055,77276.81390667734,77276.81390667734,25750.23952076516,103027.0534274425,103027.0534274425,103027.0534274425,127797.35965322034,91459.08919416805,56436.581554286255,38913.89737764643,24770.30622577784,0.0,63684.20360342428,21054.760291911163,1533.7050453696947,0.0,0.8868856739186577,2.8164087151715087,0.0014959135982669303,354595.75805954693,1554662.643589524,4.384323862465526,1554662.643589524,4.384323862465526,0.85,0.09551253646234012,4.027634451161993,1.2668808559468019,1.0,0.0,4.0276344511630935,1.2847438035685537,1.2850419235587645,3.1349709101337413,19301.708424063756,1968.226501819047,4632.441516551485,4632.441516551485,5.5586755771790815,5.00172176366217,-2.3273457647711937,7.329067528433363,3.4959602673848122,3.4959602673848122,0.9988457906813749,0.0,0.0,0.00023203417658685126,0.9975235632383893,0.00023261022108948365,198.95039074973414,0.0,0.0,0.0,0.014568253182805043,7.852518543854856e-05,0.0001535089911483027,0.0006182781013120254,0.09551253646233746,0.07164093593840355,0.023871600523933906,0.09551254672695633,0.07164093593840555,0.023871600523934573,0.37511889230769174,0.37511889230769174,0.12499405119231966,0.0,4.991717940014041,4.9888558625443125,5.00030751878279,4.991740716113725,4.988887343623901,5.0003041691189765,24770.30622577784,21054.760291911163,0.85,1.0678400912577946,0.6634974432580232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989569401115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.206798249546,1533.7050453696947,0.37511889230769174,0.12499405119231966,6.112874298809886,3.4959602673848122
4416.0,-30.033876959026816,5.001719800272976,35.00150505292473,24.087932088319235,4.999098081249187,-26.530587612671997,-40.0370899477042,1.49580873489435,-0.012651045261350191,-5.004354577980952,40.003000759062736,42254.30299828995,25750.23560670321,25750.23560670321,68004.53860499317,77276.79959631414,77276.79959631414,25750.23560670321,103027.03520301735,103027.03520301735,103027.03520301735,127797.33858881425,91459.06911968789,56436.572521663606,38913.88510891587,24770.30338579689,0.0,63684.18849471276,21054.757877927357,1533.7048251390172,0.0,0.8868856911189774,2.8164095068702992,0.0014959135982669303,354595.7985145013,1554662.6160341795,4.384323284559732,1554662.6160341795,4.384323284559732,0.85,0.09551252740834099,4.027634451161993,1.266880787811242,1.0,0.0,4.027634451161743,1.284743783851725,1.2850419038373606,3.134970958245812,19301.704187505464,1968.2260698103291,4632.441516551485,4632.441516551485,5.558674732254879,5.001719800272976,-2.3273418535361476,7.3290616538091236,3.495962538189003,3.495962538189003,0.9988464394825723,0.0,0.0,0.00023203417658685126,0.9975217946690904,0.00023261063349881426,198.95037681367955,0.0,0.0,0.0,0.014568253182805043,7.852534004178612e-05,0.00015350883654506513,0.0006182774786266996,0.0955125274083419,0.07164092721241024,0.023871600195931663,0.09551256171310159,0.07164092721240956,0.023871600195931438,0.3751188569127023,0.3751188569127023,0.12499405290533647,0.0,4.991713946004154,4.988855185177556,5.000293569792063,4.991703532719612,4.98885803915806,5.000243338223868,24770.30338579689,21054.757877927357,0.85,1.0678402318126279,0.663497549345361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698855860162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.206007007217,1533.7048251390172,0.3751188569127023,0.12499405290533647,6.112874298809886,3.495962538189003
4417.0,-30.033860002853004,5.001717802198424,35.00150470800009,24.087937327008717,4.999096373912972,-26.530572522866436,-40.03707639696074,1.4958088939264096,-0.012486919475350078,-5.004354814398154,40.00300005918366,42254.31542852612,25750.23976894622,25750.23976894622,68004.55519747233,77276.82768527286,77276.82768527286,25750.23976894622,103027.06745421908,103027.06745421908,103027.06745421908,127797.36894602505,91459.08965307922,56436.577396332716,38913.90250749612,24770.301491805967,0.0,63684.20399930209,21054.75626803507,1533.7047363572012,0.0,0.8868856924495284,2.8164073232145044,0.0014959135982669303,354595.79524681286,1554662.5858555199,4.384323239855149,1554662.5858555199,4.384323239855149,0.85,0.09551251973531613,4.027634451161993,1.266880785613321,1.0,0.0,4.027634451162556,1.2847437831078017,1.2850419030932647,3.1349709600610987,19301.708520913286,1968.2265116949504,4632.441516551485,4632.441516551485,5.558675630753652,5.001717802198424,-2.3273402620260653,7.32905806422449,3.495964815506033,3.495964815506033,0.998847090144581,0.0,0.0,0.00023203417658685126,0.997520033746332,0.00023261104412651548,198.9503629378539,0.0,0.0,0.0,0.014568253182805043,7.852546049590917e-05,0.00015350871609094209,0.0006182769934815238,0.09551251973532049,0.07164091964448688,0.023871600090833604,0.09551248227338757,0.07164091964448362,0.023871600090832515,0.37511882112619216,0.37511882112619216,0.12499405363452368,0.0,4.991744825833109,4.988895095321141,5.0002973465868195,4.991867894922791,4.989054286585656,5.000312004310047,24770.301491805967,21054.75626803507,0.85,1.0678402323787795,0.6634975829954503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698754171724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.205218370666,1533.7047363572012,0.37511882112619216,0.12499405363452368,6.112874298809886,3.495964815506033
4418.0,-30.033843030066254,5.001715783034668,35.00150434814367,24.087926744855963,4.999094863307638,-26.530557398413478,-40.037059074360855,1.4958092316548037,-0.012592373903714815,-5.004354458303337,40.00299893441341,42254.31222169874,25750.242299650763,25750.242299650763,68004.5545213495,77276.79097772286,77276.79097772286,25750.242299650763,103027.03327737363,103027.03327737363,103027.03327737363,127797.33009082328,91459.045462971,56436.56670694677,38913.86528447137,24770.29681344965,0.0,63684.16209792103,21054.752291432203,1533.7044672579555,0.0,0.8868856983316316,2.816408750097915,0.0014959135982669303,354595.8001686501,1554662.537355632,4.384323042225022,1554662.537355632,4.384323042225022,0.85,0.09551251152752638,4.027634451161993,1.2668806916521866,1.0,0.0,4.027634451162815,1.284743781527969,1.2850419015130654,3.134970963916132,19301.69919494479,1968.225560710823,4632.441516551485,4632.441516551485,5.558676177054025,5.001715783034668,-2.3273382560361298,7.329054039070797,3.4959670790873316,3.4959670790873316,0.9988477368820947,0.0,0.0,0.00023203417658685126,0.9975182711016362,0.00023261145515720536,198.95034904843527,0.0,0.0,0.0,0.014568253182805043,7.852561447874854e-05,0.00015350856210810272,0.0006182763732949351,0.09551251152752474,0.07164091173803933,0.023871599789485408,0.09551251453823867,0.07164091173804056,0.023871599789485817,0.3751187874883229,0.3751187874883229,0.12499405464271218,0.0,4.991748142335439,4.98889562937029,5.00030901307025,4.991762084399625,4.988898442426887,5.000356355984593,24770.29681344965,21054.752291432203,0.85,1.06784092435393,0.6634979691925339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986529227636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.204428827381,1533.7044672579555,0.3751187874883229,0.12499405464271218,6.112874298809886,3.4959670790873316
4419.0,-30.033826099386573,5.001713821503329,35.001503992280114,24.087930970732145,4.999099308003787,-26.530541716302313,-40.0370454537682,1.4958149249194976,-0.012581314213207406,-5.004350388189546,40.002998331002594,42254.324189052604,25750.2353837607,25750.2353837607,68004.5595728133,77276.79020791718,77276.79020791718,25750.2353837607,103027.02559167787,103027.02559167787,103027.02559167787,127797.31927838578,91459.03963861981,56436.57361975511,38913.85113207189,24770.29368670791,0.0,63684.1448187798,21054.749633701726,1533.7042056922548,0.0,0.8868857212177509,2.8164090799508776,0.0014959135982669303,354595.8564245659,1554662.511336666,4.3843222732846385,1554662.511336666,4.3843222732846385,0.85,0.09551250211376007,4.027634451161993,1.2668806878058243,1.0,0.0,4.027634451160962,1.2847437548958995,1.285041874874816,3.134971028902448,19301.697965762112,1968.2254353690723,4632.441516551485,4632.441516551485,5.558674684128527,5.001713821503329,-2.327333524042258,7.329047345545587,3.495969332976596,3.495969332976596,0.998848380850456,0.0,0.0,0.00023203417658685126,0.9975165128331772,0.0002326118651688488,198.9503351934762,0.0,0.0,0.0,0.014568253182805043,7.852573555416026e-05,0.000153508441032691,0.0006182758856474357,0.09551250211376028,0.07164090279542759,0.023871599318332683,0.09551251190001632,0.07164090279542744,0.02387159931833263,0.37511875320715665,0.37511875320715665,0.12499405635526072,0.0,4.991750781492385,4.988903695937665,5.000295362354677,4.991769073976343,4.988943698643027,5.0002484972324055,24770.29368670791,21054.749633701726,0.85,1.067841293407138,0.6634983371338644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985515746181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.203640182113,1533.7042056922548,0.37511875320715665,0.12499405635526072,6.112874298809886,3.495969332976596
4420.0,-30.03380915946348,5.001711865450378,35.001503652386624,24.08793568555268,4.999100965745015,-26.530526304606234,-40.03702806131912,1.4958181108877737,-0.01249929812257733,-5.004348723730719,40.002998084438424,42254.32067475442,25750.23472635411,25750.23472635411,68004.55540110852,77276.8025116794,77276.8025116794,25750.23472635411,103027.03723803352,103027.03723803352,103027.03723803352,127797.33097902223,91459.04575570257,56436.56391877768,38913.86870769431,24770.2937409887,0.0,63684.16244868301,21054.749679840395,1533.704183326324,0.0,0.8868857305762294,2.816408196844198,0.0014959135982669303,354595.879430228,1554662.500704866,4.384321958853357,1554662.500704866,4.384321958853357,0.85,0.0955124943928108,4.027634451161993,1.2668806367041543,1.0,0.0,4.027634451161622,1.2847437399925126,1.285041859967971,3.1349710652689895,19301.699256723445,1968.2255670104926,4632.441516551485,4632.441516551485,5.558674542214897,5.001711865450378,-2.327330538477837,7.329042403928215,3.4959716008863664,3.4959716008863664,0.9988490288246761,0.0,0.0,0.00023203417658685126,0.9975147536081206,0.0002326122754050084,198.9503213309549,0.0,0.0,0.0,0.014568253182805043,7.852589015839983e-05,0.00015350828642845144,0.000618275262958074,0.09551249439280947,0.07164089525799115,0.023871599134818317,0.09551248156633578,0.07164089525799215,0.023871599134818653,0.3751187188686817,0.3751187188686817,0.12499405710316484,0.0,4.991769877694935,4.98893307352148,5.00028360082149,4.991849425608166,4.989053747681282,5.000239719010494,24770.2937409887,21054.749679840395,0.85,1.0678409322868445,0.6634980982721276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984504779167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.20285125906,1533.704183326324,0.3751187188686817,0.12499405710316484,6.112874298809886,3.4959716008863664
