time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4421.0,-30.033792229877655,5.001709811419994,35.00150329367817,24.087925941590242,4.999094261118645,-26.530511738475276,-40.037010808568425,1.4958137697162484,-0.012477305884488032,-5.004351983771565,40.002996856623334,42254.317632067614,25750.24648364606,25750.24648364606,68004.56411571367,77276.79017355206,77276.79017355206,25750.24648364606,103027.03665719811,103027.03665719811,103027.03665719811,127797.3265928724,91459.02384966654,56436.55130818186,38913.858379427424,24770.289935674282,0.0,63684.1483151017,21054.74644532314,1533.704049850583,0.0,0.8868857184381905,2.8164075273681357,0.0014959135982669303,354595.83437089936,1554662.447761703,4.38432236667383,1554662.447761703,4.38432236667383,0.8500000000000001,0.09551248793934514,4.027634451161993,1.2668805718654768,1.0,0.0,4.027634451161087,1.284743760299733,1.2850418802799033,3.1349710157162693,19301.69463362995,1968.2250955861537,4632.441516551485,4632.441516551485,5.55867708024844,5.001709811419994,-2.3273311877605947,7.329040999180589,3.4959738671795653,3.4959738671795653,0.9988496763370186,0.0,0.0,0.00023203417658685126,0.9975129954599404,0.00023261268539149536,198.95030747689486,0.0,0.0,0.0,0.014568253182805043,7.852604352111493e-05,0.00015350813306573633,0.0006182746452691192,0.09551248793934528,0.07164088882646992,0.023871599112875355,0.09551244924299405,0.07164088882646982,0.02387159911287532,0.37511868578260577,0.37511868578260577,0.12499405718486337,0.0,4.991792077263597,4.988952399998141,5.000314422474162,4.991874677887097,4.989023509263802,5.000431511429895,24770.289935674282,21054.74644532314,0.85,1.0678413061164775,0.6634981977461362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983493260356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.20206308554,1533.704049850583,0.37511868578260577,0.12499405718486337,6.112874298809886,3.4959738671795653
4422.0,-30.033775301764337,5.001707924382478,35.00150294290104,24.08792901495474,4.9991060326106025,-26.53049532593727,-40.03699327642096,1.4958260567835706,-0.012647433423921939,-5.004342770020243,40.002996370224864,42254.31346220361,25750.22644450198,25750.22644450198,68004.53990670558,77276.75503226221,77276.75503226221,25750.22644450198,103026.9814767642,103026.9814767642,103026.9814767642,127797.26678877953,91458.9866211869,56436.545051128516,38913.82396673153,24770.285312015323,0.0,63684.10927874685,21054.742515213024,1533.7035803902213,0.0,0.8868857670633656,2.8164108378698405,0.0014959135982669303,354595.96172068047,1554662.4267882914,4.384320732938628,1554662.4267882914,4.384320732938628,0.85,0.09551247626713366,4.027634451161993,1.2668805081257597,1.0,0.0,4.027634451163445,1.2847437028230424,1.2850418227898757,3.13497115596818,19301.686776857423,1968.2242944183206,4632.441516551485,4632.441516551485,5.558672754420685,5.001707924382478,-2.3273226889467034,7.329030613329181,3.49597610065615,3.49597610065615,0.9988503144731856,0.0,0.0,0.00023203417658685126,0.9975112374680245,0.00023261309534298774,198.95029362404173,0.0,0.0,0.0,0.014568253182805043,7.852619936772167e-05,0.00015350797721912958,0.0006182740175759567,0.09551247626713952,0.07164087820759178,0.023871598059547736,0.09551253751225303,0.0716408782075874,0.02387159805954627,0.3751186531082669,0.3751186531082669,0.12499405930913633,0.0,4.99176922647473,4.988936248818561,5.000271463660852,4.991695336596308,4.988889157522067,5.000117144824628,24770.285312015323,21054.742515213024,0.85,1.0678415805275396,0.6634985389723437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982482358942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.201275269594,1533.7035803902213,0.3751186531082669,0.12499405930913633,6.112874298809886,3.49597610065615
4423.0,-30.033758418894813,5.001705896423344,35.00150260436226,24.08792475415396,4.999097984236358,-26.530480936279314,-40.03697986537588,1.4958205016208335,-0.012500007688629466,-5.004347985497951,40.00299602513871,42254.326020832785,25750.24335509611,25750.24335509611,68004.5693759289,77276.77029207809,77276.77029207809,25750.24335509611,103027.0136471742,103027.0136471742,103027.0136471742,127797.30138419647,91458.99178780362,56436.547516558196,38913.826968050475,24770.287737022278,0.0,63684.11470507275,21054.744576468936,1533.7038525904798,0.0,0.8868857417843634,2.8164082923458094,0.0014959135982669303,354595.8896338661,1554662.4119082398,4.384321582276344,1554662.4119082398,4.384321582276344,0.85,0.09551247187058884,4.027634451161993,1.2668805097742006,1.0,0.0,4.027634451162966,1.2847437288090935,1.2850418487819566,3.1349710925582417,19301.687867230517,1968.2244056054328,4632.441516551485,4632.441516551485,5.55867640489184,5.001705896423344,-2.3273247492644638,7.329030645687808,3.495978381085533,3.495978381085533,0.998850966024438,0.0,0.0,0.00023203417658685126,0.9975094841780197,0.0002326135041994663,198.9502798082151,0.0,0.0,0.0,0.014568253182805043,7.852631858125475e-05,0.00015350785800559652,0.0006182735374274239,0.09551247187058308,0.07164087336371501,0.02387159850686807,0.09551246541531802,0.07164087336371933,0.023871598506869506,0.37511861862389095,0.37511861862389095,0.12499405861200168,0.0,4.991786959675437,4.98895149405962,5.000296663091206,4.9918479778093,4.989002561499717,5.000387545645538,24770.287737022278,21054.744576468936,0.85,1.0678419522806368,0.6634986796396029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981471545596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.200487988468,1533.7038525904798,0.37511861862389095,0.12499405861200168,6.112874298809886,3.495978381085533
4424.0,-30.033741566810992,5.0017039035675115,35.00150223769904,24.087929468974494,4.999099490925458,-26.53046561868683,-40.0369624729268,1.4958235428012976,-0.012420060278031997,-5.004345025627317,40.00299452887462,42254.32220807235,25750.2391426999,25750.2391426999,68004.56135077224,77276.783310777,77276.783310777,25750.2391426999,103027.0224534769,103027.0224534769,103027.0224534769,127797.3020530538,91458.99859446341,56436.53749175876,38913.84566967183,24770.279599576912,0.0,63684.12526924874,21054.737659640374,1533.7033302075624,0.0,0.8868857622548325,2.816407587640079,0.0014959135982669303,354595.9305443342,1554662.34738961,4.38432089449835,1554662.34738961,4.38432089449835,0.85,0.09551246159361201,4.027634451161993,1.2668804608704525,1.0,0.0,4.027634451161035,1.2847437145829987,1.285041834552561,3.1349711272720877,19301.68930372156,1968.2245520867534,4632.441516551485,4632.441516551485,5.558675495566553,5.0017039035675115,-2.3273208581750384,7.32902476174255,3.4959806158584983,3.4959806158584983,0.9988516045309995,0.0,0.0,0.00023203417658685126,0.9975077340884405,0.0002326139123110586,198.95026601758335,0.0,0.0,0.0,0.014568253182805043,7.852647318655447e-05,0.00015350770340029677,0.0006182729147337923,0.09551246159361522,0.07164086386552083,0.023871597728094385,0.09551241118953137,0.07164086386551843,0.023871597728093587,0.375118584585434,0.375118584585434,0.12499405976403517,0.0,4.991813435707627,4.988985070338003,5.000301828733086,4.9919249653493125,4.989125001600826,5.000328118337507,24770.279599576912,21054.737659640374,0.85,1.0678416491277414,0.6634985097059308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980463433993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.199700365229,1533.7033302075624,0.375118584585434,0.12499405976403517,6.112874298809886,3.4959806158584983
4425.0,-30.033724682020864,5.001701975922473,35.00150188942648,24.08792828153821,4.999105108001479,-26.530449860645657,-40.03694885233415,1.4958302866262723,-0.012524343730831333,-5.004340585951732,40.00299433121792,42254.33394353544,25750.231317404643,25750.231317404643,68004.56526094009,77276.75575352798,77276.75575352798,25750.231317404643,103026.98707093262,103026.98707093262,103026.98707093262,127797.26586332345,91458.96647582778,56436.54466583524,38913.80201110282,24770.278792390833,0.0,63684.080803493656,21054.736973532206,1533.7031903619988,0.0,0.8868857855521382,2.816409475852313,0.0014959135982669303,354595.9919082425,1554662.3388666885,4.384320111742782,1554662.3388666885,4.384320111742782,0.85,0.09551245289417795,4.027634451161993,1.2668804399902003,1.0,0.0,4.027634451163813,1.2847436830366006,1.2850418029988424,3.1349712042501254,19301.682525340697,1968.2238608842672,4632.441516551485,4632.441516551485,5.558673806328765,5.001701975922473,-2.327315858466628,7.329017834389101,3.4959828578410272,3.4959828578410272,0.9988522450974363,0.0,0.0,0.00023203417658685126,0.9975059806056215,0.0002326143212153726,198.95025220018883,0.0,0.0,0.0,0.014568253182805043,7.85265942631913e-05,0.00015350758232365996,0.0006182724270813587,0.09551245289418013,0.071640855580962,0.023871597313218123,0.09551246902419396,0.07164085558096038,0.023871597313217578,0.37511855202595873,0.37511855202595873,0.12499406119681963,0.0,4.991812309326633,4.988990583033228,5.000280776066177,4.991816242220921,4.989021072714934,5.000205005724581,24770.278792390833,21054.736973532206,0.85,1.067842456119888,0.6634991572527715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979457160808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.19891268801,1533.7031903619988,0.37511855202595873,0.12499406119681963,6.112874298809886,3.4959828578410272
4426.0,-30.033707795053967,5.001700033599237,35.00150155723113,24.087922658678167,4.9991054700475335,-26.5304346261918,-40.03692772295324,1.4958323011853614,-0.012584957663591467,-5.004339861898108,40.00299410295583,42254.31463919145,25750.23307878836,25750.23307878836,68004.5477179798,77276.73155785457,77276.73155785457,25750.23307878836,103026.96463664292,103026.96463664292,103026.96463664292,127797.24401483726,91458.93559033141,56436.51867166831,38913.796576292334,24770.279378194336,0.0,63684.075954486674,21054.737471465185,1533.7032161801512,0.0,0.8868857900611034,2.8164103566395875,0.0014959135982669303,354596.0019159024,1554662.3290240702,4.384319960248116,1554662.3290240702,4.384319960248116,0.85,0.09551244583487929,4.027634451161993,1.2668803191045304,1.0,0.0,4.027634451163011,1.2847436736128561,1.2850417935729113,3.1349712272455044,19301.676007204,1968.2231962193005,4632.441516551485,4632.441516551485,5.55867418655671,5.001700033599237,-2.3273135677219536,7.32901360132119,3.4959851161740536,3.4959851161740536,0.9988528903354439,0.0,0.0,0.00023203417658685126,0.9975042269000846,0.00023261473017306128,198.95023838101488,0.0,0.0,0.0,0.014568253182805043,7.85267820875451e-05,0.00015350739449930615,0.0006182716705935205,0.09551244583487811,0.07164084869807612,0.02387159713680199,0.09551250098763386,0.071640848698077,0.02387159713680229,0.3751185189695289,0.3751185189695289,0.12499406126707123,0.0,4.991800553190444,4.988977976452304,5.000271571568817,4.99175490423454,4.988928926408789,5.000236130085625,24770.279378194336,21054.737471465185,0.85,1.0678422619585601,0.663498904645951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169784489348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.198126227746,1533.7032161801512,0.3751185189695289,0.12499406126707123,6.112874298809886,3.4959851161740536
4427.0,-30.033690904815945,5.001698023496076,35.0015012071641,24.087917839083843,4.999100805366221,-26.530419891464337,-40.03691424205897,1.4958297920146058,-0.012524304825035415,-5.004341693080709,40.00299291801227,42254.32701810358,25750.241212379296,25750.241212379296,68004.56823048287,77276.73094350018,77276.73094350018,25750.241212379296,103026.97215587948,103026.97215587948,103026.97215587948,127797.24739089474,91458.9262498831,56436.522324486614,38913.78213932942,24770.275235015262,0.0,63684.05737434469,21054.733949762973,1533.7030318775594,0.0,0.8868857850356384,2.816409346096397,0.0014959135982669303,354595.9766058261,1554662.2779295268,4.38432012909642,1554662.2779295268,4.38432012909642,0.85,0.09551243830809092,4.027634451161993,1.2668803130602466,1.0,0.0,4.027634451159565,1.2847436853503047,1.2850418053130834,3.134971198604333,19301.674035977176,1968.222995210105,4632.441516551485,4632.441516551485,5.558675942345944,5.001698023496076,-2.3273131744326716,7.3290111979287484,3.4959873668664145,3.4959873668664145,0.9988535333904042,0.0,0.0,0.00023203417658685126,0.997502472858155,0.0002326151392106339,198.95022455916603,0.0,0.0,0.0,0.014568253182805043,7.852690192280521e-05,0.00015350727466404606,0.0006182711879408985,0.09551243830809014,0.07164084144846347,0.023871596859626663,0.09551245469844521,0.07164084144846405,0.023871596859626858,0.37511848441997453,0.37511848441997453,0.12499406095205037,0.0,4.99180461652378,4.988976430158118,5.0002924699699065,4.991817388255697,4.988966764285635,5.00037258231464,24770.275235015262,21054.733949762973,0.85,1.0678428956048065,0.6634992926051514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977440578953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.197340373918,1533.7030318775594,0.37511848441997453,0.12499406095205037,6.112874298809886,3.4959873668664145
4428.0,-30.033674053380658,5.001696057438975,35.001500844815936,24.087922379281395,4.999103609852519,-26.530404444685967,-40.03690065639091,1.4958340011577953,-0.012473717309148924,-5.004338300956513,40.00299186016453,42254.33880754404,25750.235926852176,25750.235926852176,68004.57473439621,77276.73787396873,77276.73787396873,25750.235926852176,103026.97380082091,103026.97380082091,103026.97380082091,127797.24344655406,91458.92749391802,56436.52842749322,38913.776740472,24770.269645733148,0.0,63684.04638620515,21054.729198873174,1533.702645469277,0.0,0.8868858061179594,2.8164090775401482,0.0014959135982669303,354596.02349078696,1554662.2323153291,4.384319420761136,1554662.2323153291,4.384319420761136,0.85,0.09551242829664504,4.027634451161993,1.2668802916305144,1.0,0.0,4.027634451163775,1.2847436656606919,1.2850417856189018,3.1349712466500024,19301.674298520786,1968.2230219821026,4632.441516551485,4632.441516551485,5.55867480136508,5.001696057438975,-2.327308967416739,7.329005024855714,3.495989593874626,3.495989593874626,0.9988541696784646,0.0,0.0,0.00023203417658685126,0.9975007228491912,0.00023261554730916393,198.9502107690727,0.0,0.0,0.0,0.014568253182805043,7.852702268959772e-05,0.00015350715389725355,0.0006182707015364044,0.0955124282966473,0.07164083209322371,0.023871596203423585,0.09551242379753133,0.07164083209322201,0.023871596203423023,0.3751184493385068,0.3751184493385068,0.12499406214891774,0.0,4.991815320524154,4.988991022290406,5.000291503884682,4.991864583647384,4.989055838553952,5.00029408834132,24770.269645733148,21054.729198873174,0.85,1.067843181979827,0.6634995922102229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976432027924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.196555148517,1533.702645469277,0.3751184493385068,0.12499406214891774,6.112874298809886,3.495989593874626
4429.0,-30.03365719784868,5.001694056495183,35.0015004831095,24.087922344356798,4.999101837689885,-26.530389451940195,-40.036883333791025,1.4958340917814001,-0.012396763717106296,-5.004338609585173,40.00299115416066,42254.33520599259,25750.24011325501,25750.24011325501,68004.5753192476,77276.74498342426,77276.74498342426,25750.24011325501,103026.98509667927,103026.98509667927,103026.98509667927,127797.25288756618,91458.92706230747,56436.517284875685,38913.78864159087,24770.267790886912,0.0,63684.05643247778,21054.727622253875,1533.7025584509186,0.0,0.8868858071033815,2.8164080306027017,0.0014959135982669303,354596.0192250112,1554662.2018725765,4.384319387652391,1554662.2018725765,4.384319387652391,0.85,0.09551242096346346,4.027634451161993,1.2668802438257267,1.0,0.0,4.027634451162613,1.2847436652367712,1.2850417851948828,3.1349712476844336,19301.674207432836,1968.2230126937168,4632.441516551485,4632.441516551485,5.558675705079206,5.001694056495183,-2.3273074703523133,7.329001526847497,3.4959918308198943,3.4959918308198943,0.9988548088056841,0.0,0.0,0.00023203417658685126,0.9974989724181016,0.00023261595550756533,198.95019697562873,0.0,0.0,0.0,0.014568253182805043,7.852717667526895e-05,0.0001535069999115823,0.0006182700813384099,0.09551242096346302,0.07164082478798792,0.023871596175475098,0.09551238297990765,0.07164082478798825,0.023871596175475206,0.37511841480954206,0.37511841480954206,0.12499406324278244,0.0,4.991840743091075,4.989020190938675,5.000305682717965,4.991941845868041,4.98913627892739,5.000361811322307,24770.267790886912,21054.727622253875,0.85,1.0678430227093139,0.6634994309885637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975425794023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.195769708776,1533.7025584509186,0.37511841480954206,0.12499406324278244,6.112874298809886,3.4959918308198943
4430.0,-30.033640361719016,5.001692193064693,35.001500142610624,24.08792566219347,4.999112302552842,-26.530373252878498,-40.03686587149275,1.4958451937123487,-0.012532714629514885,-5.004330762237797,40.00299104846423,42254.33079336853,25750.223611658774,25750.223611658774,68004.5544050273,77276.71597838704,77276.71597838704,25750.223611658774,103026.93959004582,103026.93959004582,103026.93959004582,127797.20566487194,91458.89547824542,56436.51029322713,38913.76131668699,24770.266074826122,0.0,63684.02739151311,21054.726163602205,1533.7022879727888,0.0,0.886885847400595,2.816410732625709,0.0014959135982669303,354596.1276887975,1554662.1973149672,4.384318033724774,1554662.1973149672,4.384318033724774,0.8500000000000001,0.09551241050916164,4.027634451161993,1.266880199317821,1.0,0.0,4.027634451162672,1.284743613303943,1.2850417332500035,3.134971374408491,19301.667541869447,1968.222332995411,4632.441516551485,4632.441516551485,5.558672142897973,5.001692193064693,-2.3272999765222915,7.328992169586985,3.495994053964249,3.495994053964249,0.9988554439897854,0.0,0.0,0.00023203417658685126,0.9974972240052329,0.00023261636323675022,198.9501831980643,0.0,0.0,0.0,0.014568253182805043,7.852733190304291e-05,0.00015350684468380834,0.0006182694561376797,0.09551241050916601,0.07164081508575738,0.02387159542340863,0.09551246210871835,0.0716408150857541,0.023871595423407537,0.3751183816166165,0.3751183816166165,0.12499406517239267,0.0,4.991829220810075,4.989019439814172,5.000261832766284,4.991798047608256,4.9890313514947024,5.000101351693388,24770.266074826122,21054.726163602205,0.85,1.0678431812572515,0.6634996642658875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516974419315638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.19498491282,1533.7022879727888,0.3751183816166165,0.12499406517239267,6.112874298809886,3.495994053964249
4431.0,-30.033623495342685,5.001690128599904,35.00149979541601,24.087911622505658,4.999099450803022,-26.530359358417265,-40.036852460447676,1.4958353138775728,-0.01244379730280798,-5.00433884566706,40.0029901724372,42254.34358592005,25750.24773577469,25750.24773577469,68004.59132169474,77276.7111915071,77276.7111915071,25750.24773577469,103026.95892728178,103026.95892728178,103026.95892728178,127797.22543093105,91458.87866024395,56436.51105465677,38913.74178398576,24770.266503649273,0.0,63684.008287635035,21054.72652810188,1533.7025093012076,0.0,0.8868858094557117,2.816408620904082,0.0014959135982669303,354596.01596195495,1554662.1595408465,4.384319308617523,1554662.1595408465,4.384319308617523,0.85,0.09551240691637007,4.027634451161993,1.2668801355781039,1.0,0.0,4.027634451163027,1.2847436595200254,1.2850417794768103,3.1349712616341687,19301.663992564903,1968.2219710670722,4632.441516551485,4632.441516551485,5.558677350544056,5.001690128599904,-2.3273041665898586,7.328994295189762,3.4959963152568765,3.4959963152568765,0.9988560900733933,0.0,0.0,0.00023203417658685126,0.9974954724545952,0.00023261677169909476,198.95016939574992,0.0,0.0,0.0,0.014568253182805043,7.85274511181655e-05,0.00015350672546868575,0.0006182689759827449,0.0955124069163625,0.07164081090258674,0.02387159601377575,0.09551240019120083,0.07164081090259243,0.02387159601377764,0.3751183476968351,0.3751183476968351,0.12499406425963894,0.0,4.99184545957138,4.989025026335128,5.0003100407204215,4.991895048364256,4.989032007496462,5.000487505150545,24770.266503649273,21054.72652810188,0.85,1.067844081273047,0.663500064177402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973413995948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.194200290023,1533.7025093012076,0.3751183476968351,0.12499406425963894,6.112874298809886,3.4959963152568765
4432.0,-30.033606706290097,5.0016882087822445,35.00149942583793,24.087925697118067,4.999108327219528,-26.530343360526153,-40.0368349981494,1.4958449814555912,-0.012371418975192228,-5.0043307600603,40.00298882608085,42254.339104870196,25750.230378119104,25750.230378119104,68004.5694829893,77276.7322232555,77276.7322232555,25750.230378119104,103026.9626013746,103026.9626013746,103026.9626013746,127797.21966395216,91458.89648915493,56436.50337076974,38913.770131539095,24770.257062577555,0.0,63684.02719411665,21054.71850319092,1533.7017951091711,0.0,0.8868858554551026,2.816408614002108,0.0014959135982669303,354596.12771889346,1554662.101486218,4.384317763105068,1554662.101486218,4.384317763105068,0.85,0.09551239427470937,4.027634451161993,1.2668801146978517,1.0,0.0,4.027634451161415,1.2847436142968416,1.2850417342431326,3.134971371985666,19301.667755213803,1968.222354750481,4632.441516551485,4632.441516551485,5.558673603566239,5.0016882087822445,-2.3272965391870186,7.328984747969264,3.4959985127984394,3.4959985127984394,0.9988567179424113,0.0,0.0,0.00023203417658685126,0.9974937289372208,0.0002326171782895036,198.95015565671406,0.0,0.0,0.0,0.014568253182805043,7.852760634644043e-05,0.00015350657024041083,0.000618268350779997,0.09551239427471342,0.0716407994526338,0.023871594822079616,0.09551236043418741,0.07164079945263076,0.023871594822078603,0.3751183135795521,0.3751183135795521,0.12499406662860701,0.0,4.991865162115062,4.989058431452406,5.000288617674414,4.991959341085135,4.989207421043943,5.000218297125343,24770.257062577555,21054.71850319092,0.85,1.067843421329231,0.663499796834045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972406870308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.19341683437,1533.7017951091711,0.3751183135795521,0.12499406662860701,6.112874298809886,3.4959985127984394
4433.0,-30.03358984425005,5.001686278536464,35.00149908741759,24.08792517324912,4.999109595860306,-26.5303280578566,-40.036817675549514,1.4958478094668402,-0.012366978518173255,-5.004329856343119,40.00298899446382,42254.33534145812,25750.23162949361,25750.23162949361,68004.56697095174,77276.72506711786,77276.72506711786,25750.23162949361,103026.95669661148,103026.95669661148,103026.95669661148,127797.21666998291,91458.883020261,56436.49329460124,38913.76636184417,24770.259973371427,0.0,63684.0263352156,21054.720977365712,1533.7019520163246,0.0,0.8868858594423342,2.816408661168365,0.0014959135982669303,354596.1402098152,1554662.108746858,4.384317629139905,1554662.108746858,4.384317629139905,0.85,0.09551238797442455,4.027634451161993,1.266880069090985,1.0,0.0,4.0276344511603615,1.2847436010679163,1.2850417210111376,3.134971404266272,19301.66491271159,1968.2220648959217,4632.441516551485,4632.441516551485,5.558673873699064,5.001686278536464,-2.3272941344267797,7.328980412963244,3.4960007505344453,3.4960007505344453,0.9988573572955558,0.0,0.0,0.00023203417658685126,0.9974919778435204,0.00023261758664815165,198.95014185795196,0.0,0.0,0.0,0.014568253182805043,7.852776033317011e-05,0.00015350641625368113,0.0006182677305777394,0.09551238797442647,0.07164079305676467,0.023871594917661807,0.09551237223463328,0.07164079305676323,0.023871594917661325,0.37511828099565375,0.37511828099565375,0.1249940674308105,0.0,4.991884361840675,4.989087584728679,5.000277943667641,4.99196287782496,4.9892059156513255,5.000236965709064,24770.259973371427,21054.720977365712,0.85,1.0678433962858123,0.6634997466875391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971404361965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.192632391881,1533.7019520163246,0.37511828099565375,0.1249940674308105,6.112874298809886,3.4960007505344453
4434.0,-30.033573042665086,5.0016843434113065,35.00149874979234,24.08791958531367,4.999109895103352,-26.530312906506776,-40.03680412480605,1.4958497589450266,-0.012429100062661291,-5.004328708189523,40.00298834077976,42254.347108477676,25750.232215018943,25750.232215018943,68004.57932349661,77276.7011721822,77276.7011721822,25750.232215018943,103026.93338720115,103026.93338720115,103026.93338720115,127797.19110841553,91458.85244472389,56436.49838101947,38913.72673744935,24770.257721214384,0.0,63683.984458663734,21054.719063032226,1533.7018048943692,0.0,0.8868858676481564,2.816409611268178,0.0014959135982669303,354596.156079268,1554662.080560128,4.384317353436262,1554662.080560128,4.384317353436262,0.85,0.09551238031025286,4.027634451161993,1.2668800372211266,1.0,0.0,4.02763445116166,1.28474359194861,1.2850417118897153,3.134971426518778,19301.658459989314,1968.2214069013694,4632.441516551485,4632.441516551485,5.558674000095768,5.0016843434113065,-2.327291558341556,7.328975901752862,3.496002981924939,3.496002981924939,0.9988579948356968,0.0,0.0,0.00023203417658685126,0.9974902330312696,0.00023261799354337877,198.95012810866425,0.0,0.0,0.0,0.014568253182805043,7.852788079072526e-05,0.00015350629579612601,0.0006182672454187406,0.0955123803102523,0.07164078577337395,0.023871594536878354,0.09551239617679343,0.07164078577337436,0.02387159453687849,0.3751182494027881,0.3751182494027881,0.12499406761742865,0.0,4.991886974742783,4.989092979114389,5.000272207965736,4.991899608126857,4.98911673906332,5.000251447923006,24770.257721214384,21054.719063032226,0.85,1.0678442924317544,0.6635003677557942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516970397495526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.191849971206,1533.7018048943692,0.3751182494027881,0.12499406761742865,6.112874298809886,3.496002981924939
4435.0,-30.033556236076514,5.001682340942522,35.00149839489243,24.08792000440883,4.999105247580745,-26.530298245347584,-40.036790643911786,1.4958472568517713,-0.012284238571851347,-5.004330547019872,40.00298716236675,42254.359193415716,25750.240296254105,25750.240296254105,68004.59948966982,77276.72177411751,77276.72177411751,25750.240296254105,103026.96207037162,103026.96207037162,103026.96207037162,127797.21558764282,91458.86436137685,56436.50178067495,38913.73620077989,24770.253517271198,0.0,63683.98971805109,21054.71548968052,1533.7016190630027,0.0,0.8868858625601594,2.8164074936192303,0.0014959135982669303,354596.1306634777,1554662.0297471853,4.384317524385526,1554662.0297471853,4.384317524385526,0.85,0.09551237330014375,4.027634451161993,1.2668800311768433,1.0,0.0,4.027634451163089,1.2847436036529496,1.2850417235967708,3.1349713979583944,19301.6609749035,1968.2216633512467,4632.441516551485,4632.441516551485,5.5586757445830175,5.001682340942522,-2.327291192847218,7.32897353378974,3.49600520862641,3.49600520862641,0.9988586310361172,0.0,0.0,0.00023203417658685126,0.997488487702696,0.00023261840056043798,198.95011435528374,0.0,0.0,0.0,0.014568253182805043,7.8528000627535e-05,0.00015350617595931627,0.0006182667627598771,0.0955123733001414,0.07164077897919519,0.023871594320946207,0.09551231224062107,0.07164077897919696,0.023871594320946796,0.37511821718081145,0.37511821718081145,0.12499406760405304,0.0,4.9919195406955055,4.989128581018917,5.000295661595601,4.992046308448039,4.989267493451337,5.000385980323188,24770.253517271198,21054.71548968052,0.85,1.067844520903094,0.6635005027242947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969394239128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.191066901483,1533.7016190630027,0.37511821718081145,0.12499406760405304,6.112874298809886,3.49600520862641
4436.0,-30.033539465454595,5.001680387703413,35.001498030052794,24.087913962453626,4.999108478798744,-26.53028282862615,-40.036773251462705,1.4958518419702818,-0.012421852598095029,-5.004326935794936,40.00298616305168,42254.35499065554,25750.23438869314,25750.23438869314,68004.58937934868,77276.68412684446,77276.68412684446,25750.23438869314,103026.9185155376,103026.9185155376,103026.9185155376,127797.16665149691,91458.82123314569,56436.49209695676,38913.69904020992,24770.248135959308,0.0,63683.947176169226,21054.71091556541,1533.7012343282277,0.0,0.8868858845450541,2.8164097229681566,0.0014959135982669303,354596.1805768029,1554661.9866569114,4.384316785725173,1554661.9866569114,4.384316785725173,0.85,0.09551236413727317,4.027634451161993,1.2668799569970002,1.0,0.0,4.0276344511609645,1.2847435822045947,1.2850417021434388,3.1349714502956703,19301.65187303566,1968.2207352190258,4632.441516551485,4632.441516551485,5.5586744693244,5.001680387703413,-2.327286846020077,7.32896723372349,3.4960074117873456,3.4960074117873456,0.9988592605106702,0.0,0.0,0.00023203417658685126,0.997486746112477,0.00023261880670711889,198.95010063133788,0.0,0.0,0.0,0.014568253182805043,7.852815523589652e-05,0.00015350602135095473,0.0006182661400539137,0.09551236413727662,0.07164077040372528,0.023871593733551338,0.09551236625212771,0.07164077040372269,0.023871593733550477,0.37511818629173177,0.37511818629173177,0.12499406919767808,0.0,4.991915276458371,4.989123323189972,5.000294378563694,4.991905083196855,4.98910915607496,5.000296111766772,24770.248135959308,21054.71091556541,0.85,1.0678450754823225,0.6635008799590751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968390684086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.190284492053,1533.7012343282277,0.37511818629173177,0.12499406919767808,6.112874298809886,3.4960074117873456
4437.0,-30.03352267454441,5.001678461525608,35.00149768204788,24.087918432801985,4.999111509520412,-26.530267413733142,-40.03675589393822,1.49585624870913,-0.012376186001347378,-5.004324314131861,40.00298592372126,42254.35087113575,25750.2311413366,25750.2311413366,68004.58201247235,77276.69000028826,77276.69000028826,25750.2311413366,103026.92114162486,103026.92114162486,103026.92114162486,127797.16892181113,91458.82153609718,56436.48240694456,38913.71014350291,24770.247780186273,0.0,63683.95792368919,21054.71061315833,1533.7011654611251,0.0,0.8868858987460525,2.8164094291137864,0.0014959135982669303,354596.21681268886,1554661.9763370308,4.384316308592378,1554661.9763370308,4.384316308592378,0.85,0.09551235641825423,4.027634451161993,1.266879886114039,1.0,0.0,4.027634451162201,1.2847435615906686,1.2850416815247294,3.1349715005968135,19301.651936971146,1968.2207417386312,4632.441516551485,4632.441516551485,5.558673768321153,5.001678461525608,-2.3272832051431487,7.328961666668757,3.496009626461785,3.496009626461785,0.9988598932747957,0.0,0.0,0.00023203417658685126,0.9974850024186444,0.0002326192133457928,198.95008689079134,0.0,0.0,0.0,0.014568253182805043,7.852830953408038e-05,0.00015350586705277088,0.0006182655185972327,0.09551235641825478,0.07164076287351812,0.023871593544736665,0.09551235352731503,0.0716407628735177,0.023871593544736527,0.37511815401388043,0.37511815401388043,0.12499407059184857,0.0,4.991920850265274,4.989134400430885,5.000283434465302,4.9919481281305025,4.989183692646577,5.000244642142491,24770.247780186273,21054.71061315833,0.85,1.0678447795904968,0.6635007032974933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696738927683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.189501922308,1533.7011654611251,0.37511815401388043,0.12499407059184857,6.112874298809886,3.496009626461785
4438.0,-30.033505934446605,5.001676573544567,35.001497351823666,24.087922798376553,4.99911538450862,-26.53025196014022,-40.036738536413736,1.495861410202244,-0.01235005933949651,-5.0043211277545625,40.002985745612456,42254.346522411135,25750.22655772491,25750.22655772491,68004.57308013605,77276.6919167137,77276.6919167137,25750.22655772491,103026.9184744386,103026.9184744386,103026.9184744386,127797.16600573785,91458.81824440048,56436.47285009781,38913.71710478074,24770.247531299246,0.0,63683.96463607999,21054.71040160436,1533.7010892476628,0.0,0.8868859155978258,2.816409457871846,0.0014959135982669303,354596.2608538986,1554661.9686570142,4.384315742397433,1554661.9686570142,4.384315742397433,0.85,0.09551234831935776,4.027634451161993,1.2668798492988573,1.0,0.0,4.027634451161797,1.2847435374461393,1.2850416573745975,3.1349715595131724,19301.651242284915,1968.22067090035,4632.441516551485,4632.441516551485,5.558672778861992,5.001676573544567,-2.327279135466183,7.32895570901075,3.49601184604432,3.49601184604432,0.9988605274412343,0.0,0.0,0.00023203417658685126,0.9974832640048218,0.00023261961875455548,198.9500731918281,0.0,0.0,0.0,0.014568253182805043,7.852846383254487e-05,0.00015350571275430638,0.0006182648971394213,0.09551234831936235,0.07164075515942496,0.023871593159937393,0.09551235157116887,0.07164075515942152,0.023871593159936248,0.37511812161250074,0.37511812161250074,0.12499407123949537,0.0,4.991929682667319,4.989153829715576,5.000260462390088,4.991971068415069,4.989237603525737,5.0001746317556695,24770.247531299246,21054.71040160436,0.85,1.067844526777597,0.6635005650774456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966386658254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.188720318029,1533.7010892476628,0.37511812161250074,0.12499407123949537,6.112874298809886,3.49601184604432
4439.0,-30.033489139350834,5.001674536626517,35.00149700012998,24.087908339593582,4.9991052512102865,-26.530237857942616,-40.03672512536866,1.4958539698021107,-0.012331425378022232,-5.00432680393486,40.00298445981737,42254.35890024105,25750.24443016599,25750.24443016599,68004.60333040704,77276.67438206739,77276.67438206739,25750.24443016599,103026.91881223337,103026.91881223337,103026.91881223337,127797.16318522875,91458.78980816854,56436.47432634244,38913.68386869567,24770.244372995385,0.0,63683.92824169106,21054.707717046076,1533.701047665971,0.0,0.8868858913802298,2.816408550455318,0.0014959135982669303,354596.1823993355,1554661.9132137788,4.384316556073256,1554661.9132137788,4.384316556073256,0.85,0.09551234316643029,4.027634451161993,1.2668798344628889,1.0,0.0,4.027634451162936,1.2847435722509828,1.2850416921875172,3.134971474584011,19301.645241045866,1968.2200589442743,4632.441516551485,4632.441516551485,5.558676636965979,5.001674536626517,-2.3272815886812426,7.3289561253077595,3.4960140739392487,3.4960140739392487,0.9988611639826425,0.0,0.0,0.00023203417658685126,0.9974815198828991,0.0002326200254959022,198.95005944786013,0.0,0.0,0.0,0.014568253182805043,7.852858304925526e-05,0.00015350559353759599,0.0006182644169780914,0.09551234316642371,0.07164074986594353,0.023871593300480182,0.09551231560050709,0.07164074986594846,0.023871593300481823,0.3751180896263739,0.3751180896263739,0.12499407055292988,0.0,4.991944979917093,4.98915990281057,5.000303442810434,4.991995378556851,4.989173405927318,5.000464573533748,24770.244372995385,21054.707717046076,0.85,1.0678456120407382,0.6635011386213294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516965387073928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.187938255503,1533.701047665971,0.3751180896263739,0.12499407055292988,6.112874298809886,3.4960140739392487
4440.0,-30.033472364554434,5.0016725948552265,35.00149662639119,24.08791766446086,4.999110878794266,-26.530222197790877,-40.036707697994984,1.4958607120306955,-0.012267732020802669,-5.004321074807961,40.00298311431919,42254.354566550806,25750.233012554843,25750.233012554843,68004.58757910565,77276.68936503788,77276.68936503788,25750.233012554843,103026.92237759272,103026.92237759272,103026.92237759272,127797.15829778205,91458.80027875412,56436.46548026704,38913.70533165231,24770.235920189327,0.0,63683.941251841636,21054.70053216093,1533.700443500973,0.0,0.8868859253905219,2.816408382552539,0.0014959135982669303,354596.2615857121,1554661.855196161,4.384315413377172,1554661.855196161,4.384315413377172,0.85,0.09551233211426548,4.027634451161993,1.2668798141321171,1.0,0.0,4.027634451161666,1.284743540712059,1.2850416606412751,3.1349715515438263,19301.64745077911,1968.2202842743557,4632.441516551485,4632.441516551485,5.558674172258956,5.0016725948552265,-2.327275711093967,7.3289483059491936,3.496016253758211,3.496016253758211,0.9988617867880603,0.0,0.0,0.00023203417658685126,0.9974797778722947,0.00023262043174629462,198.95004572050573,0.0,0.0,0.0,0.014568253182805043,7.852873796913857e-05,0.0001535054386177127,0.0006182637930174323,0.095512332114268,0.07164073970738337,0.02387159240688463,0.09551227594435698,0.07164073970738148,0.023871592406884,0.37511805717512664,0.37511805717512664,0.12499407278479792,0.0,4.991964474591327,4.989187624642909,5.000298244999726,4.9920533427871305,4.989309401915023,5.000288345450542,24770.235920189327,21054.70053216093,0.85,1.0678451465523746,0.6635009350230641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169643842057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.187157852772,1533.700443500973,0.37511805717512664,0.12499407278479792,6.112874298809886,3.496016253758211
4441.0,-30.03345556754593,5.001670711586199,35.00149628668699,24.08791644209998,4.999116736748729,-26.530206494684652,-40.03669027062131,1.495867663887437,-0.012377588503454717,-5.004316958348774,40.00298335817523,42254.35029669523,25750.22599228331,25750.22599228331,68004.57628897854,77276.6606840293,77276.6606840293,25750.22599228331,103026.8866763126,103026.8866763126,103026.8866763126,127797.12458137528,91458.76716933101,56436.456781997054,38913.67820814884,24770.23790506268,0.0,63683.916113211526,21054.70221930328,1533.7004710218423,0.0,0.8868859454458379,2.816410306242527,0.0014959135982669303,354596.3184822577,1554661.8657111863,4.384314739547906,1554661.8657111863,4.384314739547906,0.85,0.09551232453840283,4.027634451161993,1.2668797481944787,1.0,0.0,4.027634451161787,1.2847435081925345,1.2850416281142045,3.134971630896463,19301.640463300482,1968.2195717498314,4632.441516551485,4632.441516551485,5.558672656800745,5.001670711586199,-2.327270973515676,7.328941685101874,3.496018458884916,3.496018458884916,0.9988624168242618,0.0,0.0,0.00023203417658685126,0.9974780335583169,0.0002326208385352734,198.95003197497633,0.0,0.0,0.0,0.014568253182805043,7.852889288930384e-05,0.0001535052836975474,0.0006182631690556374,0.09551232453840723,0.07164073228153817,0.02387159225686906,0.09551234505577937,0.07164073228153486,0.02387159225686796,0.37511802566918856,0.37511802566918856,0.1249940744572537,0.0,4.991957888829916,4.9891875968322665,5.000271976497629,4.9919393698453405,4.989195310141895,5.000174728347247,24770.23790506268,21054.70221930328,0.85,1.067845390790449,0.663501129886222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696338254973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.186377603215,1533.7004710218423,0.37511802566918856,0.1249940744572537,6.112874298809886,3.496018458884916
4442.0,-30.033438864771583,5.001668716415354,35.00149594214065,24.08790673306214,4.9991097611624955,-26.53019215979945,-40.03667685957623,1.4958630561903155,-0.012347959513760998,-5.004320878258183,40.00298253772685,42254.36215948063,25750.23942050136,25750.23942050136,68004.60157998199,77276.64963322732,77276.64963322732,25750.23942050136,103026.88905372868,103026.88905372868,103026.88905372868,127797.1258784342,91458.74653266912,56436.459058922315,38913.65274860756,24770.236824705527,0.0,63683.889573313085,21054.7013009997,1533.7005090592982,0.0,0.8868859284770994,2.8164094594131646,0.0014959135982669303,354596.2643023677,1554661.8303336122,4.384315309672684,1554661.8303336122,4.384315309672684,0.85,0.09551231919442936,4.027634451161993,1.2668796877516435,1.0,0.0,4.027634451160988,1.2847435297465055,1.285041649673177,3.1349715783014616,19301.636108098235,1968.219127642797,4632.441516551485,4632.441516551485,5.558675555535245,5.001668716415354,-2.327272137610776,7.32894085402613,3.496020678423518,3.496020678423518,0.998863050978148,0.0,0.0,0.00023203417658685126,0.9974762990335097,0.00023262124304274443,198.95001830656363,0.0,0.0,0.0,0.014568253182805043,7.852901210661739e-05,0.00015350516448023386,0.0006182626888918782,0.09551231919442602,0.07164072673409609,0.02387159246032993,0.09551231687880744,0.07164072673409859,0.023871592460330767,0.3751179932545007,0.3751179932545007,0.12499407440042588,0.0,4.991962385206705,4.989185165355593,5.000297264250889,4.991972918744409,4.989167988497854,5.000390963119571,24770.236824705527,21054.7013009997,0.85,1.0678462329423972,0.6635015926726222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962379567566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.1855983578,1533.7005090592982,0.3751179932545007,0.12499407440042588,6.112874298809886,3.496020678423518
4443.0,-30.03342211989134,5.001666739786136,35.0014955706008,24.087911622505658,4.999110188248925,-26.530177046661244,-40.036659536976344,1.4958651150188114,-0.012242797159046859,-5.004318751870114,40.00298106238917,42254.35803684444,25750.237195506223,25750.237195506223,68004.59523235066,77276.66772424513,77276.66772424513,25750.237195506223,103026.90491975135,103026.90491975135,103026.90491975135,127797.13406024786,91458.75801795059,56436.44833054977,38913.67743044535,24770.229140496514,0.0,63683.906570941865,21054.694769422036,1533.7000322049962,0.0,0.8868859446323901,2.816408326170274,0.0014959135982669303,354596.2936927071,1554661.7667173424,4.38431476687856,1554661.7667173424,4.38431476687856,0.85,0.09551230965135411,4.027634451161993,1.2668796547828243,1.0,0.0,4.027634451161965,1.2847435201156792,1.285041640040116,3.1349716018021576,19301.638531974924,1968.219374809433,4632.441516551485,4632.441516551485,5.558675075228019,5.001666739786136,-2.3272689053537787,7.328935645139914,3.49602286106629,3.49602286106629,0.9988636745903685,0.0,0.0,0.00023203417658685126,0.9974745601394123,0.00023262164857058704,198.95000460369624,0.0,0.0,0.0,0.014568253182805043,7.852916609589502e-05,0.00015350501049095624,0.0006182620686793585,0.09551230965135453,0.07164071774802437,0.023871591903330155,0.09551225049076337,0.07164071774802407,0.02387159190333005,0.375117959966972,0.375117959966972,0.12499407607040498,0.0,4.991984290873802,4.989210421455198,5.000309113643084,4.992075954711083,4.989315487716567,5.000360553714302,24770.229140496514,21054.694769422036,0.85,1.0678458482536037,0.6635013508440224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516961382212448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.184817784462,1533.7000322049962,0.375117959966972,0.12499407607040498,6.112874298809886,3.49602286106629
4444.0,-30.033405408692644,5.001664852021923,35.00149521883149,24.0879101905972,4.999117325010601,-26.530161292872403,-40.03664210960267,1.4958732091903715,-0.012385694544661874,-5.004313254120598,40.002980895171255,42254.353388824435,25750.226531705528,25750.226531705528,68004.57992052997,77276.63305020562,77276.63305020562,25750.226531705528,103026.85958191115,103026.85958191115,103026.85958191115,127797.0876423128,91458.71946805502,56436.43980667396,38913.644068201174,24770.22806040166,0.0,63683.87212860283,21054.69385134141,1533.6998515525086,0.0,0.886885973201269,2.816410845155325,0.0014959135982669303,354596.36968106916,1554661.7595069408,4.384313807006072,1554661.7595069408,4.384313807006072,0.85,0.09551230062285751,4.027634451161993,1.2668796119233594,1.0,0.0,4.027634451161969,1.2847434822526147,1.2850416021682654,3.1349716941938555,19301.63039632815,1968.2185452043411,4632.441516551485,4632.441516551485,5.558672773245219,5.001664852021923,-2.3272631776639177,7.328928029685841,3.4960250459771682,3.4960250459771682,0.9988642988506194,0.0,0.0,0.00023203417658685126,0.9974728247462853,0.0002326220532833773,198.9499909283934,0.0,0.0,0.0,0.014568253182805043,7.852932101684109e-05,0.00015350485557001018,0.000618261444714419,0.09551230062286017,0.07164070911116924,0.02387159151169094,0.09551232774298898,0.07164070911116724,0.023871591511690278,0.37511792765926266,0.37511792765926266,0.12499407832342756,0.0,4.991970854679835,4.989201130272193,5.0002832364484675,4.991927559575913,4.989174415648279,5.0001901795119466,24770.22806040166,21054.69385134141,0.85,1.067846185345042,0.6635016367016164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960382343242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.184038611404,1533.6998515525086,0.37511792765926266,0.12499407832342756,6.112874298809886,3.4960250459771682
4445.0,-30.033388703924395,5.001662918484918,35.001494882437115,24.08791542928668,4.999115575540281,-26.530146433566138,-40.0366285937838,1.495873305182011,-0.012220722542394924,-5.004314045340657,40.00298063946046,42254.36494122717,25750.232024440586,25750.232024440586,68004.59696566776,77276.66135477087,77276.66135477087,25750.232024440586,103026.89337921145,103026.89337921145,103026.89337921145,127797.12243155789,91458.7403016876,56436.44388814393,38913.6626817152,24770.22905234644,0.0,63683.89173406164,21054.694694494472,1533.699940872978,0.0,0.8868859701023084,2.81640858561911,0.0014959135982669303,354596.35874504485,1554661.7484807419,4.384313911126609,1554661.7484807419,4.384313911126609,0.85,0.09551229431955113,4.027634451161993,1.266879610824399,1.0,0.0,4.027634451162563,1.2847434818035832,1.2850416017191297,3.134971695289561,19301.63479309948,1968.2189935502422,4632.441516551485,4632.441516551485,5.558673958955827,5.001662918484918,-2.3272620448709036,7.3289249633558216,3.4960272544012745,3.4960272544012745,0.9988649298289356,0.0,0.0,0.00023203417658685126,0.9974710900241884,0.0002326224578410834,198.94997725835464,0.0,0.0,0.0,0.014568253182805043,7.852944116614689e-05,0.00015350473542070437,0.0006182609607969356,0.0955122943195505,0.07164070271647892,0.023871591603071573,0.09551225634458589,0.0716407027164794,0.023871591603071732,0.37511789405637774,0.37511789405637774,0.12499407876203823,0.0,4.991995649254989,4.989234417897819,5.000282540651654,4.992093322798269,4.9893660645006435,5.000278253268334,24770.22905234644,21054.694694494472,0.85,1.0678461242546076,0.6635016138410276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516959384485364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.183259321755,1533.699940872978,0.37511789405637774,0.12499407876203823,6.112874298809886,3.4960272544012745
