time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4446.0,-30.033371961402594,5.001661047418006,35.001494549669985,24.087909107934706,4.999120383332779,-26.530130884483214,-40.03661120133472,1.4958793064133842,-0.012393301324664208,-5.004309751952891,40.00298007232204,42254.36054431354,25750.224528029434,25750.224528029434,68004.58507234298,77276.61631342232,77276.61631342232,25750.224528029434,103026.84084145175,103026.84084145175,103026.84084145175,127797.06685759927,91458.69042897336,56436.43465986457,38913.617521231994,24770.226016147528,0.0,63683.84353737952,21054.6921137254,1533.6996743553964,0.0,0.8868859939927599,2.8164113539213314,0.0014959135982669303,354596.4180870611,1554661.7240258448,4.38431310844246,1554661.7240258448,4.38431310844246,0.85,0.09551228503214201,4.027634451161993,1.2668795135663822,1.0,0.0,4.027634451163042,1.2847434537309144,1.2850415736399468,3.1349717637911927,19301.62426786249,1968.2179202747618,4632.441516551485,4632.441516551485,5.558672340713886,5.001661047418006,-2.3272571882391566,7.328918235657163,3.496029445870981,3.496029445870981,0.9988655559631374,0.0,0.0,0.00023203417658685126,0.9974693513848016,0.0002326228633137597,198.94996355742293,0.0,0.0,0.0,0.014568253182805043,7.852959577713037e-05,0.0001535045808097209,0.000618260338080412,0.09551228503214299,0.07164069414862202,0.023871590883520963,0.09551233620069217,0.07164069414862129,0.02387159088352072,0.3751178619942726,0.3751178619942726,0.1249940792595394,0.0,4.991978177436579,4.989219484512319,5.000257449675075,4.991916450628253,4.989167911837114,5.000165247985706,24770.226016147528,21054.6921137254,0.85,1.0678467456573562,0.6635020469440126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958387011594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.182480460324,1533.6996743553964,0.3751178619942726,0.1249940792595394,6.112874298809886,3.496029445870981
4447.0,-30.033355304900844,5.001659094901068,35.00149421399833,24.087909596879058,4.999115497320552,-26.530116382274663,-40.03659775536505,1.4958765746943585,-0.012238899841634066,-5.004312227743122,40.0029793221868,42254.372118161635,25750.234302032477,25750.234302032477,68004.60642019412,77276.6380448735,77276.6380448735,25750.234302032477,103026.87234690598,103026.87234690598,103026.87234690598,127797.09708043383,91458.7034392588,56436.437512547054,38913.62880745749,24770.224733527848,0.0,63683.853540985336,21054.69102349867,1533.6996711967258,0.0,0.8868859841148897,2.816409036590555,0.0014959135982669303,354596.3838673736,1554661.6916801622,4.384313440324417,1554661.6916801622,4.384313440324417,0.8500000000000001,0.09551227858555722,4.027634451161993,1.2668794696079568,1.0,0.0,4.0276344511629105,1.2847434665093989,1.2850415864213964,3.134971732609724,19301.627013579055,1968.2182002599313,4632.441516551485,4632.441516551485,5.558674450617058,5.001659094901068,-2.3272572957434052,7.328916390644474,3.4960316529632705,3.4960316529632705,0.9988661865609344,0.0,0.0,0.00023203417658685126,0.9974676216814792,0.00023262326670383553,198.9499499268859,0.0,0.0,0.0,0.014568253182805043,7.8529715305895e-05,0.00015350446128095625,0.0006182598566622416,0.09551227858555819,0.0716406878371563,0.0238715907484019,0.09551225635307,0.07164068783715556,0.023871590748401655,0.375117828261575,0.375117828261575,0.12499407832371486,0.0,4.991998148896528,4.989241151112651,5.000272332946565,4.992073327901494,4.9893231115577805,5.000327159297171,24770.224733527848,21054.69102349867,0.85,1.0678469131336101,0.6635021244587183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695738728363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.181702912045,1533.6996711967258,0.375117828261575,0.12499407832371486,6.112874298809886,3.4960316529632705
4448.0,-30.033338646346742,5.00165726522388,35.001493882643544,24.087918432801985,4.999124261161745,-26.53010051312617,-40.03658032799137,1.495886127941138,-0.01224682291552881,-5.004305095883242,40.002978776582076,42254.36718696296,25750.219561262624,25750.219561262624,68004.58674822559,77276.63832322636,77276.63832322636,25750.219561262624,103026.85788448899,103026.85788448899,103026.85788448899,127797.07844866098,91458.70052188283,56436.42938561941,38913.634595848234,24770.22056417199,0.0,63683.85516002022,21054.687479546188,1533.6992792000858,0.0,0.8868860223649581,2.816409973236539,0.0014959135982669303,354596.4824419754,1554661.6681537977,4.384312155178233,1554661.6681537977,4.384312155178233,0.8499999999999999,0.0955122675860716,4.027634451161993,1.2668794503761456,1.0,0.0,4.02763445116178,1.2847434218210492,1.285041541722677,3.134971841656177,19301.626397890217,1968.2181374771424,4632.441516551485,4632.441516551485,5.558671268543459,5.00165726522388,-2.3272503611759756,7.328907626399856,3.4960338323663582,3.4960338323663582,0.9988668092475309,0.0,0.0,0.00023203417658685126,0.9974658917682544,0.0002326236701442627,198.9499362946713,0.0,0.0,0.0,0.014568253182805043,7.852987022784263e-05,0.00015350430635900864,0.0006182592326932682,0.09551226758607267,0.07164067797168304,0.023871589614389642,0.09551226782475687,0.07164067797168223,0.023871589614389375,0.37511779540284707,0.37511779540284707,0.12499407864960681,0.0,4.9920074625035795,4.989265841093413,5.000235497798656,4.992058272967711,4.989378157274416,5.000101715686753,24770.22056417199,21054.687479546188,0.85,1.067846577085331,0.6635020301580239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695639269222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.180924198583,1533.6992792000858,0.37511779540284707,0.12499407864960681,6.112874298809886,3.4960338323663582
4449.0,-30.033321938057785,5.001655355818289,35.001493564869136,24.087908234819793,4.999120302901208,-26.5300858715456,-40.036566847097106,1.4958842363889922,-0.012287873256298099,-5.004307439221213,40.00297850943063,42254.37888582444,25750.22912867096,25750.22912867096,68004.6080144954,77276.61311705165,77276.61311705165,25750.22912867096,103026.8422457226,103026.8422457226,103026.8422457226,127797.06443960937,91458.66694910971,56436.432717882395,38913.593590252574,24770.22219388677,0.0,63683.81578413934,21054.688864803753,1533.6994351451028,0.0,0.8868860114127397,2.8164102389399295,0.0014959135982669303,354596.45005300106,1554661.6566342807,4.384312523156697,1554661.6566342807,4.384312523156697,0.85,0.09551226200572573,4.027634451161993,1.2668794338917362,1.0,0.0,4.027634451163989,1.284743430669386,1.2850415505730668,3.1349718200648726,19301.61931262528,1968.2174149811894,4632.441516551485,4632.441516551485,5.558673333849258,5.001655355818289,-2.3272503539623854,7.328905709780674,3.4960360455719077,3.4960360455719077,0.9988674415919736,0.0,0.0,0.00023203417658685126,0.997464156693558,0.00023262407478982428,198.949922621759,0.0,0.0,0.0,0.014568253182805043,7.852999006745937e-05,0.0001535041865193919,0.0006182587500230992,0.09551226200572448,0.07164067251719156,0.023871589488532925,0.09551228536760055,0.07164067251719249,0.023871589488533237,0.3751177634411576,0.3751177634411576,0.12499407685721003,0.0,4.992010774190987,4.989268262751239,5.000241480085435,4.992019565964938,4.989273495168163,5.000260954300188,24770.22219388677,21054.688864803753,0.85,1.0678475712730795,0.6635026241054486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516955397978397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.180146081453,1533.6994351451028,0.3751177634411576,0.12499407685721003,6.112874298809886,3.4960360455719077
4450.0,-30.033305271344833,5.00165347084473,35.001493232367324,24.087907710950844,4.999121818468521,-26.530070719918786,-40.03654952449722,1.495887267042465,-0.012292837012410018,-5.004304941410953,40.00297744491288,42254.37442335949,25750.22619682703,25750.22619682703,68004.60062018652,77276.60481652044,77276.60481652044,25750.22619682703,103026.83101334747,103026.83101334747,103026.83101334747,127797.04786444022,91458.65251509695,56436.422121936,38913.58932573439,24770.21685109274,0.0,63683.80617682713,21054.684323428828,1533.699081326437,0.0,0.886886027970345,2.816410595737947,0.0014959135982669303,354596.4845770488,1554661.6107324874,4.384311966845462,1554661.6107324874,4.384311966845462,0.85,0.09551225255050405,4.027634451161993,1.2668793849879876,1.0,0.0,4.027634451163948,1.2847434164925409,1.2850415363929322,3.134971854658558,19301.61626644247,1968.2171043569895,4632.441516551485,4632.441516551485,5.558672700955371,5.00165347084473,-2.327246821657441,7.328900292502171,3.4960382316765943,3.4960382316765943,0.9988680661933127,0.0,0.0,0.00023203417658685126,0.997462425939569,0.00023262447842913432,198.94990898287145,0.0,0.0,0.0,0.014568253182805043,7.853014405850984e-05,0.0001535040325283414,0.000618258129803439,0.09551225255050327,0.07164066400100799,0.02387158854949528,0.0955122772164393,0.07164066400100857,0.023871588549495473,0.375117730862614,0.375117730862614,0.12499407594321654,0.0,4.9920100907581855,4.989268676641643,5.000237502680648,4.992012104398555,4.989275080038283,5.000226341664472,24770.21685109274,21054.684323428828,0.85,1.0678476162583954,0.6635026541289668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695440029495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.179369515963,1533.699081326437,0.375117730862614,0.12499407594321654,6.112874298809886,3.4960382316765943
4451.0,-30.03328858875107,5.001651576944539,35.00149290012576,24.087907431554072,4.999121812199049,-26.530055706214476,-40.03653597375376,1.495888929662445,-0.01225849706770532,-5.004304001809609,40.00297678749048,42254.38579222798,25750.22726802292,25750.22726802292,68004.61306025091,77276.60365412344,77276.60365412344,25750.22726802292,103026.83092214636,103026.83092214636,103026.83092214636,127797.04561095966,91458.64459658101,56436.42673468545,38913.57540210618,24770.2146888133,0.0,63683.79009091948,21054.682485491303,1533.6989467976782,0.0,0.8868860351289113,2.816410254315834,0.0014959135982669303,354596.49756396154,1554661.5823845668,4.384311726328147,1554661.5823845668,4.384311726328147,0.85,0.09551224449905565,4.027634451161993,1.266879358063452,1.0,0.0,4.027634451161254,1.2847434087151075,1.285041528613694,3.134971873636694,19301.614595303086,1968.216933948197,4632.441516551485,4632.441516551485,5.558672932193236,5.001651576944539,-2.327244428830865,7.328896005775404,3.496040421969268,3.496040421969268,0.9988686919912194,0.0,0.0,0.00023203417658685126,0.9974606935396877,0.0002326248824536953,198.94989533099007,0.0,0.0,0.0,0.014568253182805043,7.853026451944573e-05,0.00015350391206740553,0.0006182576446308236,0.09551224449905649,0.07164065649377677,0.023871588005279727,0.09551225803092508,0.07164065649377613,0.02387158800527952,0.375117697670397,0.375117697670397,0.12499407513171258,0.0,4.992016816476678,4.989276813497213,5.000239992581612,4.9920455047418955,4.989311146913337,5.0002517384686485,24770.2146888133,21054.682485491303,0.85,1.0678480813274889,0.6635030002439024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695340509422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.17859267451,1533.6989467976782,0.375117697670397,0.12499407513171258,6.112874298809886,3.496040421969268
4452.0,-30.03327195463515,5.001649705241569,35.00149256907895,24.087912041600816,4.999123880411889,-26.530040528676118,-40.03651865115387,1.4958924544528767,-0.012188371791353347,-5.004301597389496,40.002976157807105,42254.381182062796,25750.22460435647,25750.22460435647,68004.60578641927,77276.61405412988,77276.61405412988,25750.22460435647,103026.83865848635,103026.83865848635,103026.83865848635,127797.05069151547,91458.64909996462,56436.41622789755,38913.59208007452,24770.21203302912,0.0,63683.804113103644,21054.680228074754,1533.6987513940546,0.0,0.8868860496377093,2.816409613797828,0.0014959135982669303,354596.5307971997,1554661.555232747,4.384311238853847,1554661.555232747,4.384311238853847,0.85,0.09551223577167473,4.027634451161993,1.2668793014669792,1.0,0.0,4.027634451159863,1.2847433922267806,1.285041512121541,3.1349719138707526,19301.615545706136,1968.217030862337,4632.441516551485,4632.441516551485,5.55867235719052,5.001649705241569,-2.327240963047042,7.328890668288611,3.4960426064274515,3.4960426064274515,0.998869316122129,0.0,0.0,0.00023203417658685126,0.997458966177195,0.00023262528530485055,198.94988171878146,0.0,0.0,0.0,0.014568253182805043,7.853041851099398e-05,0.00015350375807585728,0.0006182570244091588,0.09551223577168017,0.07164064841092678,0.023871587360753385,0.09551222570279269,0.0716406484109227,0.02387158736075203,0.3751176644560437,0.3751176644560437,0.12499407479189853,0.0,4.992035184337908,4.989303124788194,5.000234519704065,4.992113225598132,4.989412940304135,5.000217199252404,24770.21203302912,21054.680228074754,0.85,1.0678477319860133,0.6635027817593656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952408945356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.17781670676,1533.6987513940546,0.3751176644560437,0.12499407479189853,6.112874298809886,3.4960426064274515
4453.0,-30.03325532901899,5.001647725631938,35.00149221863717,24.08790240241217,4.999116497866597,-26.530026303914166,-40.03650143332777,1.4958874727618006,-0.012150287590998232,-5.004305362276413,40.002974930792384,42254.377116050695,25750.23755315567,25750.23755315567,68004.61466920636,77276.6049179908,77276.6049179908,25750.23755315567,103026.84247114648,103026.84247114648,103026.84247114648,127797.05086982423,91458.63024451371,56436.402442573744,38913.58644659996,24770.208398677754,0.0,63683.79484527772,21054.67713887609,1533.6986394293265,0.0,0.8868860349289645,2.816408673993983,0.0014959135982669303,354596.4787599622,1554661.5023241222,4.384311733046066,1554661.5023241222,4.384311733046066,0.85,0.09551222968052402,4.027634451161993,1.2668792470684278,1.0,0.0,4.027634451161463,1.284743415530223,1.285041535430391,3.1349718570067617,19301.611566414205,1968.2166250874873,4632.441516551485,4632.441516551485,5.558675152433408,5.001647725631938,-2.3272420412895984,7.328889766921536,3.496044794425296,3.496044794425296,0.9988699412643703,0.0,0.0,0.00023203417658685126,0.9974572397005868,0.00023262568795079624,198.9498681135303,0.0,0.0,0.0,0.014568253182805043,7.85305715714183e-05,0.00015350360501543297,0.0006182564079377208,0.09551222968051756,0.07164064237236539,0.023871587308152163,0.095512185274724,0.07164064237237024,0.023871587308153776,0.3751176323319884,0.3751176323319884,0.1249940743480211,0.0,4.992060593853864,4.989323546501737,5.0002748980707,4.9921550746853995,4.989398077076487,5.000429254150504,24770.208398677754,21054.67713887609,0.85,1.0678480268712982,0.6635028144712382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951415691328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.177040323926,1533.6986394293265,0.3751176323319884,0.1249940743480211,6.112874298809886,3.496044794425296
4454.0,-30.033238694359802,5.001645927335067,35.00149187676395,24.08790533607828,4.999129215847387,-26.530010060829387,-40.0364839361049,1.4959005823169704,-0.0123448145291718,-5.004295512695827,40.00297447948824,42254.37186103699,25750.215795624423,25750.215795624423,68004.58765666142,77276.56535747014,77276.56535747014,25750.215795624423,103026.78115309456,103026.78115309456,103026.78115309456,127796.9848099479,91458.58909879341,56436.39560236002,38913.54832937044,24770.20365685334,0.0,63683.75198622378,21054.67310832534,1533.6981477937072,0.0,0.8868860866610805,2.8164123792425797,0.0014959135982669303,354596.61489818455,1554661.4828639782,4.384309994923016,1554661.4828639782,4.384309994923016,0.85,0.09551221794509594,4.027634451161993,1.2668791701411828,1.0,0.0,4.0276344511635385,1.284743354206116,1.285041474092054,3.1349720066470375,19301.602882939405,1968.2157396194834,4632.441516551485,4632.441516551485,5.5586704556593265,5.001645927335067,-2.327233135082485,7.328879062417553,3.4960469467517936,3.4960469467517936,0.9988705562147981,0.0,0.0,0.00023203417658685126,0.99745551228814,0.0002326260908163916,198.9498545008808,0.0,0.0,0.0,0.014568253182805043,7.853072711586399e-05,0.00015350344947098727,0.0006182557814615525,0.09551221794510284,0.07164063173962933,0.02387158620547351,0.09551228588415753,0.07164063173962415,0.02387158620547179,0.37511760074041134,0.37511760074041134,0.12499407659888653,0.0,4.992034870312693,4.989302992342687,5.000233659206174,4.991950698166647,4.9892394977989625,5.000087428915151,24770.20365685334,21054.67310832534,0.85,1.0678483213641736,0.663503178490136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950422944974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.176264325282,1533.6981477937072,0.37511760074041134,0.12499407659888653,6.112874298809886,3.4960469467517936
4455.0,-30.033222112548984,5.001643967901641,35.001491546521876,24.08790128482508,4.999119806242642,-26.529996078257348,-40.03647055998442,1.4958937719510594,-0.012165073073447275,-5.004301716150721,40.002974134523946,42254.383448047985,25750.23513201117,25750.23513201117,68004.61858005915,77276.58702463645,77276.58702463645,25750.23513201117,103026.82215664763,103026.82215664763,103026.82215664763,127797.02858685462,91458.60024353271,56436.396666944485,38913.55952954247,24770.206430206992,0.0,63683.765959749464,21054.675465675944,1533.6984630053494,0.0,0.8868860563564686,2.8164092938683196,0.0014959135982669303,354596.5291557141,1554661.4679891884,4.384311013113412,1554661.4679891884,4.384311013113412,0.85,0.09551221428807632,4.027634451161993,1.2668791454145687,1.0,0.0,4.027634451162508,1.2847433860637643,1.2850415059570948,3.1349719289094624,19301.605234947394,1968.2159794575512,4632.441516551485,4632.441516551485,5.558674629783637,5.001643967901641,-2.327235978189204,7.328879946090845,3.4960491504749576,3.4960491504749576,0.9988711858499879,0.0,0.0,0.00023203417658685126,0.9974537903668966,0.0002326264924027221,198.94984093148065,0.0,0.0,0.0,0.014568253182805043,7.85308460252837e-05,0.00015350333056156755,0.0006182553025378771,0.09551221428806886,0.071640627465171,0.023871586822897854,0.09551219761705082,0.0716406274651766,0.02387158682289972,0.37511756710256167,0.37511756710256167,0.12499407608101981,0.0,4.992057583402072,4.989321738260401,5.000268277972509,4.992136643077288,4.989384930418225,5.000394959655182,24770.206430206992,21054.675465675944,0.85,1.0678485726337326,0.6635032148499878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949429658776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.175489061987,1533.6984630053494,0.37511756710256167,0.12499407608101981,6.112874298809886,3.4960491504749576
4456.0,-30.033205514423162,5.001642144932532,35.00149120564063,24.08791008582341,4.999128755517333,-26.529980244927874,-40.036453132610745,1.495903486022034,-0.012180532998797844,-5.004293982816185,40.00297316414992,42254.37829395323,25750.218756293118,25750.218756293118,68004.59705024635,77276.58643741097,77276.58643741097,25750.218756293118,103026.80519370409,103026.80519370409,103026.80519370409,127797.00456536445,91458.59656020366,56436.3884167458,38913.56460384206,24770.19937166036,0.0,63683.76397550242,21054.669465911305,1533.6978910225469,0.0,0.8868860992032032,2.8164103997380683,0.0014959135982669303,354596.6360437681,1554661.42614686,4.384309573526149,1554661.42614686,4.384309573526149,0.85,0.09551220256621676,4.027634451161993,1.266879123435356,1.0,0.0,4.027634451162346,1.2847433406231141,1.2850414605059002,3.134972039791658,19301.604457610294,1968.2159001912269,4632.441516551485,4632.441516551485,5.558671094775588,5.001642144932532,-2.3272286288529553,7.3288707737854875,3.4960513025914324,3.4960513025914324,0.9988718007404093,0.0,0.0,0.00023203417658685126,0.9974520667546529,0.00023262689438481617,198.94982734873128,0.0,0.0,0.0,0.014568253182805043,7.853100094929377e-05,0.0001535031756375575,0.0006182546785605969,0.0955122025662203,0.07164061683856288,0.023871585727657425,0.09551220411380858,0.07164061683856023,0.02387158572765654,0.3751175341981958,0.3751175341981958,0.12499407792270441,0.0,4.992065816829211,4.989342176423349,5.00023988139742,4.992113449817396,4.989438628620803,5.000140997019855,24770.19937166036,21054.669465911305,0.85,1.0678482678317514,0.6635031545906654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516948439528392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.174713294451,1533.6978910225469,0.3751175341981958,0.12499407792270441,6.112874298809886,3.4960513025914324
4457.0,-30.03318888077951,5.00164014563694,35.00149085817611,24.08789056297394,4.999117465357809,-26.529966403750855,-40.03643598463384,1.495894988329179,-0.012219481352701678,-5.0043009547662365,40.002972290635626,42254.37449335853,25750.239915471047,25750.239915471047,68004.61440882958,77276.55305057562,77276.55305057562,25750.239915471047,103026.79296604666,103026.79296604666,103026.79296604666,127796.99227682648,91458.55186870265,56436.373311485564,38913.53173024121,24770.199310779815,0.0,63683.73104102102,21054.669414162843,1533.6980553836497,0.0,0.8868860669027043,2.816410097490223,0.0014959135982669303,354596.5396793633,1554661.3884811033,4.384310658775391,1554661.3884811033,4.384310658775391,0.85,0.09551219885489423,4.027634451161993,1.2668790371669458,1.0,0.0,4.02763445116294,1.2847433803737696,1.2850415002657796,3.1349719427939267,19301.595025826868,1968.214938416979,4632.441516551485,4632.441516551485,5.558675662383803,5.00164014563694,-2.3272320593489666,7.328872204985906,3.4960534926089206,3.4960534926089206,0.9988724264596917,0.0,0.0,0.00023203417658685126,0.9974503394573194,0.00023262729722774327,198.94981373691843,0.0,0.0,0.0,0.014568253182805043,7.853115338982798e-05,0.00015350302319702328,0.0006182540645858495,0.09551219885488914,0.07164061252781345,0.023871586327075683,0.09551220062090057,0.07164061252781728,0.023871586327076956,0.3751175019957772,0.3751175019957772,0.1249940778521785,0.0,4.992071598849009,4.989333133885111,5.000290154555387,4.992081473413521,4.989283711452913,5.000477992864262,24770.199310779815,21054.669414162843,0.85,1.0678490926517061,0.6635034380466959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516947448423945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.173938406486,1533.6980553836497,0.3751175019957772,0.1249940778521785,6.112874298809886,3.4960534926089206
4458.0,-30.033172256896847,5.001638269569948,35.00149049028352,24.087904847133927,4.99912500671848,-26.529950688033438,-40.03642232911659,1.4959034378550902,-0.01211559260730155,-5.0042939189072815,40.00297100069462,42254.38519824633,25750.22512803895,25750.22512803895,68004.61032628528,77276.5803571712,77276.5803571712,25750.22512803895,103026.80548521015,103026.80548521015,103026.80548521015,127796.99608652333,91458.57549879793,56436.38033987305,38913.550176583194,24770.190601313177,0.0,63683.74077789637,21054.6620111162,1533.697407658459,0.0,0.8868861073584119,2.8164095541040153,0.0014959135982669303,354596.6369270995,1554661.332859114,4.384309299523143,1554661.332859114,4.384309299523143,0.85,0.09551218716372423,4.027634451161993,1.2668790360679854,1.0,0.0,4.027634451163682,1.2847433408484306,1.285041460731269,3.134972039241851,19301.60001276926,1968.2154469435802,4632.441516551485,4632.441516551485,5.5586724702372745,5.001638269569948,-2.3272252535981965,7.328863523168145,3.4960556263963043,3.4960556263963043,0.9988730361132298,0.0,0.0,0.00023203417658685126,0.9974486131768281,0.00023262769983491485,198.94980013309512,0.0,0.0,0.0,0.014568253182805043,7.853127478360568e-05,0.00015350290180324557,0.0006182535756560883,0.09551218716372747,0.07164060171191114,0.02387158545181633,0.09551214621244554,0.07164060171190871,0.02387158545181552,0.37511746858004597,0.37511746858004597,0.12499408100558362,0.0,4.992090269662981,4.989361870366224,5.000278615097386,4.992178326300007,4.9894901900958075,5.000245833193333,24770.190601313177,21054.6620111162,0.85,1.0678488652772204,0.6635035046953801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946455198794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.173164783335,1533.697407658459,0.37511746858004597,0.12499408100558362,6.112874298809886,3.4960556263963043
4459.0,-30.033155696327597,5.001636404059626,35.00149015329982,24.087904148641996,4.99912758358979,-26.529935525853784,-40.0364050065167,1.495907413115996,-0.01214507037121848,-5.00429207608711,40.002971165199966,42254.38029965579,25750.223861238643,25750.223861238643,68004.60416089444,77276.56708536392,77276.56708536392,25750.223861238643,103026.79094660256,103026.79094660256,103026.79094660256,127796.98398500535,91458.5565659284,56436.36978022051,38913.540873008766,24770.19303840279,0.0,63683.73391141156,21054.66408264237,1533.6975148699346,0.0,0.8868861161363041,2.8164101564693262,0.0014959135982669303,354596.66239806474,1554661.339952549,4.384309004598893,1554661.339952549,4.384309004598893,0.85,0.09551218066492415,4.027634451161993,1.2668789717787878,1.0,0.0,4.027634451161418,1.2847433222528863,1.2850414421314098,3.13497208461785,19301.596017138756,1968.2150395026597,4632.441516551485,4632.441516551485,5.5586721967744985,5.001636404059626,-2.327222214511026,7.328858618570653,3.49605779402549,3.49605779402549,0.9988736554358544,0.0,0.0,0.00023203417658685126,0.9974468934742263,0.0002326281009093613,198.94978658108496,0.0,0.0,0.0,0.014568253182805043,7.853142877698566e-05,0.0001535027478098656,0.0006182529554270459,0.0955121806649274,0.07164059501632963,0.023871585648597777,0.09551217426230042,0.07164059501632718,0.02387158564859696,0.3751174364795634,0.3751174364795634,0.12499408302168365,0.0,4.992100916443462,4.989380131068401,5.000266409961682,4.9921470057158785,4.989456676727684,5.00022109282321,24770.19303840279,21054.66408264237,0.85,1.0678488836017923,0.6635034993148256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945462556627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.17239151909,1533.6975148699346,0.3751174364795634,0.12499408302168365,6.112874298809886,3.49605779402549
4460.0,-30.033139125052493,5.001634506451548,35.001489816545046,24.0879041137174,4.999126042214815,-26.529920765858403,-40.036391525622435,1.495907683020688,-0.012076016493267616,-5.004292254223283,40.00297049789858,42254.39137192431,25750.22771296931,25750.22771296931,68004.61908489361,77276.57313244943,77276.57313244943,25750.22771296931,103026.80084541874,103026.80084541874,103026.80084541874,127796.99203241436,91458.55528046067,56436.373519935325,38913.5352894726,24770.191186995624,0.0,63683.726476468226,21054.66250894628,1533.6974240744737,0.0,0.8868861176453842,2.816409228542474,0.0014959135982669303,354596.65993591415,1554661.311178652,4.384308953896024,1554661.311178652,4.384308953896024,0.85,0.09551217386144667,4.027634451161993,1.2668789673829455,1.0,0.0,4.027634451161642,1.2847433209903218,1.2850414408685522,3.134972087698702,19301.59574585108,1968.2150118390152,4632.441516551485,4632.441516551485,5.558673028243319,5.001634506451548,-2.3272206642080637,7.328855170659612,3.496059961712493,3.496059961712493,0.998874274774998,0.0,0.0,0.00023203417658685126,0.9974451726630936,0.00023262850224372713,198.94977302031575,0.0,0.0,0.0,0.014568253182805043,7.853154861880057e-05,0.00015350262796805068,0.0006182524727480234,0.09551217386144717,0.071640588250242,0.023871585611205177,0.09551213730192634,0.07164058825024162,0.023871585611205053,0.37511740481490685,0.37511740481490685,0.12499408407986216,0.0,4.992124048571213,4.989409807516552,5.000269900361445,4.99221623773002,4.98952817474634,5.000283523303892,24770.191186995624,21054.66250894628,0.85,1.0678492426165105,0.6635037506408756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516944473695155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.171617540598,1533.6974240744737,0.37511740481490685,0.12499408407986216,6.112874298809886,3.496059961712493
4461.0,-30.033122590207963,5.001632661211049,35.001489482577675,24.087903170753293,4.999130137446313,-26.529905474946872,-40.03637416809795,1.4959130221852346,-0.012146115660698342,-5.00428846042928,40.002969905578304,42254.38629101771,25750.221428859903,25750.221428859903,68004.60771987762,77276.55273953239,77276.55273953239,25750.221428859903,103026.7741683923,103026.7741683923,103026.7741683923,127796.9622676639,91458.52985176373,56436.36340324915,38913.5182761273,24770.1880992716,0.0,63683.706375398906,21054.65988438086,1533.6971682066335,0.0,0.8868861390858275,2.8164105922879807,0.0014959135982669303,354596.7123727187,1554661.285637926,4.38430823352872,1554661.285637926,4.38430823352872,0.8500000000000001,0.09551216522708052,4.027634451161993,1.2668788811145353,1.0,0.0,4.02763445116286,1.2847432960146872,1.285041415887122,3.1349721486431084,19301.59037932821,1968.2144646059776,4632.441516551485,4632.441516551485,5.558671671699609,5.001632661211049,-2.327216203565606,7.328848864776655,3.496062116607489,3.496062116607489,0.9988748904592825,0.0,0.0,0.00023203417658685126,0.9974434556382056,0.00023262890269643024,198.9497594893606,0.0,0.0,0.0,0.014568253182805043,7.853170292314865e-05,0.0001535024736637026,0.0006182518512665151,0.0955121652270805,0.07164058013568826,0.023871585091392238,0.09551216992490263,0.07164058013568828,0.02387158509139224,0.3751173742036402,0.3751173742036402,0.12499408531576253,0.0,4.9921262656512795,4.989418767838117,5.0002518787261465,4.992142344768581,4.989461820382587,5.000187004605721,24770.1880992716,21054.65988438086,0.85,1.0678494012111688,0.6635038802851562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516943484194553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.170844328599,1533.6971682066335,0.3751173742036402,0.12499408531576253,6.112874298809886,3.496062116607489
4462.0,-30.033106035760866,5.001630831562049,35.00148916546443,24.08789723357188,4.999132512069263,-26.52989033848673,-40.03635684549806,1.4959168147951105,-0.01225794573741723,-5.004286347139903,40.002969728556714,42254.381383254695,25750.219557880024,25750.219557880024,68004.60094113472,77276.51912615827,77276.51912615827,25750.219557880024,103026.73868403828,103026.73868403828,103026.73868403828,127796.92698801933,91458.49049799224,56436.352755088665,38913.486381003975,24770.188303981045,0.0,63683.67468498502,21054.660058383888,1533.6971387131036,0.0,0.8868861504755061,2.8164123080570644,0.0014959135982669303,354596.7415820412,1554661.2780047914,4.384307850852311,1554661.2780047914,4.384307850852311,0.85,0.09551215787741706,4.027634451161993,1.2668788195727396,1.0,0.0,4.0276344511616,1.2847432782735528,1.285041398141871,3.134972191934218,19301.58207402986,1968.2136177012394,4632.441516551485,4632.441516551485,5.558671267813261,5.001630831562049,-2.3272129568862274,7.328843788448276,3.4960642841373577,3.4960642841373577,0.9988755097535308,0.0,0.0,0.00023203417658685126,0.9974417365809317,0.0002326293036245172,198.94974594236592,0.0,0.0,0.0,0.014568253182805043,7.853185691730466e-05,0.0001535023196695466,0.0006182512310343471,0.0955121578774202,0.0716405731321803,0.023871584745239906,0.0955122275011806,0.07164057313217793,0.023871584745239125,0.3751173431980914,0.3751173431980914,0.12499408539110386,0.0,4.992105889512686,4.989397914418362,5.000232934337873,4.992028401402479,4.98931851770044,5.0001611743850845,24770.188303981045,21054.660058383888,0.85,1.0678498261528313,0.6635041333947583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942496869418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.17007093915,1533.6971387131036,0.3751173431980914,0.12499408539110386,6.112874298809886,3.4960642841373577
4463.0,-30.033089488702146,5.001628895803746,35.001488829865394,24.087898071762197,4.9991253240499995,-26.529876164974418,-40.036347206309415,1.495912000322255,-0.012049194069447822,-5.004290012348724,40.00296855589007,42254.40839692024,25750.232290996377,25750.232290996377,68004.64068791662,77276.5516646824,77276.5516646824,25750.232290996377,103026.78395567878,103026.78395567878,103026.78395567878,127796.96883806842,91458.51342775399,56436.370159991966,38913.492519735584,24770.184882389647,0.0,63683.677402125235,21054.6571500312,1533.697040922926,0.0,0.8868861360770727,2.816409137901225,0.0014959135982669303,354596.6909225028,1554661.22743965,4.384308334618447,1554661.22743965,4.384308334618447,0.85,0.09551215153540552,4.027634451161993,1.266878850893118,1.0,0.0,4.0276344511628555,1.284743300794775,1.2850414206683192,3.1349721369789556,19301.586913172465,1968.2141111564567,4632.441516551485,4632.441516551485,5.558674016496931,5.001628895803746,-2.3272139694206864,7.328842865224432,3.496066453295261,3.496066453295261,0.9988761295129317,0.0,0.0,0.00023203417658685126,0.9974400182940893,0.00023262970437430087,198.94973240141923,0.0,0.0,0.0,0.014568253182805043,7.853194260772199e-05,0.00015350223397912928,0.0006182508859046702,0.09551215153540324,0.07164056692610767,0.023871584609295577,0.09551211235196756,0.07164056692610937,0.02387158460929615,0.37511731007439014,0.37511731007439014,0.12499408447000318,0.0,4.99213426881397,4.98942606910316,5.000261987106001,4.992240818279299,4.989531721037338,5.000371230259816,24770.184882389647,21054.6571500312,0.85,1.0678504047199884,0.6635045292706375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941508373915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.169298493567,1533.697040922926,0.37511731007439014,0.12499408447000318,6.112874298809886,3.496066453295261
4464.0,-30.033072969910528,5.001626972906238,35.00148846520127,24.087892553675943,4.999125293874281,-26.529861301043166,-40.036329918634124,1.495913625006874,-0.012107818790752845,-5.004288169246981,40.00296703810865,42254.40351030134,25750.230747700913,25750.230747700913,68004.63425800225,77276.52933535643,77276.52933535643,25750.230747700913,103026.76008305735,103026.76008305735,103026.76008305735,127796.9371565397,91458.48439910261,56436.358574047495,38913.47313895013,24770.17707348236,0.0,63683.65021243249,21054.650512460004,1533.696559029722,0.0,0.8868861509450552,2.816410123190287,0.0014959135982669303,354596.7163973626,1554661.1619932347,4.384307835076156,1554661.1619932347,4.384307835076156,0.85,0.09551214226040648,4.027634451161993,1.2668788245180624,1.0,0.0,4.027634451162916,1.2847432931947977,1.2850414130665784,3.1349721555240744,19301.580786908034,1968.2134864513403,4632.441516551485,4632.441516551485,5.558673683347455,5.001626972906238,-2.3272109793446445,7.328837952250883,3.4960685873941095,3.4960685873941095,0.9988767392554598,0.0,0.0,0.00023203417658685126,0.9974383029457481,0.00023263010444012585,198.94971888360618,0.0,0.0,0.0,0.014568253182805043,7.853209629183902e-05,0.00015350208029501225,0.0006182502669212259,0.09551214226040675,0.0716405582793551,0.023871583981051644,0.09551211735673051,0.07164055827935491,0.023871583981051575,0.37511727821542296,0.37511727821542296,0.1249940856509468,0.0,4.992142784592261,4.989431572154331,5.000279543980241,4.992180350456238,4.989457087733854,5.000353275426619,24770.17707348236,21054.650512460004,0.85,1.0678507596715334,0.6635047358207542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940520319719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.168526451782,1533.696559029722,0.37511727821542296,0.1249940856509468,6.112874298809886,3.4960685873941095
4465.0,-30.03305641156684,5.001625150116205,35.00148812092542,24.08790149437266,4.99913319408445,-26.52984560847327,-40.03631252618504,1.495922390990848,-0.012095500155226091,-5.004282156841169,40.00296690263551,42254.39828061446,25750.21873480404,25750.21873480404,68004.61701541851,77276.53367234436,77276.53367234436,25750.21873480404,103026.7524071484,103026.7524071484,103026.7524071484,127796.92827946818,91458.48523120233,56436.34983947243,38913.483768588776,24770.175872319778,0.0,63683.659640908554,21054.64949147181,1533.6963634435544,0.0,0.8868861820167334,2.816410663245835,0.0014959135982669303,354596.79949923867,1554661.156151663,4.38430679111361,1554661.156151663,4.38430679111361,0.85,0.09551213300607139,4.027634451161993,1.2668787300074476,1.0,0.0,4.0276344511621085,1.284743252189131,1.2850413720513965,3.1349722555842403,19301.58096251602,1968.213504358371,4632.441516551485,4632.441516551485,5.558671090136762,5.001625150116205,-2.3272049080196044,7.328830058135809,3.4960707221463676,3.4960707221463676,0.9988773491846764,0.0,0.0,0.00023203417658685126,0.9974365834934166,0.00023263050546449377,198.9497053334283,0.0,0.0,0.0,0.014568253182805043,7.853225090765552e-05,0.00015350192567919574,0.0006182496441852366,0.0955121330060732,0.07164054948793544,0.02387158351813776,0.09551212683742823,0.07164054948793408,0.023871583518137306,0.3751172460128137,0.3751172460128137,0.1249940878354768,0.0,4.9921492734080175,4.9894488229933245,5.000253732739736,4.992186656685931,4.989529254762033,5.000161918024276,24770.175872319778,21054.64949147181,0.85,1.0678503308207228,0.6635045554679689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939533953537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.167754395285,1533.6963634435544,0.3751172460128137,0.1249940878354768,6.112874298809886,3.4960707221463676
4466.0,-30.033039855417766,5.001623264778408,35.00148779161538,24.087896395381563,4.999130336331308,-26.52983099376009,-40.03629527343435,1.495921474673596,-0.012078882194828111,-5.004283751400703,40.002966649994555,42254.39369655944,25750.226240535674,25750.226240535674,68004.61993709512,77276.5246051163,77276.5246051163,25750.226240535674,103026.75084565197,103026.75084565197,103026.75084565197,127796.92805525575,91458.46830451304,56436.33739595606,38913.47878728552,24770.17720960378,0.0,63683.6559968893,21054.65062816321,1533.6964868284242,0.0,0.8868861748205802,2.816410258795946,0.0014959135982669303,354596.7774596589,1554661.1452578376,4.384307032893736,1554661.1452578376,4.384307032893736,0.85,0.09551212748775895,4.027634451161993,1.2668786981375892,1.0,0.0,4.027634451159885,1.2847432564754953,1.2850413763387551,3.134972245124849,19301.577390273782,1968.2131400910384,4632.441516551485,4632.441516551485,5.558672710390706,5.001623264778408,-2.3272043979030044,7.328827662681412,3.4960728838928845,3.4960728838928845,0.9988779668265384,0.0,0.0,0.00023203417658685126,0.997434864272186,0.00023263090643634487,198.94969178504823,0.0,0.0,0.0,0.014568253182805043,7.85324042818559e-05,0.00015350177230499535,0.0006182490264500231,0.09551212748775693,0.07164054378005423,0.0238715837077027,0.0955121200303413,0.07164054378005574,0.023871583707703203,0.3751172142516586,0.3751172142516586,0.12499408820358153,0.0,4.99216099892152,4.989462398839919,5.0002599042843485,4.992204869205864,4.989513671289615,5.00028155903874,24770.17720960378,21054.65062816321,0.85,1.0678504378017633,0.6635045214524651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938545225764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.166983681773,1533.6964868284242,0.3751172142516586,0.12499408820358153,6.112874298809886,3.4960728838928845
4467.0,-30.0330233260657,5.001621459375549,35.0014874654603,24.087895173020684,4.9991362618455515,-26.52981552474847,-40.03627788098527,1.495928460528314,-0.012192684341528093,-5.004278654697627,40.00296608326865,42254.3884852557,25750.21664834298,25750.21664834298,68004.60513359868,77276.49562631895,77276.49562631895,25750.21664834298,103026.71227466193,103026.71227466193,103026.71227466193,127796.88603012433,91458.4350331686,56436.327892105364,38913.45237895915,24770.173755462394,0.0,63683.626134421545,21054.647692143033,1533.6961792597056,0.0,0.8868862027954671,2.816412348750324,0.0014959135982669303,354596.8479049435,1554661.1208207353,4.384306092978841,1554661.1208207353,4.384306092978841,0.8499999999999999,0.09551211790873536,4.027634451161993,1.2668786316504708,1.0,0.0,4.027634451161828,1.2847432237969487,1.2850413436526258,3.1349723248655588,19301.570368622954,1968.2124240819194,4632.441516551485,4632.441516551485,5.558670639734734,5.001621459375549,-2.3271989875028694,7.328820446878419,3.4960750237328426,3.4960750237328426,0.9988785782093836,0.0,0.0,0.00023203417658685126,0.9974331478367893,0.00023263130675983828,198.94967825859874,0.0,0.0,0.0,0.014568253182805043,7.85325588982334e-05,0.00015350161768861787,0.0006182484037117746,0.09551211790873773,0.07164053496581742,0.023871582942920307,0.09551217476500143,0.07164053496581564,0.023871582942919713,0.3751171826322179,0.3751171826322179,0.12499408904162752,0.0,4.992144055710526,4.9894487988065634,5.000232926726142,4.992085970356072,4.989404086506852,5.0001347058909005,24770.173755462394,21054.647692143033,0.85,1.0678507060834843,0.6635047507512586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937556629168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.166213476241,1533.6961792597056,0.3751171826322179,0.12499408904162752,6.112874298809886,3.4960750237328426
4468.0,-30.033006811572783,5.001619550533296,35.00148713606825,24.087890632823132,4.999129928460556,-26.529801295096117,-40.03626824179662,1.4959244119838737,-0.012090440679401127,-5.004282180893386,40.00296533667431,42254.41533299044,25750.229061070335,25750.229061070335,68004.64439406077,77276.50286706154,77276.50286706154,25750.229061070335,103026.73192813188,103026.73192813188,103026.73192813188,127796.90485072983,91458.4330242543,56436.34549018319,38913.43059341234,24770.172922597958,0.0,63683.6035160103,21054.646984208262,1533.6962243384633,0.0,0.8868861875620395,2.8164105939738064,0.0014959135982669303,354596.79916679533,1554661.088627747,4.384306604799512,1554661.088627747,4.384306604799512,0.85,0.09551211218491362,4.027634451161993,1.2668786503328016,1.0,0.0,4.027634451161455,1.2847432427352967,1.2850413625953683,3.1349722786530587,19301.569944657676,1968.2123808494928,4632.441516551485,4632.441516551485,5.558673319256387,5.001619550533296,-2.327199899448787,7.328819449982083,3.4960771845442777,3.4960771845442777,0.9988791955840793,0.0,0.0,0.00023203417658685126,0.9974314329475774,0.0002326317067240916,198.94966474431084,0.0,0.0,0.0,0.014568253182805043,7.853264458935848e-05,0.00015350153199749278,0.000618248058579247,0.0955121121849124,0.07164052920402084,0.023871582980891568,0.0955121164225438,0.07164052920402175,0.023871582980891873,0.3751171494865292,0.3751171494865292,0.1249940882486953,0.0,4.9921549333174084,4.989455904335216,5.000255124504406,4.992191740213968,4.989477623848359,5.000337211968258,24770.172922597958,21054.646984208262,0.85,1.0678517018429108,0.6635054079872775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516936569632806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.165443285747,1533.6962243384633,0.3751171494865292,0.1249940882486953,6.112874298809886,3.4960771845442777
4469.0,-30.03299031510855,5.001617718265805,35.00148679481765,24.087894823774718,4.999134892471644,-26.529785951821268,-40.03624707749111,1.4959305291843477,-0.012094311906423627,-5.004277287393899,40.002964332484225,42254.39438159376,25750.219872098995,25750.219872098995,68004.61425369275,77276.49969206743,77276.49969206743,25750.219872098995,103026.71956416643,103026.71956416643,103026.71956416643,127796.88647639405,91458.42518083549,56436.3198703617,38913.45034497087,24770.166912227625,0.0,63683.61725719849,21054.64187539348,1533.6957776538325,0.0,0.8868862160866571,2.8164112160892016,0.0014959135982669303,354596.86680345616,1554661.045327284,4.384305646414502,1554661.045327284,4.384305646414502,0.85,0.09551210174439553,4.027634451161993,1.2668785519758243,1.0,0.0,4.027634451162262,1.2847432141201558,1.2850413339735873,3.1349723484784313,19301.568289366944,1968.2122120568129,4632.441516551485,4632.441516551485,5.55867133564336,5.001617718265805,-2.3271946584472794,7.328812376713084,3.496079311142491,3.496079311142491,0.9988798031835688,0.0,0.0,0.00023203417658685126,0.9974297199336658,0.000232632106252341,198.9496512447781,0.0,0.0,0.0,0.014568253182805043,7.853283273756747e-05,0.0001535013438492838,0.0006182473007870386,0.09551210174439846,0.07164051966776366,0.023871582076634798,0.09551211277444994,0.07164051966776147,0.02387158207663407,0.37511711636691286,0.37511711636691286,0.12499408911629922,0.0,4.992158681515605,4.989465283627169,5.000241971780895,4.992182975487481,4.98951210237874,5.000198663952233,24770.166912227625,21054.64187539348,0.85,1.0678509981467146,0.6635049358289635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935583523844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.164673348552,1533.6957776538325,0.37511711636691286,0.12499408911629922,6.112874298809886,3.496079311142491
4470.0,-30.032973807057108,5.001615884627992,35.00148647004234,24.087889061216288,4.999136090794579,-26.529770974756598,-40.03623356167225,1.4959332584940779,-0.012175920978563681,-5.004276000220068,40.00296412986253,42254.40506608686,25750.220036537503,25750.220036537503,68004.62510262436,77276.47160029899,77276.47160029899,25750.220036537503,103026.69163683649,103026.69163683649,103026.69163683649,127796.85902975121,91458.39089121559,56436.324357003454,38913.407260235705,24770.16739291472,0.0,63683.57465315043,21054.64228397751,1533.6957839681584,0.0,0.8868862233670498,2.816412438417181,0.0014959135982669303,354596.88459443586,1554661.0365902784,4.384305401804067,1554661.0365902784,4.384305401804067,0.8500000000000001,0.09551209443435096,4.027634451161993,1.2668785074679185,1.0,0.0,4.0276344511612105,1.2847432013529463,1.2850413212034153,3.1349723796323996,19301.561052817236,1968.2114741341068,4632.441516551485,4632.441516551485,5.558671371140519,5.001615884627992,-2.3271920391571124,7.328807923785105,3.496081457659353,3.496081457659353,0.9988804164741009,0.0,0.0,0.00023203417658685126,0.9974280057196971,0.00023263250606185486,198.94963773576507,0.0,0.0,0.0,0.014568253182805043,7.853295289184002e-05,0.00015350122369501125,0.0006182468168495509,0.09551209443435173,0.07164051260216972,0.023871581832182003,0.0955121554041768,0.07164051260216915,0.023871581832181816,0.37511708341083305,0.37511708341083305,0.12499408918253346,0.0,4.992146471849878,4.989451654928871,5.0002340202298114,4.992100079241482,4.98939958680819,5.000204661080147,24770.16739291472,21054.64228397751,0.85,1.0678518828914414,0.6635055474857289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934598491538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.163903600667,1533.6957839681584,0.37511708341083305,0.12499408918253346,6.112874298809886,3.496081457659353
