time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4471.0,-30.032957374265468,5.001613963457783,35.00148612643925,24.08788448609414,4.999130050680808,-26.529756789284697,-40.03622015062717,1.4959294657000537,-0.012082264797641074,-5.004278823377309,40.0029629319107,42254.41592659405,25750.230540425102,25750.230540425102,68004.64646701915,77276.47747109142,77276.47747109142,25750.230540425102,103026.70801151652,103026.70801151652,103026.70801151652,127796.87155763508,91458.38766424556,56436.3261197481,38913.40171610829,24770.163546118558,0.0,63683.565262226846,21054.639014200773,1533.6956399212525,0.0,0.886886213343129,2.816410878522683,0.0014959135982669303,354596.8455734968,1554660.9849348532,4.384305738592987,1554660.9849348532,4.384305738592987,0.85,0.09551208750549381,4.027634451161993,1.266878480543383,1.0,0.0,4.027634451161666,1.2847432190949402,1.285041338949526,3.1349723363391875,19301.56037179105,1968.2114046887623,4632.441516551485,4632.441516551485,5.5586736386030555,5.001613963457783,-2.3271924573969596,7.328806420854742,3.496083600709056,3.496083600709056,0.998881028774016,0.0,0.0,0.00023203417658685126,0.9974262993239451,0.0002326329040492755,198.94962428834108,0.0,0.0,0.0,0.014568253182805043,7.85330721148517e-05,0.00015350110447199955,0.0006182463366628416,0.09551208750549187,0.07164050581030096,0.02387158169519091,0.09551209245379268,0.07164050581030242,0.0238715816951914,0.37511704919601724,0.37511704919601724,0.12499408891444129,0.0,4.9921575626349295,4.989456499141056,5.000263857629761,4.992196558579678,4.989470509724754,5.000377840145404,24770.163546118558,21054.639014200773,0.85,1.0678523758366791,0.6635058158663858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933612767473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.163134634795,1533.6956399212525,0.37511704919601724,0.12499408891444129,6.112874298809886,3.496083600709056
4472.0,-30.032940948982095,5.001612121019687,35.00148577313552,24.08789388081061,4.999135186928171,-26.52974149285075,-40.03620279310269,1.4959357307968622,-0.012003353064756084,-5.004273858772253,40.00296196215331,42254.41039877834,25750.221092571413,25750.221092571413,68004.63149134975,77276.49478398997,77276.49478398997,25750.221092571413,103026.71587656139,103026.71587656139,103026.71587656139,127796.87360559066,91458.40040725397,56436.31602204244,38913.42709467948,24770.157729029284,0.0,63683.58482370876,21054.634069674892,1533.6952049946308,0.0,0.8868862421047897,2.8164104214542145,0.0014959135982669303,354596.91419296764,1554660.9431191238,4.384304772243717,1554660.9431191238,4.384304772243717,0.85,0.09551207706002231,4.027634451161993,1.2668784679053355,1.0,0.0,4.0276344511615445,1.2847431897879684,1.2850413096357538,3.134972407852737,19301.563061100936,1968.2116789220515,4632.441516551485,4632.441516551485,5.558671599105385,5.001612121019687,-2.3271871801792376,7.328799301198925,3.4960857142970894,3.4960857142970894,0.9988816326563112,0.0,0.0,0.00023203417658685126,0.9974245937110044,0.00023263330185547965,198.94961084706318,0.0,0.0,0.0,0.014568253182805043,7.853322642196706e-05,0.0001535009501648842,0.0006182457151701878,0.0955120770600244,0.07164049609640305,0.023871580963621346,0.09551205296542674,0.07164049609640148,0.023871580963620822,0.3751170150858168,0.3751170150858168,0.12499409066611662,0.0,4.9921782639920025,4.989486846695968,5.000255607785505,4.992270505707495,4.989617673698433,5.000232046650581,24770.157729029284,21054.634069674892,0.85,1.0678518126704497,0.6635055252581736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932631537434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.162364711485,1533.6952049946308,0.3751170150858168,0.12499409066611662,6.112874298809886,3.4960857142970894
4473.0,-30.03292446121749,5.001610183793263,35.001485416829716,24.087884032074385,4.9991292984658235,-26.529727242753406,-40.036189382057614,1.4959320800017515,-0.012001776778276962,-5.004277049551818,40.0029611681045,42254.42144258481,25750.232467170947,25750.232467170947,68004.65390975575,77276.47864860279,77276.47864860279,25750.232467170947,103026.71111577374,103026.71111577374,103026.71111577374,127796.8676335581,91458.37521318038,56436.31800716227,38913.39689557567,24770.156517784355,0.0,63683.55341336003,21054.6330401167,1533.6952182638424,0.0,0.88688622874917,2.8164100282599343,0.0014959135982669303,354596.8700908469,1554660.908879909,4.384305220972786,1554660.908879909,4.384305220972786,0.8499999999999999,0.09551207156156245,4.027634451161993,1.2668784382333982,1.0,0.0,4.027634451162549,1.284743206865717,1.2850413267174652,3.1349723661803854,19301.557744093443,1968.2111367381772,4632.441516551485,4632.441516551485,5.558674054527541,5.001610183793263,-2.327187880980264,7.328798064773527,3.4960878484340268,3.4960878484340268,0.9988822424097219,0.0,0.0,0.00023203417658685126,0.997422881613141,0.00023263370117555384,198.9495973546569,0.0,0.0,0.0,0.014568253182805043,7.853334564536307e-05,0.0001535008309414882,0.0006182452349819306,0.09551207156155693,0.07164049026777142,0.023871581293785513,0.09551203901918556,0.07164049026777555,0.0238715812937869,0.37511698260974086,0.37511698260974086,0.12499409174287143,0.0,4.992198878956458,4.98950349238595,5.000288134640073,4.992275272773554,4.9895640101094045,5.000412176092198,24770.156517784355,21054.6330401167,0.85,1.0678526913903208,0.6635060259329114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931650755858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.161595185518,1533.6952182638424,0.37511698260974086,0.12499409174287143,6.112874298809886,3.4960878484340268
4474.0,-30.03290800035705,5.0016083206622755,35.001485051499756,24.08788298433649,4.999134126134046,-26.529711945159875,-40.03617202453313,1.4959380709369123,-0.012092245784572242,-5.004272338346441,40.00296019264468,42254.41605808653,25750.22357571849,25750.22357571849,68004.63963380503,77276.45482495682,77276.45482495682,25750.22357571849,103026.6784006753,103026.6784006753,103026.6784006753,127796.82918205722,91458.34668031284,56436.30791344277,38913.37640763341,24770.150781381915,0.0,63683.52718901532,21054.62816417463,1533.6947892361188,0.0,0.8868862562425809,2.8164117666928337,0.0014959135982669303,354596.9352078972,1554660.866818292,4.384304297234852,1554660.866818292,4.384304297234852,0.85,0.09551206189269115,4.027634451161993,1.2668783415248623,1.0,0.0,4.027634451161388,1.2847431788412236,1.2850412986864688,3.1349724345644905,19301.551722460226,1968.2105227024751,4632.441516551485,4632.441516551485,5.558672135139584,5.0016083206622755,-2.3271828061298354,7.328791126792111,3.496089950905755,3.496089950905755,0.99888284311593,0.0,0.0,0.00023203417658685126,0.9974211723121741,0.00023263409984466312,198.94958388426895,0.0,0.0,0.0,0.014568253182805043,7.853349995297518e-05,0.0001535006766338761,0.0006182446134872761,0.09551206189269575,0.071640481058518,0.023871580834177744,0.09551207421694327,0.07164048105851456,0.0238715808341766,0.37511695062994976,0.37511695062994976,0.1249940947479763,0.0,4.99219333076735,4.98949784778722,5.000282874912841,4.992180092561853,4.989484224471823,5.000270792507649,24770.150781381915,21054.62816417463,0.85,1.0678529069529152,0.6635062146082721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930666243555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.16082745877,1533.6947892361188,0.37511695062994976,0.1249940947479763,6.112874298809886,3.496089950905755
4475.0,-30.032891598566238,5.001606456074709,35.00148470335147,24.087887769006215,4.999135232202799,-26.52969707295604,-40.03615473685784,1.49594070659259,-0.01199998221363785,-5.004271123141,40.002959962439334,42254.410692770085,25750.223750507925,25750.223750507925,68004.63444327802,77276.46975518343,77276.46975518343,25750.223750507925,103026.69350569135,103026.69350569135,103026.69350569135,127796.84456537181,91458.35541835487,56436.296355941646,38913.39895823692,24770.15105968045,0.0,63683.55001791737,21054.628400728383,1533.694789926433,0.0,0.886886263256746,2.8164106965267113,0.0014959135982669303,354596.9520041507,1554660.856891888,4.3843040615692885,1554660.856891888,4.3843040615692885,0.85,0.09551205500694451,4.027634451161993,1.2668782992148775,1.0,0.0,4.027634451160516,1.2847431665121112,1.2850412863544955,3.1349724646494352,19301.553566554026,1968.2107107477098,4632.441516551485,4632.441516551485,5.5586721728711845,5.001606456074709,-2.3271802730049025,7.328786729079612,3.496092072500896,3.496092072500896,0.9988834492859703,0.0,0.0,0.00023203417658685126,0.9974194691481593,0.0002326344970837784,198.9495704622211,0.0,0.0,0.0,0.014568253182805043,7.853365363990978e-05,0.0001535005229469415,0.0006182439944924836,0.09551205500694684,0.071640473996008,0.023871581010938846,0.09551203872311184,0.07164047399600625,0.023871581010938264,0.37511691770600614,0.37511691770600614,0.12499409702505986,0.0,4.992208430976632,4.98951902356589,5.0002797401571115,4.9922711409273575,4.989606036569569,5.000269511368913,24770.15105968045,21054.628400728383,0.85,1.0678524426503377,0.6635058925088474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692968333788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.160059742635,1533.694789926433,0.37511691770600614,0.12499409702505986,6.112874298809886,3.496092072500896
4476.0,-30.0328751527553,5.001604666919826,35.001484374108756,24.087891715485625,4.9991415203807765,-26.52968164288207,-40.03613734440876,1.495948010507514,-0.012034759904395287,-5.0042662525034665,40.00295981680775,42254.40516689522,25750.214698585958,25750.214698585958,68004.61986548119,77276.46037181113,77276.46037181113,25750.214698585958,103026.67507039709,103026.67507039709,103026.67507039709,127796.82533032089,91458.34192300282,56436.28671808682,38913.39467212889,24770.1502599238,0.0,63683.54493205269,21054.62772093523,1533.6946419985616,0.0,0.8868862885577061,2.8164117219782803,0.0014959135982669303,354597.0193248429,1554660.8506122855,4.384303211494498,1554660.8506122855,4.384303211494498,0.85,0.09551204632295146,4.027634451161993,1.2668782695429406,1.0,0.0,4.027634451161514,1.2847431323457423,1.2850412521801984,3.134972548020673,19301.55071846804,1968.210420323764,4632.441516551485,4632.441516551485,5.558670218842853,5.001604666919826,-2.3271750458648155,7.328779712784642,3.496094190551417,3.496094190551417,0.998884054443262,0.0,0.0,0.00023203417658685126,0.9974177614162459,0.000232634895389654,198.9495570041522,0.0,0.0,0.0,0.014568253182805043,7.853380825856121e-05,0.00015350036832829006,0.0006182433717450763,0.09551204632295297,0.07164046569159203,0.023871580631360943,0.0955120670113514,0.0716404656915909,0.023871580631360568,0.37511688565008033,0.37511688565008033,0.1249940988451348,0.0,4.99221119176309,4.98953359172549,5.00024706364519,4.992231492599046,4.989601122504894,5.0001256172377,24770.1502599238,21054.62772093523,0.85,1.0678522990207107,0.6635058587265935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516928703959482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.159291391832,1533.6946419985616,0.37511688565008033,0.1249940988451348,6.112874298809886,3.496094190551417
4477.0,-30.032858702433828,5.001602848347811,35.001484060178186,24.087886267248564,4.999140892342793,-26.529666900424246,-40.03612386351449,1.4959490903332016,-0.012072067056067226,-5.004266271170393,40.00295960432108,42254.415760133874,25750.218228641857,25750.218228641857,68004.63398877573,77276.44085204216,77276.44085204216,25750.218228641857,103026.65908068401,103026.65908068401,103026.65908068401,127796.8102376558,91458.31548933638,56436.290397428216,38913.36121323129,24770.151156971784,0.0,63683.512370203076,21054.628483426015,1533.694702752432,0.0,0.8868862892318066,2.8164122098876283,0.0014959135982669303,354597.0190668335,1554660.8414499066,4.384303188845726,1554660.8414499066,4.384303188845726,0.85,0.09551203986866796,4.027634451161993,1.2668782519595703,1.0,0.0,4.027634451161564,1.2847431272945167,1.2850412471278008,3.134972560346448,19301.545139854403,1968.209851463487,4632.441516551485,4632.441516551485,5.558670980872096,5.001602848347811,-2.3271733879229988,7.3287762362708095,3.496096328249819,3.496096328249819,0.998884665214234,0.0,0.0,0.00023203417658685126,0.9974160532190998,0.0002326352938054035,198.949543542394,0.0,0.0,0.0,0.014568253182805043,7.853392810373315e-05,0.0001535002484831181,0.000618242889052533,0.09551203986866749,0.07164045938369663,0.02387158048497086,0.09551208741375773,0.07164045938369698,0.023871580484970976,0.37511685390182375,0.37511685390182375,0.12499409850531312,0.0,4.992207801461291,4.98953317097488,5.000234760420597,4.992194204114298,4.989531452489246,5.00018551204181,24770.151156971784,21054.628483426015,0.85,1.0678530667946398,0.6635063643239678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927721952704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.158524469625,1533.694702752432,0.37511685390182375,0.12499409850531312,6.112874298809886,3.496096328249819
4478.0,-30.03284223406087,5.001600985308994,35.001483729607955,24.08788123810666,4.999137796771938,-26.529652388452114,-40.036106610763795,1.4959479511631402,-0.012051427213975785,-5.004267053647128,40.00295849179241,42254.41088310123,25750.22356465801,25750.22356465801,68004.63444775924,77276.43290677115,77276.43290677115,25750.22356465801,103026.65647142916,103026.65647142916,103026.65647142916,127796.8033749162,91458.29962402223,56436.27760035208,38913.35780407795,24770.14690348703,0.0,63683.50470756498,21054.624867963976,1533.6944867180998,0.0,0.8868862892783831,2.8164118474052624,0.0014959135982669303,354597.00825164124,1554660.7934779138,4.384303187280819,1554660.7934779138,4.384303187280819,0.85,0.09551203218703336,4.027634451161993,1.2668781821755695,1.0,0.0,4.027634451162304,1.2847431326233445,1.285041252457865,3.1349725473432812,19301.54179160689,1968.2095100372596,4632.441516551485,4632.441516551485,5.55867213275197,5.001600985308994,-2.327172313300328,7.328773298609322,3.4960984540921274,3.4960984540921274,0.9988852725977507,0.0,0.0,0.00023203417658685126,0.9974143431506612,0.0002326356926589756,198.94953006586556,0.0,0.0,0.0,0.014568253182805043,7.853408148096204e-05,0.00015350009510588922,0.0006182422713051219,0.09551203218703136,0.07164045219760364,0.02387157998942773,0.09551206167231271,0.07164045219760513,0.02387157998942823,0.3751168215000874,0.3751168215000874,0.12499409765176926,0.0,4.9922096640623295,4.989532558876817,5.00024404948897,4.992215626433165,4.989528623150193,5.000279718194406,24770.14690348703,21054.624867963976,0.85,1.067853202489984,0.6635063675771886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516926739676725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.157758185975,1533.6944867180998,0.3751168215000874,0.12499409765176926,6.112874298809886,3.4960984540921274
4479.0,-30.032825808889022,5.0015991306109155,35.001483384923525,24.087886127550178,4.999138175036188,-26.529637567951717,-40.03609312986953,1.4959499340989009,-0.011942553606502315,-5.004265389829036,40.002957419545844,42254.42132713364,25750.22256376944,25750.22256376944,68004.64389090308,77276.45124965231,77276.45124965231,25750.22256376944,103026.67381342174,103026.67381342174,103026.67381342174,127796.81566099486,91458.31147075599,56436.28154823741,38913.36658057619,24770.14184757312,0.0,63683.50842814931,21054.62057043715,1533.6941712945484,0.0,0.8868863016219347,2.8164106114110523,0.0014959135982669303,354597.0312485067,1554660.747242877,4.384302772555782,1554660.747242877,4.384302772555782,0.85,0.09551202329162196,4.027634451161993,1.2668781503057107,1.0,0.0,4.027634451161517,1.2847431233475364,1.2850412431799045,3.134972569977692,19301.54429176519,1968.2097649824548,4632.441516551485,4632.441516551485,5.558671916691266,5.0015991306109155,-2.3271694612679714,7.328768591878887,3.4961005634893305,3.4961005634893305,0.9988858752826658,0.0,0.0,0.00023203417658685126,0.9974126375713556,0.00023263609046687196,198.94951662469163,0.0,0.0,0.0,0.014568253182805043,7.853420132652001e-05,0.00015349997526033124,0.0006182417886110237,0.09551202329162481,0.0716404439479804,0.023871579343644415,0.09551200144251615,0.07164044394797826,0.023871579343643704,0.3751167885636784,0.3751167885636784,0.12499409768897793,0.0,4.992231666087662,4.98956024754176,5.0002489839741315,4.992322836222513,4.989674164828841,5.000271885010704,24770.14184757312,21054.62057043715,0.85,1.0678532883851568,0.6635064928121389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925756322994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.156992812297,1533.6941712945484,0.3751167885636784,0.12499409768897793,6.112874298809886,3.4961005634893305
4480.0,-30.03280941417577,5.001597360820505,35.00148305808082,24.087890004180394,4.999145042240326,-26.529622125957655,-40.03607573742045,1.4959577540222075,-0.0119908461242062,-5.004260071753348,40.00295724985728,42254.41558715503,25750.212374849205,25750.212374849205,68004.62796200423,77276.43915358752,77276.43915358752,25750.212374849205,103026.65152843672,103026.65152843672,103026.65152843672,127796.7922623754,91458.29551782468,56436.27195139208,38913.35951825844,24770.140733938675,0.0,63683.50025219712,21054.619623847873,1533.6939949084597,0.0,0.8868863292857929,2.8164118666342253,0.0014959135982669303,354597.10475358646,1554660.7399259428,4.384301843091173,1554660.7399259428,4.384301843091173,0.85,0.09551201414775208,4.027634451161993,1.2668781123915691,1.0,0.0,4.027634451163067,1.284743086767378,1.2850412065912578,3.134972659238957,19301.540925026777,1968.2094216706803,4632.441516551485,4632.441516551485,5.558669717220383,5.001597360820505,-2.3271639105648956,7.328761271385401,3.4961026722975914,3.4961026722975914,0.9988864777993118,0.0,0.0,0.00023203417658685126,0.9974109351579917,0.00023263648753770342,198.94950320844464,0.0,0.0,0.0,0.014568253182805043,7.853435594616784e-05,0.00015349982064068342,0.0006182411658596033,0.09551201414775201,0.07164043550838357,0.02387157863936843,0.09551203600512037,0.07164043550838363,0.02387157863936845,0.37511675691603613,0.37511675691603613,0.12499409818080329,0.0,4.992237156331782,4.989577178008631,5.0002201389391985,4.992269225629116,4.989655008521083,5.000114869050606,24770.140733938675,21054.619623847873,0.85,1.067853175354601,0.6635064878629567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924775549007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.156227122105,1533.6939949084597,0.37511675691603613,0.12499409818080329,6.112874298809886,3.4961026722975914
4481.0,-30.032793016907366,5.001595555869267,35.00148274749593,24.08788986448201,4.99914408596064,-26.529607464076467,-40.03606225652618,1.495958533129768,-0.011932676911101225,-5.004260354084395,40.00295706971524,42254.42601454383,25750.216594148613,25750.216594148613,68004.64260869245,77276.44246827287,77276.44246827287,25750.216594148613,103026.65906242149,103026.65906242149,103026.65906242149,127796.8009644511,91458.2918071896,56436.275353460675,38913.35161525436,24770.14190202962,0.0,63683.493517283976,21054.620616725177,1533.694079606012,0.0,0.8868863285017353,2.8164110695312417,0.0014959135982669303,354597.1008512782,1554660.7321582586,4.3843018694343465,1554660.7321582586,4.3843018694343465,0.85,0.09551200782222286,4.027634451161993,1.2668780997535216,1.0,0.0,4.027634451162716,1.2847430831228563,1.2850412029458904,3.1349726681321557,19301.540141926955,1968.209341816722,4632.441516551485,4632.441516551485,5.558670628035856,5.001595555869267,-2.3271624485352476,7.328758004404515,3.496104803628503,3.496104803628503,0.9988870867510009,0.0,0.0,0.00023203417658685126,0.9974092324824355,0.0002326368846710444,198.94948979010852,0.0,0.0,0.0,0.014568253182805043,7.85344757921129e-05,0.00015349970079473835,0.0006182406831639461,0.09551200782222496,0.07164042944266547,0.023871578379559506,0.095512014163402,0.07164042944266388,0.02387157837955898,0.3751167256652023,0.3751167256652023,0.12499409699032077,0.0,4.9922553679506905,4.989603548783691,5.0002138625910675,4.992327677173307,4.989708495257673,5.000188220458654,24770.14190202962,21054.620616725177,0.85,1.0678535182784168,0.6635067217704662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923796593884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.15546136923,1533.694079606012,0.3751167256652023,0.12499409699032077,6.112874298809886,3.496104803628503
4482.0,-30.032776616513516,5.001593622464404,35.00148240043635,24.087875300925248,4.999134577880273,-26.529593654564355,-40.0360489153303,1.4959516159311128,-0.011932265042446488,-5.004265135118747,40.00295538613928,42254.43697217733,25750.232008583545,25750.232008583545,68004.66898076088,77276.42202879825,77276.42202879825,25750.232008583545,103026.65403738178,103026.65403738178,103026.65403738178,127796.78989608503,91458.2608791201,56436.27582249907,38913.31672957893,24770.135858703245,0.0,63683.452588282176,21054.61547989776,1533.6938511517046,0.0,0.886886310276939,2.816410505989202,0.0014959135982669303,354597.0347690462,1554660.6595628331,4.3843024817604705,1554660.6595628331,4.3843024817604705,0.85,0.09551200176448157,4.027634451161993,1.266878076125868,1.0,0.0,4.027634451162332,1.2847431154802356,1.285041235310778,3.134972589175127,19301.533614805547,1968.2086762355696,4632.441516551485,4632.441516551485,5.558673955532788,5.001593622464404,-2.327164329621927,7.328757952086331,3.4961069214029137,3.4961069214029137,0.998887691829404,0.0,0.0,0.00023203417658685126,0.9974075294854721,0.0002326372818807069,198.94947636921657,0.0,0.0,0.0,0.014568253182805043,7.853459439629712e-05,0.00015349958219055415,0.0006182402054696479,0.09551200176447508,0.07164042362024058,0.023871578144234507,0.09551197886232368,0.07164042362024545,0.023871578144236124,0.3751166953158143,0.3751166953158143,0.12499409580392892,0.0,4.992272686122817,4.989610734359246,5.00026159029062,4.992332870076325,4.989630388838691,5.00044341193302,24770.135858703245,21054.61547989776,0.85,1.0678546186937392,0.6635073202666181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922817486322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.154696214035,1533.6938511517046,0.3751166953158143,0.12499409580392892,6.112874298809886,3.4961069214029137
4483.0,-30.032760211764113,5.001591837998345,35.00148204633507,24.08787872353571,4.999144399636676,-26.52957790802239,-40.03602771610019,1.495962095894986,-0.012058370347176606,-5.00425689469034,40.002954486917204,42254.41540457785,25750.21413592715,25750.21413592715,68004.629540505,77276.39607156542,77276.39607156542,25750.21413592715,103026.61020749257,103026.61020749257,103026.61020749257,127796.7392469408,91458.23225728422,56436.25159029675,38913.3118522083,24770.12903944822,0.0,63683.44089165652,21054.609683530987,1533.6932785124634,0.0,0.8868863554453443,2.8164131245581197,0.0014959135982669303,354597.1486661428,1554660.6207885768,4.384300964169081,1554660.6207885768,4.384300964169081,0.85,0.09551199033030479,4.027634451161993,1.2668779535917567,1.0,0.0,4.027634451163251,1.2847430664568988,1.2850411862760658,3.134972708799681,19301.527574396267,1968.208060285242,4632.441516551485,4632.441516551485,5.558670097382321,5.001591837998345,-2.3271566754931476,7.328748513491492,3.4961089974188955,3.4961089974188955,0.9988882849768272,0.0,0.0,0.00023203417658685126,0.997405826039376,0.00023263767919648278,198.94946294476216,0.0,0.0,0.0,0.014568253182805043,7.853478285930789e-05,0.00015349939372754338,0.0006182394464095328,0.09551199033031306,0.07164041327566241,0.023871577054650647,0.09551203686773058,0.0716404132756562,0.02387157705464858,0.3751166645412613,0.3751166645412613,0.12499409789287096,0.0,4.9922547211075425,4.989594279096252,5.00023909339501,4.992198524343166,4.989544121513688,5.000164771752452,24770.12903944822,21054.609683530987,0.85,1.0678541955074325,0.6635071034629633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921838192267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.153931668028,1533.6932785124634,0.3751166645412613,0.12499409789287096,6.112874298809886,3.4961089974188955
4484.0,-30.032743826755212,5.001589949048063,35.00148170587904,24.087874113488965,4.999138663388138,-26.52956373520561,-40.03601430505512,1.4959585718385497,-0.011971075128258235,-5.00426051368634,40.00295417616291,42254.42607931193,25750.22667403374,25750.22667403374,68004.65275334567,77276.40052024239,77276.40052024239,25750.22667403374,103026.62719427612,103026.62719427612,103026.62719427612,127796.75811520245,91458.22775040474,56436.25330947453,38913.3049343669,24770.130920926327,0.0,63683.435855293224,21054.611282787377,1533.6934812493055,0.0,0.8868863381624943,2.8164115553203755,0.0014959135982669303,354597.09864530095,1554660.6073889215,4.384301544847182,1554660.6073889215,4.384301544847182,0.85,0.09551198570550515,4.027634451161993,1.2668779640318824,1.0,0.0,4.027634451160305,1.2847430829417839,1.285041202764776,3.134972668574001,19301.526623255442,1968.20796329587,4632.441516551485,4632.441516551485,5.558672803969452,5.001589949048063,-2.327157693608666,7.3287476426567295,3.496111115142408,3.496111115142408,0.998888890040688,0.0,0.0,0.00023203417658685126,0.9974041246462334,0.0002326380760347776,198.94944953646376,0.0,0.0,0.0,0.014568253182805043,7.853490208488848e-05,0.00015349927450196277,0.0006182389662124769,0.09551198570550126,0.0716404081844635,0.023871577521037753,0.09551199441506528,0.07164040818446642,0.023871577521038724,0.37511663199715584,0.37511663199715584,0.12499409837360644,0.0,4.992263040598232,4.98959667767997,5.000265182071757,4.992289438558089,4.989599393003118,5.000362656712753,24770.130920926327,21054.611282787377,0.85,1.067854644461575,0.6635073235578234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920858638267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.153167755958,1533.6934812493055,0.37511663199715584,0.12499409837360644,6.112874298809886,3.496111115142408
4485.0,-30.032727465135867,5.001588123634002,35.0014813538331,24.08788368282842,4.999142709706203,-26.529548605069316,-40.03600075431166,1.495963849639612,-0.011867123398701551,-5.004256285734702,40.002953157668586,42254.43607803395,25750.2190496874,25750.2190496874,68004.65512772134,77276.42295079671,77276.42295079671,25750.2190496874,103026.6420004841,103026.6420004841,103026.6420004841,127796.76705129429,91458.24519558046,56436.25832281772,38913.31874751415,24770.125050810177,0.0,63683.443798324326,21054.606293188648,1533.6930603912278,0.0,0.8868863633536299,2.8164106833170974,0.0014959135982669303,354597.1570829733,1554660.5634716726,4.384300698462432,1554660.5634716726,4.384300698462432,0.8499999999999999,0.09551197590478297,4.027634451161993,1.2668779255682603,1.0,0.0,4.027634451161541,1.2847430582532056,1.2850411780704687,3.1349727288179676,19301.53030492009,1968.208338721183,4632.441516551485,4632.441516551485,5.5586711581102835,5.001588123634002,-2.3271529820830206,7.328741105717022,3.4961131983724036,3.4961131983724036,0.9988894852492581,0.0,0.0,0.00023203417658685126,0.9974024256849495,0.00023263847230720904,198.94943614730747,0.0,0.0,0.0,0.014568253182805043,7.853502255257188e-05,0.0001534991540342794,0.0006182384810126851,0.09551197590478254,0.07164039896170482,0.023871576943077722,0.09551194134677449,0.07164039896170514,0.023871576943077833,0.3751165991702383,0.3751165991702383,0.12499410050030348,0.0,4.992286657740863,4.989630096057226,5.000259382776903,4.992389162335996,4.989771806138776,5.000244223380889,24770.125050810177,21054.606293188648,0.85,1.067854548555534,0.6635073978073053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516919880263137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.152403995244,1533.6930603912278,0.3751165991702383,0.12499410050030348,6.112874298809886,3.4961131983724036
4486.0,-30.03271108304696,5.001586317955517,35.00148102039125,24.08787771072241,4.99914533039258,-26.529533599123635,-40.03598343171177,1.4959678464692143,-0.011986468710972531,-5.004254056657908,40.002952995462465,42254.430551722966,25750.216681418206,25750.216681418206,68004.64723314118,77276.38819539596,77276.38819539596,25750.216681418206,103026.60487681418,103026.60487681418,103026.60487681418,127796.73019461405,91458.20486917725,56436.24722550414,38913.2862707479,24770.125317799877,0.0,63683.41158854778,21054.606520129895,1533.6930317349966,0.0,0.8868863752786063,2.8164125113244927,0.0014959135982669303,354597.18789270904,1554660.5564773816,4.384300297800944,1554660.5564773816,4.384300297800944,0.85,0.09551196876064556,4.027634451161993,1.2668778607295827,1.0,0.0,4.027634451162845,1.2847430395567758,1.2850411593697006,3.1349727744401625,19301.521794355598,1968.2074708851237,4632.441516551485,4632.441516551485,5.558670646874645,5.001586317955517,-2.3271497131761265,7.328736031131643,3.4961152976209084,3.4961152976209084,0.9988900850345452,0.0,0.0,0.00023203417658685126,0.9974007246012746,0.00023263886907602788,198.94942274140217,0.0,0.0,0.0,0.014568253182805043,7.853517655274544e-05,0.00015349900003410583,0.0006182378607562806,0.09551196876064771,0.07164039189666907,0.023871576863978644,0.09551200283899737,0.07164039189666746,0.023871576863978106,0.3751165680005376,0.3751165680005376,0.12499410202662527,0.0,4.9922819964910445,4.989627752793297,5.000247764000676,4.9922675879469125,4.989622616782185,5.0002055266105,24770.125317799877,21054.606520129895,0.85,1.0678549646886457,0.6635076466180025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918903284766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.151640312126,1533.6930317349966,0.3751165680005376,0.12499410202662527,6.112874298809886,3.4961152976209084
4487.0,-30.032694780506304,5.001584392657772,35.0014806676709,24.08786821123215,4.999137113255806,-26.529519748595547,-40.03597005559129,1.4959620813450327,-0.011929433729221728,-5.004258440828141,40.002951767048735,42254.44108830581,25750.23103572935,25750.23103572935,68004.67212403516,77276.38299759604,77276.38299759604,25750.23103572935,103026.61403332539,103026.61403332539,103026.61403332539,127796.73593350871,91458.1897449624,56436.24783567216,38913.26878810026,24770.12190018332,0.0,63683.39068828357,21054.603615155822,1533.6929466358722,0.0,0.8868863574250583,2.8164112502779446,0.0014959135982669303,354597.1272958187,1554660.5035084565,4.38430089765363,1554660.5035084565,4.38430089765363,0.85,0.09551196324966421,4.027634451161993,1.2668778189690784,1.0,0.0,4.027634451162063,1.2847430665249608,1.2850411863441435,3.1349727086335992,19301.518602511158,1968.2071454075713,4632.441516551485,4632.441516551485,5.5586737455238335,5.001584392657772,-2.327151317181179,7.328735709838951,3.496117399780622,3.496117399780622,0.9988906856516062,0.0,0.0,0.00023203417658685126,0.9973990317808302,0.0002326392639188352,198.94940940059507,0.0,0.0,0.0,0.014568253182805043,7.853529546839342e-05,0.00015349888111845783,0.00061823738180752,0.09551196324966396,0.07164038613732487,0.023871577112339087,0.0955119528512429,0.07164038613732505,0.02387157711233915,0.37511653600934974,0.37511653600934974,0.12499410271573212,0.0,4.992293065514559,4.989629440686997,5.000286987067568,4.992329007098931,4.989627858800077,5.000435544627123,24770.12190018332,21054.603615155822,0.85,1.0678557060019516,0.6635080298273087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917925084254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.150877584469,1533.6929466358722,0.37511653600934974,0.12499410271573212,6.112874298809886,3.496117399780622
4488.0,-30.032678480254205,5.001582590824917,35.0014803074695,24.087877151928865,4.999145203427036,-26.529504269273772,-40.03595269806681,1.4959709924465863,-0.011925793584509847,-5.0042514248290075,40.00295084370751,42254.434943239714,25750.216219942602,25750.216219942602,68004.65116318231,77276.38646189778,77276.38646189778,25750.216219942602,103026.60268184039,103026.60268184039,103026.60268184039,127796.71812713669,91458.18988591456,56436.23836725649,38913.279465175634,24770.115445296295,0.0,63683.39491047193,21054.59812850185,1533.6924261977913,0.0,0.8868863964528437,2.816412021497411,0.0014959135982669303,354597.22426918446,1554660.4636941897,4.384299586378049,1554660.4636941897,4.384299586378049,0.85,0.09551195233166304,4.027634451161993,1.2668778101773932,1.0,0.0,4.027634451165147,1.2847430248404756,1.2850411446499856,3.1349728103502237,19301.518632257987,1968.2071484409037,4632.441516551485,4632.441516551485,5.55867054725642,5.001582590824917,-2.32714457761961,7.3287271684445265,3.4961194628457286,3.4961194628457286,0.9988912750987796,0.0,0.0,0.00023203417658685126,0.9973973392011316,0.00023263965870682965,198.9493960616627,0.0,0.0,0.0,0.014568253182805043,7.853544977954726e-05,0.000153498726807304,0.0006182367602986005,0.09551195233166673,0.07164037595780266,0.023871576373864067,0.09551195079766946,0.0716403759577999,0.023871576373863147,0.37511650360396687,0.37511650360396687,0.12499410581172633,0.0,4.992296911520839,4.989641171867845,5.000267167098684,4.992325631244512,4.989701432662855,5.000201225393312,24770.115445296295,21054.59812850185,0.85,1.0678553060618916,0.663507889342933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916951633823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.150113809264,1533.6924261977913,0.37511650360396687,0.12499410581172633,6.112874298809886,3.4961194628457286
4489.0,-30.03266218944176,5.001580712681263,35.00147996072686,24.08787222756075,4.9991412640703,-26.529490001530217,-40.03593925209714,1.495969076158742,-0.011884005297304157,-5.004253749936384,40.002950515321054,42254.445178990216,25750.22537723844,25750.22537723844,68004.67055622865,77276.38248767551,77276.38248767551,25750.22537723844,103026.60786491395,103026.60786491395,103026.60786491395,127796.72452313124,91458.17772175845,56436.24041307315,38913.263676316994,24770.116658217285,0.0,63683.380334534275,21054.599159484693,1533.6925598498465,0.0,0.8868863858150098,2.816411201112832,0.0014959135982669303,354597.1921321364,1554660.449534241,4.384299943793451,1554660.449534241,4.384299943793451,0.8500000000000001,0.09551194723517438,4.027634451161993,1.2668777942424643,1.0,0.0,4.027634451163347,1.2847430338045156,1.2850411536161055,3.134972788476572,19301.51606511024,1968.206886664686,4632.441516551485,4632.441516551485,5.558672524031692,5.001580712681263,-2.3271446659663098,7.328725378647572,3.496121559947247,3.496121559947247,0.998891874270642,0.0,0.0,0.00023203417658685126,0.9973956476047173,0.00023264005326681538,198.94938273045673,0.0,0.0,0.0,0.014568253182805043,7.853556931654965e-05,0.0001534986072703016,0.0006182362788472515,0.09551194723517119,0.0716403703916548,0.023871576843516384,0.09551193015393002,0.0716403703916572,0.02387157684351718,0.375116471477646,0.375116471477646,0.12499410727743497,0.0,4.992312362248697,4.989656413792545,5.000283243715046,4.992369744639063,4.989712961916837,5.000343129914995,24770.116658217285,21054.599159484693,0.85,1.0678558549969281,0.6635082019362663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915978320184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.149350531634,1533.6925598498465,0.375116471477646,0.12499410727743497,6.112874298809886,3.496121559947247
4490.0,-30.032645839725255,5.001578940010227,35.00147961948584,24.08787599941718,4.9991488334227565,-26.52947452979461,-40.03592189457265,1.4959775234920965,-0.011952853036120814,-5.004247531856122,40.00294998208161,42254.43923877221,25750.21272052426,25750.21272052426,68004.65195929648,77276.36710090082,77276.36710090082,25750.21272052426,103026.57982142508,103026.57982142508,103026.57982142508,127796.69273865336,91458.15878067778,56436.23091854928,38913.25318014278,24770.112917228278,0.0,63683.366097371065,21054.595979644037,1533.6922114453705,0.0,0.8868864193723944,2.816412831426564,0.0014959135982669303,354597.2780768807,1554660.4265410758,4.384298816315245,1554660.4265410758,4.384298816315245,0.85,0.09551193736453488,4.027634451161993,1.2668777046771722,1.0,0.0,4.027634451161626,1.284742994289454,1.2850411140918745,3.1349728848994705,19301.512067746837,1968.2064790470586,4632.441516551485,4632.441516551485,5.558669791840873,5.001578940010227,-2.3271384949515466,7.328717434961774,3.496123631025286,3.496123631025286,0.9988924660072246,0.0,0.0,0.00023203417658685126,0.9973939498949607,0.0002326404492540662,198.94936935104982,0.0,0.0,0.0,0.014568253182805043,7.853572362820116e-05,0.0001534984529586501,0.0006182356573363277,0.09551193736453463,0.07164036114254187,0.02387157622199276,0.09551196735890234,0.07164036114254206,0.023871576221992822,0.3751164397953806,0.3751164397953806,0.12499410960342801,0.0,4.992306461759313,4.989658668636594,5.000252866522601,4.992294678819974,4.989679507389212,5.000143179015026,24770.112917228278,21054.595979644037,0.85,1.0678558017068103,0.6635082569939175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915005570326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.148587608233,1533.6922114453705,0.3751164397953806,0.12499410960342801,6.112874298809886,3.496123631025286
4491.0,-30.03262950455703,5.001577022297938,35.0014792733402,24.08787194816398,4.999139595716626,-26.529460751986772,-40.035908518452175,1.4959708431463248,-0.01178182013973128,-5.004253097397989,40.00294915674132,42254.449951593,25750.230125474696,25750.230125474696,68004.6800770677,77276.38797928812,77276.38797928812,25750.230125474696,103026.61810476282,103026.61810476282,103026.61810476282,127796.7305454915,91458.16930617378,56436.23127847867,38913.26447521678,24770.112440728677,0.0,63683.37691594546,21054.595574619376,1533.6923250713403,0.0,0.886886394051129,2.816409934928441,0.0014959135982669303,354597.2011513576,1554660.3909525918,4.384299667072089,1554660.3909525918,4.384299667072089,0.85,0.09551193302750254,4.027634451161993,1.2668776777526363,1.0,0.0,4.0276344511624185,1.2847430255388745,1.2850411453485464,3.1349728086460216,19301.514289068484,1968.2067055588284,4632.441516551485,4632.441516551485,5.558673549028174,5.001577022297938,-2.327140964638132,7.32871798693607,3.4961257307906592,3.4961257307906592,0.9988930659401883,0.0,0.0,0.00023203417658685126,0.9973922536989818,0.0002326408448895778,198.94935598354996,0.0,0.0,0.0,0.014568253182805043,7.853584254461511e-05,0.00015349833404223616,0.0006182351783844821,0.09551193302750366,0.07164035632741934,0.023871576700084315,0.09551187348024232,0.0716403563274185,0.023871576700084034,0.3751164076906381,0.3751164076906381,0.12499410981016858,0.0,4.992341540876396,4.989693569022677,5.000288481354744,4.9924712772582325,4.989822591587256,5.00042036005118,24770.112440728677,21054.595574619376,0.85,1.067856061823258,0.6635083124967428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914029303347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.147826407907,1533.6923250713403,0.3751164076906381,0.12499410981016858,6.112874298809886,3.4961257307906592
4492.0,-30.032613173824423,5.001575247335065,35.001478919961514,24.087880679313116,4.999148996157825,-26.529445114194186,-40.035891126003094,1.495980936527548,-0.011811307308789765,-5.004245170189027,40.00294825377194,42254.44383368243,25750.21299554471,25750.21299554471,68004.65682922714,77276.38529463812,77276.38529463812,25750.21299554471,103026.59829018282,103026.59829018282,103026.59829018282,127796.7039555315,91458.16381631402,56436.222355358106,38913.26828995101,24770.105665348678,0.0,63683.373955299685,21054.589815546376,1533.6917643621434,0.0,0.8868864376399204,2.8164112476995173,0.0014959135982669303,354597.3107192539,1554660.3520167558,4.384298202553573,1554660.3520167558,4.384298202553573,0.85,0.09551192189709334,4.027634451161993,1.2668776497291403,1.0,0.0,4.0276344511619335,1.2847429783239068,1.2850410981226228,3.134972923857891,19301.51313047754,1968.2065874154314,4632.441516551485,4632.441516551485,5.55866985120923,5.001575247335065,-2.3271335605941696,7.328708807929235,3.4961277838474687,3.4961277838474687,0.9988936525278482,0.0,0.0,0.00023203417658685126,0.9973905579666889,0.00023264124041828037,198.9493426196817,0.0,0.0,0.0,0.014568253182805043,7.853599716725043e-05,0.00015349817941960083,0.0006182345556210291,0.09551192189709559,0.07164034616754757,0.023871575729548025,0.09551188777537896,0.07164034616754589,0.023871575729547463,0.37511637722991326,0.37511637722991326,0.12499411230477185,0.0,4.992356991695829,4.989724273480363,5.000258151989442,4.992433862880262,4.989862159470533,5.000151905021539,24770.105665348678,21054.589815546376,0.85,1.0678557464144507,0.6635082472756776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913053905198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.147065461118,1533.6917643621434,0.37511637722991326,0.12499411230477185,6.112874298809886,3.4961277838474687
4493.0,-30.032596910973115,5.001573457149917,35.001478599079014,24.087874951679282,4.999149970006889,-26.529430380278956,-40.035877645108826,1.4959834393127402,-0.011889244848475755,-5.004244565073121,40.002948493537815,42254.45367315407,25750.214822217844,25750.214822217844,68004.66849537191,77276.35827343035,77276.35827343035,25750.214822217844,103026.5730956482,103026.5730956482,103026.5730956482,127796.68212299749,91458.13060555629,56436.22600528002,38913.2273336403,24770.109027349285,0.0,63683.33636098959,21054.59267324689,1533.6919512678262,0.0,0.8868864398499845,2.8164123421713203,0.0014959135982669303,354597.3190830158,1554660.3623554062,4.384298128298709,1554660.3623554062,4.384298128298709,0.85,0.09551191639979224,4.027634451161993,1.2668776090675964,1.0,0.0,4.027634451162625,1.284742966616342,1.2850410864123412,3.1349729524261725,19301.506121613056,1968.2058727101567,4632.441516551485,4632.441516551485,5.558670245531131,5.001573457149917,-2.3271314834056365,7.3287049405555535,3.4961298767708318,3.4961298767708318,0.9988942505059519,0.0,0.0,0.00023203417658685126,0.9973888692860698,0.0002326416343035201,198.94932931136427,0.0,0.0,0.0,0.014568253182805043,7.853611701551088e-05,0.0001534980595713404,0.0006182340729160464,0.09551191639979303,0.07164034059211712,0.023871575807675918,0.09551193676950244,0.07164034059211652,0.023871575807675724,0.3751163478531165,0.3751163478531165,0.12499411265279388,0.0,4.992356427478569,4.989728767981262,5.000242404858227,4.992355320224647,4.989747896196377,5.000180566731444,24770.109027349285,21054.59267324689,0.85,1.0678565599937604,0.6635087934720365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691207877204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.146304969978,1533.6919512678262,0.3751163478531165,0.12499411265279388,6.112874298809886,3.4961298767708318
4494.0,-30.03258063876639,5.001571582968335,35.00147825996882,24.087870341632538,4.999144160251834,-26.529416316294988,-40.035860462207324,1.4959798377804407,-0.011804728204253934,-5.004247262005354,40.002947320849266,42254.44827399177,25750.224901789785,25750.224901789785,68004.67317578156,77276.36307503047,77276.36307503047,25750.224901789785,103026.58797682026,103026.58797682026,103026.58797682026,127796.6931197702,91458.1264676691,56436.211666630414,38913.23866782077,24770.105142949953,0.0,63683.34381077072,21054.58937150746,1533.691801326235,0.0,0.8868864303766736,2.816410917076968,0.0014959135982669303,354597.2818066899,1554660.3117893436,4.384298446587847,1554660.3117893436,4.384298446587847,0.85,0.09551191018610646,4.027634451161993,1.2668775326898323,1.0,0.0,4.027634451160537,1.2847429834636421,1.2850411032635507,3.134972911316136,19301.5052483451,1968.2057836616073,4632.441516551485,4632.441516551485,5.5586724213971195,5.001571582968335,-2.3271318548811037,7.328703437849439,3.4961319621438705,3.4961319621438705,0.9988948463268201,0.0,0.0,0.00023203417658685126,0.9973871796371059,0.00023264202841596148,198.9493159953928,0.0,0.0,0.0,0.014568253182805043,7.853626977571436e-05,0.0001534979068111369,0.0006182334576537881,0.09551191018610408,0.07164033456798558,0.02387157561811851,0.09551187808286568,0.07164033456798735,0.023871575618119104,0.3751163177738611,0.3751163177738611,0.12499411214798688,0.0,4.992374674171629,4.98974573411607,5.00026449417328,4.992442533801125,4.98980847231104,5.000347724303367,24770.105142949953,21054.58937150746,0.85,1.0678565085691996,0.6635086310723104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691110769231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.145543663304,1533.691801326235,0.3751163177738611,0.12499411214798688,6.112874298809886,3.4961319621438705
4495.0,-30.032564368958386,5.00156984685353,35.00147792598187,24.087879002932482,4.999153866951777,-26.52940070272423,-40.03584306975824,1.4959902007176302,-0.011839483659400685,-5.004239508387441,40.00294679185557,42254.44192414395,25750.208333776573,25750.208333776573,68004.65025792053,77276.35895799079,77276.35895799079,25750.208333776573,103026.56729176737,103026.56729176737,103026.56729176737,127796.66799958487,91458.11969400222,56436.20266015561,38913.24114871845,24770.100707817503,0.0,63683.34185653595,21054.585601644878,1533.691378749422,0.0,0.8868864717289873,2.816412278790991,0.0014959135982669303,354597.38897527393,1554660.2889792554,4.384297057211726,1554660.2889792554,4.384297057211726,0.85,0.09551189958693311,4.027634451161993,1.2668775002704935,1.0,0.0,4.02763445116276,1.2847429349877446,1.2850410547764046,3.1349730296048786,19301.503818816942,1968.2056378903033,4632.441516551485,4632.441516551485,5.558668844878526,5.00156984685353,-2.327124563567902,7.328694410421432,3.4961340191943435,3.4961340191943435,0.9988954340555267,0.0,0.0,0.00023203417658685126,0.9973854902402949,0.00023264242247092294,198.94930268138606,0.0,0.0,0.0,0.014568253182805043,7.853642439912734e-05,0.00015349775218772392,0.000618232834887203,0.09551189958693536,0.07164032503430633,0.02387157455262903,0.09551190239921316,0.07164032503430465,0.023871574552628467,0.37511628789224766,0.37511628789224766,0.12499411324582962,0.0,4.992376796676524,4.989761111891141,5.00022683414835,4.992400024728056,4.989837361161051,5.000090934541447,24770.100707817503,21054.585601644878,0.85,1.0678561814660967,0.6635085517235193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910136054082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.144783086147,1533.691378749422,0.37511628789224766,0.12499411324582962,6.112874298809886,3.4961340191943435
