time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4496.0,-30.03254811569687,5.001568018717856,35.00147760749487,24.08787425318735,4.999149104646882,-26.529386551082414,-40.03582965871317,1.495987540032381,-0.011776472443386865,-5.004242518310169,40.0029465753517,42254.452078369,25750.21937628085,25750.21937628085,68004.67145464986,77276.35884708507,77276.35884708507,25750.21937628085,103026.57822336591,103026.57822336591,103026.57822336591,127796.68102943357,91458.11107516791,56436.204306451626,38913.22974301809,24770.10280606766,0.0,63683.33254908575,21054.587385157512,1533.6915789878533,0.0,0.8868864572030046,2.8164110996661638,0.0014959135982669303,354597.3473728659,1554660.2796436588,4.384297545263089,1554660.2796436588,4.384297545263089,0.85,0.09551189497199819,4.027634451161993,1.2668774964241312,1.0,0.0,4.027634451161306,1.2847429474339362,1.2850410672254842,3.134972999234231,19301.501999880973,1968.2054524104535,4632.441516551485,4632.441516551485,5.558671228611648,5.001568018717856,-2.3271251416730516,7.328693160390908,3.4961361147713244,3.4961361147713244,0.9988960327918069,0.0,0.0,0.00023203417658685126,0.9973838025646947,0.0002326428161257416,198.94928938092153,0.0,0.0,0.0,0.014568253182805043,7.853654362701138e-05,0.00015349763295983987,0.0006182323546808697,0.09551189497199615,0.07164032032616392,0.02387157464583223,0.09551187331766381,0.07164032032616545,0.023871574645832744,0.375116258083698,0.375116258083698,0.12499411201572509,0.0,4.992395790923638,4.989783120880531,5.000236779979446,4.992466045866763,4.98986543556498,5.000270841130828,24770.10280606766,21054.587385157512,0.85,1.0678566703812697,0.663508808145368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909164559213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.144023003342,1533.6915789878533,0.375116258083698,0.12499411201572509,6.112874298809886,3.4961361147713244
4497.0,-30.03253183003179,5.001566148609497,35.00147725722224,24.08786929389464,4.99914539008194,-26.529372265429497,-40.035816247668095,1.4959858254796528,-0.011745913015829501,-5.004243282007265,40.00294501255036,42254.46228239423,25750.224413003132,25750.224413003132,68004.68669539737,77276.35381872489,77276.35381872489,25750.224413003132,103026.57823172802,103026.57823172802,103026.57823172802,127796.67394576757,91458.0979502135,56436.20641388286,38913.21281814516,24770.095714039544,0.0,63683.3085321847,21054.581356933613,1533.6911994078014,0.0,0.8868864589747608,2.816410609067809,0.0014959135982669303,354597.33681723336,1554660.2122560246,4.384297485734722,1554660.2122560246,4.384297485734722,0.8500000000000001,0.09551188727174946,4.027634451161993,1.2668774359812964,1.0,0.0,4.027634451162722,1.284742955454296,1.285041075247705,3.1349729796633037,19301.499229964444,1968.205169957574,4632.441516551485,4632.441516551485,5.558672315883287,5.001566148609497,-2.327124116721591,7.328690265331088,3.4961381796951523,3.4961381796951523,0.9988966227700435,0.0,0.0,0.00023203417658685126,0.9973821115275247,0.00023264321056599163,198.9492760539421,0.0,0.0,0.0,0.014568253182805043,7.853666285506361e-05,0.00015349751373178763,0.000618231874473859,0.09551188727175247,0.07164031318297998,0.023871574088772496,0.0955118332323477,0.07164031318297771,0.023871574088771743,0.37511622874614486,0.37511622874614486,0.12499411178624464,0.0,4.99241639699369,4.989802260451313,5.000261786718511,4.992497368991451,4.989877367105009,5.000360361832975,24770.095714039544,21054.581356933613,0.85,1.0678573124232182,0.6635092186053648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516908194052491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.143263131382,1533.6911994078014,0.37511622874614486,0.12499411178624464,6.112874298809886,3.4961381796951523
4498.0,-30.032515566615402,5.001564378360556,35.00147691257437,24.08787313560026,4.999152570147862,-26.529356910295153,-40.035798855219014,1.4959939138276137,-0.011806818305842626,-5.004237355721637,40.00294447584045,42254.45606359883,25750.21242987287,25750.21242987287,68004.6684934717,77276.34026434741,77276.34026434741,25750.21242987287,103026.55269422029,103026.55269422029,103026.55269422029,127796.64472415246,91458.08071886307,56436.19651811437,38913.20466749856,24770.092029932173,0.0,63683.296697430735,21054.578225442347,1533.6908609118886,0.0,0.8868864910605144,2.8164121009799015,0.0014959135982669303,354597.4187288918,1554660.1891132162,4.38429640770125,1554660.1891132162,4.38429640770125,0.85,0.0955118778860327,4.027634451161993,1.2668773936713116,1.0,0.0,4.027634451163852,1.2847429176185061,1.2850410374031356,3.1349730719885285,19301.495593425912,1968.2047991338443,4632.441516551485,4632.441516551485,5.558669729098281,5.001564378360556,-2.3271181808791743,7.328682559239731,3.4961402289103267,3.4961402289103267,0.9988972082600933,0.0,0.0,0.00023203417658685126,0.9973804228036593,0.0002326436044679901,198.94926274517118,0.0,0.0,0.0,0.014568253182805043,7.85368174791914e-05,0.00015349735910765984,0.0006182312517043949,0.09551187788603298,0.07164030453944663,0.023871573346586353,0.0955118662022934,0.07164030453944642,0.023871573346586284,0.3751161996259836,0.3751161996259836,0.12499411327758912,0.0,4.992416972181047,4.9898096490395005,5.000241912773902,4.992430537415771,4.989850468148575,5.000173683499554,24770.092029932173,21054.578225442347,0.85,1.067857225051845,0.6635092442584487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907221611035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.142504450348,1533.6908609118886,0.3751161996259836,0.12499411327758912,6.112874298809886,3.4961402289103267
4499.0,-30.032499296334496,5.001562559748495,35.001476583690106,24.0878626232967,4.999150605211287,-26.529342463574558,-40.03578167231751,1.4959937724513834,-0.011901129802538435,-5.004238349144247,40.002944245694046,42254.450424216644,25750.218233447344,25750.218233447344,68004.66865766399,77276.30573832688,77276.30573832688,25750.218233447344,103026.52397177422,103026.52397177422,103026.52397177422,127796.61720345297,91458.0388105735,56436.18349646329,38913.172571233576,24770.093231678744,0.0,63683.26580291232,21054.579246926933,1533.6909597967806,0.0,0.8868864868405658,2.816413223938429,0.0014959135982669303,354597.40499804803,1554660.1791893574,4.384296549485226,1554660.1791893574,4.384296549485226,0.85,0.0955118724371873,4.027634451161993,1.2668773074029018,1.0,0.0,4.027634451163081,1.284742918279838,1.2850410380646209,3.1349730703747754,19301.486749016978,1968.2038972551259,4632.441516551485,4632.441516551485,5.55867098190945,5.001562559748495,-2.3271172990075435,7.328679858756039,3.496142305132912,3.496142305132912,0.9988978014665463,0.0,0.0,0.00023203417658685126,0.9973787333700949,0.00023264399853686364,198.94924943078456,0.0,0.0,0.0,0.014568253182805043,7.85369702406554e-05,0.00015349720634619585,0.0006182306364370597,0.09551187243718594,0.07164029901415302,0.023871573423032925,0.09551190998842025,0.07164029901415403,0.023871573423033265,0.3751161699796025,0.3751161699796025,0.1249941134395032,0.0,4.9924013994130405,4.989787073031096,5.000247357553917,4.992337219341721,4.98969488071026,5.00026724807509,24770.093231678744,21054.579246926933,0.85,1.0678577456772647,0.6635094775915887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906250498214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.141745866455,1533.6909597967806,0.3751161699796025,0.1249941134395032,6.112874298809886,3.496142305132912
4500.0,-30.032483074230324,5.001560724854166,35.00147624004012,24.08786251852291,4.999149321951704,-26.52932799200069,-40.035768191423244,1.4959942397221035,-0.011840121566478956,-5.004237888990073,40.002943157840555,42254.46025802645,25750.22018731957,25750.22018731957,68004.68044534602,77276.31059949264,77276.31059949264,25750.22018731957,103026.53078681222,103026.53078681222,103026.53078681222,127796.6193477609,91458.03658511552,56436.18624364954,38913.16704607331,24770.088560948683,0.0,63683.25560702199,21054.57527680638,1533.6906924449202,0.0,0.8868864931183125,2.816412476217224,0.0014959135982669303,354597.41135818604,1554660.1322813672,4.384296338562307,1554660.1322813672,4.384296338562307,0.85,0.09551186449234841,4.027634451161993,1.2668772997101772,1.0,0.0,4.027634451161214,1.2847429160940322,1.285041035878308,3.1349730757084826,19301.48627935189,1968.2038493626155,4632.441516551485,4632.441516551485,5.558671403689675,5.001560724854166,-2.327115374539248,7.328676099393414,3.4961443638155414,3.4961443638155414,0.9988983896615833,0.0,0.0,0.00023203417658685126,0.9973770489420549,0.00023264439143950248,198.949236155824,0.0,0.0,0.0,0.014568253182805043,7.853709009028852e-05,0.00015349708649656273,0.0006182301537265484,0.09551186449235026,0.07164029144428961,0.023871573048060646,0.09551186865775811,0.07164029144428823,0.023871573048060188,0.3751161380993192,0.3751161380993192,0.1249941140606263,0.0,4.992400498216341,4.989782189016466,5.000258408913851,4.992397767423597,4.989763527624518,5.0003034891585685,24770.088560948683,21054.57527680638,0.85,1.0678581017432711,0.6635097382390622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690527897563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.140987962197,1533.6906924449202,0.3751161380993192,0.1249941140606263,6.112874298809886,3.4961443638155414
4501.0,-30.03246682583288,5.001558858180112,35.00147588139923,24.0878626232967,4.9991469454798425,-26.529313606090025,-40.03575474545357,1.4959937257369627,-0.011752628986982927,-5.004238195027109,40.00294203389848,42254.47025029553,25750.224000886417,25750.224000886417,68004.69425118195,77276.32058728955,77276.32058728955,25750.224000886417,103026.54458817597,103026.54458817597,103026.54458817597,127796.62862896662,91458.03903305883,56436.18869606481,38913.16704110446,24770.084040790647,0.0,63683.25108189511,21054.57143467205,1533.6904520749706,0.0,0.8868864956295452,2.8164112911395267,0.0014959135982669303,354597.40712821775,1554660.083817247,4.384296254188634,1554660.083817247,4.384296254188634,0.85,0.09551185690843611,4.027634451161993,1.266877261796035,1.0,0.0,4.027634451160933,1.284742918498359,1.2850410382831925,3.1349730698415503,19301.486795970723,1968.2039020430752,4632.441516551485,4632.441516551485,5.558672226920111,5.001558858180112,-2.327114027785577,7.328672885965689,3.4961464145553327,3.4961464145553327,0.998898975587238,0.0,0.0,0.00023203417658685126,0.9973753617869251,0.00023264478497958126,198.94922285934877,0.0,0.0,0.0,0.014568253182805043,7.853720962959872e-05,0.00015349696695725253,0.0006182296722659044,0.09551185690843694,0.07164028400848331,0.023871572899953633,0.09551181376990277,0.07164028400848269,0.023871572899953425,0.37511610549017765,0.37511610549017765,0.124994115392879,0.0,4.992417628280293,4.989797789366833,5.0002801291969945,4.992485566040102,4.989859609060545,5.000366428541781,24770.084040790647,21054.57143467205,0.85,1.0678583944109508,0.6635099422916916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904310329877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.140229635137,1533.6904520749706,0.37511610549017765,0.124994115392879,6.112874298809886,3.4961464145553327
4502.0,-30.032450646926307,5.001557141339693,35.00147554488601,24.087871075049065,4.999158129521876,-26.52929792660792,-40.035737318079896,1.4960054092034707,-0.011821641523113158,-5.00422990162855,40.00294196113472,42254.46349241621,25750.206020850306,25750.206020850306,68004.66951326652,77276.30954617895,77276.30954617895,25750.206020850306,103026.51556702926,103026.51556702926,103026.51556702926,127796.59779892927,91458.02597014222,56436.17991637925,38913.16228195885,24770.08223190001,0.0,63683.24451385887,21054.56989711501,1533.690167448425,0.0,0.8868865380761413,2.816413165887121,0.0014959135982669303,354597.5217575482,1554660.0806796895,4.3842948280464,1554660.0806796895,4.3842948280464,0.85,0.09551184661735991,4.027634451161993,1.2668772079469637,1.0,0.0,4.02763445116035,1.2847428638452765,1.2850409836174281,3.1349732032036,19301.484039146773,1968.2036209252674,4632.441516551485,4632.441516551485,5.558668345589706,5.001557141339693,-2.327106355118264,7.328663496457956,3.4961484526500834,3.4961484526500834,0.9988995579000238,0.0,0.0,0.00023203417658685126,0.9973736818504593,0.00023264517683718185,198.94920961974142,0.0,0.0,0.0,0.014568253182805043,7.85373645652153e-05,0.00015349681202163595,0.0006182290482418773,0.09551184661736223,0.0716402743981876,0.02387157221917463,0.09551186419331736,0.07164027439818586,0.02387157221917405,0.3751160735374117,0.3751160735374117,0.12499411794865094,0.0,4.992412601852266,4.989805449035998,5.000237028341303,4.992408260105435,4.989851851903552,5.000080391608549,24770.08223190001,21054.56989711501,0.85,1.0678581160931149,0.6635099046063948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516903340114247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.13947237556,1533.690167448425,0.3751160735374117,0.12499411794865094,6.112874298809886,3.4961484526500834
4503.0,-30.03243448975508,5.0015553733994285,35.00147523882967,24.08786576651039,4.999156723752822,-26.529283525784376,-40.03572390703482,1.496005759782151,-0.011838397383826305,-5.004230966126898,40.00294217523017,42254.47310631796,25750.212152831762,25750.212152831762,68004.68525914972,77276.29369585207,77276.29369585207,25750.212152831762,103026.50584868384,103026.50584868384,103026.50584868384,127796.59202806439,91458.0030096411,56436.18242010721,38913.133988370995,24770.08617938055,0.0,63683.22016775154,21054.573252473467,1533.6904277277777,0.0,0.8868865318868471,2.8164132617334703,0.0014959135982669303,354597.5070443102,1554660.0899114355,4.384295035997437,1554660.0899114355,4.384295035997437,0.85,0.0955118413763834,4.027634451161993,1.2668772019026804,1.0,0.0,4.027634451161891,1.2847428622053345,1.2850409819771056,3.1349732072053147,19301.47919351687,1968.20312680853,4632.441516551485,4632.441516551485,5.558669669293726,5.0015553733994285,-2.327105507756276,7.328660881155704,3.496150532833524,3.496150532833524,0.9989001522381498,0.0,0.0,0.00023203417658685126,0.9973720041739186,0.00023264556816895562,198.94919639792244,0.0,0.0,0.0,0.014568253182805043,7.853748379441853e-05,0.00015349669279243272,0.0006182285680302308,0.09551184137638068,0.07164026899940149,0.02387157237697919,0.09551188298628814,0.07164026899940353,0.023871572376979868,0.3751160416384118,0.3751160416384118,0.12499411756523604,0.0,4.992409000056057,4.989804393649592,5.000225783604435,4.992392568743071,4.989798148692614,5.000178780941553,24770.08617938055,21054.573252473467,0.85,1.0678587715887287,0.6635103092308002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902374048144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.13871426546,1533.6904277277777,0.3751160416384118,0.12499411756523604,6.112874298809886,3.496150532833524
4504.0,-30.03241830477789,5.00155357701121,35.00147491641083,24.087865801434987,4.999154661953926,-26.529269165483157,-40.03570668920872,1.4960055226591664,-0.01175638779682231,-5.004231029966895,40.00294108652191,42254.46717407069,25750.215566586234,25750.215566586234,68004.68274065692,77276.3022119766,77276.3022119766,25750.215566586234,103026.51777856283,103026.51777856283,103026.51777856283,127796.59948465301,91458.00413898053,56436.16910107453,38913.15004211778,24770.081706090168,0.0,63683.231748207945,21054.56945017664,1533.6901841022939,0.0,0.8868865355024607,2.8164121769567676,0.0014959135982669303,354597.5061619293,1554660.0429665903,4.384294914518222,1554660.0429665903,4.384294914518222,0.85,0.09551183334573632,4.027634451161993,1.2668771178321916,1.0,0.0,4.027634451162922,1.2847428633145517,1.28504098308658,3.1349732044986514,19301.47943185491,1968.2031511122464,4632.441516551485,4632.441516551485,5.558670406217107,5.00155357701121,-2.3271039535338884,7.328657530545098,3.4961525947404435,3.4961525947404435,0.9989007413544124,0.0,0.0,0.00023203417658685126,0.9973703236132025,0.00023264596017480676,198.9491831533509,0.0,0.0,0.0,0.014568253182805043,7.853763686757408e-05,0.00015349653971927717,0.000618227951507516,0.09551183334573686,0.07164026154934297,0.023871571796393886,0.09551183141609314,0.07164026154934257,0.023871571796393758,0.3751160092588178,0.3751160092588178,0.12499411673434231,0.0,4.992422152872791,4.989820789132807,5.0002292038879546,4.992474642170066,4.989886249729864,5.0002427636558195,24770.081706090168,21054.56945017664,0.85,1.0678585378571115,0.6635100954225637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690140928002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.137956259226,1533.6901841022939,0.3751160092588178,0.12499411673434231,6.112874298809886,3.4961525947404435
4505.0,-30.032402146680546,5.001551840119999,35.00147459547697,24.087870062235766,4.999159125977164,-26.52925417676077,-40.035689366608835,1.4960111560573865,-0.011746837270777633,-5.004226950675358,40.00294048493856,42254.46075140114,25750.208426945264,25750.208426945264,68004.6691783464,77276.30140669848,77276.30140669848,25750.208426945264,103026.50983364374,103026.50983364374,103026.50983364374,127796.58827604468,91457.99859975404,56436.157944456696,38913.15628366371,24770.078442400947,0.0,63683.23472606466,21054.566676040806,1533.689913777439,0.0,0.8868865584285093,2.816412527706809,0.0014959135982669303,354597.56254491035,1554660.0170264582,4.384294144237266,1554660.0170264582,4.384294144237266,0.85,0.09551182403598543,4.027634451161993,1.2668771150847897,1.0,0.0,4.0276344511617745,1.2847428369625649,1.2850409567284784,3.1349732688016156,19301.478262845514,1968.203031906463,4632.441516551485,4632.441516551485,5.558668864990748,5.001551840119999,-2.3270993604297647,7.328651200549764,3.4961546451189967,3.4961546451189967,0.9989013271768562,0.0,0.0,0.00023203417658685126,0.997368645846591,0.00023264635153022575,198.94916993077757,0.0,0.0,0.0,0.014568253182805043,7.85377908724874e-05,0.00015349638571436386,0.0006182273312320215,0.09551182403599054,0.07164025309692953,0.023871570939061008,0.09551182894521239,0.0716402530969257,0.023871570939059734,0.37511597755273096,0.37511597755273096,0.12499411642764693,0.0,4.992432194252956,4.989840766935515,5.000209423389492,4.992480113404554,4.9899284321320465,5.00013805656414,24770.078442400947,21054.566676040806,0.85,1.067858274958402,0.6635099635431517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900442851695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.13719934861,1533.689913777439,0.37511597755273096,0.12499411642764693,6.112874298809886,3.4961546451189967
4506.0,-30.032385922836077,5.001549945264818,35.001474253566464,24.087860981840663,4.99914834206506,-26.529240653754588,-40.03567983219398,1.496003072983567,-0.011626213976683175,-5.004233147042472,40.002939232079854,42254.48685157779,25750.22738262174,25750.22738262174,68004.71423419953,77276.30825584976,77276.30825584976,25750.22738262174,103026.5356384715,103026.5356384715,103026.5356384715,127796.61125559433,91457.99451517616,56436.1731109043,38913.1348936354,24770.075617122824,0.0,63683.21051075822,21054.5642745544,1533.6899054774747,0.0,0.8868865314459679,2.8164102197781853,0.0014959135982669303,354597.4769002252,1554659.9630034843,4.38429505081032,1554659.9630034843,4.38429505081032,0.85,0.09551181930556496,4.027634451161993,1.2668771106889474,1.0,0.0,4.027634451162172,1.2847428747736782,1.2850409945483656,3.1349731765365934,19301.477400828062,1968.2029440051458,4632.441516551485,4632.441516551485,5.558672956931555,5.001549945264818,-2.3271023208166026,7.328652266081421,3.4961567104518334,3.4961567104518334,0.9989019172719524,0.0,0.0,0.00023203417658685126,0.9973669612562345,0.00023264674447867452,198.94915665440345,0.0,0.0,0.0,0.014568253182805043,7.853787563740709e-05,0.00015349630094944417,0.0006182269898299107,0.09551181930555766,0.07164024825714688,0.02387157104841079,0.09551174725466095,0.07164024825715234,0.02387157104841261,0.3751159466137077,0.3751159466137077,0.12499411513507631,0.0,4.992469497833724,4.9898739114659065,5.00025920856973,4.992606933065815,4.989994711495967,5.000446569453061,24770.075617122824,21054.5642745544,0.85,1.0678593885072938,0.663510625684294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899478028529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.136442439001,1533.6899054774747,0.3751159466137077,0.12499411513507631,6.112874298809886,3.4961567104518334
4507.0,-30.032369777685762,5.001548159784011,35.00147389077711,24.087859654705994,4.9991548976395945,-26.529225467481,-40.03566250959409,1.4960105874348089,-0.01176205377680617,-5.004226843449236,40.00293794011813,42254.48025653055,25750.214257696953,25750.214257696953,68004.6945142275,77276.27634876683,77276.27634876683,25750.214257696953,103026.49060646378,103026.49060646378,103026.49060646378,127796.55780828778,91457.95872629923,56436.16263406284,38913.10676915154,24770.067201823997,0.0,63683.173970975535,21054.557121550395,1533.6892848636714,0.0,0.8868865681842857,2.816412740116761,0.0014959135982669303,354597.5640269633,1554659.9072944028,4.3842938164577685,1554659.9072944028,4.3842938164577685,0.8499999999999999,0.09551180856302907,4.027634451161993,1.2668770359596242,1.0,0.0,4.027634451160298,1.2847428396224752,1.285040959389006,3.1349732623110187,19301.46984787216,1968.2021738179867,4632.441516551485,4632.441516551485,5.558670123668633,5.001548159784011,-2.327096147479876,7.328644307263886,3.4961587252373874,3.4961587252373874,0.9989024929249678,0.0,0.0,0.00023203417658685126,0.9973652848400749,0.00023264713552172348,198.94914344242852,0.0,0.0,0.0,0.014568253182805043,7.853802964275379e-05,0.00015349614694409747,0.0006182263695526706,0.09551180856303235,0.07164023848626143,0.02387157007677091,0.09551179803307867,0.07164023848625897,0.023871570076770092,0.3751159171004351,0.3751159171004351,0.12499411726093634,0.0,4.9924661598681155,4.989871297495995,5.000253696999323,4.992464789672454,4.98987282356984,5.0002436345075125,24770.067201823997,21054.557121550395,0.85,1.0678596915603102,0.6635109028295072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516898509279634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.135687385131,1533.6892848636714,0.3751159171004351,0.12499411726093634,6.112874298809886,3.4961587252373874
4508.0,-30.03235362820781,5.001546327052831,35.00147354225701,24.087854416016512,4.99915282318828,-26.529211140431393,-40.03564529176799,1.4960103354118603,-0.011767828200675012,-5.004227846017718,40.002937630163906,42254.47420075649,25750.219927741466,25750.219927741466,68004.69412849795,77276.26363594692,77276.26363594692,25750.219927741466,103026.48356368838,103026.48356368838,103026.48356368838,127796.5514955282,91457.93863579286,56436.149200602435,38913.099372433804,24770.067931839814,0.0,63683.16730427362,21054.55774206384,1533.6893592861284,0.0,0.8868865642066668,2.816412698934301,0.0014959135982669303,354597.5501697038,1554659.8939292484,4.384293950099816,1554659.8939292484,4.384293950099816,0.8499999999999999,0.09551180308909271,4.027634451161993,1.2668769931001589,1.0,0.0,4.027634451162353,1.2847428408013912,1.2850409605681956,3.1349732594342794,19301.465607931663,1968.2017414643801,4632.441516551485,4632.441516551485,5.558671347654839,5.001546327052831,-2.327095308001986,7.328641635054817,3.496160769859452,3.496160769859452,0.9989030771027005,0.0,0.0,0.00023203417658685126,0.99736360797759,0.00023264752667019798,198.94913022691392,0.0,0.0,0.0,0.014568253182805043,7.853818271689215e-05,0.00015349599386995912,0.0006182257530259975,0.09551180308909252,0.07164023270316625,0.02387157038592628,0.0955118008428338,0.07164023270316638,0.023871570385926324,0.3751158865805106,0.3751158865805106,0.12499411880006148,0.0,4.992465312757588,4.989864905239472,5.000269491273457,4.992460017817052,4.9898374305199695,5.0003307623929345,24770.067931839814,21054.55774206384,0.85,1.0678597972926878,0.6635108771972291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516897545229812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.134931295546,1533.6893592861284,0.3751158865805106,0.12499411880006148,6.112874298809886,3.496160769859452
4509.0,-30.032337502841965,5.001544563519865,35.00147319878354,24.08786384565758,4.999157979328416,-26.529196111951972,-40.035627969168104,1.4960165884384191,-0.011690770704149145,-5.004223375136706,40.002937080117086,42254.46762143082,25750.21162395587,25750.21162395587,68004.6792453867,77276.28087693724,77276.28087693724,25750.21162395587,103026.4925008931,103026.4925008931,103026.4925008931,127796.55727964906,91457.95143628817,56436.13818078174,38913.1258394516,24770.064778755957,0.0,63683.190618207555,21054.555061942563,1533.6890880465621,0.0,0.8868865889379519,2.8164122085889627,0.0014959135982669303,354597.61196514626,1554659.8702113605,4.384293119165646,1554659.8702113605,4.384293119165646,0.85,0.09551179418317593,4.027634451161993,1.266876939251088,1.0,0.0,4.027634451161926,1.2847428115508996,1.2850409313109166,3.1349733308100505,19301.4683093737,1968.2020169348045,4632.441516551485,4632.441516551485,5.558669555125874,5.001544563519865,-2.3270904584259715,7.328635021945837,3.496162797251853,3.496162797251853,0.9989036563576723,0.0,0.0,0.00023203417658685126,0.9973619336217914,0.00023264791723526988,198.94911703113257,0.0,0.0,0.0,0.014568253182805043,7.853833672279503e-05,0.00015349583986405622,0.0006182251327465173,0.0955117941831792,0.07164022417900595,0.023871570004173254,0.09551176998568599,0.0716402241790035,0.023871570004172435,0.3751158550243057,0.3751158550243057,0.12499412115867888,0.0,4.992477071524604,4.989885875808,5.000253602744294,4.99253260443254,4.9899782564122575,5.000198548248193,24770.064778755957,21054.555061942563,0.85,1.067859172651811,0.6635105309775405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896580921708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.134175830832,1533.6890880465621,0.3751158550243057,0.12499412115867888,6.112874298809886,3.496162797251853
4510.0,-30.03232136040313,5.001542788692507,35.00147287120571,24.087863496411615,4.9991584131973505,-26.52918154038874,-40.03561452319843,1.496018593182962,-0.01167003127255839,-5.004222642361582,40.00293685616513,42254.47707200098,25750.212979283042,25750.212979283042,68004.69005128402,77276.2776883261,77276.2776883261,25750.212979283042,103026.49066760913,103026.49066760913,103026.49066760913,127796.55589383005,91457.94188834466,56436.141272019544,38913.1117959168,24770.06522622092,0.0,63683.177022137716,21054.55544228778,1533.6891071764626,0.0,0.8868865934756527,2.8164120216875936,0.0014959135982669303,354597.62209338835,1554659.8605546067,4.384292966705695,1554659.8605546067,4.384292966705695,0.85,0.09551178776748888,4.027634451161993,1.2668769068317491,1.0,0.0,4.027634451160747,1.2847428021730787,1.2850409219309196,3.1349733536934004,19301.466294356676,1968.2018114602517,4632.441516551485,4632.441516551485,5.558669847698844,5.001542788692507,-2.32708833182609,7.3286311205185966,3.4961648424644958,3.4961648424644958,0.9989042407041416,0.0,0.0,0.00023203417658685126,0.9973602574962874,0.0002326483082144618,198.94910382138178,0.0,0.0,0.0,0.014568253182805043,7.853845626385978e-05,0.0001534957203229915,0.0006182246512788066,0.09551178776748687,0.07164021774205544,0.023871570025431426,0.0955117653273912,0.07164021774205695,0.02387157002543193,0.3751158242948265,0.3751158242948265,0.12499412226132954,0.0,4.992491900992604,4.989908008198427,5.000246513951538,4.992552611089025,4.989997930650247,5.000219551863893,24770.06522622092,21054.55544228778,0.85,1.0678595703170408,0.6635108210338244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516895618053496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.133420421387,1533.6891071764626,0.3751158242948265,0.12499412226132954,6.112874298809886,3.4961648424644958
4511.0,-30.032305186140672,5.001541025478192,35.00147254515664,24.087863007467263,4.999159727622919,-26.52916685210216,-40.03559723552314,1.4960213935844087,-0.011672526624579405,-5.004220839255097,40.00293624553672,42254.470897197105,25750.211585717814,25750.211585717814,68004.68248291491,77276.27036656378,77276.27036656378,25750.211585717814,103026.4819522816,103026.4819522816,103026.4819522816,127796.54477590595,91457.92855094727,56436.12908158058,38913.110521518545,24770.062823624346,0.0,63683.17334514289,21054.553400080695,1533.6889375119306,0.0,0.8868866048569304,2.816412264960113,0.0014959135982669303,354597.64701549575,1554659.8342244541,4.384292584311808,1554659.8342244541,4.384292584311808,0.85,0.09551178020154721,4.027634451161993,1.2668768617743629,1.0,0.0,4.027634451162196,1.2847427890733238,1.285040908828125,3.134973385658851,19301.463479605754,1968.2015244355366,4632.441516551485,4632.441516551485,5.558669546871466,5.001541025478192,-2.3270854245737214,7.328626450051913,3.496166881330776,3.496166881330776,0.9989048232373646,0.0,0.0,0.00023203417658685126,0.9973585780694669,0.00023264869996504893,198.94909058559065,0.0,0.0,0.0,0.014568253182805043,7.853860995976153e-05,0.00015349556662708972,0.0006182240322478976,0.09551178020154817,0.07164021054692106,0.023871569654627115,0.09551176423707392,0.07164021054692034,0.02387156965462687,0.37511579431119196,0.37511579431119196,0.12499412288246516,0.0,4.992502497950113,4.989925379124259,5.000236780201021,4.992548312630504,4.989998290212611,5.0002012730975025,24770.062823624346,21054.553400080695,0.85,1.0678595131299566,0.6635107623828839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516894654165964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.132665891484,1533.6889375119306,0.37511579431119196,0.12499412288246516,6.112874298809886,3.496166881330776
4512.0,-30.032289061121773,5.001539255587627,35.00147221999821,24.087857419531815,4.9991598355076805,-26.52915232879891,-40.03558378955347,1.4960231031848217,-0.011732170336131276,-5.00421989482071,40.00293561938065,42254.48030654894,25750.212386867785,25750.212386867785,68004.69269341673,77276.24741766736,77276.24741766736,25750.212386867785,103026.45980453514,103026.45980453514,103026.45980453514,127796.52052806421,91457.89911786953,56436.13200675123,38913.07456790922,24770.06072352907,0.0,63683.13529143829,21054.55161499971,1533.6888033617583,0.0,0.8868866119268899,2.8164131587249526,0.0014959135982669303,354597.6600692424,1554659.807224754,4.384292346771761,1554659.807224754,4.384292346771761,0.85,0.09551177303981677,4.027634451161993,1.2668768337508665,1.0,0.0,4.027634451161836,1.2847427810761323,1.2850409008290775,3.1349734051732496,19301.45726799038,1968.200891027046,4632.441516551485,4632.441516551485,5.55866971981482,5.001539255587627,-2.327083147485651,7.328622403073277,3.4961689207422784,3.4961689207422784,0.9989054059263652,0.0,0.0,0.00023203417658685126,0.9973569037588069,0.000232649090523531,198.94907739009852,0.0,0.0,0.0,0.014568253182805043,7.853872950121013e-05,0.00015349544708564113,0.0006182235507786409,0.09551177303981871,0.07164020374921169,0.023871569290607016,0.09551178695400271,0.07164020374921024,0.02387156929060653,0.37511576465012597,0.37511576465012597,0.12499412295320207,0.0,4.992499184327642,4.989922256729017,5.000232892050974,4.99248772448459,4.989911562342854,5.000219134917586,24770.06072352907,21054.55161499971,0.85,1.0678603115597458,0.6635113066147943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893688378325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.131912537196,1533.6888033617583,0.37511576465012597,0.12499412295320207,6.112874298809886,3.4961689207422784
4513.0,-30.032272998443098,5.001537421521493,35.0014718777671,24.08785787355157,4.999155314950143,-26.529138324461634,-40.035570378508396,1.4960206409686536,-0.011592472204313253,-5.004221703013573,40.0029344717844,42254.4897786668,25750.220087935984,25750.220087935984,68004.70986660279,77276.2674771253,77276.2674771253,25750.220087935984,103026.48756506128,103026.48756506128,103026.48756506128,127796.54416644298,91457.910844601,56436.13314614242,38913.08633162065,24770.056601381697,0.0,63683.14293300235,21054.54811117444,1533.6886209739284,0.0,0.8868866068832258,2.816411112487952,0.0014959135982669303,354597.635076832,1554659.7577406783,4.3842925162313175,1554659.7577406783,4.3842925162313175,0.85,0.09551176636325352,4.027634451161993,1.2668768271571027,1.0,0.0,4.027634451160664,1.2847427925939194,1.2850409123495374,3.134973377068047,19301.459742823157,1968.2011433897567,4632.441516551485,4632.441516551485,5.558671382235852,5.001537421521493,-2.3270829087052096,7.328620330226703,3.4961709552010887,3.4961709552010887,0.9989059872003111,0.0,0.0,0.00023203417658685126,0.9973552359241372,0.0002326494795726933,198.94906424562265,0.0,0.0,0.0,0.014568253182805043,7.853884873233006e-05,0.0001534953278545212,0.0006182230705592747,0.09551176636325115,0.07164019728213639,0.023871569081114766,0.09551170565934373,0.07164019728213816,0.023871569081115363,0.37511573401543397,0.37511573401543397,0.12499412293176397,0.0,4.9925258811780395,4.989949989993306,5.000256477783807,4.992629230809257,4.990057486043099,5.000347383175836,24770.056601381697,21054.54811117444,0.85,1.067860453089555,0.6635113757359699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892725531216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.131158735536,1533.6886209739284,0.37511573401543397,0.12499412293176397,6.112874298809886,3.4961709552010887
4514.0,-30.032256883408156,5.001535632899694,35.00147152546662,24.087851866520964,4.9991582001190835,-26.52912353237503,-40.0355531257577,1.4960248490859591,-0.011723499093136525,-5.004218387464872,40.00293349403061,42254.48330105643,25750.214634615913,25750.214634615913,68004.69793567235,77276.231500083,77276.231500083,25750.214634615913,103026.44613469891,103026.44613469891,103026.44613469891,127796.49752367422,91457.86951190334,56436.12131287688,38913.05355447384,24770.051388975306,0.0,63683.10494344914,21054.54368062901,1533.688252443838,0.0,0.8868866272860528,2.8164132207814134,0.0014959135982669303,354597.680903557,1554659.715580172,4.384291830726908,1554659.715580172,4.384291830726908,0.85,0.09551175764937833,4.027634451161993,1.2668767590215433,1.0,0.0,4.027634451160639,1.2847427729091327,1.2850408926601828,3.1349734251020065,19301.45101988828,1968.200253897945,4632.441516551485,4632.441516551485,5.558670205033713,5.001535632899694,-2.327078927455772,7.328614560355466,3.4961729673504505,3.4961729673504505,0.9989065621001287,0.0,0.0,0.00023203417658685126,0.9973535626561968,0.0002326498698905606,198.94905105830412,0.0,0.0,0.0,0.014568253182805043,7.85390021184432e-05,0.00015349517446840806,0.000618222452776081,0.095511757649382,0.07164018911119645,0.023871568538185544,0.0955117564036882,0.0716401891111937,0.02387156853818463,0.37511570447166953,0.37511570447166953,0.12499412450074265,0.0,4.9925184222609005,4.989939941702289,5.000256789393461,4.992494888371709,4.98990605078518,5.0002643390356525,24770.051388975306,21054.54368062901,0.85,1.0678609027631552,0.6635116698310892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891766406657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.130404222495,1533.688252443838,0.37511570447166953,0.12499412450074265,6.112874298809886,3.4961729673504505
4515.0,-30.03224075054565,5.001533798827638,35.00147117260599,24.08784673260527,4.9991555789905515,-26.52910927493275,-40.0355359079316,1.4960241033776247,-0.011717012899566726,-5.004219339833339,40.002932773114736,42254.477220272594,25750.220088646773,25750.220088646773,68004.69730891936,77276.2213530509,77276.2213530509,25750.220088646773,103026.44144169768,103026.44144169768,103026.44144169768,127796.49103114152,91457.85177265944,56436.107639881004,38913.04903642049,24770.049589443843,0.0,63683.09862586433,21054.542151027264,1533.6881807839557,0.0,0.8868866250511505,2.816413024396904,0.0014959135982669303,354597.66774014576,1554659.6844944514,4.384291905816279,1554659.6844944514,4.384291905816279,0.85,0.09551175139830739,4.027634451161993,1.2668766826437792,1.0,0.0,4.027634451161368,1.2847427763974173,1.285040896149277,3.134973416590046,19301.447276162904,1968.1998721441987,4632.441516551485,4632.441516551485,5.5586713823892895,5.001533798827638,-2.327078073608286,7.328611872435924,3.496174990152077,3.496174990152077,0.9989071400434506,0.0,0.0,0.00023203417658685126,0.9973518875401908,0.0002326502606408321,198.94903785639855,0.0,0.0,0.0,0.014568253182805043,7.853915519433376e-05,0.0001534950213925175,0.0006182218362423506,0.09551175139830942,0.07164018273840143,0.023871568659907992,0.09551174504042396,0.07164018273839991,0.02387156865990749,0.375115673527055,0.375115673527055,0.1249941259458151,0.0,4.9925155654098035,4.989929772209962,5.000275878524633,4.9925023269337885,4.989887283969779,5.000350424512874,24770.049589443843,21054.542151027264,0.85,1.067860998856922,0.6635116401687042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689080415596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.129651293746,1533.6881807839557,0.375115673527055,0.1249941259458151,6.112874298809886,3.496174990152077
4516.0,-30.03222463761643,5.001532046403711,35.001470825448585,24.08785078385847,4.999161521165755,-26.529094179037017,-40.03552235718814,1.4960310625863447,-0.0117461875811955,-5.004214308933082,40.002932233512624,42254.48623297464,25750.210290871182,25750.210290871182,68004.69652384582,77276.21361665052,77276.21361665052,25750.210290871182,103026.4239075217,103026.4239075217,103026.4239075217,127796.47023955523,91457.83991903056,56436.11253535444,38913.0304263068,24770.04633203352,0.0,63683.07675834032,21054.53938222849,1533.687888289701,0.0,0.8868866525930815,2.8164139949526885,0.0014959135982669303,354597.7372760584,1554659.6612269408,4.3842909804487,1554659.6612269408,4.3842909804487,0.85,0.095511742125186,4.027634451161993,1.266876658466645,1.0,0.0,4.027634451160735,1.2847427438435404,1.285040863587846,3.134973496026602,19301.444774549447,1968.1996170506186,4632.441516551485,4632.441516551485,5.5586692673543645,5.001532046403711,-2.327072832384498,7.328604878788209,3.49617699626184,3.49617699626184,0.9989077132176686,0.0,0.0,0.00023203417658685126,0.9973502144969484,0.0002326506509089052,198.9490246708067,0.0,0.0,0.0,0.014568253182805043,7.85392756680489e-05,0.00015349490091880235,0.000618221351018265,0.09551174212518361,0.07164017389568628,0.02387156822949733,0.09551176270519,0.07164017389568807,0.023871568229497927,0.37511564144770865,0.37511564144770865,0.12499412843113995,0.0,4.992504164126842,4.989920639057061,5.000257669307075,4.9924681213518625,4.989893669255821,5.000194396715756,24770.04633203352,21054.53938222849,0.85,1.0678613532116994,0.6635120095299217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516889840840879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.12889925931,1533.687888289701,0.37511564144770865,0.12499412843113995,6.112874298809886,3.49617699626184
4517.0,-30.032208590868244,5.00153026685508,35.00147049349482,24.087855882849567,4.999160853219489,-26.529079803785738,-40.03550891121847,1.4960320661370397,-0.011609786940141475,-5.004214345052747,40.00293198203665,42254.49541536132,25750.213545835697,25750.213545835697,68004.70896119702,77276.23689455051,77276.23689455051,25750.213545835697,103026.45044038621,103026.45044038621,103026.45044038621,127796.4974195332,91457.85643025544,56436.11495106637,38913.04608798786,24770.046979147,0.0,63683.09306713486,21054.539932274947,1533.6879396480795,0.0,0.8868866533195222,2.816412198901776,0.0014959135982669303,354597.73677682085,1554659.650383358,4.384290956041381,1554659.650383358,4.384290956041381,0.85,0.0955117356616727,4.027634451161993,1.2668766425317157,1.0,0.0,4.027634451163312,1.2847427391491177,1.285040858892334,3.1349735074817286,19301.448259111243,1968.1999723770343,4632.441516551485,4632.441516551485,5.558669969999936,5.00153026685508,-2.327071287927004,7.328601554782084,3.4961790239453343,3.4961790239453343,0.9989082925558098,0.0,0.0,0.00023203417658685126,0.9973485483284364,0.0002326510395746224,198.94901153937403,0.0,0.0,0.0,0.014568253182805043,7.853939521043468e-05,0.0001534947813764166,0.0006182208695452337,0.09551173566167287,0.07164016732281997,0.023871568338852907,0.09551170507315387,0.07164016732281984,0.023871568338852865,0.3751156085166684,0.3751156085166684,0.12499412949862632,0.0,4.992524256801403,4.9899482516202625,5.000255192540692,4.992604558112589,4.990058633248964,5.000245216808025,24770.046979147,21054.539932274947,0.85,1.0678612750405558,0.6635119837979059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888878716172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.12814736331,1533.6879396480795,0.3751156085166684,0.12499412949862632,6.112874298809886,3.4961790239453343
4518.0,-30.032192521343912,5.0015284411688965,35.001470145639864,24.087845580093585,4.999157527225193,-26.52906567382043,-40.03549172831697,1.49603067970174,-0.011673623251738263,-5.0042153303227055,40.00293085497125,42254.48915557067,25750.219082342024,25750.219082342024,68004.7082379127,77276.20876793389,77276.20876793389,25750.219082342024,103026.42785027591,103026.42785027591,103026.42785027591,127796.47058364429,91457.82045177562,56436.10083941252,38913.02179151456,24770.04273336838,0.0,63683.06452488294,21054.53632336312,1533.6877264531663,0.0,0.8868866523872347,2.816412922471399,0.0014959135982669303,354597.7231586515,1554659.60178457,4.384290987364844,1554659.60178457,4.384290987364844,0.85,0.0955117285921665,4.027634451161993,1.2668765765940773,1.0,0.0,4.027634451162062,1.2847427456346028,1.285040865379324,3.134973491656129,19301.440666141174,1968.199198109566,4632.441516551485,4632.441516551485,5.558671165159401,5.0015284411688965,-2.3270704622198717,7.328598903388768,3.4961810405255034,3.4961810405255034,0.9989088687215724,0.0,0.0,0.00023203417658685126,0.9973468797980458,0.0002326514287925944,198.94899838930493,0.0,0.0,0.0,0.014568253182805043,7.85395479765337e-05,0.00015349462861031756,0.0006182202542592303,0.0955117285921654,0.07164016039650997,0.023871568195655436,0.09551171623394435,0.07164016039651079,0.023871568195655713,0.37511557712742444,0.37511557712742444,0.12499413037413779,0.0,4.9925281215726045,4.989947857064124,5.000271839706613,4.992541707070984,4.989944406023426,5.000336555280796,24770.04273336838,21054.53632336312,0.85,1.067861742290074,0.6635121828827905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887920543349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.127394678577,1533.6877264531663,0.37511557712742444,0.12499413037413779,6.112874298809886,3.4961810405255034
4519.0,-30.03217648466125,5.001526632645454,35.00146978599171,24.087850434612506,4.9991584474599495,-26.52905114876044,-40.0354782823473,1.4960331115591405,-0.011581125838119988,-5.00421337189616,40.00292981575957,42254.49820623641,25750.21702281305,25750.21702281305,68004.71522904946,77276.22459606075,77276.22459606075,25750.21702281305,103026.4416188738,103026.4416188738,103026.4416188738,127796.47933909037,91457.83016044223,56436.103770617985,38913.02932202694,24770.03772021657,0.0,63683.06704224351,21054.532062184084,1533.6874061972221,0.0,0.8868866661096778,2.8164119359990254,0.0014959135982669303,354597.75022756134,1554659.5569740161,4.384290526311352,1554659.5569740161,4.384290526311352,0.85,0.09551172014909777,4.027634451161993,1.2668765375809747,1.0,0.0,4.027634451161501,1.284742734258829,1.2850408540009104,3.134973519414799,19301.44271507752,1968.199407042927,4632.441516551485,4632.441516551485,5.558670720571171,5.001526632645454,-2.327067492889016,7.328594125534471,3.496183040221597,3.496183040221597,0.9989094400633134,0.0,0.0,0.00023203417658685126,0.9973452146806734,0.00023265181721571017,198.94898526611257,0.0,0.0,0.0,0.014568253182805043,7.85396675193025e-05,0.00015349450906754875,0.0006182197727846563,0.09551172014910123,0.07164015227463387,0.023871567874467356,0.0955116643137681,0.07164015227463127,0.023871567874466492,0.3751155452909273,0.3751155452909273,0.12499413225460339,0.0,4.992548202071134,4.989972625575717,5.000277849765382,4.992632246058065,4.990075422256439,5.000305613175215,24770.03772021657,21054.532062184084,0.85,1.067861809858172,0.6635122987749211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886961010662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.126642985018,1533.6874061972221,0.3751155452909273,0.12499413225460339,6.112874298809886,3.496183040221597
4520.0,-30.032160402680148,5.001524901615832,35.00146944581103,24.087849142402433,4.999164744574286,-26.529036045237675,-40.03546095974741,1.4960403871317884,-0.011705358755079942,-5.004208519678602,40.002929663496886,42254.49140568633,25750.207723554697,25750.207723554697,68004.69912924102,77276.1939059502,77276.1939059502,25750.207723554697,103026.4016295049,103026.4016295049,103026.4016295049,127796.43854274327,91457.79550926584,56436.09300900207,38913.002778070855,24770.036913238375,0.0,63683.039691309226,21054.531376252617,1533.687255994937,0.0,0.8868866913408725,2.8164141344323843,0.0014959135982669303,354597.8172937757,1554659.5504084877,4.3842896785811005,1554659.5504084877,4.3842896785811005,0.8499999999999999,0.09551171177376623,4.027634451161993,1.2668765079090374,1.0,0.0,4.027634451162596,1.2847427002250627,1.2850408199592467,3.134973602462522,19301.435402224208,1968.1986613394185,4632.441516551485,4632.441516551485,5.55866871315061,5.001524901615832,-2.3270623811463387,7.32858728276217,3.4961850420523066,3.4961850420523066,0.9989100120149448,0.0,0.0,0.00023203417658685126,0.99734354486289,0.00023265220673659667,198.94897210585322,0.0,0.0,0.0,0.014568253182805043,7.853982152789685e-05,0.0001534943550589544,0.0006182191524943359,0.09551171177376801,0.07164014423502037,0.02387156753874764,0.09551173223146309,0.07164014423501903,0.023871567538747192,0.375115514622924,0.375115514622924,0.12499413430481257,0.0,4.992537349288568,4.989966831368122,5.000251814431181,4.9925031609235475,4.98995287770839,5.000156897691056,24770.036913238375,21054.531376252617,0.85,1.0678620156776464,0.6635124769562902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886003439118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.125891169184,1533.687255994937,0.375115514622924,0.12499413430481257,6.112874298809886,3.4961850420523066
