time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4521.0,-30.032144305271764,5.001523141321108,35.001469121666325,24.087854206468933,4.999164009182116,-26.529021631137947,-40.03544751377774,1.496041335048249,-0.011567538327142302,-5.004208644506071,40.00292945021709,42254.500769562874,25750.211235366773,25750.211235366773,68004.71200492965,77276.21749663481,77276.21749663481,25750.211235366773,103026.42873200159,103026.42873200159,103026.42873200159,127796.46651966075,91457.81228545873,56436.095558386674,38913.01858563561,24770.03778765917,0.0,63683.05637329478,21054.532119510295,1533.6873222671936,0.0,0.8868866914778715,2.816412309375183,0.0014959135982669303,354597.8155684395,1554659.5412119147,4.384289673978142,1554659.5412119147,4.384289673978142,0.85,0.09551170552237603,4.027634451161993,1.266876493073069,1.0,0.0,4.027634451162676,1.2847426957908874,1.2850408155240427,3.134973613282605,19301.438942705383,1968.199022368024,4632.441516551485,4632.441516551485,5.558669471241578,5.001523141321108,-2.3270609020596353,7.328584043380744,3.496187064246113,3.496187064246113,0.9989105897846037,0.0,0.0,0.00023203417658685126,0.9973418734462899,0.00023265259663174772,198.94895893297112,0.0,0.0,0.0,0.014568253182805043,7.853994107105081e-05,0.00015349423551580044,0.0006182186710182106,0.0955117055223777,0.07164013800387284,0.02387156751850486,0.09551167448106844,0.07164013800387159,0.02387156751850444,0.3751154830520898,0.3751154830520898,0.12499413455073616,0.0,4.992558148252044,4.989997043248081,5.000244362696435,4.992641106178951,4.990117653533616,5.00021431845056,24770.03778765917,21054.532119510295,0.85,1.0678619381315866,0.6635124501857628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688504316287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.125140795382,1533.6873222671936,0.3751154830520898,0.12499413455073616,6.112874298809886,3.496187064246113
4522.0,-30.032128261148774,5.001521335942617,35.00146878139472,24.08784917732703,4.999160763205405,-26.52900751603306,-40.03543033087624,1.4960400180896753,-0.011546552963295653,-5.004209569394735,40.002928332195516,42254.49441595654,25750.216645418906,25750.216645418906,68004.71106137545,77276.21028725996,77276.21028725996,25750.216645418906,103026.42693267888,103026.42693267888,103026.42693267888,127796.46042997413,91457.79726689302,56436.08139558959,38913.01763478159,24770.033497295248,0.0,63683.051132076835,21054.52847270096,1533.6871070757695,0.0,0.8868866908199735,2.816411925729964,0.0014959135982669303,354597.80278484477,1554659.4930030974,4.384289696082523,1554659.4930030974,4.384289696082523,0.85,0.09551169849388257,4.027634451161993,1.26687642603647,1.0,0.0,4.027634451162341,1.2847427019513726,1.2850408216859572,3.1349735982500553,19301.43577315735,1968.1986991640727,4632.441516551485,4632.441516551485,5.558670639103516,5.001521335942617,-2.3270600328578044,7.328581368800421,3.4961890747265643,3.4961890747265643,0.9989111642075897,0.0,0.0,0.00023203417658685126,0.9973402075653884,0.0002326529852368741,198.94894580369547,0.0,0.0,0.0,0.014568253182805043,7.854009383813133e-05,0.00015349408274871994,0.0006182180557282542,0.09551169849387751,0.07164013130720331,0.023871567186674197,0.09551164799861028,0.0716401313072071,0.02387156718667546,0.3751154529394974,0.3751154529394974,0.12499413446327941,0.0,4.992579473629064,4.9900211890508785,5.000257222801679,4.992663016431436,4.990116014242574,5.000306904920478,24770.033497295248,21054.52847270096,0.85,1.0678620112019384,0.6635124050247204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884081965569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.124391266707,1533.6871070757695,0.3751154529394974,0.12499413446327941,6.112874298809886,3.4961890747265643
4523.0,-30.032112232149615,5.00151962026451,35.00146844594869,24.087853158731036,4.999167249833713,-26.528992441223206,-40.03541678013278,1.4960474589072914,-0.011589911331725489,-5.004204144366769,40.002927792208595,42254.50310168077,25750.205881372844,25750.205881372844,68004.70898305361,77276.20000270328,77276.20000270328,25750.205881372844,103026.40588407611,103026.40588407611,103026.40588407611,127796.43587746288,91457.78311951806,56436.08621849556,38912.996556691665,24770.029993386757,0.0,63683.02655007842,21054.525494378744,1533.6867907396356,0.0,0.8868867203679581,2.816413128619269,0.0014959135982669303,354597.8777683194,1554659.4697189953,4.38428870331466,1554659.4697189953,4.38428870331466,0.85,0.09551168922743818,4.027634451161993,1.2668763941666112,1.0,0.0,4.027634451161505,1.2847426671446234,1.2850407868711313,3.1349736831839823,19301.43278746715,1968.1983947084022,4632.441516551485,4632.441516551485,5.55866831548086,5.00151962026451,-2.327054505427277,7.328574125691787,3.496191068672921,3.496191068672921,0.9989117339065489,0.0,0.0,0.00023203417658685126,0.9973385432578136,0.00023265337347628214,198.94893268679763,0.0,0.0,0.0,0.014568253182805043,7.854021431317761e-05,0.00015349396227367366,0.0006182175704988073,0.09551168922744255,0.07164012283341191,0.02387156639403064,0.09551167227363865,0.07164012283340863,0.023871566394029545,0.375115423645631,0.375115423645631,0.12499413533640219,0.0,4.9925843631656335,4.990036121321623,5.000231971453445,4.992614233035056,4.990106162402924,5.000141279624756,24770.029993386757,21054.525494378744,0.85,1.067862390767134,0.663512797534098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516883123950135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.12364120713,1533.6867907396356,0.375115423645631,0.12499413533640219,6.112874298809886,3.496191068672921
4524.0,-30.032096215367563,5.00151778329351,35.00146810686028,24.087838280852907,4.999159597393149,-26.528978791423278,-40.03539966708047,1.4960421734488463,-0.01163363776032611,-5.004208643200372,40.002927015224046,42254.49691993904,25750.220436520063,25750.220436520063,68004.7173564591,77276.17088537633,77276.17088537633,25750.220436520063,103026.39132189639,103026.39132189639,103026.39132189639,127796.42067853254,91457.74442000271,56436.070454565546,38912.97107270796,24770.029356636143,0.0,63683.0004293441,21054.52495314072,1533.6868651491754,0.0,0.8868867002973976,2.816413177845737,0.0014959135982669303,354597.81558648654,1554659.4362156126,4.3842893776553185,1554659.4362156126,4.3842893776553185,0.85,0.09551168477256776,4.027634451161993,1.2668763441639022,1.0,0.0,4.027634451161559,1.2847426918690064,1.2850408116012515,3.13497362285261,19301.424620244317,1968.1975618834483,4632.441516551485,4632.441516551485,5.5586714574843095,5.00151778329351,-2.327056254786666,7.328574038080175,3.4961930866699302,3.4961930866699302,0.9989123104771229,0.0,0.0,0.00023203417658685126,0.9973368802217468,0.00023265376142037484,198.94891957989913,0.0,0.0,0.0,0.014568253182805043,7.85403664597419e-05,0.00015349381012710937,0.0006182169577080633,0.09551168477256347,0.07164011819385485,0.023871566578708613,0.0955116764154878,0.07164011819385807,0.023871566578709688,0.37511539446388836,0.37511539446388836,0.12499413467446716,0.0,4.992584202087414,4.990025696432156,5.00026261354833,4.992575005440074,4.989975445420043,5.00037662921369,24770.029356636143,21054.52495314072,0.85,1.0678629602559309,0.6635129726153551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516882166837888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.122891379375,1533.6868651491754,0.37511539446388836,0.12499413467446716,6.112874298809886,3.4961930866699302
4525.0,-30.03208019705834,5.001516054662432,35.00146775884201,24.087847431097202,4.9991666228753235,-26.52896367232746,-40.03538234448058,1.4960500981444016,-0.01160439478326225,-5.0042023848516335,40.00292607694568,42254.48985216092,25750.207435729273,25750.207435729273,68004.69728789019,77276.17936451864,77276.17936451864,25750.207435729273,103026.38680024791,103026.38680024791,103026.38680024791,127796.40987489099,91457.74925888456,56436.05974652662,38912.98834706438,24770.023074643083,0.0,63683.011421707466,21054.51961344662,1533.686372295418,0.0,0.8868867355254684,2.8164135242852764,0.0014959135982669303,354597.9020879314,1554659.395757283,4.384288194045115,1554659.395757283,4.384288194045115,0.85,0.09551167428070143,4.027634451161993,1.2668762633902952,1.0,0.0,4.027634451164052,1.2847426547987675,1.2850407745224106,3.134973713309808,19301.425641451588,1968.1976660176094,4632.441516551485,4632.441516551485,5.558668651018055,5.001516054662432,-2.32705013601743,7.3285661906798625,3.4961950652174525,3.4961950652174525,0.998912875776415,0.0,0.0,0.00023203417658685126,0.9973352170301021,0.00023265414940205393,198.94890647175262,0.0,0.0,0.0,0.014568253182805043,7.8540520469604e-05,0.00015349365611724727,0.0006182163374126369,0.09551167428070605,0.07164010865008005,0.023871565630625993,0.09551166126505199,0.07164010865007658,0.023871565630624838,0.37511536384346517,0.37511536384346517,0.12499413615852052,0.0,4.992584580542257,4.990032764759974,5.000242913655256,4.9925979900683615,4.990072934050659,5.000176011869257,24770.023074643083,21054.51961344662,0.85,1.0678624607992329,0.6635127471022474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688121045527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.12214184117,1533.686372295418,0.37511536384346517,0.12499413615852052,6.112874298809886,3.4961950652174525
4526.0,-30.03206415384223,5.001514356613003,35.00146744362133,24.087846523057692,4.999170546466514,-26.528948841084546,-40.035368863586314,1.4960552337088477,-0.01166689326157666,-5.004199677712327,40.00292633621135,42254.49874333826,25750.203765931434,25750.203765931434,68004.7025092697,77276.15981190038,77276.15981190038,25750.203765931434,103026.36357783181,103026.36357783181,103026.36357783181,127796.38925264584,91457.72479986845,56436.06373130635,38912.95674284678,24770.025674814024,0.0,63682.9824176608,21054.52182359192,1533.6864681197883,0.0,0.8868867483565908,2.8164146613279444,0.0014959135982669303,354597.9395053877,1554659.4069367547,4.384287762938717,1554659.4069367547,4.384287762938717,0.85,0.0955116673675902,4.027634451161993,1.266876268335618,1.0,0.0,4.027634451163258,1.2847426307755616,1.2850407504936303,3.134973771930202,19301.420479572087,1968.1971396523877,4632.441516551485,4632.441516551485,5.558667858822874,5.001514356613003,-2.3270465802052653,7.328560936818269,3.4961970733859,3.4961970733859,0.9989134495388285,0.0,0.0,0.00023203417658685126,0.9973335512553624,0.00023265453798760255,198.94889334322596,0.0,0.0,0.0,0.014568253182805043,7.854064032424562e-05,0.00015349353626260565,0.0006182158546819532,0.09551166736759195,0.07164010197462695,0.02387156539296501,0.09551170717440073,0.07164010197462563,0.023871565392964568,0.3751153331264028,0.3751153331264028,0.12499413632571206,0.0,4.992573192256657,4.990026154416569,5.0002171851874095,4.992532784450759,4.990004858819873,5.000119417892222,24770.025674814024,21054.52182359192,0.85,1.0678630291412103,0.6635131889115182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880253981588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.121392867452,1533.6864681197883,0.3751153331264028,0.12499413632571206,6.112874298809886,3.4961970733859
4527.0,-30.03204809929157,5.001512603281466,35.00146712793878,24.087841458991193,4.999167423986175,-26.528934704265232,-40.03535545254124,1.4960540289598625,-0.011644642545945771,-5.004201020118989,40.002925692315024,42254.50810208221,25750.21039978452,25750.21039978452,68004.71850186674,77276.15202241599,77276.15202241599,25750.21039978452,103026.3624222005,103026.3624222005,103026.3624222005,127796.38690867418,91457.7092468851,56436.06532655134,38912.937689259736,24770.024486473667,0.0,63682.9621757334,21054.520813502615,1533.6864407404285,0.0,0.8868867438590639,2.816414212319254,0.0014959135982669303,354597.9209509511,1554659.3791721049,4.384287914048851,1554659.3791721049,4.384287914048851,0.85,0.09551166080645987,4.027634451161993,1.2668761996505782,1.0,0.0,4.0276344511630295,1.2847426364111512,1.2850407561305275,3.1349737581784782,19301.417197239494,1968.1968049476116,4632.441516551485,4632.441516551485,5.558669290865364,5.001512603281466,-2.327045998820959,7.328558602102424,3.4961990878987597,3.4961990878987597,0.9989140251139313,0.0,0.0,0.00023203417658685126,0.9973318843067485,0.00023265492684828746,198.94888020542567,0.0,0.0,0.0,0.014568253182805043,7.854075955804656e-05,0.0001534934170288047,0.0006182153744517888,0.09551166080645936,0.0716400957252909,0.023871565081168458,0.09551168975795916,0.07164009572529129,0.023871565081168587,0.37511530150690187,0.37511530150690187,0.12499413506054735,0.0,4.992570339785971,4.990021142536023,5.000220812963903,4.992556377573067,4.989998543346189,5.000232772016773,24770.024486473667,21054.520813502615,0.85,1.0678636196948161,0.663513546770653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516879296020808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.120644926646,1533.6864407404285,0.37511530150690187,0.12499413506054735,6.112874298809886,3.4961990878987597
4528.0,-30.03203215895976,5.001510858489078,35.00146679773556,24.087846383359306,4.9991677810251,-26.528920322244502,-40.035338199790544,1.4960559443098684,-0.01153556009529666,-5.004199407059465,40.002924638003584,42254.50116620661,25750.209375086557,25750.209375086557,68004.71054129317,77276.17049950642,77276.17049950642,25750.209375086557,103026.37987459298,103026.37987459298,103026.37987459298,127796.3993848594,91457.72141550772,56436.05208220801,38912.96592588857,24770.01951026641,0.0,63682.98543615498,21054.51658372645,1533.686130824323,0.0,0.8868867558794892,2.81641296765883,0.0014959135982669303,354597.9432462898,1554659.3337104577,4.384287510180656,1554659.3337104577,4.384287510180656,0.8500000000000001,0.09551165196794992,4.027634451161993,1.2668761688796804,1.0,0.0,4.027634451160764,1.2847426274515037,1.285040747168801,3.1349737800414252,19301.419765329854,1968.1970668199492,4632.441516551485,4632.441516551485,5.558669069664956,5.001510858489078,-2.3270432701525734,7.328554128641651,3.496201082904767,3.496201082904767,0.9989145951156477,0.0,0.0,0.00023203417658685126,0.9973302292204872,0.000232655312943045,198.94886716109502,0.0,0.0,0.0,0.014568253182805043,7.854091294760989e-05,0.00015349326363924137,0.000618214756654699,0.09551165196794659,0.07164008764921155,0.02387156431873504,0.09551162954261802,0.07164008764921405,0.02387156431873587,0.3751152692580167,0.3751152692580167,0.12499413441329081,0.0,4.992588428093086,4.990045072015334,5.000221370149291,4.992663846964149,4.990143856088196,5.000226665482273,24770.01951026641,21054.51658372645,0.85,1.067863104650942,0.6635131955075916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516878337383352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.119897747683,1533.686130824323,0.3751152692580167,0.12499413441329081,6.112874298809886,3.496201082904767
4529.0,-30.032016162399497,5.001509199200163,35.001466485063695,24.08784502130004,4.999174633878952,-26.52890524002132,-40.035324649047084,1.4960637115007756,-0.011670790817163379,-5.004194120309436,40.002924488237284,42254.50971609872,25750.199114669827,25750.199114669827,68004.70883076855,77276.13720839836,77276.13720839836,25750.199114669827,103026.33632306819,103026.33632306819,103026.33632306819,127796.35484807065,91457.68442291435,56436.056930614584,38912.91943588862,24770.01852500247,0.0,63682.9379608911,21054.5157462521,1533.6859601683302,0.0,0.8868867833118182,2.8164153612926865,0.0014959135982669303,354598.0163185417,1554659.3272525712,4.384286588495726,1554659.3272525712,4.384286588495726,0.85,0.09551164283828682,4.027634451161993,1.2668761315150188,1.0,0.0,4.027634451163121,1.2847425911180457,1.285040710826912,3.1349738687007713,19301.41195833924,1968.1962707284588,4632.441516551485,4632.441516551485,5.558666854760204,5.001509199200163,-2.3270378282115565,7.3285470274117195,3.496203077564533,3.496203077564533,0.998915165018438,0.0,0.0,0.00023203417658685126,0.9973285682990015,0.00023265570040031868,198.9488540707531,0.0,0.0,0.0,0.014568253182805043,7.854103342381735e-05,0.0001534931431630339,0.0006182142714205753,0.09551164283829285,0.07164007936989845,0.023871563468394388,0.09551170304326488,0.07164007936989394,0.02387156346839288,0.37511523825805865,0.37511523825805865,0.1249941340764968,0.0,4.992573398589343,4.990035717604769,5.000189307969663,4.992523329492258,4.990008349108791,5.000071109942212,24770.01852500247,21054.5157462521,0.85,1.0678638738767288,0.6635138244100487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877385566178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.119148815687,1533.6859601683302,0.37511523825805865,0.1249941340764968,6.112874298809886,3.496203077564533
4530.0,-30.032000258234795,5.001507426399386,35.00146617043084,24.08784058587628,4.999167653060363,-26.528891624415266,-40.0353113427758,1.4960590192408652,-0.011552842375351702,-5.004198192841765,40.0029238057743,42254.518782536856,25750.21273609316,25750.21273609316,68004.73151863001,77276.14752999965,77276.14752999965,25750.21273609316,103026.36026609282,103026.36026609282,103026.36026609282,127796.37853281814,91457.6854798065,56436.05673234392,38912.920830513984,24770.01826672533,0.0,63682.939097239316,21054.51552671653,1533.6860508677908,0.0,0.8868867650674884,2.816413336434351,0.0014959135982669303,354597.9600289281,1554659.2978249372,4.3842872014777186,1554659.2978249372,4.3842872014777186,0.85,0.09551163749119598,4.027634451161993,1.2668761188769713,1.0,0.0,4.027634451160339,1.2847426130675548,1.2850407327815143,3.13497381514052,19301.412181387866,1968.1962934730889,4632.441516551485,4632.441516551485,5.558669795201714,5.001507426399386,-2.327039248624326,7.328546675023713,3.4962050951098584,3.4962050951098584,0.9989157414599595,0.0,0.0,0.00023203417658685126,0.9973269169738964,0.00023265608562024243,198.94884105602222,0.0,0.0,0.0,0.014568253182805043,7.854115172665143e-05,0.00015349302486019983,0.000618213794940005,0.09551163749119088,0.07164007412766517,0.023871563363525704,0.09551163805884295,0.071640074127669,0.02387156336352698,0.37511520625397266,0.37511520625397266,0.12499413200953613,0.0,4.992589337353195,4.990049322437358,5.0002122507930835,4.992645350466432,4.99009600063664,5.000296279809163,24770.01826672533,21054.51552671653,0.85,1.0678642110847243,0.6635139549388136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876430391659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.11840154148,1533.6860508677908,0.37511520625397266,0.12499413200953613,6.112874298809886,3.4962050951098584
4531.0,-30.031984296427645,5.001505661961355,35.00146582599134,24.0878403763287,4.999167259579835,-26.528877298102433,-40.0352941249497,1.496060261254598,-0.011515325973903145,-5.0041966291301225,40.00292230832477,42254.51196742172,25750.211732563777,25750.211732563777,68004.7236999855,77276.14823562003,77276.14823562003,25750.211732563777,103026.35996818381,103026.35996818381,103026.35996818381,127796.37058521173,91457.67956450091,56436.04329630239,38912.929186887246,24770.01061702791,0.0,63682.93980391516,21054.509024473722,1533.6855866690605,0.0,0.8868867784407444,2.8164130261442173,0.0014959135982669303,354597.98164219287,1554659.2332552879,4.3842867521564655,1554659.2332552879,4.3842867521564655,0.85,0.09551162823433607,4.027634451161993,1.2668760523898528,1.0,0.0,4.027634451161222,1.2847426072576482,1.2850407269702595,3.134973829317605,19301.41093300999,1968.1961661739729,4632.441516551485,4632.441516551485,5.558669578570942,5.001505661961355,-2.3270365759695495,7.328542237930904,3.496207075646958,3.496207075646958,0.9989163073277023,0.0,0.0,0.00023203417658685126,0.997325259666752,0.00023265647223693456,198.94882799412295,0.0,0.0,0.0,0.014568253182805043,7.854130480641545e-05,0.0001534928717804358,0.0006182131783906737,0.09551162823433773,0.07164006570402268,0.023871562530315048,0.09551160006795603,0.07164006570402143,0.02387156253031464,0.3751151748332088,0.3751151748332088,0.12499413187403753,0.0,4.992607136148706,4.990068006068157,5.000227393394539,4.992681303156246,4.990145712936908,5.000290936587419,24770.01061702791,21054.509024473722,0.85,1.0678640764603118,0.6635138405596024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516875480734315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.117652949499,1533.6855866690605,0.3751151748332088,0.12499413187403753,6.112874298809886,3.496207075646958
4532.0,-30.0319683487643,5.001504004760869,35.00146550178186,24.08784400848674,4.999175601742629,-26.528862110947255,-40.03528057420624,1.4960693639256155,-0.011601463470981344,-5.004190348479777,40.002922208691366,42254.520255642405,25750.198864058355,25750.198864058355,68004.71911970076,77276.1292521245,77276.1292521245,25750.198864058355,103026.32811618286,103026.32811618286,103026.32811618286,127796.33759658571,91457.65750226077,56436.04850577889,38912.89888497987,24770.009480402856,0.0,63682.908365382726,21054.508058342428,1533.6853858764127,0.0,0.886886810746953,2.816414890888394,0.0014959135982669303,354598.06845191726,1554659.2289591215,4.384285666716568,1554659.2289591215,4.384285666716568,0.85,0.0955116189527727,4.027634451161993,1.2668760403012858,1.0,0.0,4.027634451162068,1.2847425646770665,1.2850406843797972,3.1349739332209183,19301.406276950867,1968.1956913880754,4632.441516551485,4632.441516551485,5.558666800660983,5.001504004760869,-2.327030420202586,7.328534424963455,3.496209055752151,3.496209055752151,0.9989168730720431,0.0,0.0,0.00023203417658685126,0.9973236038311254,0.00023265685851163418,198.94881494379956,0.0,0.0,0.0,0.014568253182805043,7.854142528317886e-05,0.0001534927513036724,0.0006182126931543109,0.09551161895277677,0.0716400571435152,0.023871561809261557,0.09551165428070202,0.07164005714351215,0.023871561809260543,0.3751151441962862,0.3751151441962862,0.12499413282579033,0.0,4.992601098293392,4.990069902132348,5.000197543621027,4.992588885008786,4.990089424760356,5.000090084718636,24770.009480402856,21054.508058342428,0.85,1.0678645317126774,0.6635142982667459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516874527635197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.116906042429,1533.6853858764127,0.3751151441962862,0.12499413282579033,6.112874298809886,3.496209055752151
4533.0,-30.031952425261156,5.001502190832137,35.00146517279452,24.08784006200733,4.999165625451343,-26.528848777502596,-40.03526730285955,1.4960619776927553,-0.011412294783667676,-5.004196489159145,40.00292142110554,42254.52957170356,25750.217671447776,25750.217671447776,68004.74724315133,77276.15362479225,77276.15362479225,25750.217671447776,103026.37129624002,103026.37129624002,103026.37129624002,127796.38071084462,91457.67138966643,56436.04733657773,38912.915614543,24770.0094146046,0.0,63682.925029147606,21054.50800241391,1533.6855363633115,0.0,0.8868867823637663,2.8164116890120336,0.0014959135982669303,354597.9835768402,1554659.1949986198,4.384286620348845,1554659.1949986198,4.384286620348845,0.85,0.09551161498884878,4.027634451161993,1.2668760249158368,1.0,0.0,4.027634451161514,1.2847425992284733,1.2850407189392217,3.1349738489100534,19301.409207776625,1968.1959902491296,4632.441516551485,4632.441516551485,5.558670860591228,5.001502190832137,-2.327033374515687,7.328535565347824,3.4962110652666065,3.4962110652666065,0.9989174472190304,0.0,0.0,0.00023203417658685126,0.9973219505069909,0.0002326572442017306,198.94880191324867,0.0,0.0,0.0,0.014568253182805043,7.854154327605071e-05,0.00015349263331080053,0.0006182122179221552,0.09551161498884402,0.07164005281845419,0.023871562170389823,0.0955115520121136,0.07164005281845776,0.023871562170391016,0.37511511318044677,0.37511511318044677,0.1249941319279019,0.0,4.9926400521628125,4.990108058487749,5.000238890410344,4.992784194375474,4.990249011652736,5.000392603577154,24770.0094146046,21054.50800241391,0.85,1.067864693903831,0.6635142709346926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873575380744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.11615938407,1533.6855363633115,0.37511511318044677,0.1249941319279019,6.112874298809886,3.4962110652666065
4534.0,-30.031936479405413,5.001500538338985,35.001464837569095,24.087848618533485,4.999176299626938,-26.528833358717304,-40.03524991041047,1.4960731789388109,-0.011473695341578605,-5.004187707269395,40.00292058143319,42254.52202861319,25750.198299178275,25750.198299178275,68004.72032779147,77276.14499225884,77276.14499225884,25750.198299178275,103026.34329143711,103026.34329143711,103026.34329143711,127796.34587626882,91457.66062340837,56436.03765976259,38912.914404050876,24770.002584831716,0.0,63682.91698888259,21054.50219710696,1533.6849518950937,0.0,0.8868868300705546,2.8164135207878327,0.0014959135982669303,354598.10495813255,1554659.1587921581,4.384285017472716,1554659.1587921581,4.384285017472716,0.85,0.09551160363557235,4.027634451161993,1.26687597875949,1.0,0.0,4.027634451162799,1.2847425468311542,1.2850406665297438,3.1349739767677516,19301.406935644074,1968.1957585560895,4632.441516551485,4632.441516551485,5.558666678720948,5.001500538338985,-2.3270254063262104,7.328525944665195,3.496213024739374,3.496213024739374,0.9989180070683926,0.0,0.0,0.00023203417658685126,0.9973202948649673,0.00023265763043382932,198.94878886440793,0.0,0.0,0.0,0.014568253182805043,7.854169790906221e-05,0.00015349247867778906,0.0006182115951169108,0.09551160363557551,0.07164004263758299,0.02387156099799252,0.09551158287162398,0.07164004263758061,0.023871560997991727,0.37511508406252886,0.37511508406252886,0.1249941338496588,0.0,4.992651505573917,4.990134311714485,5.0002059260057194,4.992714011927831,4.990256017439492,5.000090763696107,24770.002584831716,21054.50219710696,0.85,1.0678644060802578,0.6635142362588344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687262456905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.11541277329,1533.6849518950937,0.37511508406252886,0.1249941338496588,6.112874298809886,3.496213024739374
4535.0,-30.03192055422914,5.001498746788525,35.00146451194873,24.087839119043224,4.9991681260740926,-26.528819843495814,-40.035236604139186,1.4960674153407787,-0.011417061427209774,-5.004193008087971,40.00292019075127,42254.53124106218,25750.214986055245,25750.214986055245,68004.74622711743,77276.13961692886,77276.13961692886,25750.214986055245,103026.35460298411,103026.35460298411,103026.35460298411,127796.3591465138,91457.64549192473,56436.037116058185,38912.89819540727,24770.004543529692,0.0,63682.902738936966,21054.503862000238,1533.68519581759,0.0,0.8868868045227013,2.8164121580044674,0.0014959135982669303,354598.0316914144,1554659.141946055,4.384285875842036,1554659.141946055,4.384285875842036,0.85,0.0955116004708694,4.027634451161993,1.2668759369989857,1.0,0.0,4.027634451161982,1.2847425737921792,1.285040693497025,3.13497391097861,19301.40374226562,1968.195432922111,4632.441516551485,4632.441516551485,5.558670280898529,5.001498746788525,-2.3270277439154867,7.328526490704012,3.49621502988866,3.49621502988866,0.9989185799681886,0.0,0.0,0.00023203417658685126,0.9973186413730392,0.00023265801616562855,198.94877583249135,0.0,0.0,0.0,0.014568253182805043,7.854181621282167e-05,0.00015349236037402958,0.0006182111186326135,0.09551160047086564,0.07164003895661275,0.02387156151425289,0.09551154909540763,0.07164003895661557,0.023871561514253826,0.37511505576626264,0.37511505576626264,0.12499413354648403,0.0,4.992678409151495,4.990159490635335,5.000238005055849,4.992775946660743,4.99025013044519,5.000356243896704,24770.004543529692,21054.503862000238,0.85,1.067865051721928,0.6635145293907423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871672422784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.114667141092,1533.68519581759,0.37511505576626264,0.12499413354648403,6.112874298809886,3.49621502988866
4536.0,-30.03190464505555,5.001496999820415,35.00146416135197,24.087838490400486,4.99917028910799,-26.528805308885616,-40.03521935138849,1.4960709529380338,-0.011446756917962375,-5.004189767881062,40.00291881201751,42254.52408637562,25750.2096361732,25750.2096361732,68004.73372254882,77276.12833311537,77276.12833311537,25750.2096361732,103026.33796928856,103026.33796928856,103026.33796928856,127796.33473991546,91457.62864350445,56436.024396764675,38912.89360748864,24769.996770626894,0.0,63682.89037811553,21054.49725503286,1533.6846840146038,0.0,0.8868868259935363,2.816412926357322,0.0014959135982669303,354598.0764768213,1554659.0824954049,4.384285154454375,1554659.0824954049,4.384285154454375,0.85,0.09551159157038996,4.027634451161993,1.2668758798530328,1.0,0.0,4.027634451161489,1.284742557243966,1.2850406769449718,3.134973951358853,19301.400186541425,1968.19507033915,4632.441516551485,4632.441516551485,5.558669126025439,5.001496999820415,-2.32702385895414,7.328520858774555,3.4962169903348363,3.4962169903348363,0.9989191400956675,0.0,0.0,0.00023203417658685126,0.9973169895456011,0.00023265840151040742,198.94876281367183,0.0,0.0,0.0,0.014568253182805043,7.854196960429288e-05,0.00015349220698255837,0.0006182105008278395,0.09551159157039261,0.07164003069540748,0.023871560874985136,0.09551154559145111,0.07164003069540549,0.023871560874984477,0.3751150280796453,0.3751150280796453,0.12499413538735728,0.0,4.992690097790046,4.99017296205659,5.000244342552264,4.992743010963125,4.990233006799997,5.0002758525097875,24769.996770626894,21054.49725503286,0.85,1.0678650626372712,0.6635145458299783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516870721511437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.113921626142,1533.6846840146038,0.3751150280796453,0.12499413538735728,6.112874298809886,3.4962169903348363
4537.0,-30.03188871280669,5.001495222732204,35.00146381150665,24.08782794317233,4.999168710952442,-26.528791127689896,-40.03520216848699,1.4960711258356323,-0.011555929178882707,-5.004190025506535,40.002918132713,42254.5172397096,25750.213250585457,25750.213250585457,68004.73049029506,77276.09201678229,77276.09201678229,25750.213250585457,103026.30526736774,103026.30526736774,103026.30526736774,127796.30011747843,91457.58523843143,56436.01046135849,38912.86086341438,24769.99485011068,0.0,63682.85571352506,21054.495622594077,1533.6845861557617,0.0,0.8868868271417437,2.81641433042823,0.0014959135982669303,354598.0729159803,1554659.0532039658,4.384285115876341,1554659.0532039658,4.384285115876341,0.8499999999999999,0.09551158569498182,4.027634451161993,1.2668757886392994,1.0,0.0,4.027634451164179,1.2847425564351835,1.2850406761360018,3.134973953332409,19301.39102624833,1968.1941362492116,4632.441516551485,4632.441516551485,5.558669906264593,5.001495222732204,-2.327022533427873,7.3285177561600765,3.4962189612441037,3.4962189612441037,0.998919703212601,0.0,0.0,0.00023203417658685126,0.9973153353252369,0.0002326587874146967,198.94874977597098,0.0,0.0,0.0,0.014568253182805043,7.854212237502099e-05,0.00015349205421183026,0.0006182098855231919,0.09551158569498264,0.07164002466831502,0.023871561026667612,0.09551158723638359,0.07164002466831441,0.023871561026667404,0.3751150001872781,0.3751150001872781,0.12499413740320069,0.0,4.99267899557708,4.990152347302285,5.000261788625494,4.992634096327663,4.990069398602884,5.000331083157164,24769.99485011068,21054.495622594077,0.85,1.0678655931544871,0.6635147994899909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516869771555756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.113176321447,1533.6845861557617,0.3751150001872781,0.12499413740320069,6.112874298809886,3.4962189612441037
4538.0,-30.031872808261074,5.001493507503844,35.001463467608794,24.08783216904851,4.999173357048592,-26.528776348959074,-40.035188652668126,1.4960768977466308,-0.011555326711231828,-5.004185950229533,40.00291760625504,42254.52560138083,25750.205827403162,25750.205827403162,68004.731428784,77276.09037546968,77276.09037546968,25750.205827403162,103026.29620287284,103026.29620287284,103026.29620287284,127796.28818790507,91457.5790395137,56436.014265424856,38912.8497489876,24769.991985032237,0.0,63682.841734019836,21054.4931872774,1533.6843382986403,0.0,0.8868868497754265,2.816414798256452,0.0014959135982669303,354598.12924354366,1554659.0305032337,4.384284355418776,1554659.0305032337,4.384284355418776,0.85,0.09551157740985791,4.027634451161993,1.2668757836939766,1.0,0.0,4.027634451162124,1.2847425294352726,1.2850406491298256,3.134974019216441,19301.38971801638,1968.1940028466786,4632.441516551485,4632.441516551485,5.558668303830485,5.001493507503844,-2.3270180298935492,7.328511537397393,3.4962209201555274,3.4962209201555274,0.9989202629015793,0.0,0.0,0.00023203417658685126,0.9973136839842075,0.0002326591726485581,198.94873676094207,0.0,0.0,0.0,0.014568253182805043,7.85422425424328e-05,0.00015349193404441845,0.0006182094015327841,0.09551157740985887,0.07164001661044826,0.023871560799410604,0.09551159010356118,0.07164001661044754,0.023871560799410364,0.37511497007139727,0.37511497007139727,0.12499414023716557,0.0,4.992667771989545,4.99014129959545,5.000250036405248,4.992630623518323,4.990104855139293,5.000210775051642,24769.991985032237,21054.4931872774,0.85,1.06786584230671,0.6635150764449659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868820222344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.11243200933,1533.6843382986403,0.37511497007139727,0.12499414023716557,6.112874298809886,3.4962209201555274
4539.0,-30.03185695197551,5.001491787316908,35.001463139103436,24.08783702356743,4.99917414045079,-26.52876199997598,-40.03517524162305,1.4960791884512947,-0.011456535634181364,-5.0041849722374705,40.00291736679933,42254.534028641516,25750.20642243235,25750.20642243235,68004.74045107387,77276.10685837168,77276.10685837168,25750.20642243235,103026.31328080404,103026.31328080404,103026.31328080404,127796.30548090293,91457.58942044462,56436.016590714455,38912.858699700184,24769.992200098888,0.0,63682.85089979907,21054.493370084056,1533.6843404440526,0.0,0.8868868556164909,2.8164136146526633,0.0014959135982669303,354598.14276113186,1554659.0201779658,4.384284159167837,1554659.0201779658,4.384284159167837,0.85,0.09551157084001313,4.027634451161993,1.2668757468787955,1.0,0.0,4.027634451161164,1.2847425187197883,1.285040638411855,3.1349740453639097,19301.39190882873,1968.1942262473658,4632.441516551485,4632.441516551485,5.5586684322787745,5.001491787316908,-2.3270157803998854,7.328507567716794,3.4962228947661926,3.4962228947661926,0.998920827076055,0.0,0.0,0.00023203417658685126,0.9973120376568801,0.00023265955671406563,198.948723785407,0.0,0.0,0.0,0.014568253182805043,7.854236177848309e-05,0.00015349181480836817,0.0006182089212935602,0.09551157084001688,0.07164000993962087,0.023871560900396015,0.09551155072727943,0.07164000993961805,0.02387156090039508,0.37511493874336327,0.37511493874336327,0.12499414196589519,0.0,4.9926795332472125,4.990159251887633,5.00024321644122,4.992728436603272,4.990232920057451,5.000217795850062,24769.992200098888,21054.493370084056,0.85,1.067865830285692,0.663515113277927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516867870543255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.1116876733,1533.6843404440526,0.37511493874336327,0.12499414196589519,6.112874298809886,3.4962228947661926
4540.0,-30.031841113464925,5.0014901505886415,35.00146282974767,24.087840935122244,4.999180932193522,-26.528747066112423,-40.03515791902316,1.4960868848410482,-0.01150474838431137,-5.004179794530282,40.002917267561585,42254.52634544081,25750.196407392046,25750.196407392046,68004.72275283287,77276.09515604792,77276.09515604792,25750.196407392046,103026.29156343997,103026.29156343997,103026.29156343997,127796.2830245968,91457.57405586324,56436.00524525626,38912.854234007755,24769.991461156835,0.0,63682.84569516459,21054.492741983307,1533.6841882557962,0.0,0.8868868823112938,2.816414852440153,0.0014959135982669303,354598.2143262499,1554659.0158988591,4.384283262262813,1554659.0158988591,4.384283262262813,0.8499999999999999,0.0955115622183108,4.027634451161993,1.2668756694020704,1.0,0.0,4.027634451161873,1.2847424827175309,1.2850406024012433,3.1349741332150893,19301.388666256855,1968.1938955970547,4632.441516551485,4632.441516551485,5.558666270343158,5.0014901505886415,-2.3270104369561033,7.328500587544745,3.496224865022307,3.496224865022307,0.9989213900063734,0.0,0.0,0.00023203417658685126,0.9973103931780278,0.00023265994034961523,198.9487108244193,0.0,0.0,0.0,0.014568253182805043,7.854251579196192e-05,0.00015349166079488933,0.0006182083009835669,0.09551156221831111,0.07164000185201616,0.02387156036629496,0.09551158610089738,0.07164000185201591,0.02387156036629488,0.37511490819757487,0.37511490819757487,0.12499414310182534,0.0,4.992676667513251,4.9901682416914355,5.000204769282163,4.992675046145962,4.990214042801256,5.000060824055481,24769.991461156835,21054.492741983307,0.85,1.0678656396473882,0.6635150468574174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516866923745948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.110942900612,1533.6841882557962,0.37511490819757487,0.12499414310182534,6.112874298809886,3.496224865022307
4541.0,-30.031825270041992,5.001488473367436,35.001462534910885,24.08784086527305,4.999179506310418,-26.528732949654106,-40.03514450797809,1.4960871859225255,-0.011436298826367874,-5.0041804038401025,40.00291707174595,42254.53486182556,25750.201266544704,25750.201266544704,68004.73612837026,77276.10071331797,77276.10071331797,25750.201266544704,103026.30197986268,103026.30197986268,103026.30197986268,127796.29456778083,91457.57262191031,56436.00677041777,38912.85094610282,24769.99258791816,0.0,63682.84353402098,21054.493699730436,1533.6842779104377,0.0,0.8868868799208383,2.8164138821196856,0.0014959135982669303,354598.20590450417,1554659.0074553394,4.384283342578502,1554659.0074553394,4.384283342578502,0.85,0.09551155618686441,4.027634451161993,1.2668756644567476,1.0,0.0,4.02763445116191,1.2847424813091284,1.285040600992514,3.134974136651813,19301.388363632574,1968.1938647379661,4632.441516551485,4632.441516551485,5.55866731928304,5.001488473367436,-2.327009320439226,7.328497793806662,3.496226857588141,3.496226857588141,0.9989219593108974,0.0,0.0,0.00023203417658685126,0.9973087481920482,0.0002326603241047368,198.9486978594134,0.0,0.0,0.0,0.014568253182805043,7.854263502839526e-05,0.000153491541558456,0.0006182078207428002,0.09551155618686215,0.0716399960552038,0.023871560131658354,0.09551155852082041,0.07163999605520549,0.02387156013165892,0.3751148777458268,0.3751148777458268,0.12499414184025277,0.0,4.992690386764593,4.990190483337642,5.000192910667238,4.992744105013742,4.990278291755999,5.000144317853824,24769.99258791816,21054.493699730436,0.85,1.0678658859201289,0.6635152031057174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865978010132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.110198300375,1533.6842779104377,0.3751148777458268,0.12499414184025277,6.112874298809886,3.496226857588141
4542.0,-30.03180939286457,5.0014867672529215,35.00146222374259,24.087830387894087,4.999177416129374,-26.52871886921108,-40.035127360001184,1.4960868924759092,-0.011529439007063047,-5.004180523347177,40.00291600638064,42254.52785338663,25750.2047337417,25750.2047337417,68004.73258712832,77276.06680296041,77276.06680296041,25750.2047337417,103026.27153670212,103026.27153670212,103026.27153670212,127796.25978739433,91457.53143788246,56435.992488308686,38912.821055081964,24769.988250692215,0.0,63682.80930577418,21054.490013088383,1533.6840385431824,0.0,0.8868868831688186,2.816415091708584,0.0014959135982669303,354598.20425270364,1554658.96151706,4.384283233451277,1554658.96151706,4.384283233451277,0.85,0.09551154861563532,4.027634451161993,1.2668756221467632,1.0,0.0,4.0276344511629585,1.2847424826818163,1.2850406023655203,3.1349741333022383,19301.37967207327,1968.1929784455724,4632.441516551485,4632.441516551485,5.558668067743,5.0014867672529215,-2.327007867991757,7.328494635244679,3.496228835210725,3.496228835210725,0.9989225243459214,0.0,0.0,0.00023203417658685126,0.997307099704361,0.0002326607086780339,198.9486848667872,0.0,0.0,0.0,0.014568253182805043,7.85427874898079e-05,0.00015349138909704336,0.0006182072066839621,0.09551154861563885,0.07163998919306762,0.023871559422571225,0.09551158498393972,0.07163998919306497,0.023871559422570347,0.3751148481792494,0.3751148481792494,0.12499414024808493,0.0,4.992682571812395,4.990178809528231,5.000196676384746,4.992651084340139,4.990131887133657,5.000211512060389,24769.988250692215,21054.490013088383,0.85,1.0678664042693586,0.6635154496796889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865031981117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.109454326499,1533.6840385431824,0.3751148481792494,0.12499414024808493,6.112874298809886,3.496228835210725
4543.0,-30.03179355619758,5.001485046331379,35.00146189715455,24.087835556734376,4.9991762190505264,-26.528704735910832,-40.03511394895611,1.496087398763804,-0.01138317563209057,-5.004180017927169,40.00291493491087,42254.53633219128,25750.20651058508,25750.20651058508,68004.74284277637,77276.0925781783,77276.0925781783,25750.20651058508,103026.29908876338,103026.29908876338,103026.29908876338,127796.28266966963,91457.5503174077,56435.994071420806,38912.840273318776,24769.983580906257,0.0,63682.82385422503,21054.486043770317,1533.6837721395248,0.0,0.8868868896174906,2.816413229316166,0.0014959135982669303,354598.2112385073,1554658.915315558,4.38428301678565,1554658.915315558,4.38428301678565,0.85,0.09551154056514928,4.027634451161993,1.266875614454039,1.0,0.0,4.027634451160584,1.2847424803134972,1.2850405999966517,3.13497413908131,19301.3836564459,1968.1933847385094,4632.441516551485,4632.441516551485,5.558668451308205,5.001485046331379,-2.327005973410845,7.328491019742224,3.4962308013217926,3.4962308013217926,0.9989230860919408,0.0,0.0,0.00023203417658685126,0.9973054554256937,0.00023266109227068138,198.94867190731324,0.0,0.0,0.0,0.014568253182805043,7.854290672662248e-05,0.0001534912698602288,0.0006182067264416599,0.09551154056514585,0.07163998181098098,0.023871558754164877,0.09551150592957239,0.07163998181098355,0.023871558754165734,0.37511481727809853,0.37511481727809853,0.12499413933141129,0.0,4.9927052338674685,4.990205530027879,5.00020715771177,4.992796842295093,4.990313372771027,5.000250043879419,24769.983580906257,21054.486043770317,0.85,1.0678663213560464,0.6635154312395949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516864083936707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.108711556952,1533.6837721395248,0.37511481727809853,0.12499413933141129,6.112874298809886,3.4962308013217926
4544.0,-30.031777670821366,5.0014833748140415,35.00146157408388,24.087834683619462,4.999180038584408,-26.528690057092774,-40.035096696205414,1.4960924248558107,-0.011447111629365736,-5.004176479912777,40.002914384187115,42254.52899358164,25750.200582080502,25750.200582080502,68004.72957566215,77276.07352501946,77276.07352501946,25750.200582080502,103026.27410709996,103026.27410709996,103026.27410709996,127796.25493244997,91457.52637977293,56435.98184833501,38912.82725715324,24769.980825350012,0.0,63682.80808250325,21054.48370154751,1533.6835411939378,0.0,0.886886909606282,2.8164144822365365,0.0014959135982669303,354598.2601401626,1554658.8915684938,4.384282345192505,1554658.8915684938,4.384282345192505,0.85,0.0955115320918001,4.027634451161993,1.2668755331309516,1.0,0.0,4.027634451162339,1.2847424568023893,1.285040576480088,3.13497419645212,19301.37860459976,1968.1928695935676,4632.441516551485,4632.441516551485,5.558667171528514,5.0014833748140415,-2.327001851817521,7.328485226631562,3.4962327601225485,3.4962327601225485,0.9989236457492996,0.0,0.0,0.00023203417658685126,0.9973038060926213,0.00023266147704373833,198.94865890798118,0.0,0.0,0.0,0.014568253182805043,7.854306012006242e-05,0.00015349111646678883,0.0006182061086289566,0.09551153209180585,0.07163997403544702,0.023871558056358835,0.09551153618949401,0.07163997403544271,0.023871558056357395,0.3751147876307612,0.3751147876307612,0.12499413936505714,0.0,4.9927087157934125,4.990213584177354,5.000196916932168,4.992729368283392,4.990252525911444,5.000162679941468,24769.980825350012,21054.48370154751,0.85,1.0678663774932742,0.6635154803293136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863138311344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.107968505085,1533.6835411939378,0.3751147876307612,0.12499413936505714,6.112874298809886,3.4962327601225485
4545.0,-30.031761828082765,5.001481720080359,35.001461267203744,24.087839293666207,4.99918237023106,-26.5286755654669,-40.03508325023574,1.4960961076152175,-0.011385298599464022,-5.004174428294131,40.002914209630084,42254.53727937278,25750.198568041884,25750.198568041884,68004.73584741466,77276.082745721,77276.082745721,25750.198568041884,103026.28131376288,103026.28131376288,103026.28131376288,127796.26225009782,91457.53013080178,56435.9846644539,38912.82829594209,24769.98093633493,0.0,63682.809232277024,21054.48379588469,1533.6835117616451,0.0,0.8868869206732982,2.816413909730727,0.0014959135982669303,354598.2884971857,1554658.8840416393,4.384281973357517,1554658.8840416393,4.384281973357517,0.85,0.09551152491653706,4.027634451161993,1.266875520492904,1.0,0.0,4.0276344511630375,1.2847424395751377,1.285040559248839,3.1349742384893315,19301.37939622436,1968.192950316812,4632.441516551485,4632.441516551485,5.5586667367602365,5.001481720080359,-2.3269988022726174,7.328480522352976,3.496234730958704,3.496234730958704,0.998924208845344,0.0,0.0,0.00023203417658685126,0.9973021611894193,0.00023266186078461793,198.94864594354206,0.0,0.0,0.0,0.014568253182805043,7.854317966777351e-05,0.00015349099691907775,0.0006182056271344769,0.09551152491653342,0.07163996729840191,0.023871557618131506,0.09551151613333296,0.07163996729840463,0.02387155761813242,0.3751147578718631,0.3751147578718631,0.12499413890880501,0.0,4.992724018703711,4.9902382940495045,5.00018398720573,4.992789129694643,4.990341033325876,5.000136168641632,24769.98093633493,21054.48379588469,0.85,1.0678664566975025,0.6635155984600704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862189777622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.107226956916,1533.6835117616451,0.3751147578718631,0.12499413890880501,6.112874298809886,3.496234730958704
