time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4546.0,-30.031746034655477,5.001480037197198,35.00146096001048,24.087828711513453,4.999181056378559,-26.52866148278184,-40.03506983919067,1.4960965045048533,-0.01149684439695875,-5.0041744965897506,40.00291358674856,42254.545613862756,25750.20194597925,25750.20194597925,68004.74755984201,77276.04519939693,77276.04519939693,25750.20194597925,103026.24714537618,103026.24714537618,103026.24714537618,127796.22640317187,91457.48565892776,56435.986073393244,38912.777317260574,24769.979257795676,0.0,63682.75657505625,21054.482369126323,1533.6834233320071,0.0,0.886886922580293,2.8164153670838097,0.0014959135982669303,354598.28755321796,1554658.8571831482,4.384281909285378,1554658.8571831482,4.384281909285378,0.85,0.09551151826734314,4.027634451161993,1.2668754671933131,1.0,0.0,4.027634451161395,1.2847424377185632,1.2850405573918338,3.134974243019666,19301.370010791456,1968.1919932690018,4632.441516551485,4632.441516551485,5.558667465951819,5.001480037197198,-2.3269973106592894,7.328477347856488,3.4962367040720665,3.4962367040720665,0.9989247725920191,0.0,0.0,0.00023203417658685126,0.9973005214089706,0.00023266224333166595,198.94863301945705,0.0,0.0,0.0,0.014568253182805043,7.85432989051389e-05,0.00015349087768171235,0.0006182051468899562,0.0955115182673439,0.07163996108066933,0.023871557186674566,0.09551156025408922,0.07163996108066877,0.023871557186674375,0.37511472903953297,0.37511472903953297,0.12499413789067786,0.0,4.992714771467945,4.990225033903357,5.000186782958451,4.9926776521928105,4.990171863508294,5.000197836132486,24769.979257795676,21054.482369126323,0.85,1.0678675236002368,0.6635162779748975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861243789962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.106485084085,1533.6834233320071,0.37511472903953297,0.12499413789067786,6.112874298809886,3.4962367040720665
4547.0,-30.031730286476733,5.001478322967872,35.001460636921706,24.087828781362646,4.999178762399491,-26.52864753881951,-40.03505265628917,1.4960960147422875,-0.01141143142041301,-5.004174761978388,40.0029125093702,42254.53816606888,25750.205707519217,25750.205707519217,68004.7438735881,77276.05483593601,77276.05483593601,25750.205707519217,103026.26054345522,103026.26054345522,103026.26054345522,127796.2354103999,91457.48799150684,56435.97132163996,38912.79629985209,24769.974866944674,0.0,63682.77116679677,21054.47863690297,1533.6831887904355,0.0,0.8868869251297464,2.8164142140715245,0.0014959135982669303,354598.2838850746,1554658.8107268745,4.384281823627607,1554658.8107268745,4.384281823627607,0.85,0.09551151080669203,4.027634451161993,1.2668753869691867,1.0,0.0,4.027634451162425,1.2847424400095797,1.2850405596833818,3.1349742374292244,19301.370503063594,1968.19204346679,4632.441516551485,4632.441516551485,5.558668277951271,5.001478322967872,-2.326995983148917,7.328474306116789,3.4962386659357803,3.4962386659357803,0.9989253331245086,0.0,0.0,0.00023203417658685126,0.9972988863294396,0.00023266262478328182,198.94862013240157,0.0,0.0,0.0,0.014568253182805043,7.854345167825729e-05,0.00015349072490859398,0.0006182045315756814,0.09551151080669158,0.0716399541094654,0.02387155669722618,0.09551150682088157,0.07163995410946573,0.023871556697226293,0.37511469866141606,0.37511469866141606,0.12499413736844327,0.0,4.99272458429499,4.990232802502362,5.000202730323508,4.9927633305579775,4.990263372446691,5.000266015264344,24769.974866944674,21054.47863690297,0.85,1.06786722103332,0.6635160089908235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860300746859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.105742751475,1533.6831887904355,0.37511469866141606,0.12499413736844327,6.112874298809886,3.4962386659357803
4548.0,-30.031714480462487,5.0014766766981325,35.00146031700339,24.08783297231423,4.999183799039384,-26.528632809705073,-40.0350391753949,1.4961021282819391,-0.011418124637827987,-5.004170347180642,40.00291195554043,42254.546158972975,25750.197552368707,25750.197552368707,68004.74371134168,77276.05136953612,77276.05136953612,25750.197552368707,103026.24892190483,103026.24892190483,103026.24892190483,127796.22060267876,91457.48016552338,56435.97495496025,38912.78356729236,24769.97168077393,0.0,63682.75524806629,21054.47592865784,1533.6829145340282,0.0,0.8868869495893995,2.816414817374864,0.0014959135982669303,354598.3449054461,1554658.7868458773,4.384281001820322,1554658.7868458773,4.384281001820322,0.85,0.09551150183472443,4.027634451161993,1.2668753765290606,1.0,0.0,4.027634451161416,1.2847424114115993,1.2850405310787654,3.1349743072128096,19301.368851452447,1968.1918750493235,4632.441516551485,4632.441516551485,5.558666517507997,5.0014766766981325,-2.32699122191007,7.328467898608203,3.4962406155385954,3.4962406155385954,0.9989258901538844,0.0,0.0,0.00023203417658685126,0.9972972452479364,0.00023266300763636987,198.9486071980198,0.0,0.0,0.0,0.014568253182805043,7.854357153703461e-05,0.00015349060504981664,0.0006182040488283405,0.09551150183472525,0.07163994583473227,0.023871555999992976,0.09551151283494005,0.07163994583473166,0.02387155599999278,0.37511466831357343,0.37511466831357343,0.12499413804265105,0.0,4.992728433663331,4.9902425530380015,5.0001888685321205,4.992752222542833,4.990289946928215,5.0001418143490355,24769.97168077393,21054.47592865784,0.85,1.0678674854195576,0.6635163003607012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685936040572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.105000038835,1533.6829145340282,0.37511466831357343,0.12499413804265105,6.112874298809886,3.4962406155385954
4549.0,-30.031698725987923,5.00147502596883,35.00146001333578,24.087827279604994,4.9991847570840875,-26.528618534889993,-40.0350219924934,1.496104565986124,-0.011496372434635305,-5.004169287424794,40.00291178904094,42254.53853575507,25750.19808751633,25750.19808751633,68004.7366232714,77276.02445880261,77276.02445880261,25750.19808751633,103026.22254631894,103026.22254631894,103026.22254631894,127796.19486823447,91457.44726472547,56435.96134167768,38912.76213671977,24769.97232191553,0.0,63682.7344586353,21054.4764736282,1533.6829346216327,0.0,0.8868869555822911,2.816415968995178,0.0014959135982669303,354598.35955316154,1554658.7796664627,4.384280800468248,1554658.7796664627,4.384280800468248,0.85,0.0955114951892162,4.027634451161993,1.2668753369664776,1.0,0.0,4.027634451162456,1.2847424000084815,1.2850405196730015,3.1349743350382178,19301.3619080025,1968.1911670144748,4632.441516551485,4632.441516551485,5.55866663302972,5.00147502596883,-2.326988901398739,7.328463927367569,3.4962425827855035,3.4962425827855035,0.9989264522244296,0.0,0.0,0.00023203417658685126,0.9972956095205222,0.00023266338924163939,198.94859430581567,0.0,0.0,0.0,0.014568253182805043,7.854372431064373e-05,0.00015349045227620753,0.0006182034335120892,0.09551149518921888,0.07163993943256075,0.023871555756658128,0.09551155378556796,0.07163993943255874,0.023871555756657458,0.3751146381153668,0.3751146381153668,0.12499413787622216,0.0,4.9927169271492176,4.9902296682273,5.000181497957215,4.99267291499018,4.990180143396628,5.000154030362012,24769.97232191553,21054.4764736282,0.85,1.0678677227254338,0.6635163972615093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516858416611282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.10425900977,1533.6829346216327,0.3751146381153668,0.12499413787622216,6.112874298809886,3.4962425827855035
4550.0,-30.031682956539218,5.001473297298969,35.00145969221363,24.087827873323135,4.9991793726003815,-26.528604880858893,-40.03500865129752,1.496101296920087,-0.011334286654800962,-5.004171737941746,40.00291067330282,42254.5470334633,25750.207440383274,25750.207440383274,68004.75447384658,77276.04859208337,77276.04859208337,25750.207440383274,103026.25603246666,103026.25603246666,103026.25603246666,127796.22465921503,91457.46283421933,56435.961275599264,38912.77950957785,24769.968626748378,0.0,63682.74813632623,21054.47333273612,1533.6827917783285,0.0,0.8868869471562554,2.816413553679009,0.0014959135982669303,354598.3256826486,1554658.731556128,4.384281083570276,1554658.731556128,4.384281083570276,0.85,0.09551148867890566,4.027634451161993,1.266875301799737,1.0,0.0,4.027634451162574,1.2847424153005527,1.2850405349686211,3.1349742977231494,19301.365193819507,1968.1915020745625,4632.441516551485,4632.441516551485,5.558668652022708,5.001473297298969,-2.3269891769105127,7.328462474209482,3.496244545943328,3.496244545943328,0.9989270131266651,0.0,0.0,0.00023203417658685126,0.9972939722413002,0.0002326637712101898,198.94858140135952,0.0,0.0,0.0,0.014568253182805043,7.854384292774067e-05,0.0001534903336591106,0.000618202955765783,0.09551148867890433,0.07163993311351771,0.023871555565386608,0.09551146207317074,0.07163993311351871,0.02387155556538694,0.3751146066701584,0.3751146066701584,0.12499413742184318,0.0,4.992741963724939,4.990254217622521,5.000207996053291,4.9928374512869595,4.990347757231916,5.00030932978666,24769.968626748378,21054.47333273612,0.85,1.0678677736750335,0.6635163881905444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857475894458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.103517475061,1533.6827917783285,0.3751146066701584,0.12499413742184318,6.112874298809886,3.496244545943328
4551.0,-30.031667125982334,5.001471621005938,35.001459358472566,24.087827070057415,4.9991826351667905,-26.528590307057044,-40.03499139854682,1.496105816241526,-0.011387043659567553,-5.004168098624277,40.00290966350619,42254.53953668641,25750.201155163722,25750.201155163722,68004.74069185014,77276.03215571812,77276.03215571812,25750.201155163722,103026.23331088184,103026.23331088184,103026.23331088184,127796.19631437026,91457.44131016723,56435.94869113564,38912.76957670176,24769.963003488418,0.0,63682.732580190175,21054.468552965154,1533.6823940373358,0.0,0.886886969321805,2.8164146715719522,0.0014959135982669303,354598.3759845051,1554658.6880139625,4.3842803388414175,1554658.6880139625,4.3842803388414175,0.85,0.09551147957570802,4.027634451161993,1.2668752287188547,1.0,0.0,4.027634451161659,1.2847423941600238,1.2850405138231866,3.134974349309378,19301.360651340663,1968.19103887063,4632.441516551485,4632.441516551485,5.558667295239351,5.001471621005938,-2.326985004528728,7.328456625534666,3.496246482837868,3.496246482837868,0.9989275665251052,0.0,0.0,0.00023203417658685126,0.9972923286203677,0.00023266415465948912,198.94856844689903,0.0,0.0,0.0,0.014568253182805043,7.854399632287136e-05,0.0001534901802639799,0.00061820233794627,0.09551147957570869,0.07163992464938532,0.02387155492632336,0.0955114776010397,0.07163992464938483,0.023871554926323195,0.3751145764897671,0.3751145764897671,0.1249941387868898,0.0,4.992748398518984,4.9902628462772896,5.000207845976718,4.992781054964723,4.9903042785967955,5.000214164383465,24769.963003488418,21054.468552965154,0.85,1.06786781811251,0.6635164325506747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516856534283629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.102776765485,1533.6823940373358,0.3751145764897671,0.1249941387868898,6.112874298809886,3.496246482837868
4552.0,-30.03165133327773,5.001469973249984,35.00145904200943,24.08782630171629,4.999185728408209,-26.528575784297104,-40.034977917652554,1.4961101794275773,-0.011432192212851078,-5.004165523205376,40.0029094992824,42254.54760101019,25750.197730714506,25750.197730714506,68004.7453317247,77276.01651636965,77276.01651636965,25750.197730714506,103026.21424708416,103026.21424708416,103026.21424708416,127796.17723809276,91457.42052973702,56435.95161437746,38912.7432392884,24769.96299100859,0.0,63682.706230296986,21054.4685423573,1533.6823429033625,0.0,0.8868869830156476,2.816415565318767,0.0014959135982669303,354598.4115813902,1554658.6809326746,4.384279878749083,1554658.6809326746,4.384279878749083,0.8499999999999999,0.09551147238054,4.027634451161993,1.266875246302225,1.0,0.0,4.027634451162437,1.284742373749867,1.285040493408294,3.1349743991133847,19301.356265797265,1968.1905916696594,4632.441516551485,4632.441516551485,5.5586665560073065,5.001469973249984,-2.326981590705644,7.328451563955628,3.496248432651635,3.496248432651635,0.9989281236147528,0.0,0.0,0.00023203417658685126,0.9972906889323909,0.00023266453719250705,198.94855552341554,0.0,0.0,0.0,0.014568253182805043,7.854411618241682e-05,0.00015349006040443443,0.0006182018551958355,0.09551147238054353,0.07163991763992775,0.023871554740615784,0.09551150620048454,0.0716399176399251,0.0238715547406149,0.3751145463717375,0.3751145463717375,0.12499414000848648,0.0,4.992744406029033,4.990261043912994,5.000197279841075,4.9927333309925075,4.990258729867207,5.000159911431751,24769.96299100859,21054.4685423573,0.85,1.0678683328217529,0.6635168337256941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516855589024091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.102037805756,1533.6823429033625,0.3751145463717375,0.12499414000848648,6.112874298809886,3.496248432651635
4553.0,-30.031635519652728,5.001468285550434,35.00145872597943,24.087826336640887,4.999183624783789,-26.528561762416448,-40.03496076967565,1.496109867547527,-0.011350242599064586,-5.004166172213482,40.00290887897124,42254.540370833485,25750.202523945973,25750.202523945973,68004.74289477945,77276.02525522192,77276.02525522192,25750.202523945973,103026.2277791679,103026.2277791679,103026.2277791679,127796.1893178302,91457.42201511988,56435.937130731676,38912.76098265356,24769.961538662308,0.0,63682.72252131587,21054.46730786296,1533.6822856837766,0.0,0.8868869819596339,2.816414413020255,0.0014959135982669303,354598.40261093935,1554658.6541850215,4.384279914229541,1554658.6541850215,4.384279914229541,0.85,0.09551146598418507,4.027634451161993,1.2668751633306967,1.0,0.0,4.027634451162284,1.2847423752087828,1.285040494867548,3.1349743955534,19301.356579275423,1968.1906236355355,4632.441516551485,4632.441516551485,5.558667590716855,5.001468285550434,-2.326980543376495,7.328448828926929,3.4962503882802656,3.4962503882802656,0.9989286823657901,0.0,0.0,0.00023203417658685126,0.9972890470752556,0.0002326649202328419,198.94854258281413,0.0,0.0,0.0,0.014568253182805043,7.854426864648724e-05,0.000153489907940364,0.0006182012411262928,0.09551146598418123,0.07163991130904854,0.023871554675132686,0.09551146344611049,0.07163991130905142,0.023871554675133643,0.37511451567653464,0.37511451567653464,0.12499414048331559,0.0,4.99275895761059,4.990277611770637,5.000205779562748,4.992815929614437,4.990342649565605,5.000238544621993,24769.961538662308,21054.46730786296,0.85,1.0678680213776495,0.6635165504535403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516854646024877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.101298615406,1533.6822856837766,0.37511451567653464,0.12499414048331559,6.112874298809886,3.4962503882802656
4554.0,-30.03161972668671,5.001466656817896,35.00145841182401,24.087825358752184,4.99918804463077,-26.52854710672959,-40.03494728878138,1.4961154246736141,-0.011429353177447865,-5.0041621722209335,40.002908301512335,42254.548355493906,25750.195447904538,25750.195447904538,68004.74380339845,77276.00339246081,77276.00339246081,25750.195447904538,103026.19884036535,103026.19884036535,103026.19884036535,127796.1572145601,91457.39554834331,56435.94051137619,38912.727818852356,24769.95837419474,0.0,63682.68619304709,21054.46461806553,1533.6820201220853,0.0,0.8868870043949542,2.8164159192132923,0.0014959135982669303,354598.45789797825,1554658.6292851446,4.384279160436836,1554658.6292851446,4.384279160436836,0.8500000000000001,0.09551145732844321,4.027634451161993,1.2668751616822558,1.0,0.0,4.02763445116333,1.2847423492136023,1.2850404688663355,3.134974458985749,19301.350993674158,1968.1900540627184,4632.441516551485,4632.441516551485,5.558666063219657,5.001466656817896,-2.3269760901308136,7.32844274694871,3.4962523291129846,3.4962523291129846,0.9989292368894241,0.0,0.0,0.00023203417658685126,0.997287407365965,0.00023266530277334978,198.94852965912003,0.0,0.0,0.0,0.014568253182805043,7.854438850641736e-05,0.0001534897880804339,0.000618200758374309,0.0955114573284469,0.07163990323548744,0.023871554092959456,0.09551150040280104,0.07163990323548468,0.023871554092958536,0.37511448563285166,0.37511448563285166,0.12499414151034854,0.0,4.992752209318098,4.99027416419824,5.000189124534188,4.9927328190435105,4.9902679771851695,5.000130108820883,24769.95837419474,21054.46461806553,0.85,1.0678686448189312,0.6635170543435286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853701776604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.100560370583,1533.6820201220853,0.37511448563285166,0.12499414151034854,6.112874298809886,3.4962523291129846
4555.0,-30.031603938401098,5.0014648767548655,35.00145807834706,24.087821482121967,4.999177729915544,-26.528533928806496,-40.03493401743469,1.4961077203209616,-0.011234616724721036,-5.004168107059113,40.00290711041958,42254.5572185639,25750.213607563634,25750.213607563634,68004.77082612754,77276.02936242575,77276.02936242575,25750.213607563634,103026.24296998938,103026.24296998938,103026.24296998938,127796.19867746803,91457.41095084976,56435.938806987804,38912.746826513285,24769.95570747865,0.0,63682.702533991935,21054.46235135685,1533.682016481438,0.0,0.8868869785191847,2.8164126682275237,0.0014959135982669303,354598.37586792075,1554658.5779255405,4.384280029823411,1554658.5779255405,4.384280029823411,0.85,0.09551145282968976,4.027634451161993,1.2668751512421297,1.0,0.0,4.0276344511619655,1.2847423852531012,1.2850405049141973,3.134974371043676,19301.354244249807,1968.1903855291878,4632.441516551485,4632.441516551485,5.5586699833250774,5.0014648767548655,-2.3269789388471254,7.328443815601991,3.496254284921253,3.496254284921253,0.9989297956917865,0.0,0.0,0.00023203417658685126,0.9972857681455188,0.0002326656852010687,198.9485167392577,0.0,0.0,0.0,0.014568253182805043,7.854450650340486e-05,0.0001534896700834464,0.000618200283125577,0.09551145282968726,0.07163989840188953,0.023871554427797738,0.0955113871406223,0.0716398984018914,0.02387155442779836,0.3751144549071604,0.3751144549071604,0.12499414145875622,0.0,4.9927907219287135,4.990309263248605,5.00023788126947,4.992933490334394,4.99043837841981,5.000421625578269,24769.95570747865,21054.46235135685,0.85,1.067868795138344,0.6635170232609031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852758762022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.099822239015,1533.682016481438,0.3751144549071604,0.12499414145875622,6.112874298809886,3.496254284921253
4556.0,-30.031588153617836,5.001463186934631,35.00145772189723,24.087820364534878,4.999182898470566,-26.52851920557177,-40.034916764684,1.4961139504245389,-0.011338238294001712,-5.0041627593755535,40.0029057743312,42254.549445731456,25750.202778428236,25750.202778428236,68004.75222415969,77276.00398791494,77276.00398791494,25750.202778428236,103026.20676634318,103026.20676634318,103026.20676634318,127796.154112021,91457.38127890095,56435.9267367177,38912.7272690925,24769.94734567782,0.0,63682.67461477032,21054.45524382615,1533.6814211661435,0.0,0.8868870105550044,2.816414653735476,0.0014959135982669303,354598.44978245284,1554658.5203137656,4.3842789534685025,1554658.5203137656,4.3842789534685025,0.85,0.09551144282862889,4.027634451161993,1.2668750506872315,1.0,0.0,4.027634451162348,1.2847423561098592,1.2850404757641927,3.134974442157792,19301.34798222261,1968.1897469801218,4632.441516551485,4632.441516551485,5.558667645651658,5.001463186934631,-2.3269735485674414,7.328436735502072,3.4962561923636017,3.4962561923636017,0.9989303406753148,0.0,0.0,0.00023203417658685126,0.9972841292916118,0.00023266606754453133,198.94850382226312,0.0,0.0,0.0,0.014568253182805043,7.854465989973288e-05,0.00015348951668711836,0.0006181996653012416,0.09551144282863,0.07163988908341905,0.02387155374521095,0.09551142085023824,0.07163988908341822,0.02387155374521067,0.37511442597205924,0.37511442597205924,0.12499414450147399,0.0,4.992795448835125,4.990315335081391,5.000238571045884,4.992824521081559,4.990349787417699,5.000251496643898,24769.94734567782,21054.45524382615,0.85,1.0678689712003226,0.663517192098761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516851816027039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.099084540114,1533.6814211661435,0.37511442597205924,0.12499414450147399,6.112874298809886,3.4962561923636017
4557.0,-30.031572406278283,5.001461558617966,35.00145739900981,24.087824415788077,4.999188827982191,-26.528504440010423,-40.03489947700871,1.4961208617143116,-0.011366491937110368,-5.004158654256235,40.00290603901172,42254.54149561185,25750.19539799975,25750.19539799975,68004.7368936116,77275.99633701351,77275.99633701351,25750.19539799975,103026.19173501326,103026.19173501326,103026.19173501326,127796.14099759844,91457.36965349433,56435.914812092575,38912.727601557504,24769.949262585193,0.0,63682.6768641427,21054.456873197414,1533.6814463302267,0.0,0.8868870304771117,2.8164155041166454,0.0014959135982669303,354598.5065225376,1554658.5317267166,4.384278284115969,1554658.5317267166,4.384278284115969,0.85,0.09551143590843639,4.027634451161993,1.266874985848554,1.0,0.0,4.02763445116029,1.2847423237801594,1.2850404434269909,3.134974521047372,19301.345528773636,1968.1894967979522,4632.441516551485,4632.441516551485,5.558666052446766,5.001461558617966,-2.3269690274403936,7.32843058605836,3.496258124062422,3.496258124062422,0.9989308925892635,0.0,0.0,0.00023203417658685126,0.9972824943281898,0.00023266644898159867,198.94849093591105,0.0,0.0,0.0,0.014568253182805043,7.854481360685817e-05,0.0001534893629799931,0.0006181990462251285,0.09551143590843691,0.07163988211969753,0.023871553788739376,0.09551145340130364,0.07163988211969714,0.023871553788739248,0.375114396731845,0.375114396731845,0.12499414713608215,0.0,4.992793231000803,4.9903202250455365,5.000215020653684,4.99279216231912,4.990347588012241,5.000128623353248,24769.949262585193,21054.456873197414,0.85,1.0678686927480978,0.6635170438226943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516850873501306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.098347297324,1533.6814463302267,0.375114396731845,0.12499414713608215,6.112874298809886,3.496258124062422
4558.0,-30.031556635685902,5.00145990694283,35.00145709220685,24.08781893262642,4.999188521652355,-26.528490277134253,-40.03488606596363,1.4961221631007164,-0.011415264454626595,-5.004158506082055,40.00290586172995,42254.54968894656,25750.19820101632,25750.19820101632,68004.74788996288,77275.97535659929,77275.97535659929,25750.19820101632,103026.1735576156,103026.1735576156,103026.1735576156,127796.12373199583,91457.34216460667,56435.91649695395,38912.6951862808,24769.95017438022,0.0,63682.645360661016,21054.457648223186,1533.6815032502434,0.0,0.8868870318724049,2.816416162116543,0.0014959135982669303,354598.5085705699,1554658.5240823762,4.384278237236234,1554658.5240823762,4.384278237236234,0.8499999999999999,0.09551143006251203,4.027634451161993,1.2668749644188213,1.0,0.0,4.027634451162451,1.2847423176925212,1.28504043733794,3.1349745359021726,19301.33972746401,1968.1889052290037,4632.441516551485,4632.441516551485,5.558666657530836,5.00145990694283,-2.3269673948694143,7.328427301812244,3.4962600714984533,3.4962600714984533,0.9989314489995581,0.0,0.0,0.00023203417658685126,0.9972808569534455,0.00023266683098248115,198.9484780305324,0.0,0.0,0.0,0.014568253182805043,7.854493284651684e-05,0.00015348924374033443,0.0006181985659713713,0.0955114300625106,0.07163987620422696,0.023871553858283646,0.09551147941068132,0.07163987620422803,0.023871553858283996,0.3751143671798881,0.3751143671798881,0.12499414797409225,0.0,4.992783176919204,4.990309652288715,5.000206522579276,4.992743241627409,4.9902676429182975,5.000172811980065,24769.95017438022,21054.457648223186,0.85,1.0678693936915469,0.6635175007200417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516849933211495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.097609830575,1533.6815032502434,0.3751143671798881,0.12499414797409225,6.112874298809886,3.4962600714984533
4559.0,-30.03154091623737,5.001458202873239,35.001456769002516,24.08781397333371,4.999184821877102,-26.528476499619977,-40.03487272476775,1.4961204052597175,-0.011382860594551403,-5.0041597786673355,40.00290477039723,42254.55790924305,25750.204488350937,25750.204488350937,68004.762397594,77275.97029929135,77275.97029929135,25750.204488350937,103026.17478764229,103026.17478764229,103026.17478764229,127796.12092671126,91457.32924582007,56435.91685577166,38912.680433387126,24769.946139068965,0.0,63682.626572456094,21054.45421820862,1533.681310668528,0.0,0.8868870293494122,2.8164155878818575,0.0014959135982669303,354598.4909811664,1554658.4770243983,4.384278322004957,1554658.4770243983,4.384278322004957,0.85,0.09551142322207243,4.027634451161993,1.266874946285971,1.0,0.0,4.027634451161868,1.2847423259153672,1.2850404455626943,3.1349745158371274,19301.33700105754,1968.1886272129161,4632.441516551485,4632.441516551485,5.558668014770769,5.001458202873239,-2.326966826780592,7.328425029653831,3.4962620091741505,3.4962620091741505,0.9989320026211859,0.0,0.0,0.00023203417658685126,0.997279224891582,0.00023266721174511237,198.94846516700753,0.0,0.0,0.0,0.014568253182805043,7.854505146530127e-05,0.00015348912512154998,0.0006181980882182684,0.09551142322207402,0.07163986956360895,0.023871553658465074,0.09551144767207907,0.07163986956360775,0.023871553658464672,0.3751143364437254,0.3751143364437254,0.12499414827229759,0.0,4.992782409084953,4.990303728552931,5.000221227930297,4.992776918072764,4.9902776146516885,5.000277630031064,24769.946139068965,21054.45421820862,0.85,1.0678699365551498,0.6635178255590186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848991533355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.096873354565,1533.681310668528,0.3751143364437254,0.12499414827229759,6.112874298809886,3.4962620091741505
4560.0,-30.03152522228277,5.001456516907031,35.00145643212655,24.087818792928033,4.9991857727875875,-26.528462279945483,-40.03485931372268,1.4961228304503376,-0.01129099195247818,-5.004157773527805,40.002903725773216,42254.56575783419,25750.202315944865,25750.202315944865,68004.76807377907,77275.98600799727,77275.98600799727,25750.202315944865,103026.18832394213,103026.18832394213,103026.18832394213,127796.12931993447,91457.3389862383,56435.91873607546,38912.68916684761,24769.940995992332,0.0,63682.63016283994,21054.44984659348,1533.6809815268239,0.0,0.8868870433290065,2.8164146151237768,0.0014959135982669303,354598.5186957789,1554658.4319804902,4.384277852311842,1554658.4319804902,4.384277852311842,0.85,0.09551141470958804,4.027634451161993,1.2668749072728684,1.0,0.0,4.027634451162529,1.2847423145707866,1.285040434215481,3.1349745435196987,19301.339056694815,1968.1888368295815,4632.441516551485,4632.441516551485,5.558667545815886,5.001456516907031,-2.326963871877215,7.328420388784246,3.4962639282913948,3.4962639282913948,0.9989325509403985,0.0,0.0,0.00023203417658685126,0.9972775954794743,0.00023266759189079458,198.94845232434642,0.0,0.0,0.0,0.014568253182805043,7.854517070529372e-05,0.00015348900588155754,0.0006181976079631669,0.09551141470958803,0.07163986149777458,0.02387155321181345,0.09551139569140553,0.07163986149777458,0.023871553211813452,0.3751143050351901,0.3751143050351901,0.1249941495406682,0.0,4.99279852140927,4.990323744373541,5.000225624443942,4.992866781575344,4.990407619091286,5.000247022469466,24769.940995992332,21054.44984659348,0.85,1.067869965481752,0.6635179113957287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848052909195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.096136379661,1533.6809815268239,0.3751143050351901,0.1249941495406682,6.112874298809886,3.4962639282913948
4561.0,-30.031509543070303,5.001454910867913,35.00145611484431,24.08781750071796,4.999192298673507,-26.528447516038135,-40.034842026047386,1.496130271641324,-0.011420304652574487,-5.004152801878067,40.00290362273228,42254.55753291448,25750.192724694072,25750.192724694072,68004.75025760855,77275.95427343922,77275.95427343922,25750.192724694072,103026.14699813329,103026.14699813329,103026.14699813329,127796.087369177,91457.30354627603,56435.90680575127,38912.66304502751,24769.940371043707,0.0,63682.603416071215,21054.44931538715,1533.6808386238629,0.0,0.8868870689894583,2.8164168942289804,0.0014959135982669303,354598.5874128737,1554658.4275373938,4.384276990159696,1554658.4275373938,4.384276990159696,0.85,0.0955114062834448,4.027634451161993,1.2668748336425057,1.0,0.0,4.027634451162059,1.2847422797623116,1.285040399398929,3.134974628457888,19301.331577374556,1968.1880741511686,4632.441516551485,4632.441516551485,5.5586654753632425,5.001454910867913,-2.326958720180966,7.328413631048879,3.4962658500297112,3.4962658500297112,0.9989331000084889,0.0,0.0,0.00023203417658685126,0.9972759676008304,0.00023266797167995653,198.94843949375075,0.0,0.0,0.0,0.014568253182805043,7.854532441334315e-05,0.0001534888521735081,0.0006181969888833316,0.09551140628344637,0.0716398535229597,0.02387155276048667,0.09551146684537488,0.07163985352295853,0.023871552760486275,0.3751142746584741,0.3751142746584741,0.12499415096957181,0.0,4.992783426593462,4.990312913772243,5.000197731249273,4.992732497225518,4.99027904159891,5.000095610111487,24769.940371043707,21054.44931538715,0.85,1.0678701342232906,0.6635180609191448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516847115807419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.09539941801,1533.6808386238629,0.3751142746584741,0.12499415096957181,6.112874298809886,3.4962658500297112
4562.0,-30.03149387499157,5.0014531872335635,35.001455794183855,24.087813135143392,4.999184920476524,-26.528434152646724,-40.0348287197761,1.4961251981316692,-0.011295060147347158,-5.0041571262430296,40.002902889768656,42254.56579672023,25750.206836121943,25750.206836121943,68004.77263284217,77275.96647610156,77275.96647610156,25750.206836121943,103026.1733122235,103026.1733122235,103026.1733122235,127796.1131669438,91457.30641893636,56435.90573955491,38912.66742153495,24769.939854720298,0.0,63682.60727625525,21054.44887651225,1533.680920170116,0.0,0.8868870496470354,2.8164147441288785,0.0014959135982669303,354598.52764241194,1554658.3959322,4.384277640035678,1554658.3959322,4.384277640035678,0.8499999999999999,0.09551140142715667,4.027634451161993,1.266874868809246,1.0,0.0,4.02763445116,1.2847423034952241,1.2850404231373485,3.134974570545824,19301.332183626517,1968.188135971664,4632.441516551485,4632.441516551485,5.558668521581486,5.0014531872335635,-2.326960387132887,7.328413574366451,3.4962677930694226,3.4962677930694226,0.9989336551626922,0.0,0.0,0.00023203417658685126,0.997274340880994,0.00023266835120000365,198.94842667226763,0.0,0.0,0.0,0.014568253182805043,7.854544272215185e-05,0.0001534887338646994,0.0006181965123786977,0.09551140142715871,0.07163984843827853,0.023871552988880173,0.09551139692563979,0.071639848438277,0.023871552988879663,0.37511424324920767,0.37511424324920767,0.12499415057092385,0.0,4.992800798641838,4.990327182460533,5.000224416455296,4.992862066095711,4.990376037366218,5.000322936251962,24769.939854720298,21054.44887651225,0.85,1.0678704208487784,0.6635181504648492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846179586034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.094662684158,1533.680920170116,0.37511424324920767,0.12499415057092385,6.112874298809886,3.4962677930694226
4563.0,-30.03147812999852,5.0014515613983885,35.00145546298187,24.0878171165474,4.999191223080815,-26.52841935182551,-40.03481523888183,1.496132444907819,-0.01133499938902105,-5.004151366060415,40.00290194140298,42254.57349902858,25750.195100220983,25750.195100220983,68004.76859924957,77275.95707514769,77275.95707514769,25750.195100220983,103026.15217536867,103026.15217536867,103026.15217536867,127796.08587395673,91457.29319571762,56435.90961959851,38912.64841791012,24769.933698588058,0.0,63682.582116498175,21054.44364379985,1533.6804439134537,0.0,0.8868870823776828,2.8164159412281538,0.0014959135982669303,354598.6072584452,1554658.355038926,4.384276540335735,1554658.355038926,4.384276540335735,0.85,0.09551139116437943,4.027634451161993,1.2668747984757651,1.0,0.0,4.02763445116099,1.2847422695961852,1.2850403892304436,3.134974653264847,19301.32939297209,1968.1878514041075,4632.441516551485,4632.441516551485,5.558665988165593,5.0014515613983885,-2.3269546802032184,7.328406241601607,3.49626969795784,3.49626969795784,0.9989341994165256,0.0,0.0,0.00023203417658685126,0.997272706178503,0.00023266873258368225,198.9484137878458,0.0,0.0,0.0,0.014568253182805043,7.85455625837385e-05,0.00015348861400311275,0.000618196029620042,0.0955113911643802,0.07163983906907137,0.02387155209530884,0.09551141138767577,0.07163983906907079,0.023871552095308647,0.3751142125293708,0.3751142125293708,0.12499415200272881,0.0,4.992801722487968,4.990334618940096,5.000205794000749,4.992816366671377,4.990375313954928,5.000142254884565,24769.933698588058,21054.44364379985,0.85,1.0678707794047133,0.6635185335564736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516845244029568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.093926249898,1533.6804439134537,0.3751142125293708,0.12499415200272881,6.112874298809886,3.49626969795784
4564.0,-30.03146245861497,5.001449822481845,35.00145512927704,24.087807442434155,4.9991841291578005,-26.52840595702939,-40.03479816075412,1.4961276275722306,-0.011305056549133496,-5.004155512331881,40.002901206098635,42254.56607378977,25750.208669985175,25750.208669985175,68004.77474377495,77275.94665317127,77275.94665317127,25750.208669985175,103026.15532315645,103026.15532315645,103026.15532315645,127796.08845738723,91457.27355749531,56435.89297811381,38912.64508820167,24769.933134230778,0.0,63682.57822243245,21054.44316409616,1533.6805162894211,0.0,0.8868870639495783,2.8164150638527303,0.0014959135982669303,354598.5499495516,1554658.3233328008,4.3842771594919965,1554658.3233328008,4.3842771594919965,0.85,0.09551138647379132,4.027634451161993,1.2668747413298118,1.0,0.0,4.027634451161142,1.2847422921307636,1.285040411770251,3.134974598276907,19301.32524848252,1968.1874287837868,4632.441516551485,4632.441516551485,5.558668917455504,5.001449822481845,-2.326956232435497,7.328406054917343,3.4962716294762846,3.4962716294762846,0.9989347512789385,0.0,0.0,0.00023203417658685126,0.9972710791212961,0.0002326691121849222,198.94840096366164,0.0,0.0,0.0,0.014568253182805043,7.854571442935853e-05,0.00015348846215749274,0.0006181954180413916,0.09551138647379184,0.0716398340677964,0.023871552405995443,0.09551138415647949,0.071639834067796,0.02387155240599531,0.37511418195610274,0.37511418195610274,0.12499415216802151,0.0,4.992813045592527,4.990338967412583,5.000238048640654,4.99285045578273,4.990348479970805,5.000359184758281,24769.933134230778,21054.44316409616,0.85,1.0678709411896892,0.6635184575316931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844303880603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.09319187876,1533.6805162894211,0.37511418195610274,0.12499415216802151,6.112874298809886,3.4962716294762846
4565.0,-30.031446789029104,5.00144817523062,35.00145478542302,24.087811493687354,4.999189984863681,-26.528391268770427,-40.034784679859854,1.4961344646050139,-0.01133501407963422,-5.00415007470264,40.00290024307175,42254.57353917879,25750.197670147034,25750.197670147034,68004.77120932582,77275.93935410498,77275.93935410498,25750.197670147034,103026.137024252,103026.137024252,103026.137024252,127796.0640638336,91457.2622857503,56435.896470824104,38912.62868325133,24769.9270395816,0.0,63682.55572283293,21054.43798364436,1533.680051227869,0.0,0.8868870950926677,2.816416092172581,0.0014959135982669303,354598.62510732247,1554658.2818073425,4.384276113131604,1554658.2818073425,4.384276113131604,0.85,0.095511376532493,4.027634451161993,1.2668747193505991,1.0,0.0,4.027634451163273,1.2847422601484266,1.2850403797804926,3.1349746763188744,19301.322869670992,1968.1871862125183,4632.441516551485,4632.441516551485,5.558666542932674,5.00144817523062,-2.326950777778683,7.328398953009303,3.4962735241721252,3.4962735241721252,0.9989352926206072,0.0,0.0,0.00023203417658685126,0.9972694522535857,0.00023266949174319,198.9483881409502,0.0,0.0,0.0,0.014568253182805043,7.854583429132777e-05,0.0001534883422955235,0.0006181949352811949,0.09551137653248959,0.07163982482980764,0.023871551702681945,0.09551139342100541,0.0716398248298102,0.0238715517026828,0.3751141513177082,0.3751141513177082,0.12499415439423316,0.0,4.9928113814758035,4.99034081889215,5.000225832838339,4.992815060623002,4.990358560785069,5.000187307120029,24769.9270395816,21054.43798364436,0.85,1.0678712629767022,0.6635188091866846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843368127053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.09245655781,1533.680051227869,0.3751141513177082,0.12499415439423316,6.112874298809886,3.4962735241721252
4566.0,-30.03143117584469,5.001446507042894,35.0014544584649,24.08781648790466,4.999189765525465,-26.52837723886237,-40.034771303739376,1.4961358285431587,-0.01121156795591105,-5.004149871652814,40.00290004749435,42254.58117601555,25750.200182527118,25750.200182527118,68004.78135854266,77275.96055845628,77275.96055845628,25750.200182527118,103026.1607409834,103026.1607409834,103026.1607409834,127796.08858477144,91457.27708056747,56435.89769812697,38912.643758267215,24769.927843788046,0.0,63682.571602055265,21054.438667219838,1533.6801054527405,0.0,0.8868870968332934,2.816414494222923,0.0014959135982669303,354598.6279138346,1554658.2733740984,4.384276054649233,1554658.2733740984,4.384276054649233,0.85,0.09551137045046948,4.027634451161993,1.266874697371386,1.0,0.0,4.027634451161426,1.2847422537681839,1.2850403733987694,3.134974691887678,19301.32599199869,1968.1875046013358,4632.441516551485,4632.441516551485,5.558667085277369,5.001446507042894,-2.326949137698797,7.328395644741692,3.4962754436221415,3.4962754436221415,0.9989358410348975,0.0,0.0,0.00023203417658685126,0.9972678312445066,0.00023266986993583465,198.94837536439476,0.0,0.0,0.0,0.014568253182805043,7.854595322189499e-05,0.00015348822336495627,0.0006181944562723451,0.09551137045047221,0.07163981862416488,0.023871551826307336,0.09551134279507435,0.07163981862416283,0.023871551826306656,0.3751141204786273,0.3751141204786273,0.12499415559280956,0.0,4.992836688855505,4.990374591161753,5.000225734857565,4.992938303696917,4.990510066252739,5.000225728952557,24769.927843788046,21054.438667219838,0.85,1.067871156075423,0.6635187636589073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684243248096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.091721723227,1533.6801054527405,0.3751141204786273,0.12499415559280956,6.112874298809886,3.4962754436221415
4567.0,-30.031415536217082,5.001444782792529,35.00145411584869,24.087806359771662,4.999185760314974,-26.528363563732004,-40.03475419068707,1.4961337878298517,-0.011261160524099978,-5.0041513759599425,40.002898937500916,42254.57345198402,25750.206910043904,25750.206910043904,68004.78036202793,77275.93564890853,77275.93564890853,25750.206910043904,103026.14255895244,103026.14255895244,103026.14255895244,127796.06637731096,91457.24421820001,56435.88202127548,38912.62466324947,24769.923818358515,0.0,63682.548481607984,21054.435245604738,1533.6799166271064,0.0,0.8868870931992232,2.816414970085952,0.0014959135982669303,354598.60712161544,1554658.2255114831,4.384276176748454,1554658.2255114831,4.384276176748454,0.85,0.09551136418150448,4.027634451161993,1.2668746418738737,1.0,0.0,4.027634451163248,1.2847422633142518,1.2850403829470525,3.1349746685937596,19301.319056659177,1968.1867973935216,4632.441516551485,4632.441516551485,5.558668537538939,5.001444782792529,-2.3269487722871225,7.328393555079652,3.4962773540108953,3.4962773540108953,0.9989363868602558,0.0,0.0,0.00023203417658685126,0.9972662074928669,0.0002326702487695703,198.948362566202,0.0,0.0,0.0,0.014568253182805043,7.854610537873763e-05,0.00015348807120811364,0.0006181938434402037,0.09551136418150291,0.07163981237675072,0.023871551804752186,0.09551134678207071,0.0716398123767519,0.02387155180475258,0.3751140914167595,0.3751140914167595,0.12499415669628174,0.0,4.992847966203556,4.99038217560576,5.000248094645656,4.992890215435864,4.990409653960228,5.000334673979069,24769.923818358515,21054.435245604738,0.85,1.0678715281262376,0.6635188832649728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516841500202777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.090986281053,1533.6799166271064,0.3751140914167595,0.12499415669628174,6.112874298809886,3.4962773540108953
4568.0,-30.031399917629876,5.001443086189535,35.00145376180782,24.087805800978117,4.999187351826427,-26.528349347822946,-40.034740744717396,1.4961367820194573,-0.011275001572414567,-5.004148978635337,40.002897919501166,42254.58099774234,25750.20359235929,25750.20359235929,68004.78459010163,77275.92706698453,77275.92706698453,25750.20359235929,103026.13065934382,103026.13065934382,103026.13065934382,127796.04933009013,91457.229957853,56435.883888610566,38912.60674360269,24769.918670746305,0.0,63682.525414349,21054.430870134358,1533.6795754765346,0.0,0.8868871090772392,2.8164154317697423,0.0014959135982669303,354598.6402569365,1554658.1816156115,4.384275643271309,1554658.1816156115,4.384275643271309,0.85,0.09551135613019307,4.027634451161993,1.2668745935196055,1.0,0.0,4.027634451164102,1.2847422493080038,1.2850403689375542,3.134974702771224,19301.316047127126,1968.1864905066589,4632.441516551485,4632.441516551485,5.558667821354048,5.001443086189535,-2.3269455616892167,7.328388647878752,3.496279244707107,3.496279244707107,0.9989369270591734,0.0,0.0,0.00023203417658685126,0.9972645859285397,0.00023267062709422028,198.94834978522866,0.0,0.0,0.0,0.014568253182805043,7.854622493073386e-05,0.0001534879516561174,0.000618193361928465,0.09551135613019254,0.07163980460130971,0.023871551528882838,0.09551134290334316,0.0716398046013101,0.02387155152888297,0.37511406221044896,0.37511406221044896,0.1249941590860432,0.0,4.99285225710679,4.990385927268676,5.0002540031893545,4.992873977062914,4.990405490814794,5.0002821949232725,24769.918670746305,21054.430870134358,0.85,1.0678719813265873,0.6635192420968516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840566345763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.090251889065,1533.6795754765346,0.37511406221044896,0.1249941590860432,6.112874298809886,3.496279244707107
4569.0,-30.031384266368736,5.001441375735487,35.0014534099054,24.087805626355134,4.999186828036814,-26.528335314072677,-40.03472736859692,1.4961378757407753,-0.011235308171819725,-5.004148522029295,40.00289727370753,42254.58878638655,25750.20525448568,25750.20525448568,68004.79404087224,77275.92840607185,77275.92840607185,25750.20525448568,103026.13366055753,103026.13366055753,103026.13366055753,127796.05029360352,91457.22474881553,56435.88512913024,38912.5995774281,24769.916633045985,0.0,63682.51621047408,21054.429138089086,1533.6794585485095,0.0,0.8868871137369864,2.816414963639956,0.0014959135982669303,354598.6465680499,1554658.1537691662,4.384275486710908,1554658.1537691662,4.384275486710908,0.85,0.0955113496787041,4.027634451161993,1.2668745759362356,1.0,0.0,4.027634451163688,1.284742244191784,1.2850403638201473,3.1349747152556113,19301.314947801482,1968.1863784066406,4632.441516551485,4632.441516551485,5.558668180155426,5.001441375735487,-2.326943770719902,7.328385146455389,3.4962811408698578,3.4962811408698578,0.9989374688199594,0.0,0.0,0.00023203417658685126,0.9972629609747826,0.00023267100621088705,198.9483369775193,0.0,0.0,0.0,0.014568253182805043,7.854634386184798e-05,0.00015348783272500327,0.0006181928829174123,0.09551134967870425,0.07163979800289284,0.023871551675811405,0.09551132024796832,0.07163979800289273,0.02387155167581137,0.37511403266111853,0.37511403266111853,0.12499416152170044,0.0,4.992864275009254,4.990398587656614,5.0002640921483135,4.992913213857491,4.9904500971433094,5.000305316042443,24769.916633045985,21054.429138089086,0.85,1.0678722840679347,0.6635194602979082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683963374521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.089517596887,1533.6794585485095,0.37511403266111853,0.12499416152170044,6.112874298809886,3.4962811408698578
4570.0,-30.031368644888317,5.001439702004598,35.00145306296858,24.087804892938607,4.999189749430602,-26.528320962582207,-40.03471015077082,1.4961420671245107,-0.011280323835876516,-5.004145680941981,40.00289671453614,42254.58057817111,25750.200847706634,25750.200847706634,68004.78142587774,77275.91358514526,77275.91358514526,25750.200847706634,103026.1144328519,103026.1144328519,103026.1144328519,127796.02853697575,91457.20478662358,56435.87177964953,38912.59222997116,24769.914104123847,0.0,63682.50633409501,21054.42698850527,1533.6792568920444,0.0,0.8868871302115112,2.8164158866542146,0.0014959135982669303,354598.68583697005,1554658.1296578494,4.38427493319199,1554658.1296578494,4.38427493319199,0.85,0.09551134216026715,4.027634451161993,1.2668745083501562,1.0,0.0,4.027634451162657,1.2847422245852906,1.2850403442091043,3.1349747630985636,19301.31073494072,1968.1859488143984,4632.441516551485,4632.441516551485,5.558667228868932,5.001439702004598,-2.3269402305357967,7.328379932540395,3.496283030026536,3.496283030026536,0.9989380085790103,0.0,0.0,0.00023203417658685126,0.9972613391157739,0.0002326713846067525,198.94832419418165,0.0,0.0,0.0,0.014568253182805043,7.85464969509677e-05,0.00015348767963588354,0.0006181922663303996,0.0955113421602693,0.07163979057486096,0.02387155158540833,0.09551134076541257,0.07163979057485935,0.023871551585407796,0.3751140033803359,0.3751140033803359,0.12499416425162521,0.0,4.992863411454664,4.9903999057675605,5.000256680281382,4.992865357106098,4.990410578623823,5.000232434013412,24769.914104123847,21054.42698850527,0.85,1.0678722515898942,0.6635194343088914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683869919379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.0887844799,1533.6792568920444,0.3751140033803359,0.12499416425162521,6.112874298809886,3.496283030026536
