time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4571.0,-30.031353055318704,5.00143806462244,35.001452734353755,24.087809293437772,4.999193296837069,-26.528306577223734,-40.03469670480115,1.4961468187420959,-0.011250990873065803,-5.004142808763958,40.00289655433061,42254.5879035574,25750.196485858993,25750.196485858993,68004.7843894164,77275.91712052656,77275.91712052656,25750.196485858993,103026.11360638555,103026.11360638555,103026.11360638555,127796.02757258681,91457.20344703026,56435.874230061105,38912.588018854614,24769.913966201257,0.0,63682.501985055875,21054.42687127107,1533.679193692114,0.0,0.8868871454002123,2.8164158366151693,0.0014959135982669303,354598.7255356227,1554658.1227498322,4.384274422874801,1554658.1227498322,4.384274422874801,0.8500000000000001,0.0955113350109014,4.027634451161993,1.2668745198892428,1.0,0.0,4.027634451162849,1.2847422023581312,1.2850403219767872,3.1349748173363583,19301.310452230275,1968.185919985956,4632.441516551485,4632.441516551485,5.558666287281731,5.00143806462244,-2.3269366495508423,7.3283747141732825,3.4962849274106103,3.4962849274106103,0.9989385506887458,0.0,0.0,0.00023203417658685126,0.9972597205726667,0.0002326717622302121,198.94831143695882,0.0,0.0,0.0,0.014568253182805043,7.854661650351506e-05,0.0001534875600833362,0.0006181917848164412,0.09551133501090495,0.07163978351887246,0.023871551492032485,0.09551133676834729,0.07163978351886979,0.023871551492031594,0.3751139736347336,0.3751139736347336,0.1249941661619732,0.0,4.992868000940291,4.990412758064679,5.000236470876757,4.992891817890893,4.990469626771585,5.000161093576423,24769.913966201257,21054.42687127107,0.85,1.0678723710537443,0.6635195946521247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516837766420725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.08805128801,1533.679193692114,0.3751139736347336,0.1249941661619732,6.112874298809886,3.4962849274106103
4572.0,-30.031337447304736,5.0014363695708015,35.00145240470627,24.087804334145062,4.999189871616872,-26.528292872560645,-40.03467959174884,1.4961452968727742,-0.011225367792121688,-5.004144365973238,40.002895867021344,42254.580033602055,25750.20340619659,25750.20340619659,68004.78343979864,77275.91078316669,77275.91078316669,25750.20340619659,103026.11418936329,103026.11418936329,103026.11418936329,127796.02671292028,91457.18940438754,56435.85865482289,38912.58972173849,24769.912523556988,0.0,63682.50224529548,21054.42564502344,1533.679156321003,0.0,0.8868871399672636,2.816415318230351,0.0014959135982669303,354598.7040121968,1554658.0931132443,4.384274605413589,1554658.0931132443,4.384274605413589,0.85,0.09551132925190976,4.027634451161993,1.2668744561495258,1.0,0.0,4.027634451162489,1.284742209477145,1.285040329097453,3.134974799964835,19301.30748864297,1968.185617784154,4632.441516551485,4632.441516551485,5.5586677811673155,5.0014363695708015,-2.326936319955199,7.328372689526001,3.496286832970333,3.496286832970333,0.998939095134381,0.0,0.0,0.00023203417658685126,0.9972581001174563,0.0002326721403010138,198.94829866464434,0.0,0.0,0.0,0.014568253182805043,7.854676866154535e-05,0.0001534874079253059,0.0006181911719795164,0.09551132925190861,0.07163977772729052,0.023871551524618093,0.09551131627627894,0.07163977772729138,0.02387155152461838,0.37511394421789496,0.37511394421789496,0.12499416663533457,0.0,4.9928787925265965,4.990424508536705,5.000244384069958,4.992918998181096,4.990468550445883,5.000273076432904,24769.912523556988,21054.42564502344,0.85,1.067872351778113,0.6635194683595147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168368355532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.087317977559,1533.679156321003,0.37511394421789496,0.12499416663533457,6.112874298809886,3.496286832970333
4573.0,-30.031321863884294,5.001434691442902,35.00145206282499,24.087809153739386,4.999190758268451,-26.528278758793757,-40.034666180703766,1.4961476531779057,-0.011133726288903745,-5.004142458016474,40.002894851390195,42254.587499013316,25750.201375347988,25750.201375347988,68004.7888743613,77275.92680122193,77275.92680122193,25750.201375347988,103026.12817656991,103026.12817656991,103026.12817656991,127796.03573276881,91457.19947288504,56435.86017067631,38912.59922467637,24769.907556198898,0.0,63682.506780875265,21054.42142276906,1533.6788392836656,0.0,0.8868871533476101,2.816414337112551,0.0014959135982669303,354598.73038358235,1554658.0493195092,4.384274155854363,1554658.0493195092,4.384274155854363,0.8499999999999999,0.09551132121012373,4.027634451161993,1.2668744182353842,1.0,0.0,4.027634451163058,1.2847421984547998,1.28504031807255,3.1349748268611064,19301.309613518748,1968.185834461182,4632.441516551485,4632.441516551485,5.558667342770286,5.001434691442902,-2.3269334681636127,7.328368159606514,3.4962887184041267,3.4962887184041267,0.9989396338297505,0.0,0.0,0.00023203417658685126,0.997256482218427,0.00023267251777665487,198.94828591245675,0.0,0.0,0.0,0.014568253182805043,7.854688790394827e-05,0.000153487288682903,0.0006181906917147064,0.09551132121012232,0.07163977015544863,0.023871551054673694,0.09551126470142299,0.07163977015544969,0.02387155105467404,0.3751139150057914,0.3751139150057914,0.12499416765173796,0.0,4.992904055122267,4.990458369416217,5.000243841038753,4.993008731727571,4.99059743968121,5.000245296133016,24769.907556198898,21054.42142276906,0.85,1.0678723610607628,0.6635195383310971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835903584469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.08658555626,1533.6788392836656,0.3751139150057914,0.12499416765173796,6.112874298809886,3.4962887184041267
4574.0,-30.031306242302485,5.00143301459089,35.001451723267856,24.087803565803938,4.999191275469335,-26.52826464764796,-40.03465276965869,1.4961496808148345,-0.011206702036531624,-5.0041412750260195,40.00289423532454,42254.59512050253,25750.20122224142,25750.20122224142,68004.79634274394,77275.90196809683,77275.90196809683,25750.20122224142,103026.10319033825,103026.10319033825,103026.10319033825,127796.00857194448,91457.1685251034,56435.8616775091,38912.56316399368,24769.905381606226,0.0,63682.4685455999,21054.419574365293,1533.6786949182328,0.0,0.8868871615944008,2.81641543386028,0.0014959135982669303,354598.7467346337,1554658.0227549302,4.384273878774786,1554658.0227549302,4.384273878774786,0.85,0.09551131447445899,4.027634451161993,1.266874385266565,1.0,0.0,4.027634451161078,1.2847421889699018,1.2850403085854512,3.134974850005763,19301.303082237246,1968.185168455818,4632.441516551485,4632.441516551485,5.55866730971934,5.00143301459089,-2.326931144716493,7.328364159307383,3.4962906061181616,3.4962906061181616,0.9989401731766175,0.0,0.0,0.00023203417658685126,0.9972548603602607,0.00023267289617724034,198.9482731290427,0.0,0.0,0.0,0.014568253182805043,7.854700714651772e-05,0.00015348716944033354,0.0006181902114492255,0.0955113144744587,0.07163976364600412,0.02387155082845457,0.09551129379235514,0.07163976364600434,0.023871550828454643,0.3751138873066743,0.3751138873066743,0.1249941685948395,0.0,4.9929097090665095,4.99046597755364,5.000243629503416,4.992934572989498,4.990498658764295,5.000245032345106,24769.905381606226,21054.419574365293,0.85,1.0678731194920472,0.6635200563911255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516834973084354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.08585316254,1533.6786949182328,0.3751138873066743,0.1249941685948395,6.112874298809886,3.4962906061181616
4575.0,-30.031290657553008,5.001431345888696,35.00145138592013,24.087803111784183,4.999192237374114,-26.528250525178255,-40.03463558675719,1.4961521049993847,-0.011203277503966547,-5.00413976695285,40.002893620563704,42254.58690265125,25750.200244263306,25750.200244263306,68004.78714691456,77275.89634220435,77275.89634220435,25750.200244263306,103026.09658646765,103026.09658646765,103026.09658646765,127795.99963359535,91457.15697950404,56435.84753995095,38912.56604394788,24769.903047127693,0.0,63682.469091075574,21054.41759005854,1533.678535889706,0.0,0.8868871714899499,2.8164155649242857,0.0014959135982669303,354598.7675789128,1554657.9962466129,4.384273546299446,1554657.9962466129,4.384273546299446,0.85,0.09551130748593079,4.027634451161993,1.2668743462534624,1.0,0.0,4.027634451161887,1.2847421776300298,1.2850402972429478,3.1349748776768505,19301.30064563095,1968.1849199911233,4632.441516551485,4632.441516551485,5.5586670986042925,5.001431345888696,-2.3269285834257616,7.328359929314457,3.4962924914202094,3.4962924914202094,0.9989407118343455,0.0,0.0,0.00023203417658685126,0.9972532423289108,0.0002326732736862063,198.94826037577084,0.0,0.0,0.0,0.014568253182805043,7.854715992630452e-05,0.00015348701666054675,0.0006181895961080929,0.09551130748593645,0.07163975693530077,0.02387155055063568,0.09551128939907079,0.07163975693529652,0.023871550550634262,0.37511385924785384,0.37511385924785384,0.12499416949904828,0.0,4.992914491925319,4.990473317225394,5.000240738305422,4.99293648944888,4.99050554250249,5.000232040516664,24769.903047127693,21054.41759005854,0.85,1.0678729659438522,0.6635199216635397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683404030571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.085122052766,1533.678535889706,0.37511385924785384,0.12499416949904828,6.112874298809886,3.4962924914202094
4576.0,-30.031275109440646,5.001429678927332,35.00145105096123,24.087802762538217,4.99919280708577,-26.528236474904528,-40.03462221063671,1.4961541725496732,-0.011189693327480654,-5.004138556476474,40.00289301544819,42254.59426367707,25750.20003536364,25750.20003536364,68004.79429904072,77275.8925587965,77275.8925587965,25750.20003536364,103026.09259416015,103026.09259416015,103026.09259416015,127795.9934973011,91457.1471324374,56435.84883731807,38912.55366124369,24769.900903140955,0.0,63682.45456438465,21054.415767669812,1533.6783948630912,0.0,0.8868871798369112,2.816415527784856,0.0014959135982669303,354598.7843098707,1554657.9701541993,4.384273265854294,1554657.9701541993,4.384273265854294,0.85,0.09551130058224686,4.027634451161993,1.2668743127351627,1.0,0.0,4.027634451161742,1.2847421679584252,1.285040287569099,3.134974901277101,19301.29856748638,1968.1847080793525,4632.441516551485,4632.441516551485,5.558667053509353,5.001429678927332,-2.3269262399787154,7.328355918906047,3.4962943763860324,3.4962943763860324,0.9989412503960092,0.0,0.0,0.00023203417658685126,0.9972516281041243,0.0002326736503082693,198.9482476524814,0.0,0.0,0.0,0.014568253182805043,7.854727885872737e-05,0.00015348689772812387,0.0006181891170917691,0.0955113005822432,0.0716397503017184,0.0238715502805248,0.09551128025592563,0.07163975030172114,0.023871550280525716,0.37511383089005595,0.37511383089005595,0.12499417020943562,0.0,4.992920906090546,4.990482627637448,5.000238459723107,4.992948863148968,4.99052217019738,5.00023164663105,24769.900903140955,21054.415767669812,0.85,1.06787332184701,0.6635201886095102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683310972648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.084390725839,1533.6783948630912,0.37511383089005595,0.12499417020943562,6.112874298809886,3.4962943763860324
4577.0,-30.031259592808947,5.001428019139818,35.00145071789791,24.08779706982898,4.999193701324261,-26.528222420507532,-40.03460502773521,1.4961565290228407,-0.011270977473429866,-5.0041370888482035,40.00289240074313,42254.585811399025,25750.199174501624,25750.199174501624,68004.78498590065,77275.86596439943,77275.86596439943,25750.199174501624,103026.06513890106,103026.06513890106,103026.06513890106,127795.96377001006,91457.11461851593,56435.83446551563,38912.53350333367,24769.898631108998,0.0,63682.432134442664,21054.413836442647,1533.6782382753543,0.0,0.8868871895265406,2.8164167669053675,0.0014959135982669303,354598.80459512974,1554657.9436482873,4.384272940297554,1554657.9436482873,4.384272940297554,0.85,0.09551129347713974,4.027634451161993,1.2668742281151935,1.0,0.0,4.027634451162767,1.2847421569352944,1.2850402765434101,3.134974928175291,19301.291705683612,1968.184008370199,4632.441516551485,4632.441516551485,5.5586668676760285,5.001428019139818,-2.3269237085462744,7.328351727686092,3.4962962590958355,3.4962962590958355,0.9989417883130959,0.0,0.0,0.00023203417658685126,0.9972500171504923,0.00023267402616834008,198.94823495495473,0.0,0.0,0.0,0.014568253182805043,7.854743163900283e-05,0.00015348674494784843,0.0006181885017486683,0.09551129347713905,0.07163974352875219,0.023871549948386854,0.09551131356926724,0.07163974352875271,0.023871549948387027,0.37511380241752745,0.37511380241752745,0.1249941708000037,0.0,4.992909389302781,4.990468586246891,5.000234519128128,4.992866111374781,4.990415210399419,5.000221546858143,24769.898631108998,21054.413836442647,0.85,1.0678735517251114,0.6635202895862016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516832181335002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.083659184436,1533.6782382753543,0.37511380241752745,0.1249941708000037,6.112874298809886,3.4962962590958355
4578.0,-30.03124404047263,5.001426363584997,35.0014503869762,24.087796685658418,4.999194423029898,-26.52820835123087,-40.03459165161473,1.4961587337881093,-0.011259544271865707,-5.00413575504073,40.00289179699543,42254.59317798216,25750.19866657851,25750.19866657851,68004.79184456068,77275.86146765189,77275.86146765189,25750.19866657851,103026.0601342304,103026.0601342304,103026.0601342304,127795.95662592234,91457.10411793926,56435.83582826942,38912.52032185539,24769.896491691936,0.0,63682.41681354732,21054.412017938146,1533.6780948674104,0.0,0.8868871984958538,2.816416772419693,0.0014959135982669303,354598.82303074596,1554657.9176148546,4.384272638942335,1554657.9176148546,4.384272638942335,0.85,0.09551128613822855,4.027634451161993,1.2668741923989728,1.0,0.0,4.0276344511621955,1.284742146621825,1.2850402662275475,3.134974953341795,19301.289489620987,1968.1837823947003,4632.441516551485,4632.441516551485,5.558666758031229,5.001426363584997,-2.3269212746171806,7.328347638202178,3.496298141191481,3.496298141191481,0.9989423260547089,0.0,0.0,0.00023203417658685126,0.9972484024928003,0.0002326744028938431,198.948222228212,0.0,0.0,0.0,0.014568253182805043,7.85475505718056e-05,0.00015348662601504567,0.0006181880227308145,0.09551128613823046,0.07163973653710291,0.023871549601127546,0.09551130579133076,0.07163973653710148,0.02387154960112707,0.3751137724427454,0.3751137724427454,0.12499417119236857,0.0,4.992902246631104,4.9904603619750105,5.000230621922981,4.992876210768884,4.990430000229878,5.0002175688043735,24769.896491691936,21054.412017938146,0.85,1.0678739163381412,0.6635205648946607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683125482338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.082927530644,1533.6780948674104,0.3751137724427454,0.12499417119236857,6.112874298809886,3.496298141191481
4579.0,-30.03122852318093,5.001424712700748,35.00145005733105,24.087796301487856,4.999195133948368,-26.528194314573867,-40.03457824056966,1.4961609253413062,-0.011247079822851447,-5.004134398358517,40.00289117233422,42254.60042250211,25750.198106109903,25750.198106109903,68004.79852861201,77275.85702401245,77275.85702401245,25750.198106109903,103026.05513012236,103026.05513012236,103026.05513012236,127795.94937152484,91457.09368028706,56435.83707877669,38912.50733501152,24769.894241402475,0.0,63682.40157641399,21054.410105192102,1533.6779447185315,0.0,0.8868872076572066,2.816416767057379,0.0014959135982669303,354598.8417825332,1554657.8906796381,4.384272331134888,1554657.8906796381,4.384272331134888,0.85,0.09551127855944448,4.027634451161993,1.2668741572322326,1.0,0.0,4.027634451161702,1.2847421363701583,1.2850402559735021,3.1349749783574903,19301.287286838065,1968.1835577733546,4632.441516551485,4632.441516551485,5.558666637043494,5.001424712700748,-2.326918824189732,7.328343536890481,3.4963000217976763,3.4963000217976763,0.9989428633707647,0.0,0.0,0.00023203417658685126,0.997246791476267,0.00023267477877102132,198.9482095301485,0.0,0.0,0.0,0.014568253182805043,7.854766981530528e-05,0.000153486506771546,0.0006181875424615871,0.0955112785594431,0.07163972934727487,0.023871549212168223,0.09551129724542463,0.07163972934727592,0.023871549212168566,0.3751137416097048,0.3751137416097048,0.1249941714261761,0.0,4.99289874535333,4.99045701235616,5.000226664872457,4.992887318535679,4.990446192697334,5.0002134158634135,24769.894241402475,21054.410105192102,0.85,1.0678742768048952,0.6635208374137687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516830326179921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.082197109354,1533.6779447185315,0.3751137416097048,0.1249941714261761,6.112874298809886,3.4963000217976763
4580.0,-30.03121303605717,5.001423066908842,35.00144972887557,24.087801190931373,4.999195873105445,-26.528180302243612,-40.03456105766816,1.496163139291891,-0.011147845058019357,-5.004133018924447,40.00289054769579,42254.59187630657,25750.197495028726,25750.197495028726,68004.7893713353,77275.87374086388,77275.87374086388,25750.197495028726,103026.07123589261,103026.07123589261,103026.07123589261,127795.96319275221,91457.10442677281,56435.82256221541,38912.535405063776,24769.891956859603,0.0,63682.42736192338,21054.408163330663,1533.6777942961478,0.0,0.8868872169342,2.8164156244906726,0.0014959135982669303,354598.860848793,1554657.8637454046,4.384272019442096,1554657.8637454046,4.384272019442096,0.85,0.09551127086706684,4.027634451161993,1.266874121516012,1.0,0.0,4.027634451161825,1.284742126013722,1.2850402456146626,3.134975003628841,19301.28955479784,1968.1837890408897,4632.441516551485,4632.441516551485,5.55866650513008,5.001423066908842,-2.3269163571006133,7.328339424009455,3.4963019010535694,3.4963019010535694,0.9989434003010198,0.0,0.0,0.00023203417658685126,0.9972451835945998,0.00023267515391799356,198.9481968567736,0.0,0.0,0.0,0.014568253182805043,7.854782259628377e-05,0.00015348635399056748,0.0006181869271156546,0.0955112708670703,0.07163972207239369,0.02387154879467661,0.0955112501296748,0.0716397220723911,0.023871548794675745,0.3751137103803034,0.3751137103803034,0.124994171526909,0.0,4.992915506744453,4.990480715242825,5.000222592989985,4.99298517386643,4.990578148880559,5.000208927902804,24769.891956859603,21054.408163330663,0.85,1.067873700618333,0.6635204345488123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516829399629128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.081466504416,1533.6777942961478,0.3751137103803034,0.124994171526909,6.112874298809886,3.4963019010535694
4581.0,-30.031197493396064,5.001421500156005,35.0014494184846,24.087805137410783,4.999202249937081,-26.52816567613728,-40.03454380491746,1.4961704326783194,-0.01118606564472202,-5.004128114309349,40.0028904169532,42254.58318222932,25750.188010340393,25750.188010340393,68004.77119256971,77275.86400611917,77275.86400611917,25750.188010340393,103026.05201645957,103026.05201645957,103026.05201645957,127795.94317363831,91457.09098156451,56435.81015767466,38912.5342487665,24769.891157178754,0.0,63682.42540594525,21054.40748360194,1533.6776451675653,0.0,0.8868872423539179,2.816416699134579,0.0014959135982669303,354598.92863940017,1554657.8581078209,4.384271165378473,1554657.8581078209,4.384271165378473,0.85,0.0955112622477378,4.027634451161993,1.2668740506330507,1.0,0.0,4.027634451163276,1.2847420918966586,1.2850402114896824,3.134975086879901,19301.286717294286,1968.183499696052,4632.441516551485,4632.441516551485,5.558664457680954,5.001421500156005,-2.3269112881543417,7.328332788310346,3.496303779094179,3.496303779094179,0.9989439368840511,0.0,0.0,0.00023203417658685126,0.9972435699498224,0.00023267553041081665,198.9481841379531,0.0,0.0,0.0,0.014568253182805043,7.854797599859991e-05,0.00015348620058825135,0.0006181863092672013,0.09551126224774176,0.0716397141819572,0.023871548065784554,0.09551128002375606,0.07163971418195424,0.023871548065783565,0.3751136804727656,0.3751136804727656,0.1249941715115777,0.0,4.992918950612477,4.99049648776122,5.000189035820824,4.992942048664645,4.990568900673168,5.00006413135236,24769.891157178754,21054.40748360194,0.85,1.0678734479579186,0.6635203184061599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516828474879808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.080735812355,1533.6776451675653,0.3751136804727656,0.1249941715115777,6.112874298809886,3.496303779094179
4582.0,-30.03118193034749,5.001419906505311,35.00144912430715,24.0878049627878,4.999201734454412,-26.528151720968914,-40.03453046372158,1.49617152507586,-0.011140602909392783,-5.004128144864982,40.002890268424636,42254.59066146391,25750.19123808329,25750.19123808329,68004.7818995472,77275.8653125235,77275.8653125235,25750.19123808329,103026.0565506068,103026.0565506068,103026.0565506068,127795.94886859301,91457.08577883175,56435.811127772286,38912.527390066076,24769.892317986214,0.0,63682.419708052286,21054.408470288283,1533.677722963039,0.0,0.8868872427360646,2.8164160983452624,0.0014959135982669303,354598.9282170666,1554657.8517033085,4.384271152538932,1554657.8517033085,4.384271152538932,0.8500000000000001,0.0955112560679766,4.027634451161993,1.2668740330496804,1.0,0.0,4.027634451162996,1.2847420867866324,1.2850402063784705,3.134975099349178,19301.285619299197,1968.1833877317124,4632.441516551485,4632.441516551485,5.558665154450226,5.001419906505311,-2.3269098197577414,7.3283297262630525,3.496305678235255,3.496305678235255,0.9989444794957871,0.0,0.0,0.00023203417658685126,0.9972419541912295,0.00023267590739805232,198.94817140245084,0.0,0.0,0.0,0.014568253182805043,7.854809462163295e-05,0.0001534860819652183,0.0006181858314969867,0.09551125606797516,0.07163970841954778,0.023871547648427378,0.09551126453552744,0.07163970841954886,0.02387154764842774,0.3751136511574117,0.3751136511574117,0.12499416961190639,0.0,4.992932680587444,4.990519123180832,5.000176038534448,4.992987541955586,4.9906096067999215,5.000123991305998,24769.892317986214,21054.408470288283,0.85,1.067873711635181,0.6635204952195158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516827546814421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.080006749133,1533.677722963039,0.3751136511574117,0.12499416961190639,6.112874298809886,3.496305678235255
4583.0,-30.031166394841485,5.0014183415512585,35.001448830629826,24.087799025606387,4.999204145653867,-26.528137497877104,-40.034517052676506,1.4961752486894782,-0.011256181539863519,-5.004125570408287,40.00288969463592,42254.59786650336,25750.18779448629,25750.18779448629,68004.78566098966,77275.83160036866,77275.83160036866,25750.18779448629,103026.01939485496,103026.01939485496,103026.01939485496,127795.90917710307,91457.04675366692,56435.81301980151,38912.48192651712,24769.889782248105,0.0,63682.37170876522,21054.406314910888,1533.6775249513887,0.0,0.8868872579073045,2.8164179171862447,0.0014959135982669303,354598.96380069526,1554657.8269617022,4.3842706428085,1554657.8269617022,4.3842706428085,0.85,0.0955112479003297,4.027634451161993,1.2668739726068452,1.0,0.0,4.027634451161514,1.2847420693682825,1.2850401889560787,3.1349751418527236,19301.277383350647,1968.182547898686,4632.441516551485,4632.441516551485,5.558664411084767,5.0014183415512585,-2.3269064465315066,7.3283247880827656,3.4963075666508887,3.4963075666508887,0.9989450190431111,0.0,0.0,0.00023203417658685126,0.9972403412949337,0.000232676283718678,198.9481586894888,0.0,0.0,0.0,0.014568253182805043,7.854821386589612e-05,0.00015348596272095512,0.0006181853512246841,0.09551124790033091,0.07163970124956243,0.023871546650768488,0.09551131551914119,0.07163970124956151,0.02387154665076818,0.3751136227426692,0.3751136227426692,0.12499416742969119,0.0,4.9929190435719875,4.990507471393812,5.000156443077117,4.992869388868428,4.990465757851041,5.000082955559094,24769.889782248105,21054.406314910888,0.85,1.0678745755888597,0.6635211084747877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168266175318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.079278612424,1533.6775249513887,0.3751136227426692,0.12499416742969119,6.112874298809886,3.4963075666508887
4584.0,-30.0311509282791,5.001416667463644,35.00144851800697,24.087799933645897,4.999196647884465,-26.528124327790295,-40.03450378132982,1.4961700473956734,-0.011041943485622596,-5.004129522854977,40.002888555450994,42254.6054318666,25750.20089051373,25750.20089051373,68004.80632238033,77275.86566919122,77275.86566919122,25750.20089051373,103026.06655970495,103026.06655970495,103026.06655970495,127795.95311691287,91457.07152573073,56435.81128840611,38912.51137480513,24769.886557207927,0.0,63682.39793201306,21054.403573626736,1533.6774445428457,0.0,0.8868872419268291,2.8164146414400135,0.0014959135982669303,354598.90917076415,1554657.7778403691,4.384271179728003,1554657.7778403691,4.384271179728003,0.85,0.09551124204975205,4.027634451161993,1.2668740099715072,1.0,0.0,4.027634451160773,1.2847420936989369,1.2850402132923788,3.1349750824820553,19301.282611296356,1968.183081000786,4632.441516551485,4632.441516551485,5.558667238109653,5.001416667463644,-2.326907876926343,7.328324544389988,3.4963094610672583,3.4963094610672583,0.998945560304931,0.0,0.0,0.00023203417658685126,0.9972387355591561,0.00023267665836982222,198.948146032946,0.0,0.0,0.0,0.014568253182805043,7.854833186819606e-05,0.00015348584471865518,0.0006181848759545557,0.09551124204974742,0.07163969584430858,0.023871546205438837,0.09551119770243241,0.07163969584431205,0.023871546205439992,0.37511359298341557,0.37511359298341557,0.12499416461248697,0.0,4.99295425344161,4.990544039007489,5.000187577707152,4.99308757936933,4.9906827965953084,5.000304602273843,24769.886557207927,21054.403573626736,0.85,1.0678744603019166,0.6635209540472605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516825689893889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.078550442717,1533.6774445428457,0.37511359298341557,0.12499416461248697,6.112874298809886,3.4963094610672583
4585.0,-30.031135396027622,5.001415015824174,35.00144817751236,24.08779958439993,4.999197196118936,-26.52811029389797,-40.03449037028474,1.4961720939892948,-0.011030671610626541,-5.004127370246752,40.00288711838062,42254.61273861784,25750.198196736455,25750.198196736455,68004.8109353543,77275.86198770016,77275.86198770016,25750.198196736455,103026.06018443662,103026.06018443662,103026.06018443662,127795.93909822944,91457.06177847367,56435.81252939136,38912.49916564701,24769.87891379283,0.0,63682.37807943983,21054.397076723904,1533.676966109377,0.0,0.8868872580768414,2.8164147446594874,0.0014959135982669303,354598.9389236855,1554657.715874299,4.384270637112319,1554657.715874299,4.384270637112319,0.85,0.095511233209753,4.027634451161993,1.266873977002688,1.0,0.0,4.027634451162544,1.2847420841253647,1.2850402037165851,3.1349751058430946,19301.280554215802,1968.1828712369468,4632.441516551485,4632.441516551485,5.5586666566069445,5.001415015824174,-2.32690486568115,7.328319881505324,3.4963113199534135,3.4963113199534135,0.998946091415261,0.0,0.0,0.00023203417658685126,0.99723712300636,0.00023267703461273115,198.94813332265045,0.0,0.0,0.0,0.014568253182805043,7.854845111279211e-05,0.00015348572547405916,0.0006181843956809127,0.09551123320975533,0.07163968791849806,0.02387154529125726,0.09551117314718927,0.07163968791849631,0.023871545291256676,0.3751135650660955,0.3751135650660955,0.1249941643518532,0.0,4.992981924200365,4.990575517078582,5.000203821536843,4.993096698636123,4.990705521146424,5.000272889191081,24769.87891379283,21054.397076723904,0.85,1.0678748656421482,0.6635212756330774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516824766372773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.077821409688,1533.676966109377,0.3751135650660955,0.1249941643518532,6.112874298809886,3.4963113199534135
4586.0,-30.031119896498,5.001413374863339,35.00144784031778,24.087793856766098,4.999198378477178,-26.52809622607984,-40.03447695923967,1.4961747080590224,-0.01112062295379701,-5.004125749838711,40.00288653351361,42254.61989229969,25750.196915300163,25750.196915300163,68004.81680759985,77275.8340428887,77275.8340428887,25750.196915300163,103026.03095818887,103026.03095818887,103026.03095818887,127795.90767017662,91457.0280377041,56435.8138871152,38912.460167321005,24769.87671198775,0.0,63682.33687930876,21054.395205189587,1533.6768096378935,0.0,0.8868872684355634,2.816416115470393,0.0014959135982669303,354598.96132064384,1554657.6906549996,4.384270289075129,1554657.6906549996,4.384270289075129,0.85,0.09551122646046607,4.027634451161993,1.2668739346927036,1.0,0.0,4.027634451162885,1.2847420718972482,1.2850401914856313,3.134975135681645,19301.273433496564,1968.1821451256612,4632.441516551485,4632.441516551485,5.558666379984719,5.001413374863339,-2.3269022373583637,7.328315612221703,3.4963131828212792,3.4963131828212792,0.9989466236632226,0.0,0.0,0.00023203417658685126,0.9972355138535335,0.0002326774100635677,198.94812063913326,0.0,0.0,0.0,0.014568253182805043,7.854857035755579e-05,0.00015348560622929547,0.0006181839154065942,0.09551122646046835,0.07163968145106943,0.02387154500939892,0.09551121100571928,0.07163968145106772,0.02387154500939835,0.3751135383379351,0.3751135383379351,0.124994165253857,0.0,4.992985948805256,4.990577676465875,5.000213443415419,4.993005126884896,4.99058939413419,5.000255011491959,24769.87671198775,21054.395205189587,0.85,1.06787564872946,0.6635218172407988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823838929431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.077094208184,1533.6768096378935,0.3751135383379351,0.124994165253857,6.112874298809886,3.4963131828212792
4587.0,-30.031104436942634,5.001411726048068,35.001447504654415,24.087793612293922,4.999198269410979,-26.52808232338961,-40.03445607433093,1.4961761558579407,-0.011091840834183131,-5.004125000742183,40.00288590372418,42254.59561770319,25750.197857832503,25750.197857832503,68004.7934755357,77275.8334501094,77275.8334501094,25750.197857832503,103026.03130794191,103026.03130794191,103026.03130794191,127795.90586768487,91457.02114231071,56435.78330990447,38912.48648045137,24769.874559742955,0.0,63682.36104019433,21054.39337578151,1533.676678794107,0.0,0.8868872745250872,2.816415824822154,0.0014959135982669303,354598.97167450725,1554657.6634986578,4.38427008447646,1554657.6634986578,4.38427008447646,0.85,0.09551122006830619,4.027634451161993,1.2668738231481984,1.0,0.0,4.027634451162654,1.2847420651247228,1.2850401847115343,3.134975152207685,19301.271978279,1968.181996734767,4632.441516551485,4632.441516551485,5.558666583448127,5.001411726048068,-2.326900248836944,7.328311974885012,3.496315046157801,3.496315046157801,0.9989471560450861,0.0,0.0,0.00023203417658685126,0.9972339088536031,0.00023267778454664898,198.94810798832933,0.0,0.0,0.0,0.014568253182805043,7.854875605676562e-05,0.00015348542053008563,0.0006181831674780591,0.09551122006830473,0.07163967513577657,0.023871544932528153,0.09551119365653626,0.07163967513577767,0.02387154493252852,0.375113510803421,0.375113510803421,0.12499416669506835,0.0,4.992995106356432,4.990586197314883,5.000224511206852,4.993033159908009,4.990621704620423,5.000270206487073,24769.874559742955,21054.39337578151,0.85,1.067874877198934,0.6635211843203082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516822913440053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.076366868894,1533.676678794107,0.375113510803421,0.12499416669506835,6.112874298809886,3.496315046157801
4588.0,-30.0310889134299,5.001410184043144,35.00144719097444,24.08780251806604,4.999206628313486,-26.528067516296215,-40.03444255851207,1.496185231179791,-0.011094817760181286,-5.004118805892838,40.00288587271187,42254.602419553645,25750.185040590903,25750.185040590903,68004.78746014455,77275.83570919454,77275.83570919454,25750.185040590903,103026.02074978544,103026.02074978544,103026.02074978544,127795.8944334623,91457.02050113527,56435.78721149436,38912.48143293434,24769.87368367685,0.0,63682.355116611194,21054.392631125324,1533.6764962691059,0.0,0.8868873061464085,2.81641658710706,0.0014959135982669303,354599.05729849654,1554657.6621614166,4.3842690220485485,1554657.6621614166,4.3842690220485485,0.85,0.0955112116796706,4.027634451161993,1.2668738116091118,1.0,0.0,4.02763445116145,1.2847420226721116,1.285040142249072,3.1349752557988175,19301.27184296406,1968.1819829364829,4632.441516551485,4632.441516551485,5.558663816604433,5.001410184043144,-2.3268942482820885,7.328304432325233,3.4963169043899667,3.4963169043899667,0.998947686968562,0.0,0.0,0.00023203417658685126,0.9972322972164716,0.00023267816057955356,198.94809528518962,0.0,0.0,0.0,0.014568253182805043,7.854887623356087e-05,0.0001534853003532904,0.0006181826834498583,0.09551121167967509,0.071639667235425,0.023871544444250086,0.09551121154584491,0.07163966723542163,0.023871544444248965,0.37511348301119213,0.37511348301119213,0.12499416866177906,0.0,4.99299852768678,4.990602089172171,5.000190505669764,4.993023988132677,4.990677431972074,5.000066260592291,24769.87368367685,21054.392631125324,0.85,1.0678748820708404,0.6635213528485187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821990337687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.075639245435,1533.6764962691059,0.37511348301119213,0.12499416866177906,6.112874298809886,3.4963169043899667
4589.0,-30.03107345873139,5.001408560747311,35.00144689013703,24.087797698471718,4.999202383755237,-26.528054031577412,-40.034429252240784,1.4961829566012503,-0.01104805790134833,-5.004121419284028,40.0028856194185,42254.609745824,25750.19479549991,25750.19479549991,68004.8045413239,77275.8332264744,77275.8332264744,25750.19479549991,103026.0280219743,103026.0280219743,103026.0280219743,127795.90324673356,91457.01004340054,56435.78656275017,38912.470534055974,24769.87522475927,0.0,63682.345758815245,21054.39394104538,1533.6766543203871,0.0,0.8868872937705587,2.816415667761766,0.0014959135982669303,354599.0211767155,1554657.6512394787,4.384269437858122,1554657.6512394787,4.384269437858122,0.85,0.09551120739060893,4.027634451161993,1.2668738017184662,1.0,0.0,4.0276344511610755,1.2847420333121524,1.2850401528915818,3.1349752298354225,19301.269635942885,1968.1817578829555,4632.441516551485,4632.441516551485,5.558665922385796,5.001408560747311,-2.326894691107272,7.328303251854583,3.496318792095228,3.496318792095228,0.9989482263129223,0.0,0.0,0.00023203417658685126,0.9972306927263643,0.00023267853494609637,198.94808263836333,0.0,0.0,0.0,0.014568253182805043,7.854899454731659e-05,0.00015348518203953468,0.0006181822069252998,0.09551120739060512,0.07163966275221376,0.023871544638391355,0.09551118887872444,0.07163966275221663,0.023871544638392306,0.3751134554656466,0.3751134554656466,0.12499416832181919,0.0,4.993014488083304,4.990620865827225,5.000198013480656,4.993073361382699,4.990691004846781,5.000223076407906,24769.87522475927,21054.39394104538,0.85,1.0678753072143283,0.6635215653935752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821063416496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.074913418575,1533.6766543203871,0.3751134554656466,0.12499416832181919,6.112874298809886,3.496318792095228
4590.0,-30.031057961757888,5.001406881865608,35.00144655692124,24.087792878877394,4.999197692549907,-26.528040553419157,-40.0344159110449,1.496180284211162,-0.01099645086367218,-5.004122929894941,40.00288407465139,42254.61724721756,25750.201465804374,25750.201465804374,68004.81871302193,77275.8328361004,77275.8328361004,25750.201465804374,103026.03430190477,103026.03430190477,103026.03430190477,127795.90270791925,91457.00148031264,56435.78589142978,38912.461765425396,24769.868406014473,0.0,63682.33017143987,21054.3881451123,1533.6763072900026,0.0,0.8868872916779881,2.816414813479113,0.0014959135982669303,354599.00029734883,1554657.58462956,4.3842695081652865,1554657.58462956,4.3842695081652865,0.85,0.09551120064825364,4.027634451161993,1.26687375666108,1.0,0.0,4.027634451162282,1.2847420458130798,1.28504016539541,3.1349751993311683,19301.26782877175,1968.181573602785,4632.441516551485,4632.441516551485,5.558667362297004,5.001406881865608,-2.3268943684523813,7.32830125031799,3.4963206527077237,3.4963206527077237,0.9989487579164925,0.0,0.0,0.00023203417658685126,0.9972290838501071,0.0002326789103372442,198.94806995694432,0.0,0.0,0.0,0.014568253182805043,7.854911317177166e-05,0.00015348506341507958,0.0006181817291493577,0.09551120064825638,0.07163965635398335,0.023871544294273024,0.09551113807101923,0.0716396563539813,0.023871544294272337,0.3751134283030534,0.3751134283030534,0.12499416863232891,0.0,4.993037460679943,4.990642109933674,5.0002261730351165,4.993126479031275,4.9907242149624835,5.00033593946381,24769.868406014473,21054.3881451123,0.85,1.0678757911330419,0.6635218455961561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516820140604372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.074186730588,1533.6763072900026,0.3751134283030534,0.12499416863232891,6.112874298809886,3.4963206527077237
4591.0,-30.03104246757524,5.001405323034624,35.00144623036292,24.087791272345953,4.99920617206375,-26.528025760641942,-40.03439865829421,1.4961894651304481,-0.011179319791608577,-5.004116159879249,40.00288360213542,42254.60825565793,25750.187059718126,25750.187059718126,68004.79531537605,77275.79194986068,77275.79194986068,25750.187059718126,103025.9790095788,103025.9790095788,103025.9790095788,127795.84365320927,91456.95775459264,56435.7740603899,38912.42632689194,24769.864643630463,0.0,63682.2909705224,21054.38494708589,1533.6759413512448,0.0,0.8868873278227069,2.8164180060624555,0.0014959135982669303,354599.0938711815,1554657.564254806,4.3842682937581925,1554657.564254806,4.3842682937581925,0.85,0.09551119147751826,4.027634451161993,1.2668736962182447,1.0,0.0,4.027634451162919,1.2847420028665053,1.28504012243887,3.1349753041276536,19301.258600808673,1968.1806326124288,4632.441516551485,4632.441516551485,5.558664252471182,5.001405323034624,-2.326887968397273,7.328293291431898,3.496322493846322,3.496322493846322,0.9989492839560921,0.0,0.0,0.00023203417658685126,0.9972274752663879,0.00023267928566134653,198.9480572778108,0.0,0.0,0.0,0.014568253182805043,7.854926657641769e-05,0.00015348491001043355,0.0006181811112915205,0.0955111914775167,0.07163964790193499,0.02387154357558172,0.0955112274422146,0.07163964790193615,0.02387154357558211,0.37511340160903184,0.37511340160903184,0.124994170721092,0.0,4.993014762861776,4.990620518049525,5.0002001554873345,4.992936840087623,4.990547019185897,5.0001089557967475,24769.864643630463,21054.38494708589,0.85,1.0678760810733783,0.6635221128463636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681921526809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.073461404667,1533.6759413512448,0.37511340160903184,0.124994170721092,6.112874298809886,3.496322493846322
4592.0,-30.031027040706523,5.00140368833488,35.00144591862025,24.08779162159192,4.99920230903111,-26.528012262815796,-40.03438531709833,1.496187531140377,-0.011054380323741952,-5.0041185513671795,40.0028833805565,42254.61546130206,25750.19616396929,25750.19616396929,68004.81162527135,77275.80897011349,77275.80897011349,25750.19616396929,103026.00513408278,103026.00513408278,103026.00513408278,127795.87144997988,91456.96696555564,56435.77345674434,38912.43723201255,24769.866315897107,0.0,63682.30354790966,21054.38636851254,1533.6761041255907,0.0,0.8868873164607503,2.8164160856130698,0.0014959135982669303,354599.06081650074,1554657.5547003879,4.3842686755024936,1554657.5547003879,4.3842686755024936,0.85,0.09551118696861757,4.027634451161993,1.2668736396217724,1.0,0.0,4.02763445116132,1.2847420119133386,1.2850401314878026,3.134975282051938,19301.26054470866,1968.1808308350621,4632.441516551485,4632.441516551485,5.558666217795758,5.00140368833488,-2.3268882650237885,7.328291953358669,3.4963243684020844,3.4963243684020844,0.9989498195434526,0.0,0.0,0.00023203417658685126,0.9972258736738887,0.00023267965935541972,198.9480446537629,0.0,0.0,0.0,0.014568253182805043,7.854938520125319e-05,0.00015348479138559807,0.0006181806335140463,0.09551118696861789,0.0716396431054437,0.02387154386317419,0.09551117122868119,0.07163964310544346,0.023871543863174107,0.3751133727053136,0.3751133727053136,0.12499417096448659,0.0,4.993025553805353,4.990631050391642,5.000211721972391,4.993064171043443,4.990668633949667,5.000253441460586,24769.866315897107,21054.38636851254,0.85,1.0678761262790968,0.6635220949492342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818290098576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.072736539401,1533.6761041255907,0.3751133727053136,0.12499417096448659,6.112874298809886,3.4963243684020844
4593.0,-30.031011614757322,5.0014021470686405,35.001445609574304,24.08779029445725,4.999208953349076,-26.52799771497903,-40.03436809927223,1.4961950535707516,-0.01118959606782255,-5.004112993119394,40.0028828356183,42254.60634224881,25750.184951948657,25750.184951948657,68004.79129419746,77275.77669807264,77275.77669807264,25750.184951948657,103025.9616500213,103025.9616500213,103025.9616500213,127795.82429478626,91456.93113867655,56435.7607828527,38912.41150647094,24769.862644764962,0.0,63682.274151235906,21054.383248050217,1533.6757723396252,0.0,0.8868873467041214,2.816418510740756,0.0014959135982669303,354599.1376415229,1554657.5312028094,4.384267659371662,1554657.5312028094,4.384267659371662,0.85,0.09551117775735997,4.027634451161993,1.2668736061034727,1.0,0.0,4.027634451160011,1.2847419767248576,1.2850400962911561,3.1349753679174426,19301.252983732706,1968.1800598300854,4632.441516551485,4632.441516551485,5.55866379746933,5.0014021470686405,-2.3268827397958423,7.328284886864482,3.496326217472719,3.496326217472719,0.9989503478493483,0.0,0.0,0.00023203417658685126,0.997224272179622,0.00023268003302777293,198.94803203046905,0.0,0.0,0.0,0.014568253182805043,7.854953829585307e-05,0.0001534846382909982,0.0006181800169049616,0.09551117775736412,0.07163963467717739,0.023871543080186724,0.09551123606503632,0.07163963467717428,0.023871543080185686,0.3751133439683131,0.3751133439683131,0.12499417199433935,0.0,4.993003009440713,4.990610459600077,5.000183313988714,4.992923397051584,4.990538661736082,5.000080248868244,24769.862644764962,21054.383248050217,0.85,1.0678762999684375,0.6635222580446863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817368948545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.072010842085,1533.6757723396252,0.3751133439683131,0.12499417199433935,6.112874298809886,3.496326217472719
4594.0,-30.030996188213184,5.001400495442384,35.00144529914893,24.08779109772297,4.999202129255266,-26.52798451355501,-40.03435482792554,1.4961904545970592,-0.01099139797031512,-5.004117009808251,40.00288217734758,42254.61372656339,25750.198195150722,25750.198195150722,68004.8119217141,77275.80760937466,77275.80760937466,25750.198195150722,103026.00580452538,103026.00580452538,103026.00580452538,127795.86817429429,91456.95304208624,56435.75915927499,38912.43764756806,24769.862369768907,0.0,63682.300017336966,21054.38301430357,1533.6758623241992,0.0,0.8868873286563503,2.8164154382044755,0.0014959135982669303,354599.0821236282,1554657.502818365,4.384268265749053,1554657.502818365,4.384268265749053,0.85,0.0955111729579324,4.027634451161993,1.2668735923664647,1.0,0.0,4.027634451162297,1.2847419982379706,1.2850401178092612,3.134975315422016,19301.257606271934,1968.180531197905,4632.441516551485,4632.441516551485,5.558666656264636,5.001400495442384,-2.3268842313145925,7.328284726756976,3.4963280920046285,3.4963280920046285,0.9989508834298938,0.0,0.0,0.00023203417658685126,0.997222670626374,0.0002326804067150883,198.94801940668995,0.0,0.0,0.0,0.014568253182805043,7.854965629999278e-05,0.00015348452028685847,0.000618179541627423,0.09551117295792863,0.07163962973080161,0.023871543227127017,0.09551113552852275,0.07163962973080444,0.02387154322712796,0.3751133134835716,0.3751133134835716,0.12499417123595186,0.0,4.993029057086005,4.990637246889833,5.000207141292151,4.993125611837911,4.990736761033418,5.000294814403048,24769.862369768907,21054.38301430357,0.85,1.0678761901376108,0.6635221044946543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516816447853533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.071285640577,1533.6758623241992,0.3751133134835716,0.12499417123595186,6.112874298809886,3.4963280920046285
4595.0,-30.03098075849645,5.001398925436112,35.00144497676352,24.087790015060477,4.999207308025274,-26.527970108876087,-40.03434138195587,1.496196658404881,-0.011092043989208378,-5.004112046568454,40.00288120813438,42254.62039305476,25750.188400752657,25750.188400752657,68004.80879380742,77275.78221229636,77275.78221229636,25750.188400752657,103025.97061304901,103025.97061304901,103025.97061304901,127795.82699528139,91456.92349537589,56435.761676134054,38912.402021379814,24769.85638223238,0.0,63682.2584036122,21054.377924897522,1533.675412055837,0.0,0.8868873574088679,2.8164173397440813,0.0014959135982669303,354599.1507245675,1554657.4610261708,4.384267299708624,1554657.4610261708,4.384267299708624,0.85,0.09551116333477097,4.027634451161993,1.2668735802778976,1.0,0.0,4.0276344511628555,1.284741969217753,1.2850400887823097,3.1349753862359755,19301.251370675305,1968.179895344007,4632.441516551485,4632.441516551485,5.558664541958815,5.001398925436112,-2.326879160078131,7.328278085514243,3.4963299306758224,3.4963299306758224,0.9989514087645207,0.0,0.0,0.00023203417658685126,0.997221068746519,0.00023268078047981096,198.94800678031626,0.0,0.0,0.0,0.014568253182805043,7.85497758569858e-05,0.00015348440072986545,0.000618179060095559,0.0955111633347724,0.071639620989819,0.023871542344953398,0.09551117506963054,0.07163962098981794,0.02387154234495304,0.37511328446118036,0.37511328446118036,0.12499417219697427,0.0,4.993025359384035,4.99063701933278,5.000193028480112,4.9930200025792715,4.9906455433853125,5.000146012850223,24769.85638223238,21054.377924897522,0.85,1.067876838833185,0.6635226427625875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516815526723112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.070560965187,1533.675412055837,0.37511328446118036,0.12499417219697427,6.112874298809886,3.4963299306758224
