time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4596.0,-30.030965316771905,5.001397266354911,35.0014446526929,24.08778533516454,4.99920179437292,-26.527956762732714,-40.03432811060918,1.4961932403337563,-0.011014912995392478,-5.004115099005273,40.00288051427905,42254.62775094171,25750.19908974405,25750.19908974405,68004.82684068577,77275.78568412722,77275.78568412722,25750.19908974405,103025.98477387126,103025.98477387126,103025.98477387126,127795.84028942439,91456.91848372309,56435.76055053759,38912.39770353944,24769.855515553136,0.0,63682.25321909258,21054.377188220165,1533.6754430528651,0.0,0.8868873443943951,2.816415970174225,0.0014959135982669303,354599.10853437555,1554657.4311073292,4.384267736974915,1554657.4311073292,4.384267736974915,0.85,0.09551115829629607,4.027634451161993,1.2668735006032517,1.0,0.0,4.027634451162636,1.2847419852068311,1.285040104775098,3.1349753472200743,19301.250313006112,1968.1797874917645,4632.441516551485,4632.441516551485,5.558666849379503,5.001397266354911,-2.326879961475876,7.328277227830787,3.4963317912163343,3.4963317912163343,0.9989519403475241,0.0,0.0,0.00023203417658685126,0.9972194656228258,0.00023268115453595908,198.94799414411804,0.0,0.0,0.0,0.014568253182805043,7.854989386145509e-05,0.00015348428272539616,0.0006181785848166932,0.09551115829629703,0.07163961579650906,0.023871542499787977,0.09551112915318262,0.07163961579650834,0.023871542499787738,0.3751132549876269,0.3751132549876269,0.12499417224770913,0.0,4.993041485294896,4.990649793186378,5.0002192139214685,4.993100186009883,4.9906950864400415,5.000318152728482,24769.855515553136,21054.377188220165,0.85,1.067877209160954,0.6635228123221204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516814605403374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06983686757,1533.6754430528651,0.3751132549876269,0.12499417224770913,6.112874298809886,3.4963317912163343
4597.0,-30.03094993452199,5.001395743505759,35.0014443347844,24.087794066313677,4.999211338303372,-26.527941964245613,-40.03431082293389,1.4962033680270166,-0.011047567434104621,-5.004107553507252,40.00288004562312,42254.61830276911,25750.182741898338,25750.182741898338,68004.80104466745,77275.78239408122,77275.78239408122,25750.182741898338,103025.96513597955,103025.96513597955,103025.96513597955,127795.81657024348,91456.91283044622,56435.748739134215,38912.40454590223,24769.851434263925,0.0,63682.255980166155,21054.373719124334,1533.6750451277426,0.0,0.8868873844694899,2.8164172799910747,0.0014959135982669303,354599.21282679914,1554657.4108990196,4.384266390513332,1554657.4108990196,4.384266390513332,0.85,0.09551114819277162,4.027634451161993,1.2668734720302748,1.0,0.0,4.02763445116185,1.2847419378314346,1.2850400573887082,3.134975462823602,19301.2491199273,1968.1796658315836,4632.441516551485,4632.441516551485,5.5586633203882245,5.001395743505759,-2.3268729940092854,7.328268737515044,3.496333622269232,3.496333622269232,0.9989524635054948,0.0,0.0,0.00023203417658685126,0.997217868676406,0.0002326815271519624,198.94798155659035,0.0,0.0,0.0,0.014568253182805043,7.855004757804946e-05,0.0001534841290088018,0.000618177965702442,0.09551114819277029,0.07163960657995073,0.02387154161281956,0.09551115310668128,0.07163960657995173,0.02387154161281989,0.37511322594174407,0.37511322594174407,0.12499417400556612,0.0,4.993042316936169,4.990662332552176,5.000184908032168,4.993059986073149,4.990726832742098,5.00006202925988,24769.851434263925,21054.373719124334,0.85,1.0678767577870913,0.6635226351894523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516813683366756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.069113524834,1533.6750451277426,0.37511322594174407,0.12499417400556612,6.112874298809886,3.496333622269232
4598.0,-30.030934542569288,5.0013942018325945,35.00144404838821,24.087788443453633,4.999212031959028,-26.527928042159605,-40.03429744681341,1.496205531549332,-0.011118893014838704,-5.004107199815094,40.00288032767083,42254.62510942723,25750.185000779762,25750.185000779762,68004.81011020699,77275.75674954256,77275.75674954256,25750.185000779762,103025.94175032232,103025.94175032232,103025.94175032232,127795.79679428838,91456.88123548689,56435.749595371555,38912.36848901703,24769.85504396606,0.0,63682.223532983095,21054.37678737115,1533.675251626806,0.0,0.886887385247684,2.8164182582508395,0.0014959135982669303,354599.2177154646,1554657.4230608358,4.384266364367208,1554657.4230608358,4.384266364367208,0.85,0.09551114286068202,4.027634451161993,1.2668734368635346,1.0,0.0,4.027634451161563,1.2847419277108951,1.2850400472658203,3.1349754875193345,19301.24245206412,1968.178985898765,4632.441516551485,4632.441516551485,5.558663808010446,5.0013942018325945,-2.3268712603365045,7.3282654621690995,3.496335491653663,3.496335491653663,0.9989529976153323,0.0,0.0,0.00023203417658685126,0.9972162707254306,0.00023268190000355358,198.9479689611244,0.0,0.0,0.0,0.014568253182805043,7.855016651451475e-05,0.0001534840100723365,0.0006181774866698368,0.09551114286068618,0.07163960128590446,0.023871541574781725,0.09551119922545455,0.07163960128590134,0.02387154157478068,0.37511319723228814,0.37511319723228814,0.12499417347677036,0.0,4.993031380544949,4.990653454615028,5.00016779335084,4.992988306800271,4.990618615181745,5.000100007040487,24769.85504396606,21054.37678737115,0.85,1.0678774442444694,0.6635230801503372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812764881528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06838950535,1533.675251626806,0.37511319723228814,0.12499417347677036,6.112874298809886,3.496335491653663
4599.0,-30.030919125617995,5.001392587033418,35.00144374430661,24.0877837286331,4.999206943585478,-26.527914675762805,-40.03428414054213,1.4962024937302745,-0.011052025593699,-5.0041094633924335,40.002879239750285,42254.63235472234,25750.193775901134,25750.193775901134,68004.82613062346,77275.75822807646,77275.75822807646,25750.193775901134,103025.9520039776,103025.9520039776,103025.9520039776,127795.80339622675,91456.87441281769,56435.748539463435,38912.362081504725,24769.851392249162,0.0,63682.21347375389,21054.373683411788,1533.6751042690232,0.0,0.8868873776718361,2.816417115598263,0.0014959135982669303,354599.18642873125,1554657.3761500185,4.384266618904045,1554657.3761500185,4.384266618904045,0.85,0.09551113645015281,4.027634451161993,1.2668733978504316,1.0,0.0,4.027634451162838,1.2847419419212263,1.2850400614794488,3.1349754528438574,19301.24101219442,1968.1788390729168,4632.441516551485,4632.441516551485,5.55866570228614,5.001392587033418,-2.326871471476093,7.328264058509511,3.4963373528214348,3.4963373528214348,0.9989535293775528,0.0,0.0,0.00023203417658685126,0.997214670181936,0.00023268227346125782,198.94795634520324,0.0,0.0,0.0,0.014568253182805043,7.855028483006628e-05,0.00015348389175678497,0.0006181770101380454,0.09551113645015001,0.07163959525009964,0.02387154120005038,0.09551115048277078,0.07163959525010173,0.02387154120005108,0.3751131675010169,0.3751131675010169,0.12499417213871511,0.0,4.993037452659166,4.990655847311643,5.000184907534447,4.993057437798711,4.990661115417197,5.000249060998726,24769.851392249162,21054.373683411788,0.85,1.067877864494316,0.6635232987329696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681184581706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.067666192985,1533.6751042690232,0.3751131675010169,0.12499417213871511,6.112874298809886,3.4963373528214348
4600.0,-30.030903737870652,5.0013909371087415,35.00144340862655,24.087783973105275,4.999203584840745,-26.52790116265159,-40.03427083427084,1.4962010096217058,-0.010943778253931669,-5.004110026773786,40.00287771121346,42254.63939269959,25750.197990961206,25750.197990961206,68004.8373836608,77275.77288543864,77275.77288543864,25750.197990961206,103025.97087639984,103025.97087639984,103025.97087639984,127795.815222541,91456.88148114207,56435.74798840305,38912.37054748781,24769.844346141163,0.0,63682.214893628974,21054.36769421999,1533.6747244993223,0.0,0.8868873803384499,2.816415627837882,0.0014959135982669303,354599.1786417818,1554657.3102399535,4.3842665293099214,1554657.3102399535,4.3842665293099214,0.8500000000000001,0.09551112865116529,4.027634451161993,1.266873375321739,1.0,0.0,4.027634451162138,1.2847419488635998,1.2850400684234333,3.1349754359033577,19301.242503907684,1968.178991185337,4632.441516551485,4632.441516551485,5.558666612186473,5.0013909371087415,-2.3268704716148205,7.328261408723562,3.496339189360071,3.496339189360071,0.9989540541028774,0.0,0.0,0.00023203417658685126,0.997213072673083,0.00023268264621207905,198.9479437531818,0.0,0.0,0.0,0.014568253182805043,7.855040314578321e-05,0.00015348377344106805,0.0006181765336055878,0.09551112865116375,0.071639587963114,0.02387154068804975,0.09551107666606,0.07163958796311516,0.023871540688050134,0.3751131376301266,0.3751131376301266,0.12499417221839362,0.0,4.993063426126469,4.990681112832192,5.000213005095475,4.993166248519856,4.990781104048779,5.00032432432937,24769.844346141163,21054.36769421999,0.85,1.0678780173907594,0.6635233944560385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810925260017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06694389449,1533.6747244993223,0.3751131376301266,0.12499417221839362,6.112874298809886,3.496339189360071
4601.0,-30.030888372497188,5.0013893032811305,35.00144306145751,24.087778315320634,4.999204392200969,-26.527887253057617,-40.03425368629394,1.4962032727614125,-0.011025703411633003,-5.004108205406142,40.002876705213616,42254.63041597137,25750.196059313348,25750.196059313348,68004.82647528472,77275.7467094261,77275.7467094261,25750.196059313348,103025.94276873945,103025.94276873945,103025.94276873945,127795.7822898222,91456.84941173754,56435.73311828293,38912.35143717178,24769.83952108274,0.0,63682.19095825452,21054.36359292033,1533.6744131683865,0.0,0.8868873932434952,2.8164169166721797,0.0014959135982669303,354599.2038163766,1554657.266861535,4.384266095720251,1554657.266861535,4.384266095720251,0.8500000000000001,0.09551112095756654,4.027634451161993,1.2668733385065574,1.0,0.0,4.027634451161271,1.2847419382770688,1.2850400578344459,3.1349754617361834,19301.23573591665,1968.1783010423183,4632.441516551485,4632.441516551485,5.558666195203798,5.0013893032811305,-2.3268677342159485,7.328257037497079,3.4963410126111825,3.4963410126111825,0.9989545750317664,0.0,0.0,0.00023203417658685126,0.9972114774897683,0.00023268301842146818,198.94793117947077,0.0,0.0,0.0,0.014568253182805043,7.855055562113597e-05,0.00015348362096571528,0.0006181759194906041,0.09551112095756648,0.07163958055660179,0.023871540400964685,0.09551110237470252,0.07163958055660184,0.023871540400964703,0.37511310903675416,0.37511310903675416,0.12499417410999349,0.0,4.993066548983222,4.990680042524502,5.000228711696252,4.993082501994536,4.990679223409359,5.000295000710992,24769.83952108274,21054.36359292033,0.85,1.067878247465823,0.6635235028843539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810006446885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.066221524841,1533.6744131683865,0.37511310903675416,0.12499417410999349,6.112874298809886,3.4963410126111825
4602.0,-30.030872949552524,5.001387748367011,35.001442734041206,24.08778757033872,4.999210748730337,-26.52787273672528,-40.034240240324266,1.496210535903079,-0.010979557807104356,-5.004103373050758,40.002876586218115,42254.636987237114,25750.18658969432,25750.18658969432,68004.82357693143,77275.75836928649,77275.75836928649,25750.18658969432,103025.9449589808,103025.9449589808,103025.9449589808,127795.7836994344,91456.85740138445,56435.73601933508,38912.35709116596,24769.838740453586,0.0,63682.19583161955,21054.36292938555,1533.6742686610623,0.0,0.8868874182531281,2.816416874602702,0.0014959135982669303,354599.27060827543,1554657.2617304837,4.38426525543508,1554657.2617304837,4.38426525543508,0.85,0.09551111304186122,4.027634451161993,1.2668732681730765,1.0,0.0,4.027634451162093,1.284741904301495,1.285040023850988,3.134975544642011,19301.237422067654,1968.1784729818698,4632.441516551485,4632.441516551485,5.558664151007664,5.001387748367011,-2.326862768261209,7.32825051662822,3.4963428379683674,3.4963428379683674,0.9989550965623907,0.0,0.0,0.00023203417658685126,0.9972098763323599,0.0002326833920260098,198.94791855864992,0.0,0.0,0.0,0.014568253182805043,7.855067517939416e-05,0.0001534835014074571,0.0006181754379536445,0.09551111304186405,0.07163957285417613,0.02387154018768791,0.09551109464204248,0.07163957285417401,0.023871540187687206,0.37511307988453274,0.37511307988453274,0.12499417671814389,0.0,4.993076165211789,4.990699292467468,5.00020941481165,4.993123815243678,4.990785477754457,5.000141414076211,24769.838740453586,21054.36292938555,0.85,1.0678781202322425,0.6635235552957612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516809088969829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.065499219894,1533.6742686610623,0.37511307988453274,0.12499417671814389,6.112874298809886,3.4963428379683674
4603.0,-30.03085757815237,5.001386160882868,35.001442422960174,24.087787430640333,4.999209765107955,-26.527859000858655,-40.034226899128385,1.4962111878142201,-0.010926418987992292,-5.004103740158658,40.00287640718481,42254.64382376614,25750.190498097167,25750.190498097167,68004.83432186331,77275.76188553186,77275.76188553186,25750.190498097167,103025.95238362902,103025.95238362902,103025.95238362902,127795.79217223014,91456.85429654462,56435.7362347788,38912.35340196203,24769.83978860112,0.0,63682.19319056315,21054.36382031095,1533.674347533066,0.0,0.8868874170338625,2.8164161336887132,0.0014959135982669303,354599.26553417975,1554657.2540106203,4.384265296400528,1554657.2540106203,4.384265296400528,0.85,0.09551110774683363,4.027634451161993,1.2668732577329505,1.0,0.0,4.027634451163059,1.2847419012519805,1.285040020800766,3.134975552083313,19301.23676681607,1968.1784061648036,4632.441516551485,4632.441516551485,5.558664994710241,5.001386160882868,-2.3268615979466896,7.328247758829558,3.4963446844080766,3.4963446844080766,0.9989556241165933,0.0,0.0,0.00023203417658685126,0.997208280528892,0.00023268376438248856,198.94790598001038,0.0,0.0,0.0,0.014568253182805043,7.855079380619618e-05,0.0001534833827806551,0.0006181749601682499,0.09551110774683409,0.0716395673754735,0.023871540371360595,0.0955110742964916,0.07163956737547315,0.023871540371360484,0.3751130515172805,0.3751130515172805,0.12499417778646102,0.0,4.9930965360869095,4.990726904822168,5.000208052187986,4.993177321170663,4.990836656461624,5.000201903784557,24769.83978860112,21054.36382031095,0.85,1.067878333247177,0.6635236901675634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808168055269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06477858047,1533.674347533066,0.3751130515172805,0.12499417778646102,6.112874298809886,3.4963446844080766
4604.0,-30.030842230617477,5.001384612626723,35.00144211437375,24.08778666229921,4.999212864968099,-26.527844878069914,-40.03420971622688,1.4962155124205432,-0.010975784826939616,-5.004100738721742,40.002875857682874,42254.634645356186,25750.18579073738,25750.18579073738,68004.82043609356,77275.74624695037,77275.74624695037,25750.18579073738,103025.93203768774,103025.93203768774,103025.93203768774,127795.76914272565,91456.83369985713,56435.72209826285,38912.34622399365,24769.837105037903,0.0,63682.183329031555,21054.361539282218,1533.674132580417,0.0,0.8868874342889466,2.816417132566995,0.0014959135982669303,354599.30701947585,1554657.2303162564,4.384264716656283,1554657.2303162564,4.384264716656283,0.85,0.09551110020198036,4.027634451161993,1.26687318794895,1.0,0.0,4.0276344511628945,1.284741881022308,1.285040000566399,3.134975601446948,19301.232420050103,1968.1779629180305,4632.441516551485,4632.441516551485,5.558663978537719,5.001384612626723,-2.3268579624734294,7.328242575100153,3.496346518430972,3.496346518430972,0.9989561481231348,0.0,0.0,0.00023203417658685126,0.9972066872057778,0.00023268413616140345,198.94789342090166,0.0,0.0,0.0,0.014568253182805043,7.855094659279213e-05,0.0001534832299940591,0.0006181743447996923,0.09551110020197925,0.07163956028650856,0.02387153991547069,0.09551109664257589,0.07163956028650939,0.02387153991547097,0.37511302429815657,0.37511302429815657,0.12499417869805875,0.0,4.993101078675124,4.990738509508844,5.000191399666278,4.993124953894778,4.990790633495465,5.000130495620283,24769.837105037903,21054.361539282218,0.85,1.0678782805659772,0.6635236487894262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516807250218586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.064057422534,1533.674132580417,0.37511302429815657,0.12499417869805875,6.112874298809886,3.496346518430972
4605.0,-30.03082685198528,5.001383019700275,35.001441805654416,24.087781528383516,4.999210383783559,-26.52783128544103,-40.034196375031,1.4962148172393461,-0.010974386675457026,-5.004101680269031,40.00287523663838,42254.64159813913,25750.191151173818,25750.191151173818,68004.83274931295,77275.73549729017,77275.73549729017,25750.191151173818,103025.92664846398,103025.92664846398,103025.92664846398,127795.76233889106,91456.81571996894,56435.721820817926,38912.32655461224,24769.83569042708,0.0,63682.16224503932,21054.360336863017,1533.6740816559268,0.0,0.8868874317476413,2.816417004285175,0.0014959135982669303,354599.2940055854,1554657.2035370006,4.384264802040223,1554657.2035370006,4.384264802040223,0.85,0.09551109450484893,4.027634451161993,1.2668731522327294,1.0,0.0,4.0276344511611235,1.2847418842742313,1.285040003819077,3.134975593511735,19301.228625538675,1968.1775759855482,4632.441516551485,4632.441516551485,5.5586651356891705,5.001383019700275,-2.326857217609727,7.328240237310002,3.49634836164184,3.49634836164184,0.9989566747548114,0.0,0.0,0.00023203417658685126,0.99720509065701,0.00023268450869416962,198.94788083634722,0.0,0.0,0.0,0.014568253182805043,7.855106521997254e-05,0.0001534831113668787,0.0006181738670127736,0.09551109450484994,0.0716395547327903,0.02387153977205965,0.09551108884719518,0.07163955473278953,0.023871539772059396,0.3751129970448116,0.3751129970448116,0.12499417855578542,0.0,4.993106679717982,4.990743957152631,5.000197460575691,4.993127293593602,4.990763958004322,5.000219914240233,24769.83569042708,21054.360336863017,0.85,1.06787882747512,0.6635239776493403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680633380703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.063336298877,1533.6740816559268,0.3751129970448116,0.12499417855578542,6.112874298809886,3.49634836164184
4606.0,-30.030811556423192,5.0013814971526065,35.001441500107624,24.087780445721023,4.999215558342736,-26.52781700194139,-40.0341791572049,1.4962210038609627,-0.011073769872666617,-5.0040972108471005,40.002874711607106,42254.63211173494,25750.182705720243,25750.182705720243,68004.81481745519,77275.71012953659,77275.71012953659,25750.182705720243,103025.89283525683,103025.89283525683,103025.89283525683,127795.72540322265,91456.78625511064,56435.70823730924,38912.308908668216,24769.832567965812,0.0,63682.14147663403,21054.35768277094,1533.6738069382748,0.0,0.8868874563808131,2.816418831589027,0.0014959135982669303,354599.3557810996,1554657.180897806,4.384263974403617,1554657.180897806,4.384263974403617,0.85,0.09551108600842412,4.027634451161993,1.266873098933138,1.0,0.0,4.027634451160594,1.2847418553344123,1.2850399748725427,3.1349756641295214,19301.222407216264,1968.1769418931303,4632.441516551485,4632.441516551485,5.558663312578499,5.0013814971526065,-2.326852507009893,7.3282340041625,3.496350188796739,3.496350188796739,0.9989571967990684,0.0,0.0,0.00023203417658685126,0.9972035027349917,0.0002326848792151853,198.94786831977174,0.0,0.0,0.0,0.014568253182805043,7.855121831760022e-05,0.00015348295826925104,0.000618173250391494,0.09551108600842759,0.07163954698562629,0.023871539022801293,0.09551113635969372,0.07163954698562369,0.023871539022800432,0.375112969398299,0.375112969398299,0.1249941789372617,0.0,4.993088332891091,4.990727096841283,5.000174651923999,4.993023440974412,4.990668151231716,5.000091914147333,24769.832567965812,21054.35768277094,0.85,1.0678788941544501,0.663524045076889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805415538752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.06261630979,1533.6738069382748,0.375112969398299,0.1249941789372617,6.112874298809886,3.496350188796739
4607.0,-30.030796253929665,5.001379885453484,35.00144119216945,24.087775765825086,4.9992100685145235,-26.527803778724824,-40.034165885858215,1.496217593309652,-0.010996316412899887,-5.004100241462841,40.00287403085912,42254.63898060707,25750.193403894737,25750.193403894737,68004.83238450182,77275.71349954858,77275.71349954858,25750.193403894737,103025.90690344332,103025.90690344332,103025.90690344332,127795.73864462414,91456.78120764338,56435.70668870188,38912.30502104611,24769.831741180824,0.0,63682.13676222693,21054.3569800037,1533.6738396002736,0.0,0.8868874434299004,2.816417460329767,0.0014959135982669303,354599.313892495,1554657.1515441542,4.384264409534318,1554657.1515441542,4.384264409534318,0.85,0.09551108081925594,4.027634451161993,1.2668731071753427,1.0,0.0,4.02763445116227,1.2847418712883112,1.2850399908301435,3.1349756251994565,19301.221341988716,1968.17683327015,4632.441516551485,4632.441516551485,5.558665621981533,5.001379885453484,-2.3268532947077256,7.3282331801612095,3.4963520345276926,3.4963520345276926,0.9989577241507693,0.0,0.0,0.00023203417658685126,0.9972019140961095,0.00023268524990465272,198.94785579752582,0.0,0.0,0.0,0.014568253182805043,7.855133632407349e-05,0.00015348284026277777,0.0006181727751045568,0.09551108081925522,0.07163954182996439,0.023871538989290828,0.09551109049653238,0.07163954182996493,0.023871538989291008,0.3751129400875349,0.3751129400875349,0.12499417799035824,0.0,4.993092603602065,4.990726216277437,5.000194381970573,4.9931039250499225,4.99071693332769,5.000267540673747,24769.831741180824,21054.3569800037,0.85,1.0678792490650046,0.663524202059602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516804502230753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.061895169149,1533.6738396002736,0.3751129400875349,0.12499417799035824,6.112874298809886,3.4963520345276926
4608.0,-30.030780881023652,5.001378330948375,35.00144087196196,24.087780201248847,4.999213633369853,-26.527789586578606,-40.03415247481314,1.4962223389247784,-0.010969527488555286,-5.004096434877066,40.00287305761211,42254.645546153275,25750.186540613053,25750.186540613053,68004.83208676633,77275.7169685802,77275.7169685802,25750.186540613053,103025.90350919325,103025.90350919325,103025.90350919325,127795.72970728035,91456.77989663773,56435.70847421081,38912.301580474355,24769.826198087103,0.0,63682.12777856146,21054.352268374038,1533.673444466815,0.0,0.8868874663138716,2.8164175527925694,0.0014959135982669303,354599.36650641286,1554657.1095780316,4.384263640668168,1554657.1095780316,4.384263640668168,0.85,0.09551107162218483,4.027634451161993,1.2668730307975786,1.0,0.0,4.027634451162559,1.284741849089242,1.2850399686259233,3.1349756793687367,19301.22106531147,1968.1768050569228,4632.441516551485,4632.441516551485,5.558664140412545,5.001378330948375,-2.326849089097569,7.328227420045945,3.4963538508270453,3.4963538508270453,0.9989582430934415,0.0,0.0,0.00023203417658685126,0.9972003181500444,0.00023268562230035117,198.94784321766187,0.0,0.0,0.0,0.014568253182805043,7.855145557288649e-05,0.00015348272101396477,0.0006181722948139293,0.09551107162218649,0.07163953343503517,0.02387153818715132,0.09551107148924903,0.07163953343503393,0.02387153818715091,0.3751129104035672,0.3751129104035672,0.12499417854622624,0.0,4.9930980172900945,4.990735821189219,5.000187216503377,4.9931269073885005,4.990781476526934,5.000165791331256,24769.826198087103,21054.352268374038,0.85,1.0678793950358565,0.6635243987619752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803588508995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.061174677223,1533.673444466815,0.3751129104035672,0.12499417854622624,6.112874298809886,3.4963538508270453
4609.0,-30.030765614417472,5.001376802010311,35.00144056927781,24.0877847414464,4.999216511723032,-26.52777555879935,-40.034135326836235,1.4962264561048844,-0.010922439964815567,-5.004094055793708,40.00287292760362,42254.63609780578,25750.183472567747,25750.183472567747,68004.81957037353,77275.72366571399,77275.72366571399,25750.183472567747,103025.90713828173,103025.90713828173,103025.90713828173,127795.73353963564,91456.78157866286,56435.69401075442,38912.319519898265,24769.826401353894,0.0,63682.14592125216,21054.352441150808,1533.673412312888,0.0,0.8868874788852039,2.816417211957968,0.0014959135982669303,354599.39938966196,1554657.1039721027,4.384263218290796,1554657.1039721027,4.384263218290796,0.85,0.09551106452977612,4.027634451161993,1.266873011016287,1.0,0.0,4.027634451162161,1.2847418298298712,1.2850399493620834,3.1349757263646834,19301.221420289407,1968.1768412545985,4632.441516551485,4632.441516551485,5.558663478117017,5.001376802010311,-2.326845907476825,7.328222709487136,3.4963556816937595,3.4963556816937595,0.998958766198217,0.0,0.0,0.00023203417658685126,0.9971987332422915,0.00023268599212156584,198.94783072478623,0.0,0.0,0.0,0.014568253182805043,7.855160805012833e-05,0.00015348256853672294,0.0006181716806913371,0.095511064529775,0.07163952669445367,0.023871537835321328,0.09551105928219797,0.0716395266944545,0.02387153783532161,0.3751128810565686,0.3751128810565686,0.12499417868580362,0.0,4.993111832628301,4.990758990153779,5.000172959493341,4.993171615828885,4.990856188278201,5.000120454331238,24769.826401353894,21054.352441150808,0.85,1.0678788942581596,0.6635240613602573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802670582973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.060456105975,1533.673412312888,0.3751128810565686,0.12499417868580362,6.112874298809886,3.4963556816937595
4610.0,-30.030750320751334,5.001375233020371,35.00144026615979,24.087779537681513,4.999214337773913,-26.52776201191394,-40.034121985640354,1.4962260289365552,-0.010927265654800067,-5.004094768787701,40.002872309596796,42254.64273439305,25750.18827879275,25750.18827879275,68004.8310131858,77275.71148081236,77275.71148081236,25750.18827879275,103025.8997596051,103025.8997596051,103025.8997596051,127795.72469726812,91456.76232231672,56435.69357589754,38912.29860713242,24769.824937663016,0.0,63682.12354479544,21054.351197013562,1533.6733533385095,0.0,0.886887477495403,2.8164171921167,0.0014959135982669303,354599.38953479094,1554657.0773238316,4.384263264985963,1554657.0773238316,4.384263264985963,0.85,0.09551105842890474,4.027634451161993,1.266872971453704,1.0,0.0,4.027634451162503,1.2847418318280817,1.2850399513607575,3.13497572148873,19301.217356391746,1968.1764268523652,4632.441516551485,4632.441516551485,5.558664515631466,5.001375233020371,-2.326844996108318,7.328220229128689,3.4963575176823576,3.4963575176823576,0.9989592907663879,0.0,0.0,0.00023203417658685126,0.9971971455280179,0.00023268636259883064,198.94781820976857,0.0,0.0,0.0,0.014568253182805043,7.855172667823214e-05,0.00015348244990861913,0.0006181712029006993,0.09551105842890652,0.07163952086006505,0.02387153756884147,0.09551105478697589,0.07163952086006371,0.023871537568841025,0.3751128528084343,0.3751128528084343,0.12499417805735125,0.0,4.993123237893656,4.990772111300146,5.000179214618242,4.993167503132895,4.990823240609359,5.000202879646906,24769.824937663016,21054.351197013562,0.85,1.0678794491730426,0.6635243987218827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168017590043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.059735917617,1533.6733533385095,0.3751128528084343,0.12499417805735125,6.112874298809886,3.4963575176823576
4611.0,-30.03073503695307,5.001373728581024,35.0014399658762,24.087783798482292,4.9992191340656875,-26.52774777683241,-40.03410857459528,1.496231873945032,-0.010929725379469346,-5.004090561628612,40.00287178591969,42254.648913130324,25750.180532721643,25750.180532721643,68004.82944585197,77275.70917924611,77275.70917924611,25750.180532721643,103025.88971196776,103025.88971196776,103025.88971196776,127795.71161031273,91456.75577525969,56435.69550914388,38912.28918457312,24769.821898344977,0.0,63682.1110829181,21054.34861359323,1533.6730917889388,0.0,0.8868875007897103,2.8164177155670864,0.0014959135982669303,354599.4476853682,1554657.0547430306,4.38426248233319,1554657.0547430306,4.38426248233319,0.85,0.09551104994402429,4.027634451161993,1.2668729236489162,1.0,0.0,4.027634451162891,1.284741804486265,1.2850399240125963,3.1349757882071407,19301.215974687784,1968.176285957772,4632.441516551485,4632.441516551485,5.558662843495709,5.001373728581024,-2.326840478613325,7.32821420719435,3.49635933904041,3.49635933904041,0.9989598111544028,0.0,0.0,0.00023203417658685126,0.9971955588408988,0.0002326867328375978,198.94780570282748,0.0,0.0,0.0,0.014568253182805043,7.855184592759287e-05,0.0001534823306592584,0.0006181707226078657,0.09551104994402637,0.0716395131622328,0.023871536781793573,0.09551105875871224,0.07163951316223123,0.023871536781793053,0.3751128248452699,0.3751128248452699,0.12499417804937325,0.0,4.993129158191323,4.990786675175968,5.000159193583443,4.99316083624916,4.990852927803587,5.000087107683669,24769.821898344977,21054.34861359323,0.85,1.0678796335332763,0.6635246255908841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800845809974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.05901678025,1533.6730917889388,0.3751128248452699,0.12499417804937325,6.112874298809886,3.49635933904041
4612.0,-30.030719735537083,5.001372144654139,35.00143966402762,24.087779013812565,4.999214340358211,-26.527734484967755,-40.03409530324859,1.4962290897888966,-0.0108704279966787,-5.004093125030702,40.00287113976856,42254.65573594755,25750.19007122615,25750.19007122615,68004.8458071737,77275.70928367456,77275.70928367456,25750.19007122615,103025.8993549007,103025.8993549007,103025.8993549007,127795.72037527096,91456.74774447693,56435.694196749806,38912.2817196968,24769.821020370262,0.0,63682.102740067065,21054.347867314722,1533.6731101148464,0.0,0.8868874900899896,2.8164166373587154,0.0014959135982669303,354599.41225449636,1554657.0268811854,4.384262841827291,1554657.0268811854,4.384262841827291,0.85,0.09551104484239563,4.027634451161993,1.2668729220004753,1.0,0.0,4.02763445116216,1.2847418175100078,1.2850399370393613,3.1349757564271226,19301.21427985539,1968.176113132965,4632.441516551485,4632.441516551485,5.55866490256207,5.001372144654139,-2.3268409242739088,7.328213068928048,3.4963611772562406,3.4963611772562406,0.9989603363589259,0.0,0.0,0.00023203417658685126,0.9971939703275315,0.00023268710350368333,198.94779318147116,0.0,0.0,0.0,0.014568253182805043,7.855196393493738e-05,0.00015348221265191388,0.0006181702473174195,0.09551104484239202,0.07163950817418022,0.023871536668211804,0.09551102218322732,0.07163950817418292,0.02387153666821271,0.3751127972063544,0.3751127972063544,0.12499417694785782,0.0,4.99314884060243,4.990806870648612,5.000177335756348,4.993222697034014,4.990882779952074,5.000245031182544,24769.821020370262,21054.347867314722,0.85,1.0678800303556384,0.6635248196564661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799933204978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.058297954984,1533.6731101148464,0.3751127972063544,0.12499417694785782,6.112874298809886,3.4963611772562406
4613.0,-30.030704467318873,5.00137051737788,35.001439330550006,24.08776885075497,4.999210447089189,-26.527721132889635,-40.03407822512088,1.4962271126599946,-0.010925651999457386,-5.004094086056628,40.002869614806535,42254.646704431856,25750.19527315116,25750.19527315116,68004.84197758301,77275.68387553252,77275.68387553252,25750.19527315116,103025.87914868367,103025.87914868367,103025.87914868367,127795.69327830075,91456.71457927763,56435.677408177195,38912.263523444926,24769.814129617076,0.0,63682.077653062006,21054.342010174514,1533.672743775516,0.0,0.8868874907211135,2.8164172506200256,0.0014959135982669303,354599.39897137345,1554656.961125277,4.3842628206225,1554656.961125277,4.3842628206225,0.85,0.09551103785764888,4.027634451161993,1.2668728654040025,1.0,0.0,4.027634451160166,1.2847418267586337,1.2850399462901332,3.1349757338589948,19301.207280605646,1968.1753994081207,4632.441516551485,4632.441516551485,5.55866602549584,5.00137051737788,-2.326840234657889,7.328210752035769,3.4963629889859322,3.4963629889859322,0.9989608539959807,0.0,0.0,0.00023203417658685126,0.9971923852633069,0.00023268747336611785,198.9477806872826,0.0,0.0,0.0,0.014568253182805043,7.855211579199832e-05,0.00015348206079485294,0.0006181696356926891,0.09551103785764845,0.07163950159840268,0.02387153625924577,0.09551102023411275,0.071639501598403,0.023871536259245874,0.3751127701781974,0.3751127701781974,0.12499417727339969,0.0,4.993153124761136,4.990801966314166,5.000209195573007,4.993168434057168,4.990780522225805,5.000334807875618,24769.814129617076,21054.342010174514,0.85,1.0678803909016803,0.6635249392244058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799019548132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.057579992119,1533.672743775516,0.3751127701781974,0.12499417727339969,6.112874298809886,3.4963629889859322
4614.0,-30.030689213774,5.001368918770839,35.00143898643446,24.087768291961424,4.999212104821121,-26.527707238897737,-40.0340648490004,1.4962301299448497,-0.010942258611976285,-5.004091683715735,40.00286863800019,42254.65296781449,25750.191832844877,25750.191832844877,68004.84480065937,77275.67500903063,77275.67500903063,25750.191832844877,103025.86684187551,103025.86684187551,103025.86684187551,127795.6760058977,91456.70020893519,56435.678167719045,38912.24671246238,24769.80916402218,0.0,63682.05587648456,21054.337789418852,1533.6724125885528,0.0,0.8868875064755108,2.816417749219036,0.0014959135982669303,354599.4321760864,1554656.9190056797,4.384262291299075,1554656.9190056797,4.384262291299075,0.85,0.09551103007489829,4.027634451161993,1.2668728165002539,1.0,0.0,4.027634451163669,1.2847418126443597,1.285039932172584,3.134975768300083,19301.204247859943,1968.1750901541245,4632.441516551485,4632.441516551485,5.558665282840748,5.001368918770839,-2.3268370898381674,7.328206008609007,3.496364784998684,3.496364784998684,0.9989613671424812,0.0,0.0,0.00023203417658685126,0.9971908017250997,0.00023268784287364217,198.94776820510305,0.0,0.0,0.0,0.014568253182805043,7.855223473135863e-05,0.00015348194185549262,0.000618169156648424,0.09551103007490062,0.07163949409086821,0.023871535984032407,0.09551101821434438,0.07163949409086647,0.023871535984031824,0.3751127421293893,0.3751127421293893,0.1249941795848859,0.0,4.99315147163901,4.99079532208043,5.000222520940667,4.993149425103752,4.990773311600776,5.000280389509896,24769.80916402218,21054.337789418852,0.85,1.0678808004025362,0.6635252644759161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679810787366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.056861874238,1533.6724125885528,0.3751127421293893,0.1249941795848859,6.112874298809886,3.496364784998684
4615.0,-30.030673922267745,5.001367301655477,35.00143864373575,24.087773460801714,4.999211233037268,-26.52769356372806,-40.03405150780452,1.4962308744975792,-0.010808068646667834,-5.004091490829538,40.00286799103836,42254.65951775162,25750.194053843472,25750.194053843472,68004.8535715951,77275.69929714917,77275.69929714917,25750.194053843472,103025.89335099264,103025.89335099264,103025.89335099264,127795.70047884568,91456.71795368295,56435.67817428541,38912.26642155283,24769.807127853037,0.0,63682.07354940586,21054.336058675082,1533.6723038100126,0.0,0.8868875097981087,2.8164160089500005,0.0014959135982669303,354599.434842124,1554656.8911088794,4.38426217966492,1554656.8911088794,4.38426217966492,0.8500000000000001,0.09551102394549268,4.027634451161993,1.2668728049611673,1.0,0.0,4.027634451160316,1.2847418091614866,1.2850399286889027,3.1349757767988513,19301.207992746866,1968.1754720263154,4632.441516551485,4632.441516551485,5.558665762285245,5.001367301655477,-2.326835562230107,7.328202863885584,3.4963665869478566,3.4963665869478566,0.9989618819851019,0.0,0.0,0.00023203417658685126,0.9971892142486636,0.00023268821330130248,198.9477556918607,0.0,0.0,0.0,0.014568253182805043,7.855235336033753e-05,0.00015348182322651372,0.0006181686788542616,0.09551102394549071,0.07163948770971823,0.02387153623577249,0.09551095278146086,0.0716394877097197,0.023871536235772987,0.3751127131552368,0.3751127131552368,0.12499418238194422,0.0,4.993177788550952,4.990824540949461,5.0002401278972,4.993283422182856,4.990941783108326,5.000310922432618,24769.807127853037,21054.336058675082,0.85,1.0678806417764575,0.6635251831894197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679719707546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.056143971344,1533.6723038100126,0.3751127131552368,0.12499418238194422,6.112874298809886,3.4963665869478566
4616.0,-30.030658637942757,5.001365799921807,35.00143832258567,24.08777702311056,4.99922005586845,-26.527678925505235,-40.034034255053825,1.4962403434309248,-0.01091138102634659,-5.004084951906831,40.0028679332918,42254.64977043521,25750.18020804035,25750.18020804035,68004.82997847555,77275.6781061189,77275.6781061189,25750.18020804035,103025.85831415924,103025.85831415924,103025.85831415924,127795.66426702497,91456.69414705523,56435.66581137154,38912.253706315205,24769.80595286573,0.0,63682.05965918093,21054.335059935867,1533.672093657111,0.0,0.8868875432662028,2.81641812945793,0.0014959135982669303,354599.5252219211,1554656.8886188655,4.3842610551886825,1554656.8886188655,4.3842610551886825,0.8499999999999999,0.09551101565693418,4.027634451161993,1.2668727401224897,1.0,0.0,4.02763445116304,1.284741764867654,1.2850398843847919,3.1349758848829006,19301.202968548718,1968.1749597006847,4632.441516551485,4632.441516551485,5.558662773407118,5.001365799921807,-2.326829364109542,7.328195164031349,3.4963683806493404,3.4963683806493404,0.9989623944712401,0.0,0.0,0.00023203417658685126,0.9971876275204957,0.00023268858355553768,198.94774318449646,0.0,0.0,0.0,0.014568253182805043,7.855250677083397e-05,0.00015348166981601728,0.000618168060972861,0.09551101565693745,0.07163947968324828,0.023871535973689174,0.09551101520938687,0.07163947968324583,0.02387153597368835,0.3751126856120743,0.3751126856120743,0.12499418583609354,0.0,4.993174459189959,4.990831204562369,5.000206807269592,4.993173570880458,4.99087028843428,5.000085955941131,24769.80595286573,21054.335059935867,0.85,1.0678805042178219,0.6635251748542249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516796284010673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.055427337393,1533.672093657111,0.3751126856120743,0.12499418583609354,6.112874298809886,3.4963683806493404
4617.0,-30.030643399840898,5.001364293314748,35.00143803383411,24.087776499241613,4.999221667410701,-26.527665050090697,-40.034020913857944,1.4962433176604977,-0.010920381038715732,-5.00408397736389,40.00286823466828,42254.65598257698,25750.180792847048,25750.180792847048,68004.83677542403,77275.6694573643,77275.6694573643,25750.180792847048,103025.85025021136,103025.85025021136,103025.85025021136,127795.65956871765,91456.67998177116,56435.66650698381,38912.23719420816,24769.809318506293,0.0,63682.046512714456,21054.337920730348,1533.6722732494402,0.0,0.8868875471322892,2.816418361453565,0.0014959135982669303,354599.53869187686,1554656.9016141286,4.384260925294155,1554656.9016141286,4.384260925294155,0.85,0.09551101047096686,4.027634451161993,1.2668726923177016,1.0,0.0,4.027634451163026,1.284741750954786,1.2850398704686956,3.1349759188325295,19301.19997907894,1968.1746548596047,4632.441516551485,4632.441516551485,5.558662899648691,5.001364293314748,-2.32682721034405,7.328191503658799,3.4963702064624425,3.4963702064624425,0.9989629161321264,0.0,0.0,0.00023203417658685126,0.9971860455936334,0.00023268895269058776,198.94773071495877,0.0,0.0,0.0,0.014568253182805043,7.855262540019249e-05,0.00015348155118665878,0.0006181675831771697,0.09551101047096737,0.07163947433977418,0.023871536131193197,0.09551103467752284,0.07163947433977379,0.023871536131193062,0.3751126578648308,0.3751126578648308,0.12499418673804684,0.0,4.99317191622913,4.990835531270136,5.000183646740197,4.993163596325189,4.9908546905490425,5.000092857346601,24769.809318506293,21054.337920730348,0.85,1.0678808314027173,0.6635254093811294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795371374802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.054711069295,1533.6722732494402,0.3751126578648308,0.12499418673804684,6.112874298809886,3.4963702064624425
4618.0,-30.03062819859739,5.001362772602269,35.001437744947644,24.08777105100455,4.999221245730834,-26.52765141114571,-40.03400757266206,1.4962444582791545,-0.010968266214433697,-5.004083453284804,40.00286765323355,42254.66218909879,25750.182485497495,25750.182485497495,68004.84467459629,77275.64905877106,77275.64905877106,25750.182485497495,103025.83154426856,103025.83154426856,103025.83154426856,127795.63905019763,91456.653258568,56435.66638889561,38912.207632969315,24769.807505929068,0.0,63682.01513889838,21054.336380039706,1533.6721647483325,0.0,0.8868875519022821,2.8164190516782694,0.0014959135982669303,354599.54593560356,1554656.87654284,4.384260765029775,1554656.87654284,4.384260765029775,0.8499999999999999,0.09551100380162329,4.027634451161993,1.2668726736353713,1.0,0.0,4.027634451160763,1.2847417456191939,1.2850398651318653,3.1349759318522303,19301.194339360896,1968.174079768412,4632.441516551485,4632.441516551485,5.55866326503926,5.001362772602269,-2.3268253942938633,7.3281881668961315,3.4963720283025164,3.4963720283025164,0.9989634366578618,0.0,0.0,0.00023203417658685126,0.997184467495875,0.00023268932093330175,198.94771827558435,0.0,0.0,0.0,0.014568253182805043,7.855274402971763e-05,0.00015348143255713363,0.0006181671053808074,0.09551100380162622,0.07163946807669198,0.02387153572493423,0.09551105184125469,0.07163946807668979,0.0238715357249335,0.3751126298169926,0.3751126298169926,0.12499418619240889,0.0,4.993160371250497,4.990824025620498,5.000171983235305,4.993115187070373,4.9907789992149105,5.00012632554791,24769.807505929068,21054.336380039706,0.85,1.0678814815496853,0.6635258337371411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794461499052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.053994384669,1533.6721647483325,0.3751126298169926,0.12499418619240889,6.112874298809886,3.4963720283025164
4619.0,-30.030612983038747,5.001361116656264,35.00143742032024,24.08776186583566,4.999211205426283,-26.527638721211176,-40.03399437116457,1.4962369435987481,-0.010869818184517044,-5.0040887223164745,40.00286603442736,42254.66902984876,25750.198713520538,25750.198713520538,68004.8677433693,77275.65249153566,77275.65249153566,25750.198713520538,103025.8512050562,103025.8512050562,103025.8512050562,127795.6531121011,91456.64646691784,56435.66300523117,38912.20384631852,24769.801907044915,0.0,63682.00575336344,21054.331620988178,1533.6719748246337,0.0,0.8868875309611309,2.8164171433148257,0.0014959135982669303,354599.4731080045,1554656.806740404,4.384261468620074,1554656.806740404,4.384261468620074,0.85,0.09551099835704471,4.027634451161993,1.2668726598983633,1.0,0.0,4.027634451162052,1.2847417807714088,1.285039900292237,3.1349758460751898,19301.192906037515,1968.173933610103,4632.441516551485,4632.441516551485,5.558666768164553,5.001361116656264,-2.3268278642498883,7.328188980906153,3.4963738433764426,3.4963738433764426,0.9989639552504122,0.0,0.0,0.00023203417658685126,0.9971828879147142,0.00023268968952332882,198.9477058244972,0.0,0.0,0.0,0.014568253182805043,7.855286141721103e-05,0.00015348131516964024,0.0006181666325868948,0.09551099835703925,0.07163946274325707,0.023871535613782177,0.09551097304150209,0.07163946274326118,0.023871535613783544,0.3751126005710668,0.3751126005710668,0.12499418517074372,0.0,4.993174081104996,4.990826908170789,5.000218187104906,4.993218904131936,4.990828422810466,5.000392985722897,24769.801907044915,21054.331620988178,0.85,1.067882001184888,0.6635260389488757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793553824252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.053277469586,1533.6719748246337,0.3751126005710668,0.12499418517074372,6.112874298809886,3.4963738433764426
4620.0,-30.030597734862248,5.001359614869114,35.00143708778896,24.087775765825086,4.999221191726433,-26.52762399912845,-40.0339808902703,1.4962474559926204,-0.010828406380085198,-5.004080407974941,40.00286515495726,42254.674768639845,25750.18021445808,25750.18021445808,68004.85498309793,77275.66842663538,77275.66842663538,25750.18021445808,103025.84864109347,103025.84864109347,103025.84864109347,127795.64362119327,91456.66027224703,56435.6666142515,38912.215175550584,24769.794980099807,0.0,63682.010155650394,21054.325733084836,1533.6713979247686,0.0,0.8868875764335971,2.8164175699137854,0.0014959135982669303,354599.58802732936,1554656.7688179186,4.384259940815554,1554656.7688179186,4.384259940815554,0.85,0.0955109871898088,4.027634451161993,1.2668726252811031,1.0,0.0,4.02763445116325,1.2847417315964729,1.2850398511058903,3.134975966069919,19301.195819541696,1968.1742307048478,4632.441516551485,4632.441516551485,5.5586627747925075,5.001359614869114,-2.326820387967936,7.328180002837049,3.4963756151204017,3.4963756151204017,0.9989644614629719,0.0,0.0,0.00023203417658685126,0.9971813049500862,0.00023269005890404825,198.94769334672003,0.0,0.0,0.0,0.014568253182805043,7.855298128926354e-05,0.00015348119529758772,0.0006181661497860864,0.0955109871898138,0.07163945266579515,0.02387153452401865,0.09551095647842843,0.0716394526657914,0.023871534524017402,0.3751125712318847,0.3751125712318847,0.12499418727110183,0.0,4.99318650438579,4.990852126252548,5.000192210438399,4.99325200159484,4.990968802811324,5.000104110178995,24769.794980099807,21054.325733084836,0.85,1.0678817269882297,0.663526083196208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516792645294798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.052561347993,1533.6713979247686,0.3751125712318847,0.12499418727110183,6.112874298809886,3.4963756151204017
