time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4621.0,-30.030582488630248,5.001357999154767,35.00143676816503,24.08776074824857,4.999214698640751,-26.52761092690052,-40.033963847067184,1.4962431369110016,-0.010901142082275328,-5.004084642713634,40.00286486584998,42254.665818039684,25750.193885721525,25750.193885721525,68004.8597037612,77275.63392554343,77275.63392554343,25750.193885721525,103025.82781126496,103025.82781126496,103025.82781126496,127795.6249263635,91456.61697019445,56435.6488626907,38912.18678611527,24769.797115098532,0.0,63681.9839012138,21054.327547833753,1533.6716243082694,0.0,0.8868875559406909,2.8164180310487614,0.0014959135982669303,354599.5294955334,1554656.7563517003,4.384260629345485,1554656.7563517003,4.384260629345485,0.85,0.09551098375084767,4.027634451161993,1.2668725598929451,1.0,0.0,4.0276344511605355,1.284741751800297,1.2850398713144027,3.134975916769347,19301.186680990235,1968.173298831939,4632.441516551485,4632.441516551485,5.558665725992947,5.001357999154767,-2.3268220892049962,7.328180088359764,3.4963774306090385,3.4963774306090385,0.998964980174011,0.0,0.0,0.00023203417658685126,0.9971797221900321,0.00023269042823820339,198.9476808705356,0.0,0.0,0.0,0.014568253182805043,7.855313283759291e-05,0.00015348104374925836,0.0006181655394048141,0.095510983750841,0.07163944871132062,0.02387153503952037,0.09551098400787447,0.07163944871132563,0.023871535039522038,0.3751125431750414,0.3751125431750414,0.12499418752092863,0.0,4.9931875137068005,4.99084441987776,5.0002193764395315,4.993183500631346,4.990805544838622,5.0003199898168305,24769.797115098532,21054.327547833753,0.85,1.067882241376984,0.66352621619934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679173481783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.051846387027,1533.6716243082694,0.3751125431750414,0.12499418752092863,6.112874298809886,3.4963774306090385
4622.0,-30.030567318681914,5.001356464812445,35.001436438507504,24.087770177889638,4.999219871144034,-26.52759675664097,-40.03394666416568,1.4962493091030709,-0.010828722090025167,-5.004079744568801,40.00286393435099,42254.65589185045,25750.1841210787,25750.1841210787,68004.84001292915,77275.6511580394,77275.6511580394,25750.1841210787,103025.8352791181,103025.8352791181,103025.8352791181,127795.6265856084,91456.63015567794,56435.634889488865,38912.2169624323,24769.791306490308,0.0,63682.00826892261,21054.32261051676,1533.671190073429,0.0,0.8868875842255709,2.8164176515062542,0.0014959135982669303,354599.5971968101,1554656.716185748,4.384259679017293,1554656.716185748,4.384259679017293,0.8499999999999999,0.09551097441910503,4.027634451161993,1.2668725071428346,1.0,0.0,4.0276344511617275,1.2847417229279827,1.2850398424353888,3.134975987222426,19301.189463680945,1968.1735825874223,4632.441516551485,4632.441516551485,5.558663618110356,5.001356464812445,-2.326817116789504,7.328173581601948,3.4963792092266592,3.4963792092266592,0.998965488350474,0.0,0.0,0.00023203417658685126,0.9971781473519179,0.00023269079572495204,198.9476684567766,0.0,0.0,0.0,0.014568253182805043,7.855328562839515e-05,0.0001534808909584561,0.000618164924019315,0.09551097441910958,0.07163944004404005,0.023871534375069524,0.09551094714038981,0.07163944004403663,0.023871534375068386,0.37511251416346414,0.37511251416346414,0.12499418949700108,0.0,4.993198353412367,4.990862919610663,5.000207226506632,4.993251022478773,4.9909462291300315,5.0001679386359115,24769.791306490308,21054.32261051676,0.85,1.0678815235498176,0.6635258064320673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516790824457082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.05113189538,1533.671190073429,0.37511251416346414,0.12499418949700108,6.112874298809886,3.4963792092266592
4623.0,-30.030552113955167,5.001354924315658,35.00143612651245,24.087764520104997,4.999220626700987,-26.52758299684755,-40.0339333229698,1.496251509593376,-0.010905508358121097,-5.004078901256726,40.00286378949469,42254.66203908184,25750.184859614492,25750.184859614492,68004.84689869633,77275.62523649722,77275.62523649722,25750.184859614492,103025.8100961117,103025.8100961117,103025.8100961117,127795.60219709657,91456.59838465205,56435.63518723667,38912.181330461535,24769.792100984872,0.0,63681.97343144641,21054.32328583714,1533.6712236115923,0.0,0.8868875890392002,2.8164187586566523,0.0014959135982669303,354599.608852919,1554656.7099395883,4.384259517286805,1554656.7099395883,4.384259517286805,0.85,0.095510968531177,4.027634451161993,1.2668724714266135,1.0,0.0,4.027634451161333,1.284741712634517,1.2850398321395344,3.1349760123401342,19301.182758660336,1968.1728988656,4632.441516551485,4632.441516551485,5.558663777537255,5.001354924315658,-2.326815093798857,7.328170018114514,3.49638100969865,3.49638100969865,0.9989660027710429,0.0,0.0,0.00023203417658685126,0.9971765689060408,0.00023269116405473295,198.94765601455958,0.0,0.0,0.0,0.014568253182805043,7.855340425884129e-05,0.00015348077232800998,0.0006181644462192432,0.09551096853117916,0.07163943414027003,0.023871534390909117,0.09551098729332202,0.07163943414026842,0.023871534390908587,0.3751124859727994,0.3751124859727994,0.12499419048701409,0.0,4.993193040815356,4.9908578209388565,5.000201271302046,4.993173392898598,4.990839029250196,5.000179053706063,24769.792100984872,21054.32328583714,0.85,1.0678822158660566,0.6635262659466569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516789918651385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.050416383723,1533.6712236115923,0.3751124859727994,0.12499419048701409,6.112874298809886,3.49638100969865
4624.0,-30.030536961908084,5.001353301349868,35.00143579648891,24.087765218596928,4.999214771356727,-26.527569945566032,-40.03392382347954,1.4962477550146798,-0.010735827844314372,-5.004081705275616,40.002862640384286,42254.68408666678,25750.19475589484,25750.19475589484,68004.87884256162,77275.65162280062,77275.65162280062,25750.19475589484,103025.84637869547,103025.84637869547,103025.84637869547,127795.63464546576,91456.61626648414,56435.648730350294,38912.186151259826,24769.788266770287,0.0,63681.97441803011,21054.320026754744,1533.671080639804,0.0,0.886887578935965,2.8164162023116868,0.0014959135982669303,354599.570096272,1554656.6603902979,4.384259856739861,1554656.6603902979,4.384259856739861,0.85,0.09551096283383967,4.027634451161993,1.266872485713102,1.0,0.0,4.02763445116048,1.2847417301977058,1.2850398497067987,3.134975969483135,19301.186532477812,1968.1732836878866,4632.441516551485,4632.441516551485,5.5586659138362915,5.001353301349868,-2.3268157687064406,7.328169070056308,3.4963828057568067,3.4963828057568067,0.9989665159305162,0.0,0.0,0.00023203417658685126,0.9971749959316705,0.00023269153110889974,198.94764361545253,0.0,0.0,0.0,0.014568253182805043,7.855348872878908e-05,0.00015348068785806218,0.0006181641060051715,0.09551096283383785,0.07163942840338115,0.0238715344304567,0.09551089061026198,0.07163942840338251,0.02387153443045715,0.37511245701956125,0.37511245701956125,0.12499419105589307,0.0,4.9932246742780535,4.990890442983641,5.000229937298286,4.993345877431295,4.991015601223751,5.000339270597635,24769.788266770287,21054.320026754744,0.85,1.0678827009375447,0.6635266018809762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516789010769167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04970207446,1533.671080639804,0.37511245701956125,0.12499419105589307,6.112874298809886,3.4963828057568067
4625.0,-30.030521805750837,5.001351754661358,35.00143545862855,24.087758897244953,4.999219673680507,-26.52755581474034,-40.03390664057804,1.4962536826700163,-0.01091947298505147,-5.004077071882448,40.00286175207365,42254.674128588165,25750.185602621183,25750.185602621183,68004.85973120935,77275.60625132646,77275.60625132646,25750.185602621183,103025.79185394765,103025.79185394765,103025.79185394765,127795.57476506944,91456.56674418843,56435.63462145024,38912.14680304243,24769.78291112179,0.0,63681.92971416422,21054.31547445352,1533.6706719307795,0.0,0.8868876057179189,2.8164191556620084,0.0014959135982669303,354599.63413820474,1554656.6220866146,4.384258956907692,1554656.6220866146,4.384258956907692,0.85,0.0955109541143819,4.027634451161993,1.2668723895540461,1.0,0.0,4.027634451161733,1.2847417024692873,1.2850398219719459,3.1349760371449267,19301.176081193847,1968.172217953516,4632.441516551485,4632.441516551485,5.558663937929285,5.001351754661358,-2.3268110036102976,7.328162758271656,3.496384574369319,3.496384574369319,0.9989670212483769,0.0,0.0,0.00023203417658685126,0.9971734225332958,0.00023269189826316655,198.94763121298362,0.0,0.0,0.0,0.014568253182805043,7.855364152023145e-05,0.0001534805350666198,0.0006181634906170943,0.09551095411438451,0.07163942022761947,0.023871533886765037,0.09551096819631379,0.07163942022761752,0.023871533886764384,0.3751124297412554,0.3751124297412554,0.12499419338424757,0.0,4.993209497802525,4.9908731050791175,5.000221246979379,4.993157598897369,4.990812560796485,5.000195294245202,24769.78291112179,21054.31547445352,0.85,1.0678831504706054,0.6635269112956831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516788106032592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04898721667,1533.6706719307795,0.3751124297412554,0.12499419338424757,6.112874298809886,3.496384574369319
4626.0,-30.030506692204142,5.001350196586095,35.00143513638882,24.087763856537663,4.999219944134467,-26.527542185520716,-40.033893334306754,1.496255437451024,-0.01081059503258075,-5.004076507262063,40.00286153133869,42254.67998598373,25750.186969031543,25750.186969031543,68004.86695501527,77275.62519364715,77275.62519364715,25750.186969031543,103025.81216267869,103025.81216267869,103025.81216267869,127795.59548546516,91456.57967754907,56435.63446988562,38912.16134184828,24769.783322786483,0.0,63681.944664634764,21054.31582436851,1533.6706946178817,0.0,0.8868876093886549,2.816417791299064,0.0014959135982669303,354599.6419422868,1554656.6125685894,4.384258833576654,1554656.6125685894,4.384258833576654,0.85,0.09551094821035161,4.027634451161993,1.2668723615305502,1.0,0.0,4.027634451162499,1.284741694260764,1.2850398137615178,3.134976057175042,19301.178810676047,1968.1724962832413,4632.441516551485,4632.441516551485,5.55866423289477,5.001350196586095,-2.326809201110416,7.328159397696512,3.496386363287202,3.496386363287202,0.9989675323677719,0.0,0.0,0.00023203417658685126,0.9971718535610944,0.00023269226438573466,198.94761884538494,0.0,0.0,0.0,0.014568253182805043,7.855375984062235e-05,0.0001534804167462289,0.0006181630140658116,0.095510948210349,0.07163941420419803,0.02387153400615097,0.09551092373593797,0.07163941420419999,0.023871534006151617,0.37511240079373986,0.37511240079373986,0.12499419487301001,0.0,4.9932205661536955,4.990888360102929,5.000219749828489,4.9932659122295036,4.990950453460755,5.000214834625524,24769.783322786483,21054.31582436851,0.85,1.0678830132017185,0.66352684749983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787201050707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04827294629,1533.6706946178817,0.37511240079373986,0.12499419487301001,6.112874298809886,3.496386363287202
4627.0,-30.03049157503594,5.001348731599995,35.00143483405027,24.087767663318687,4.99922730126427,-26.527527844322165,-40.033876116480656,1.4962635705504883,-0.01087529160804479,-5.004070987088514,40.002861466523846,42254.669742315804,25750.17579833207,25750.17579833207,68004.84554064788,77275.61089049629,77275.61089049629,25750.17579833207,103025.78668882836,103025.78668882836,103025.78668882836,127795.56924322834,91456.56223306178,56435.62108488119,38912.15683131176,24769.78255439998,0.0,63681.93938571174,21054.31517123998,1533.6705320902925,0.0,0.8868876377006198,2.8164192856038603,0.0014959135982669303,354599.7182411524,1554656.6097737928,4.384257882338526,1554656.6097737928,4.384257882338526,0.85,0.09551093990174064,4.027634451161993,1.266872276910581,1.0,0.0,4.027634451162283,1.28474165621571,1.2850397757076355,3.1349761500110866,19301.17512915669,1968.1721208727438,4632.441516551485,4632.441516551485,5.558661821488294,5.001348731599995,-2.3268037502349643,7.328152481834959,3.4963881461922663,3.4963881461922663,0.9989680417692189,0.0,0.0,0.00023203417658685126,0.9971702842155955,0.00023269263059656496,198.94760647482434,0.0,0.0,0.0,0.014568253182805043,7.855391294310454e-05,0.0001534802636437467,0.0006181623974249798,0.09551093990174553,0.0716394064418188,0.02387153345992672,0.09551096733850326,0.07163940644181514,0.023871533459925497,0.3751123724766023,0.3751123724766023,0.1249941961206908,0.0,4.99321349347656,4.9908916695385415,5.000181518169768,4.993195695480495,4.990915400231927,5.00003908598336,24769.78255439998,21054.31517123998,0.85,1.0678827654533722,0.6635267416462578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516786298613233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.047558327486,1533.6705320902925,0.3751123724766023,0.1249941961206908,6.112874298809886,3.4963881461922663
4628.0,-30.030476449586484,5.001347213771671,35.001434546312154,24.087762494478397,4.999224991606514,-26.52751446242364,-40.03386284513397,1.496263004443686,-0.010874443196826178,-5.004072286282328,40.00286128711499,42254.67579807758,25750.182139398945,25750.182139398945,68004.85793747652,77275.59935423809,77275.59935423809,25750.182139398945,103025.78149363704,103025.78149363704,103025.78149363704,127795.56551084189,91456.54363843435,56435.620082273745,38912.13728462289,24769.78401720484,0.0,63681.92130182774,21054.316414624114,1533.6706546646544,0.0,0.8868876317418263,2.8164191227924604,0.0014959135982669303,354599.70028392365,1554656.6020377378,4.384258082544749,1554656.6020377378,4.384258082544749,0.85,0.09551093465983886,4.027634451161993,1.266872285702266,1.0,0.0,4.027634451161742,1.284741658863847,1.2850397783563872,3.1349761435492063,19301.171204909464,1968.1717207108916,4632.441516551485,4632.441516551485,5.5586631903273505,5.001347213771671,-2.326803282403871,7.3281504961755415,3.4963899545824364,3.4963899545824364,0.9989685584521247,0.0,0.0,0.00023203417658685126,0.997168714013069,0.00023269299700853853,198.9475940974886,0.0,0.0,0.0,0.014568253182805043,7.855403095332052e-05,0.00015348014563353073,0.0006181619221229684,0.09551093465983707,0.07163940131663322,0.02387153334320384,0.0955109688089433,0.07163940131663457,0.023871533343204288,0.37511234394923804,0.37511234394923804,0.12499419494594803,0.0,4.9932108574188305,4.990890418118113,5.00017472613149,4.993197843085511,4.9908829428800345,5.00014508808772,24769.78401720484,21054.316414624114,0.85,1.0678832633701445,0.6635270251631812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678539595963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.046844285014,1533.6706546646544,0.37511234394923804,0.12499419494594803,6.112874298809886,3.4963899545824364
4629.0,-30.030461272253984,5.001345684627895,35.00143424296812,24.087757151015126,4.9992239892984465,-26.527500903044892,-40.03384573208166,1.496263620089393,-0.010908722302929164,-5.004071687798294,40.00286025708123,42254.66627272005,25750.18349725302,25750.18349725302,68004.84976997308,77275.58168122704,77275.58168122704,25750.18349725302,103025.76517848005,103025.76517848005,103025.76517848005,127795.54468252663,91456.51941550567,56435.6040069988,38912.128231674295,24769.779504046575,0.0,63681.90773572087,21054.31257843959,1533.6703900542566,0.0,0.8868876385138542,2.816419642966725,0.0014959135982669303,354599.7085560653,1554656.5576229994,4.384257855015115,1554656.5576229994,4.384257855015115,0.85,0.09551092693256774,4.027634451161993,1.2668722291057932,1.0,0.0,4.027634451161274,1.2847416559839762,1.285039775475848,3.134976150576554,19301.166092854328,1968.1711994263412,4632.441516551485,4632.441516551485,5.5586634834458,5.001345684627895,-2.3268014462645943,7.328147130892489,3.4963917445902255,3.4963917445902255,0.9989690698829216,0.0,0.0,0.00023203417658685126,0.99716713842715,0.00023269336467790445,198.94758167769788,0.0,0.0,0.0,0.014568253182805043,7.855418312462963e-05,0.00015347999346222163,0.0006181613092325613,0.0955109269325686,0.07163939431417128,0.023871532618397324,0.09551097069959574,0.07163939431417063,0.02387153261839711,0.37511231497920683,0.37511231497920683,0.12499419371511561,0.0,4.993201051595179,4.990877215761998,5.000175113373075,4.993162965495344,4.990825543967162,5.000177800116035,24769.779504046575,21054.31257843959,0.85,1.0678833626057869,0.6635270169366846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678449281166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04613091235,1533.6703900542566,0.37511231497920683,0.12499419371511561,6.112874298809886,3.4963917445902255
4630.0,-30.030446130569437,5.001344116934964,35.00143392359298,24.08775732563811,4.999221105766003,-26.527487563886716,-40.0338362325914,1.4962625390832935,-0.010809659110179837,-5.004072406503853,40.002859183453076,42254.68810353836,25750.188123151776,25750.188123151776,68004.87622669013,77275.59412682359,77275.59412682359,25750.188123151776,103025.78224997537,103025.78224997537,103025.78224997537,127795.55756176614,91456.52456398455,56435.618540699325,38912.11780365025,24769.775311790774,0.0,63681.893115441024,21054.309015022158,1533.6701775151114,0.0,0.8868876387440101,2.816418257721407,0.0014959135982669303,354599.69862224313,1554656.5113284844,4.3842578472822336,1554656.5113284844,4.3842578472822336,0.85,0.09551091972828327,4.027634451161993,1.2668722466891635,1.0,0.0,4.0276344511620294,1.2847416610407119,1.2850397805337572,3.134976138237306,19301.16717939957,1968.1713102231213,4632.441516551485,4632.441516551485,5.5586644820334215,5.001344116934964,-2.3268005911743534,7.328144708109318,3.4963935286548056,3.4963935286548056,0.9989695796156587,0.0,0.0,0.00023203417658685126,0.9971655665445809,0.00023269373148423648,198.94756928707992,0.0,0.0,0.0,0.014568253182805043,7.855426759535142e-05,0.00015347990899149984,0.0006181609690153722,0.09551091972828042,0.07163938759711308,0.023871532131167345,0.09551091051157608,0.0716393875971152,0.023871532131168056,0.3751122849291843,0.3751122849291843,0.12499419287042642,0.0,4.9932136640939575,4.990888263030854,5.0001924228647,4.993262747393658,4.990931085966963,5.000260294513112,24769.775311790774,21054.309015022158,0.85,1.0678840232248201,0.6635275120816535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516783586565845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.045419083259,1533.6701775151114,0.3751122849291843,0.12499419287042642,6.112874298809886,3.4963935286548056
4631.0,-30.030430991464232,5.001342629921435,35.001433608230066,24.087761411815904,4.999226901645638,-26.527473359061517,-40.0338190147653,1.4962692692429347,-0.010836278627891716,-5.004067506312694,40.00285866156878,42254.67803148131,25750.17844162348,25750.17844162348,68004.8564731048,77275.58714630065,77275.58714630065,25750.17844162348,103025.76558792414,103025.76558792414,103025.76558792414,127795.53767067593,91456.5138012416,56435.60468642248,38912.12123868791,24769.772082751795,0.0,63681.89332143971,21054.306270339024,1533.669889086206,0.0,0.8868876655567858,2.816419179450779,0.0014959135982669303,354599.766351829,1554656.4888249938,4.384256946414581,1554656.4888249938,4.384256946414581,0.85,0.09551091067608689,4.027634451161993,1.2668721845978874,1.0,0.0,4.027634451162771,1.2847416295583385,1.2850397490440784,3.1349762150593588,19301.164908008854,1968.1710786057272,4632.441516551485,4632.441516551485,5.558662392092672,5.001342629921435,-2.326795613429839,7.328138243351274,3.496395298541818,3.496395298541818,0.9989700852976623,0.0,0.0,0.00023203417658685126,0.9971639949324508,0.0002326940982286164,198.94755689857416,0.0,0.0,0.0,0.014568253182805043,7.855442069874885e-05,0.00015347975588810242,0.000618160352370854,0.09551091067608855,0.07163937933121875,0.023871531344869794,0.09551092669474869,0.07163937933121751,0.023871531344869378,0.3751122554775111,0.3751122554775111,0.12499419336152646,0.0,4.993215313970438,4.990896406741911,5.000174583134992,4.9932312276848165,4.990938296055049,5.0001125399685975,24769.772082751795,21054.306270339024,0.85,1.0678837095788682,0.6635273517732468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516782682448697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04470704593,1533.669889086206,0.3751122554775111,0.12499419336152646,6.112874298809886,3.496395298541818
4632.0,-30.03041592113141,5.0013410401517016,35.00143329051139,24.087751667853468,4.999220455171773,-26.527460440462207,-40.03380577834321,1.4962649745025274,-0.01082316178695919,-5.004071229674878,40.00285796222606,42254.68414544459,25750.19077236804,25750.19077236804,68004.87491781263,77275.57372993116,77275.57372993116,25750.19077236804,103025.7645022992,103025.7645022992,103025.7645022992,127795.53598687798,91456.49167406902,56435.60208958224,38912.09953831865,24769.77148457878,0.0,63681.87102289744,21054.305761891963,1533.669949121757,0.0,0.8868876491496616,2.8164185724808206,0.0014959135982669303,354599.7148881665,1554656.4586695526,4.384257497668489,1554656.4586695526,4.384257497668489,0.85,0.09551090594447323,4.027634451161993,1.2668721192097294,1.0,0.0,4.027634451161962,1.2847416496482957,1.2850397691386974,3.134976166036633,19301.160238246262,1968.1706024224648,4632.441516551485,4632.441516551485,5.5586650539167906,5.0013410401517016,-2.326796957293196,7.328137997444898,3.496397090154295,3.496397090154295,0.9989705971869415,0.0,0.0,0.00023203417658685126,0.9971624304623241,0.00023269446330751852,198.94754456634712,0.0,0.0,0.0,0.014568253182805043,7.855453839911454e-05,0.00015347963818773672,0.0006181598783168063,0.09551090594447473,0.07163937447155845,0.023871531472916274,0.09551090808292882,0.07163937447155733,0.023871531472915902,0.37511222633573305,0.37511222633573305,0.12499419280041148,0.0,4.993223280404379,4.99089737802268,5.0002035426272755,4.993248067887919,4.99089418564057,5.000312302154725,24769.77148457878,21054.305761891963,0.85,1.067884373142253,0.6635276801187501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781778485677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.043995461652,1533.669949121757,0.37511222633573305,0.12499419280041148,6.112874298809886,3.496397090154295
4633.0,-30.030400842380867,5.001339532693084,35.00143296299592,24.08775578895586,4.999225684494831,-26.527446346598087,-40.03379240222273,1.4962711887120614,-0.010838470528142352,-5.004066291285888,40.00285704143542,42254.68957981492,25750.180895034064,25750.180895034064,68004.87047484898,77275.56941157869,77275.56941157869,25750.180895034064,103025.75030661275,103025.75030661275,103025.75030661275,127795.5160895453,91456.48336862786,56435.60353686411,38912.08870195972,24769.765782932547,0.0,63681.85448489227,21054.300915492666,1533.6695180306185,0.0,0.8868876776004617,2.81641935008538,0.0014959135982669303,354599.7831457191,1554656.4189653436,4.384256541765773,1554656.4189653436,4.384256541765773,0.85,0.09551089644260655,4.027634451161993,1.2668721071211624,1.0,0.0,4.027634451162904,1.2847416205794366,1.285039740063093,3.1349762369693237,19301.15848544941,1968.170423686928,4632.441516551485,4632.441516551485,5.558662921707687,5.001339532693084,-2.3267919689093137,7.328131501602398,3.4963988482902946,3.4963988482902946,0.9989710995115128,0.0,0.0,0.00023203417658685126,0.9971608651210025,0.00023269482859086593,198.94753222723338,0.0,0.0,0.0,0.014568253182805043,7.855465734186549e-05,0.00015347951924498575,0.0006181593992588847,0.0955108964426066,0.07163936574080348,0.02387153070180311,0.0955109106704675,0.07163936574080344,0.023871530701803097,0.3751121970121728,0.3751121970121728,0.12499419422478411,0.0,4.993222311121201,4.990899593532163,5.000193014650222,4.993227820757738,4.990917842643682,5.000160291105487,24769.765782932547,21054.300915492666,0.85,1.067884580700807,0.6635279377713368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516780878629194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.043283004272,1533.6695180306185,0.3751121970121728,0.12499419422478411,6.112874298809886,3.4963988482902946
4634.0,-30.030385750050424,5.00133792965991,35.001432633058236,24.08775648744779,4.999219651631969,-26.527433366833726,-40.03377916580064,1.496267268415281,-0.010662580531686672,-5.0040697098129705,40.00285631585285,42254.69574568601,25750.192363980896,25750.192363980896,68004.8881096669,77275.59663491482,77275.59663491482,25750.192363980896,103025.78899889572,103025.78899889572,103025.78899889572,127795.55383387893,91456.50203972094,56435.60115049226,38912.112099142985,24769.764834983212,0.0,63681.876934126194,21054.30010973573,1533.6695551334287,0.0,0.8868876628387964,2.8164166404333413,0.0014959135982669303,354599.73589543166,1554656.38767845,4.384257037734806,1554656.38767845,4.384257037734806,0.85,0.0955108916825617,4.027634451161993,1.2668720823945478,1.0,0.0,4.027634451162302,1.2847416389178195,1.2850397584057311,3.13497619222072,19301.1624258341,1968.1708254943433,4632.441516551485,4632.441516551485,5.55866539749649,5.00133792965991,-2.3267931044591648,7.328131034119075,3.496400628607198,3.496400628607198,0.9989716081734851,0.0,0.0,0.00023203417658685126,0.9971592983725891,0.00023269519420371644,198.94751987700855,0.0,0.0,0.0,0.014568253182805043,7.85547750425593e-05,0.00015347940154429194,0.0006181589252035154,0.09551089168255944,0.07163936067627608,0.02387153100628336,0.09551081950116862,0.07163936067627778,0.023871531006283923,0.37511216761931754,0.37511216761931754,0.12499419486128002,0.0,4.99326057451492,4.990940200910927,5.0002242427921715,4.993407129281309,4.991096132428538,5.000342656444332,24769.764834983212,21054.30010973573,0.85,1.0678844811689914,0.6635278006864513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516779978270202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04257121787,1533.6695551334287,0.37511216761931754,0.12499419486128002,6.112874298809886,3.496400628607198
4635.0,-30.030370642740646,5.001336473163966,35.001432310435966,24.087754601519578,4.999229850496917,-26.527418750291655,-40.03376191304994,1.4962779580479093,-0.01088788943587815,-5.004061739404378,40.002855869055246,42254.685294893694,25750.174779513327,25750.174779513327,68004.86007440701,77275.54771044705,77275.54771044705,25750.174779513327,103025.72248996038,103025.72248996038,103025.72248996038,127795.48320819523,91456.451128492,56435.58871293866,38912.06935061482,24769.760718234855,0.0,63681.83006884968,21054.296610499627,1533.6691404081655,0.0,0.886887704995919,2.8164205306586036,0.0014959135982669303,354599.8460610413,1554656.368412675,4.384255621320982,1554656.368412675,4.384255621320982,0.85,0.09551088189608578,4.027634451161993,1.2668719977745786,1.0,0.0,4.027634451161827,1.284741588913806,1.2850397083901146,3.1349763142385583,19301.151681426898,1968.1697298697209,4632.441516551485,4632.441516551485,5.558661601557025,5.001336473163966,-2.326785890990574,7.32812236415454,3.496402377580012,3.496402377580012,0.9989721078800035,0.0,0.0,0.00023203417658685126,0.9971577300718174,0.0002326955601799724,198.9475075145275,0.0,0.0,0.0,0.014568253182805043,7.855492845742743e-05,0.00015347924812942384,0.0006181583073045073,0.09551088189609164,0.07163935167862474,0.02387153021746689,0.09551093013970137,0.07163935167862036,0.02387153021746543,0.37511214050160996,0.37511214050160996,0.12499419739366047,0.0,4.99324019953724,4.990924696922491,5.0001892485609005,4.993173849968514,4.990877831432215,5.000064424211018,24769.760718234855,21054.296610499627,0.85,1.0678848268161183,0.6635281248860153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677907710046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.041860206144,1533.6691404081655,0.37511214050160996,0.12499419739366047,6.112874298809886,3.496402377580012
4636.0,-30.03035560987795,5.001334897787797,35.00143200004586,24.087755439709895,4.9992230283798085,-26.52740590300265,-40.03374871155245,1.4962733215044883,-0.010690820885145058,-5.004066201832043,40.00285558009887,42254.69130046464,25750.189045140276,25750.189045140276,68004.88034560492,77275.57864058683,77275.57864058683,25750.189045140276,103025.7676857271,103025.7676857271,103025.7676857271,127795.53051421785,91456.47321083416,56435.58587071186,38912.097044580325,24769.76282849076,0.0,63681.85987307108,21054.298404217145,1533.6693772184296,0.0,0.8868876833443873,2.8164174209290262,0.0014959135982669303,354599.78438213485,1554656.3559529672,4.384256348778797,1554656.3559529672,4.384256348778797,0.85,0.09551087842691906,4.027634451161993,1.266871984587051,1.0,0.0,4.027634451161214,1.2847416106026501,1.2850397300839915,3.134976261314288,19301.156341728387,1968.1702050882195,4632.441516551485,4632.441516551485,5.558664681062054,5.001334897787797,-2.3267877734259312,7.328122671213729,3.496404168086502,3.496404168086502,0.9989726194532863,0.0,0.0,0.00023203417658685126,0.9971561695020837,0.00023269592435326789,198.94749521296882,0.0,0.0,0.0,0.014568253182805043,7.855504584793886e-05,0.0001534791307389124,0.0006181578344984392,0.09551087842691292,0.0716393477002848,0.023871530726628124,0.09551083709792826,0.0716393477002894,0.02387153072662966,0.37511211182700255,0.37511211182700255,0.12499419744607665,0.0,4.993268932447734,4.990955707977605,5.000211143867318,4.993375380946873,4.991071269883662,5.000290241599089,24769.76282849076,21054.298404217145,0.85,1.067884645347205,0.6635279086491117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516778175036407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.04114999758,1533.6693772184296,0.37511211182700255,0.12499419744607665,6.112874298809886,3.496404168086502
4637.0,-30.030340492367856,5.001333410463438,35.001431679843726,24.08775952588769,4.999228674578146,-26.5273917325616,-40.033735300507374,1.4962799147719006,-0.010718121007016634,-5.004060984435267,40.002854673521135,42254.6968452379,25750.178478923106,25750.178478923106,68004.87532416101,77275.57236381022,77275.57236381022,25750.178478923106,103025.75084273332,103025.75084273332,103025.75084273332,127795.50784147855,91456.46310006405,56435.58758149173,38912.0839095248,24769.75699874523,0.0,63681.84090827003,21054.293448933444,1533.6689316733853,0.0,0.8868877131628629,2.8164183886286076,0.0014959135982669303,354599.8564960952,1554656.3168616185,4.384255346924367,1554656.3168616185,4.384255346924367,0.85,0.09551086923086159,4.027634451161993,1.2668719664542007,1.0,0.0,4.027634451161445,1.284741579760634,1.2850396992348185,3.134976336573772,19301.154207931315,1968.1699875014726,4632.441516551485,4632.441516551485,5.558662400144501,5.001333410463438,-2.3267825812888425,7.328115991752281,3.4964059203032978,3.4964059203032978,0.9989731200866565,0.0,0.0,0.00023203417658685126,0.9971546001477267,0.00023269629057768554,198.94748284214378,0.0,0.0,0.0,0.014568253182805043,7.855516510195807e-05,0.00015347901148489318,0.000618157354186843,0.09551086923086799,0.0716393392943265,0.023871529936541486,0.09551084537915523,0.0716393392943217,0.02387152993653989,0.3751120847184519,0.3751120847184519,0.12499419894249056,0.0,4.993281735205528,4.990979031761924,5.000192370789421,4.993342863428268,4.991082244356676,5.0001271972718655,24769.75699874523,21054.293448933444,0.85,1.0678848845170488,0.6635281933212848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677727741773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.040438801172,1533.6689316733853,0.3751120847184519,0.12499419894249056,6.112874298809886,3.4964059203032978
4638.0,-30.030325438135748,5.001331818593462,35.00143135717204,24.08774454323577,4.999222080445778,-26.52737884321883,-40.03371825730426,1.4962754855288702,-0.01079157415648524,-5.0040648162739805,40.00285396118608,42254.68722839308,25750.191024397187,25750.191024397187,68004.87825279027,77275.53835048218,77275.53835048218,25750.191024397187,103025.72937487936,103025.72937487936,103025.72937487936,127795.4856802892,91456.42032267427,56435.569200585174,38912.05680232122,24769.756305409843,0.0,63681.81310773106,21054.292859598365,1533.6689861156694,0.0,0.8868876962510207,2.8164189062219056,0.0014959135982669303,354599.8035330788,1554656.2861459532,4.384255915135969,1554656.2861459532,4.384255915135969,0.85,0.09551086522598189,4.027634451161993,1.2668719027144837,1.0,0.0,4.02763445116145,1.2847416004797667,1.285039719958759,3.134976286015753,19301.14518010574,1968.169066919462,4632.441516551485,4632.441516551485,5.558665108322043,5.001331818593462,-2.326784020773895,7.328115839367356,3.4964076964567625,3.4964076964567625,0.998973627559075,0.0,0.0,0.00023203417658685126,0.9971530373649247,0.00023269665526971114,198.9474705231014,0.0,0.0,0.0,0.014568253182805043,7.855531665418232e-05,0.00015347885993266893,0.0006181567437898834,0.09551086522597972,0.0716393350064532,0.023871530219526524,0.09551086450104268,0.07163933500645482,0.02387153021952706,0.37511205841705964,0.37511205841705964,0.12499419914148421,0.0,4.99328149347815,4.990969201123278,5.000220906391007,4.993273242117482,4.9909225948648555,5.000327764129281,24769.756305409843,21054.292859598365,0.85,1.0678853966947492,0.6635283319730622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776374744833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.039729801629,1533.6689861156694,0.37511205841705964,0.12499419914148421,6.112874298809886,3.4964076964567625
4639.0,-30.030310374568312,5.001330310046852,35.00143102494875,24.087748664338164,4.999227366514657,-26.527364757344312,-40.03370488118378,1.4962817492906675,-0.010810290417339274,-5.004059855531537,40.00285303763158,42254.692606141085,25750.18102559327,25750.18102559327,68004.87363173436,77275.53376700697,77275.53376700697,25750.18102559327,103025.71479260024,103025.71479260024,103025.71479260024,127795.46531457425,91456.41178123177,56435.57062036589,38912.04573429542,24769.75052197401,0.0,63681.79625626943,21054.287943677908,1533.6685494793626,0.0,0.8868877248255113,2.8164197311989,0.0014959135982669303,354599.8720996103,1554656.2463225715,4.3842549550775205,1554656.2463225715,4.3842549550775205,0.85,0.09551085614026444,4.027634451161993,1.2668718483159318,1.0,0.0,4.027634451163235,1.2847415711791141,1.2850396906513073,3.134976357514063,19301.143377502696,1968.168883105107,4632.441516551485,4632.441516551485,5.558662949891358,5.001330310046852,-2.3267790324732966,7.328109342520149,3.4964094385934255,3.4964094385934255,0.9989741253124073,0.0,0.0,0.00023203417658685126,0.9971514736156595,0.00023269702018841536,198.9474581964213,0.0,0.0,0.0,0.014568253182805043,7.855543559802276e-05,0.00015347874098882848,0.0006181562647275739,0.09551085614026253,0.07163932658252972,0.023871529557732814,0.09551086836305063,0.07163932658253115,0.02387152955773329,0.3751120307655749,0.3751120307655749,0.12499420116008615,0.0,4.993273221950915,4.990962072707646,5.000209203583154,4.9932495651141835,4.990942988618826,5.000171823214373,24769.75052197401,21054.287943677908,0.85,1.0678856067135405,0.6635285920029483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516775475850405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.039020038332,1533.6685494793626,0.3751120307655749,0.12499420116008615,6.112874298809886,3.4964094385934255
4640.0,-30.03029535349965,5.001328792953629,35.00143071039713,24.087753588706278,4.999227946046352,-26.527351180447916,-40.033691574912496,1.4962837729946226,-0.010708602935892486,-5.00405915358679,40.00285288791179,42254.6981209135,25750.182051186675,25750.182051186675,68004.88017210018,77275.55126597798,77275.55126597798,25750.182051186675,103025.73331716465,103025.73331716465,103025.73331716465,127795.48460704989,91456.42343380011,56435.570288735646,38912.05905007163,24769.751289885247,0.0,63681.81033995688,21054.28859640246,1533.6685892257876,0.0,0.8868877289376982,2.8164184773253558,0.0014959135982669303,354599.88180177065,1554656.2398667021,4.384254816914434,1554656.2398667021,4.384254816914434,0.85,0.0955108502610198,4.027634451161993,1.2668718158965935,1.0,0.0,4.027634451162699,1.284741561712623,1.2850396811826195,3.1349763806138258,19301.145836683936,1968.1691338718051,4632.441516551485,4632.441516551485,5.558663171285067,5.001328792953629,-2.3267771429783144,7.328105935931943,3.496411203212854,3.496411203212854,0.9989746294893868,0.0,0.0,0.00023203417658685126,0.9971499142808308,0.0002326973840781003,198.94744590451992,0.0,0.0,0.0,0.014568253182805043,7.855555392091228e-05,0.00015347862266593896,0.0006181557881662277,0.09551085026102102,0.07163932065806576,0.02387152960295526,0.09551082875959473,0.07163932065806485,0.02387152960295495,0.37511200219139734,0.37511200219139734,0.12499420221226828,0.0,4.99328842094036,4.990983893075338,5.000204530197664,4.993350550650916,4.991072508848674,5.000187171122093,24769.751289885247,21054.28859640246,0.85,1.0678854732468372,0.6635285318577221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516774576398672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.038310963862,1533.6685892257876,0.37511200219139734,0.12499420221226828,6.112874298809886,3.496411203212854
4641.0,-30.03028034066533,5.001327354921738,35.00143041370912,24.087757570110284,4.99923430717779,-26.527337032753767,-40.033674392010994,1.4962909992662277,-0.010749201980104317,-5.004054295267335,40.0028527791243,42254.68757235096,25750.172563826964,25750.172563826964,68004.86013617791,77275.54164273862,77275.54164273862,25750.172563826964,103025.71420656558,103025.71420656558,103025.71420656558,127795.46470390249,91456.41030823765,56435.5562378501,38912.06007820839,24769.7504973369,0.0,63681.81057554529,21054.287922736363,1533.6684408395104,0.0,0.8868877540423861,2.8164195778084604,0.0014959135982669303,354599.9489526409,1554656.2351758194,4.384253973436002,1554656.2351758194,4.384253973436002,0.85,0.0955108422862548,4.027634451161993,1.2668717873236166,1.0,0.0,4.027634451162629,1.2847415279095395,1.2850396473716923,3.134976463098797,19301.14306663908,1968.16885140584,4632.441516551485,4632.441516551485,5.558661123259271,5.001327354921738,-2.3267721932753793,7.328099548197118,3.4964129627398095,3.4964129627398095,0.9989751322113741,0.0,0.0,0.00023203417658685126,0.9971483558034354,0.0002326977477688299,198.94743361935832,0.0,0.0,0.0,0.014568253182805043,7.855570671606784e-05,0.00015347846987078342,0.0006181551727631952,0.09551084228625698,0.0716393132609725,0.023871529025284475,0.09551085954201437,0.07163931326097087,0.023871529025283927,0.3751119746305394,0.3751119746305394,0.12499420290996434,0.0,4.993289908479596,4.9909974741621,5.000169722573162,4.993305093287233,4.991061033405913,5.000039728261413,24769.7504973369,21054.287922736363,0.85,1.0678851546707238,0.6635283637581961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677367948467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.03760154012,1533.6684408395104,0.3751119746305394,0.12499420290996434,6.112874298809886,3.4964129627398095
4642.0,-30.030265298216033,5.001325889749779,35.001430133456765,24.0877573954873,4.999233770198072,-26.527323548276673,-40.03366105081511,1.496292020258689,-0.010705556538937344,-5.004054384285927,40.00285266447164,42254.69322979587,25750.175820635046,25750.175820635046,68004.86905043092,77275.54308718073,77275.54308718073,25750.175820635046,103025.71890781578,103025.71890781578,103025.71890781578,127795.47066697484,91456.40544558411,56435.55558819899,38912.05539709458,24769.75175915906,0.0,63681.807156253635,21054.2889952852,1533.6685251308072,0.0,0.886887754004565,2.816418994068268,0.0014959135982669303,354599.9477222406,1554656.2302320322,4.384253974706731,1554656.2302320322,4.384253974706731,0.85,0.09551083668163621,4.027634451161993,1.2668717708392072,1.0,0.0,4.02763445116167,1.284741523133537,1.2850396425945816,3.1349764747530133,19301.142040414987,1968.1687467601055,4632.441516551485,4632.441516551485,5.558661826302813,5.001325889749779,-2.32677085282165,7.328096742571429,3.496414743588445,3.496414743588445,0.99897564102527,0.0,0.0,0.00023203417658685126,0.9971467942543524,0.0002326981121775175,198.94742130996403,0.0,0.0,0.0,0.014568253182805043,7.855582534989468e-05,0.0001534783512369566,0.0006181546949495072,0.09551083668163679,0.07163930796011879,0.023871528721518008,0.0955108449913835,0.07163930796011835,0.02387152872151786,0.3751119473950344,0.3751119473950344,0.12499420149281208,0.0,4.993301726258949,4.991017987719431,5.000155442558139,4.993348827747013,4.991099872757502,5.000098153274109,24769.75175915906,21054.2889952852,0.85,1.0678853519902467,0.6635284882245431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677278306245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.036892452117,1533.6685251308072,0.3751119473950344,0.12499420149281208,6.112874298809886,3.496414743588445
4643.0,-30.03025023257623,5.001324284235114,35.00142981603948,24.087743006553524,4.999223338927778,-26.52731103236789,-40.03365169102324,1.4962841387194779,-0.010686234773913839,-5.004059907612904,40.002851021455776,42254.71525266287,25750.19266175977,25750.19266175977,68004.90791442264,77275.52707395627,77275.52707395627,25750.19266175977,103025.71973571603,103025.71973571603,103025.71973571603,127795.46580439393,91456.3791103536,56435.56728906044,38912.01313477018,24769.746068677894,0.0,63681.75920344808,21054.28415837621,1533.6683333783292,0.0,0.8868877318576405,2.8164180954622275,0.0014959135982669303,354599.87137975066,1554656.1593857077,4.384254718808919,1554656.1593857077,4.384254718808919,0.85,0.09551083168908213,4.027634451161993,1.2668717631464825,1.0,0.0,4.027634451161211,1.2847415600018335,1.2850396794714332,3.1349763847884278,19301.136482575464,1968.1681800181984,4632.441516551485,4632.441516551485,5.558665461777683,5.001324284235114,-2.3267735407780994,7.328097825013213,3.496416513853107,3.496416513853107,0.9989761468151734,0.0,0.0,0.00023203417658685126,0.9971452303005288,0.00023269847714852795,198.94740898159415,0.0,0.0,0.0,0.014568253182805043,7.855590858000824e-05,0.00015347826800684303,0.0006181543597290345,0.0955108316890823,0.07163930321857488,0.023871528470507414,0.09551080019107852,0.07163930321857476,0.023871528470507376,0.3751119208494356,0.3751119208494356,0.12499419960591776,0.0,4.993318215512659,4.991024481393595,5.000201929708965,4.99337367283897,4.991039957127953,5.000377378018925,24769.746068677894,21054.28415837621,0.85,1.0678867663998277,0.6635293336930141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771884872024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.03618445783,1533.6683333783292,0.3751119208494356,0.12499419960591776,6.112874298809886,3.496416513853107
4644.0,-30.030235230372416,5.001322772387957,35.001429475832225,24.087747162580513,4.999228676772113,-26.52729699652503,-40.033634508121736,1.4962904429247113,-0.010707946910486044,-5.004054492576285,40.00284972281557,42254.70472898076,25750.18142165878,25750.18142165878,68004.88615063953,77275.52225198697,77275.52225198697,25750.18142165878,103025.70367364575,103025.70367364575,103025.70367364575,127795.44147270944,91456.37037629234,56435.55285328601,38912.01947000703,24769.737799063685,0.0,63681.75726907072,21054.277129204133,1533.667743536168,0.0,0.8868877641003344,2.8164190128276974,0.0014959135982669303,354599.9462254695,1554656.1033887507,4.384253635504601,1554656.1033887507,4.384253635504601,0.85,0.09551082180120647,4.027634451161993,1.2668716614926239,1.0,0.0,4.027634451162604,1.2847415305119962,1.2850396499747527,3.1349764567483835,19301.134639321772,1968.167992058631,4632.441516551485,4632.441516551485,5.55866303538958,5.001322772387957,-2.3267682374479497,7.328091009835907,3.4964182393390995,3.4964182393390995,0.9989766398111712,0.0,0.0,0.00023203417658685126,0.9971436729345722,0.000232698840583303,198.9473967051362,0.0,0.0,0.0,0.014568253182805043,7.855606137580179e-05,0.00015347811521104946,0.0006181537443234323,0.09551082180120425,0.07163929431872586,0.02387152748247839,0.09551079804014972,0.07163929431872752,0.02387152748247895,0.375111894018898,0.375111894018898,0.12499420102025115,0.0,4.993321822963651,4.991029708330643,5.000200676260192,4.9933465456658155,4.9910609092020195,5.0002059569774815,24769.737799063685,21054.277129204133,0.85,1.067886457079106,0.663529188593909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770985296992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.03547742954,1533.667743536168,0.375111894018898,0.12499420102025115,6.112874298809886,3.4964182393390995
4645.0,-30.03022025181134,5.001321322951952,35.00142916999699,24.087751178909116,4.999234640969881,-26.527282919396242,-40.033617325220234,1.496297308554792,-0.010738067732290801,-5.004050434568659,40.00285004356299,42254.694084513634,25750.17393232055,25750.17393232055,68004.86801683418,77275.51449328613,77275.51449328613,25750.17393232055,103025.68842560668,103025.68842560668,103025.68842560668,127795.42842497841,91456.35896834772,56435.53855957533,38912.02267641376,24769.739999371723,0.0,63681.76267578549,21054.278999465965,1533.6677856447798,0.0,0.886887783579785,2.8164198822364144,0.0014959135982669303,354600.002314572,1554656.1172192795,4.38425298102541,1554656.1172192795,4.38425298102541,0.8500000000000001,0.09551081512260352,4.027634451161993,1.2668715972034263,1.0,0.0,4.027634451162796,1.2847414983959247,1.2850396178512289,3.1349765351167775,19301.13223176641,1968.1677465563073,4632.441516551485,4632.441516551485,5.55866141867446,5.001321322951952,-2.326763885506382,7.328085208458335,3.4964199904055993,3.4964199904055993,0.9989771401158855,0.0,0.0,0.00023203417658685126,0.9971421180255675,0.00023269920344584394,198.94738444802678,0.0,0.0,0.0,0.014568253182805043,7.855621417186999e-05,0.00015347796241498127,0.0006181531289167241,0.09551081512260594,0.07163928784383103,0.023871527278774913,0.09551083224380362,0.07163928784382921,0.02387152727877431,0.37511186688788967,0.37511186688788967,0.1249942022102951,0.0,4.993318389073579,4.99103330006767,5.000176156820032,4.993312366836392,4.991055380640205,5.00008579374969,24769.739999371723,21054.278999465965,0.85,1.0678860816566644,0.6635289651079439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770089509863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.034769632603,1533.6677856447798,0.37511186688788967,0.1249942022102951,6.112874298809886,3.4964199904055993
