time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4646.0,-30.030205241289824,5.001319849731482,35.001428880231224,24.087751004286133,4.999234267311425,-26.52726944731727,-40.03360401894895,1.4962984733388494,-0.01069932397967932,-5.0040503951730235,40.002849899949034,42254.69962022912,25750.17678645636,25750.17678645636,68004.87640668548,77275.51517383443,77275.51517383443,25750.17678645636,103025.69196029079,103025.69196029079,103025.69196029079,127795.43299876346,91456.35342086165,56435.537867256346,38912.017281783665,24769.74103847266,0.0,63681.758320256326,21054.27988270176,1533.667854132906,0.0,0.8868877842999379,2.8164193778781184,0.0014959135982669303,354600.00285909243,1554656.1110266896,4.3842529568294,1554656.1110266896,4.3842529568294,0.85,0.095510809551218,4.027634451161993,1.2668715785210956,1.0,0.0,4.0276344511619495,1.2847414929472936,1.2850396124013335,3.134976548412317,19301.131061013893,1968.1676271727752,4632.441516551485,4632.441516551485,5.558662034793586,5.001319849731482,-2.3267624667610924,7.328082316492575,3.4964217577797174,3.4964217577797174,0.9989776450799193,0.0,0.0,0.00023203417658685126,0.9971405598014002,0.00023269956708316564,198.94737216476537,0.0,0.0,0.0,0.014568253182805043,7.855633249584332e-05,0.00015347784409100793,0.0006181526523510127,0.09551080955121702,0.07163928241138556,0.023871527139831462,0.09551081948265992,0.0716392824113863,0.023871527139831705,0.37511183942078724,0.37511183942078724,0.12499420180860174,0.0,4.993324910615684,4.991044768066047,5.000167832807961,4.993351071193331,4.9910907149491095,5.000134611658439,24769.74103847266,21054.27988270176,0.85,1.067886286441529,0.6635290974179722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769195134551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.034061862098,1533.667854132906,0.37511183942078724,0.12499420180860174,6.112874298809886,3.4964217577797174
4647.0,-30.03019025049453,5.00131839973195,35.001428590984645,24.08774517187851,4.999236257609516,-26.52725575655785,-40.03358690589664,1.4963017636728124,-0.010807240287249442,-5.0040481550812865,40.002849335538855,42254.689259904604,25750.173999943887,25750.173999943887,68004.8632598485,77275.48347513835,77275.48347513835,25750.173999943887,103025.65747508223,103025.65747508223,103025.65747508223,127795.39607453118,91456.31645926647,56435.522244032596,38911.99357248208,24769.73859944895,0.0,63681.73217193103,21054.277809531606,1533.6676690237482,0.0,0.8868877977364904,2.8164210570268824,0.0014959135982669303,354600.0338212682,1554656.0866895015,4.384252505382182,1554656.0866895015,4.384252505382182,0.85,0.09551080208505407,4.027634451161993,1.2668715252215046,1.0,0.0,4.027634451161775,1.284741477555757,1.2850395970062254,3.1349765859701497,19301.1232605652,1968.166831748375,4632.441516551485,4632.441516551485,5.558661433272235,5.00131839973195,-2.326759439662616,7.328077839394567,3.4964235155631287,3.4964235155631287,0.998978147303751,0.0,0.0,0.00023203417658685126,0.9971390036276194,0.00023269993024313006,198.94735989764766,0.0,0.0,0.0,0.014568253182805043,7.855648467127452e-05,0.00015347769191557674,0.0006181520394440034,0.09551080208505774,0.07163927561183576,0.02387152647322198,0.09551086634532673,0.071639275611833,0.02387152647322106,0.3751118121650306,0.3751118121650306,0.12499420109969486,0.0,4.993307259900405,4.991026129608429,5.0001531460006845,4.9932409147940575,4.990955833848943,5.000098657409012,24769.73859944895,21054.277809531606,0.85,1.0678865184798314,0.6635292071802216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516768298850988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.033355231151,1533.6676690237482,0.3751118121650306,0.12499420109969486,6.112874298809886,3.4964235155631287
4648.0,-30.030175238094273,5.001316848406511,35.00142828344961,24.087746010068827,4.999229227451302,-26.527242948450937,-40.03357747625557,1.4962969378079782,-0.010606901240123534,-5.004051816769225,40.00284822435438,42254.71088980407,25750.186159052675,25750.186159052675,68004.89704885674,77275.51538273662,77275.51538273662,25750.186159052675,103025.70154178928,103025.70154178928,103025.70154178928,127795.43687577128,91456.33944328452,56435.53495035209,38912.004992147144,24769.735333981997,0.0,63681.74032612914,21054.275033884696,1533.6675789151404,0.0,0.8868877831336329,2.816417997812666,0.0014959135982669303,354599.98321002664,1554656.03877558,4.384252996015428,1554656.03877558,4.384252996015428,0.85,0.0955107965628619,4.027634451161993,1.2668715565418829,1.0,0.0,4.027634451161833,1.2847415001302056,1.2850396195859122,3.1349765308848525,19301.12811115817,1968.1673263712044,4632.441516551485,4632.441516551485,5.558664058045533,5.001316848406511,-2.3267607576360376,7.328077606042549,3.4964252778961558,3.4964252778961558,0.9989786508274731,0.0,0.0,0.00023203417658685126,0.9971374452136843,0.00023270029392700908,198.94734761285187,0.0,0.0,0.0,0.014568253182805043,7.855656852315908e-05,0.00015347760806369218,0.0006181517017192643,0.0955107965628605,0.07163927028293272,0.02387152627992778,0.0955107554166051,0.07163927028293378,0.023871526279928133,0.37511178325953753,0.37511178325953753,0.12499419975345827,0.0,4.993336183214012,4.99105440929975,5.000184000468266,4.993444915529096,4.991160567813438,5.000300457155333,24769.735333981997,21054.275033884696,0.85,1.0678869123329184,0.6635294618741224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516767403745394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.032648705374,1533.6675789151404,0.37511178325953753,0.12499419975345827,6.112874298809886,3.4964252778961558
4649.0,-30.030160233551797,5.001315309184507,35.001427948060304,24.087740491982572,4.99922905326434,-26.527229461745446,-40.03356416998429,1.4962982814579766,-0.010666681646398501,-5.004050226453481,40.0028467979686,42254.71639242915,25750.184706640444,25750.184706640444,68004.9010990696,77275.49383717864,77275.49383717864,25750.184706640444,103025.67854381909,103025.67854381909,103025.67854381909,127795.40649964762,91456.31175310916,56435.53430835967,38911.97493861054,24769.727955828537,0.0,63681.70289443908,21054.268762454256,1533.6671264260235,0.0,0.8868877963849182,2.816418968768409,0.0014959135982669303,354600.0051911054,1554655.97727028,4.384252550792901,1554655.97727028,4.384252550792901,0.85,0.09551078837059608,4.027634451161993,1.2668715345626702,1.0,0.0,4.027634451161888,1.2847414938448747,1.2850396132991229,3.134976546222074,19301.122267368384,1968.1667304704854,4632.441516551485,4632.441516551485,5.558663744514919,5.001315309184507,-2.326758259023083,7.32807356820759,3.4964270072458685,3.4964270072458685,0.998979144927391,0.0,0.0,0.00023203417658685126,0.9971358876180703,0.00023270065742105408,198.94733533448772,0.0,0.0,0.0,0.014568253182805043,7.855668684762547e-05,0.0001534774897392258,0.0006181512251515671,0.09551078837059843,0.0716392627022518,0.023871525668346636,0.09551076159160457,0.07163926270225003,0.02387152566834605,0.37511175586819745,0.37511175586819745,0.12499420065040402,0.0,4.993345051033998,4.99105976976449,5.000203393847244,4.993383544807102,4.991084234562095,5.000283990725563,24769.727955828537,21054.268762454256,0.85,1.067887603630776,0.6635299383006762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676650734987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.031943112108,1533.6671264260235,0.37511175586819745,0.12499420065040402,6.112874298809886,3.4964270072458685
4650.0,-30.030145235613382,5.001313869768966,35.00142763317368,24.087744263839,4.9992368064620685,-26.52721518824349,-40.03354695215819,1.4963067590921644,-0.010742707893086845,-5.004044445459789,40.00284672437732,42254.70570715165,25750.172729865022,25750.172729865022,68004.87843701667,77275.47768450112,77275.47768450112,25750.172729865022,103025.65041436614,103025.65041436614,103025.65041436614,127795.37743600855,91456.29266771552,56435.52069036614,38911.96886372154,24769.727021642408,0.0,63681.695885363944,21054.267968396045,1533.666948137048,0.0,0.8868878260552221,2.8164206423529476,0.0014959135982669303,354600.08509504603,1554655.9740970489,4.38425155391698,1554655.9740970489,4.38425155391698,0.85,0.09551078019772466,4.027634451161993,1.2668714444478977,1.0,0.0,4.027634451162312,1.2847414541881665,1.2850395736332125,3.1349766429908437,19301.11823954888,1968.1663197472,4632.441516551485,4632.441516551485,5.558661159101724,5.001313869768966,-2.3267526633172246,7.32806653308619,3.4964287376612417,3.4964287376612417,0.9989796393317834,0.0,0.0,0.00023203417658685126,0.9971343307106355,0.00023270102075563444,198.94732306152923,0.0,0.0,0.0,0.014568253182805043,7.855683995538247e-05,0.0001534773366314688,0.0006181506084894903,0.09551078019772306,0.07163925496805205,0.02387152522967101,0.09551081043853217,0.07163925496805325,0.023871525229671404,0.3751117283165998,0.3751117283165998,0.12499420266715926,0.0,4.99333419063862,4.9910533778868285,5.000179122136046,4.993301737566696,4.991038799125079,5.000093025543208,24769.727021642408,21054.267968396045,0.85,1.067887365302505,0.6635298435395955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765611423648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.03123786184,1533.666948137048,0.3751117283165998,0.12499420266715926,6.112874298809886,3.4964287376612417
4651.0,-30.030130314513315,5.001312278362245,35.00142731316384,24.08774031735959,4.999226989127346,-26.527202741061988,-40.03353378558529,1.4962994156759806,-0.010561650591398575,-5.004050516072241,40.0028459453779,42254.71150321755,25750.1909688065,25750.1909688065,68004.90247202406,77275.50138308095,77275.50138308095,25750.1909688065,103025.69235188744,103025.69235188744,103025.69235188744,127795.41917783896,91456.30635119928,56435.51647133576,38911.98875540391,24769.72682595153,0.0,63681.71558135544,21054.2678020588,1533.6670886663933,0.0,0.886887797997558,2.816417555220171,0.0014959135982669303,354600.0011880432,1554655.9405068422,4.384252496610719,1554655.9405068422,4.384252496610719,0.85,0.09551077693479285,4.027634451161993,1.2668714285129683,1.0,0.0,4.027634451162786,1.2847414885392254,1.2850396079922424,3.1349765591687144,19301.12112733856,1968.1666142197957,4632.441516551485,4632.441516551485,5.558665096321745,5.001312278362245,-2.3267557607642355,7.32806803912648,3.4964304956195273,3.4964304956195273,0.9989801416055792,0.0,0.0,0.00023203417658685126,0.9971327817822513,0.00023270138222927433,198.94731085144983,0.0,0.0,0.0,0.014568253182805043,7.855695703797033e-05,0.00015347721954888093,0.0006181501369236258,0.09551077693479117,0.07163925112593161,0.023871525808859553,0.09551071147732346,0.07163925112593288,0.023871525808859973,0.37511169992739424,0.37511169992739424,0.12499420294367553,0.0,4.993367433637047,4.9910833824780525,5.000222083553979,4.993488865480856,4.991191861606637,5.000382388472985,24769.72682595153,21054.2678020588,0.85,1.067887412441733,0.6635297293339373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764715891868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.030532979421,1533.6670886663933,0.37511169992739424,0.12499420294367553,6.112874298809886,3.4964304956195273
4652.0,-30.03011535617651,5.001310840698557,35.001426986699414,24.087748978659533,4.999237020831327,-26.52718827529405,-40.03352033961562,1.4963099399488549,-0.010611021075874305,-5.004042249171507,40.002845117354646,42254.71622425845,25750.172519642547,25750.172519642547,68004.888743901,77275.49583507795,77275.49583507795,25750.172519642547,103025.66835472049,103025.66835472049,103025.66835472049,127795.38850043561,91456.29880914337,56435.519198323615,38911.97734535528,24769.720145715128,0.0,63681.6974910704,21054.262123857858,1533.6665241928104,0.0,0.8868878430424392,2.8164191688412963,0.0014959135982669303,354600.1154517837,1554655.9048027454,4.384250983173009,1554655.9048027454,4.384250983173009,0.85,0.09551076651110699,4.027634451161993,1.2668713933462277,1.0,0.0,4.0276344511600835,1.2847414393087442,1.2850395587503374,3.134976679299038,19301.11953564805,1968.1664519125338,4632.441516551485,4632.441516551485,5.5586611137212305,5.001310840698557,-2.3267483647837643,7.3280592054823215,3.496432205328115,3.496432205328115,0.9989806300937472,0.0,0.0,0.00023203417658685126,0.9971312289909945,0.00023270174460552059,198.94729861090076,0.0,0.0,0.0,0.014568253182805043,7.855707660523645e-05,0.0001534770999816148,0.0006181496553503854,0.09551076651110921,0.07163924160345929,0.02387152490764992,0.09551073589642377,0.07163924160345762,0.023871524907649367,0.3751116730718936,0.3751116730718936,0.12499420589062933,0.0,4.9933770497381715,4.991105977058282,5.000192748616371,4.993431228095631,4.991212069478877,5.000091125080701,24769.720145715128,21054.262123857858,0.85,1.0678875002262118,0.663529991960147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516763824948238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.029827057606,1533.6665241928104,0.3751116730718936,0.12499420589062933,6.112874298809886,3.496432205328115
4653.0,-30.030100378072017,5.001309372877841,35.00142669248733,24.08774346057328,4.999236907864534,-26.527174806341456,-40.03350326148791,1.4963113361340161,-0.010666365835220404,-5.004042522201332,40.002845403846244,42254.70594723748,25750.17613848601,25750.17613848601,68004.8820857235,77275.47400415302,77275.47400415302,25750.17613848601,103025.65014263903,103025.65014263903,103025.65014263903,127795.37408954735,91456.27086876024,56435.50281184469,38911.964507683944,24769.723946908314,0.0,63681.68845459226,21054.265354872066,1533.6667559100433,0.0,0.886887840616841,2.8164198640041027,0.0014959135982669303,354600.1116780095,1554655.9171561725,4.384251064669319,1554655.9171561725,4.384251064669319,0.85,0.09551076227677457,4.027634451161993,1.2668713241117078,1.0,0.0,4.027634451162951,1.2847414327776645,1.2850395522177422,3.1349766952359275,19301.113639053925,1968.1658506272709,4632.441516551485,4632.441516551485,5.558661894916946,5.001309372877841,-2.326747187498296,7.328056560376137,3.496433958763506,3.496433958763506,0.9989811310752874,0.0,0.0,0.00023203417658685126,0.9971296741503204,0.00023270210746117198,198.94728635417707,0.0,0.0,0.0,0.014568253182805043,7.855722847143552e-05,0.00015347694811541573,0.0006181490436888501,0.09551076227677648,0.07163923707961446,0.02387152519716201,0.09551077364009243,0.07163923707961305,0.023871525197161535,0.37511164701381927,0.37511164701381927,0.12499420661659519,0.0,4.993376974966736,4.991108966849254,5.000183476119275,4.993376156366139,4.991120407026585,5.000145867078288,24769.723946908314,21054.265354872066,0.85,1.0678875472061935,0.6635299247344373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762931781304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.029122379136,1533.6667559100433,0.37511164701381927,0.12499420661659519,6.112874298809886,3.496433958763506
4654.0,-30.030085419233902,5.001307925927863,35.00142639978904,24.087742901779734,4.999238775489747,-26.527161156612518,-40.03348992029203,1.4963145128684032,-0.010685533289972682,-5.00404041216229,40.00284485951276,42254.71116583695,25750.173633997336,25750.173633997336,68004.88479983428,77275.46417403524,77275.46417403524,25750.173633997336,103025.63780803257,103025.63780803257,103025.63780803257,127795.35942057626,91456.25573901173,56435.50273081368,38911.947786886725,24769.721612543697,0.0,63681.66939943042,21054.263370662142,1533.6665818153413,0.0,0.8868878533192375,2.8164203621206094,0.0014959135982669303,354600.14084262645,1554655.893684687,4.384250637888641,1554655.893684687,4.384250637888641,0.85,0.09551075520363761,4.027634451161993,1.2668713191663845,1.0,0.0,4.027634451164506,1.2847414179175258,1.2850395373541552,3.1349767314970673,19301.11044604165,1968.1655250306324,4632.441516551485,4632.441516551485,5.5586613542757615,5.001307925927863,-2.3267442708395265,7.3280521967673895,3.4964357007054208,3.4964357007054208,0.9989816287729774,0.0,0.0,0.00023203417658685126,0.9971281213122497,0.00023270246985060205,198.9472741132208,0.0,0.0,0.0,0.014568253182805043,7.855734710738663e-05,0.00015347682947946463,0.0006181485658666063,0.09551075520363854,0.07163923048385376,0.023871524719784782,0.0955107810582876,0.07163923048385305,0.02387152471978455,0.37511162041939183,0.37511162041939183,0.12499420676333546,0.0,4.993371753649001,4.991107083687041,5.000168236001343,4.99335487887231,4.991103561889872,5.000111286926483,24769.721612543697,21054.263370662142,0.85,1.067887909365054,0.6635302052275482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762037434139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.028418595291,1533.6665818153413,0.37511162041939183,0.12499420676333546,6.112874298809886,3.4964357007054208
4655.0,-30.03007049539624,5.001306459504365,35.00142610720158,24.087742797005944,4.999237948584677,-26.52714780785834,-40.03347664894534,1.496315261046758,-0.01063734534619698,-5.00404019700315,40.002844277344316,42254.71642550798,25750.17597081979,25750.17597081979,68004.89239632776,77275.4669870729,77275.4669870729,25750.17597081979,103025.64295789269,103025.64295789269,103025.64295789269,127795.36283891363,91456.2521756828,56435.50161411777,38911.9450684056,24769.71988102094,0.0,63681.664949426544,21054.2618988678,1533.6664873593477,0.0,0.8868878565206123,2.8164197542172404,0.0014959135982669303,354600.14381652075,1554655.86858177,4.384250530327447,1554655.86858177,4.384250530327447,0.85,0.09551074881601451,4.027634451161993,1.2668712609214707,1.0,0.0,4.027634451162025,1.284741414417695,1.2850395338535123,3.1349767400372204,19301.109694029612,1968.1654483467457,4632.441516551485,4632.441516551485,5.558661858723026,5.001306459504365,-2.326742743342693,7.328049202847058,3.496437446496974,3.496437446496974,0.9989821275705639,0.0,0.0,0.00023203417658685126,0.9971265721100896,0.00023270283139263597,198.9472619009072,0.0,0.0,0.0,0.014568253182805043,7.855746512237158e-05,0.00015347671146447966,0.0006181480905453871,0.09551074881601604,0.07163922448690141,0.023871524329114633,0.09551075490540897,0.07163922448690026,0.023871524329114248,0.3751115931022493,0.3751115931022493,0.12499420607847794,0.0,4.99337789154248,4.99111616544036,5.000165538471492,4.993402851656981,4.991152901439023,5.000155157391077,24769.71988102094,21054.2618988678,0.85,1.0678881032764227,0.6635303341874776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676114423749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.027714924745,1533.6664873593477,0.3751115931022493,0.12499420607847794,6.112874298809886,3.496437446496974
4656.0,-30.030055582286707,5.001305029232431,35.0014258163658,24.087747337203496,4.999240817151873,-26.527134099183574,-40.03346330774946,1.4963193340487484,-0.010592937981357409,-5.004037364381252,40.00284374319085,42254.72142318887,25750.171632632057,25750.171632632057,68004.89305582092,77275.47375538394,77275.47375538394,25750.171632632057,103025.645388016,103025.645388016,103025.645388016,127795.36269732144,91456.25406811372,56435.50173591865,38911.9470357723,24769.71730930544,0.0,63681.664345077734,21054.259712909625,1533.6662849383858,0.0,0.8868878728614462,2.816419501536926,0.0014959135982669303,354600.1829685636,1554655.845549245,4.384249981300969,1554655.845549245,4.384249981300969,0.85,0.09551074109740935,4.027634451161993,1.2668712416896595,1.0,0.0,4.02763445116289,1.2847413953649933,1.2850395147963896,3.134976786528893,19301.110093412004,1968.1654890724158,4632.441516551485,4632.441516551485,5.558660922243262,5.001305029232431,-2.326739297473704,7.328044326706134,3.496439184002432,3.496439184002432,0.9989826240006948,0.0,0.0,0.00023203417658685126,0.997125024024174,0.00023270319267529072,198.947249697374,0.0,0.0,0.0,0.014568253182805043,7.855758375865359e-05,0.00015347659282819766,0.0006181476127218106,0.09551074109740795,0.07163921748347377,0.02387152361393419,0.09551073549027664,0.07163921748347482,0.023871523613934537,0.37511156587088407,0.37511156587088407,0.12499420547909912,0.0,4.993390121694802,4.991137565706822,5.000150247277475,4.99344442639989,4.991228551162578,5.000094467597705,24769.71730930544,21054.259712909625,0.85,1.0678881237669373,0.6635304189636015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760253130838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.02701105165,1533.6662849383858,0.37511156587088407,0.12499420547909912,6.112874298809886,3.496439184002432
4657.0,-30.030040635575304,5.0013035586846755,35.00142552504284,24.08774213343861,4.999238621928854,-26.527120866684303,-40.03345003640277,1.4963188530378635,-0.010598376452662706,-5.004038123030326,40.0028431473289,42254.72684605128,25750.176465730703,25750.176465730703,68004.90331178198,77275.46169507019,77275.46169507019,25750.176465730703,103025.6381608009,103025.6381608009,103025.6381608009,127795.354082031,91456.23506820227,56435.500219183385,38911.927610020975,24769.71592123011,0.0,63681.64353125109,21054.25853304559,1533.6662309737742,0.0,0.8868878711592869,2.816419484415638,0.0014959135982669303,354600.172482638,1554655.8198558704,4.384250038490858,1554655.8198558704,4.384250038490858,0.85,0.09551073528023227,4.027634451161993,1.266871202676557,1.0,0.0,4.027634451163087,1.2847413976150677,1.285039517046986,3.1349767810383478,19301.106083632832,1968.1650801887324,4632.441516551485,4632.441516551485,5.558661965558898,5.0013035586846755,-2.3267384841358223,7.328042042820497,3.4964409299695727,3.4964409299695727,0.9989831228484494,0.0,0.0,0.00023203417658685126,0.997123472452745,0.0002327035547724985,198.94723746634563,0.0,0.0,0.0,0.014568253182805043,7.8557701773967e-05,0.00015347647481288426,0.0006181471373992685,0.09551073528023078,0.07163921204538415,0.02387152323484663,0.09551073136564378,0.07163921204538526,0.023871523234847,0.3751115394615184,0.3751115394615184,0.12499420418228926,0.0,4.99340033517592,4.991149144515077,5.000156362801079,4.993439746577678,4.991194017681096,5.000179382632496,24769.71592123011,21054.25853304559,0.85,1.0678886338479832,0.6635307209889334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759362664873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.0263074611,1533.6662309737742,0.3751115394615184,0.12499420418228926,6.112874298809886,3.4964409299695727
4658.0,-30.030025734225912,5.001301989859263,35.00142520004984,24.087727290485077,4.999231040887937,-26.527108213594655,-40.033436834905274,1.4963135202566844,-0.010650239070002954,-5.0040417059397395,40.00284158396917,42254.73243711566,25750.18825904954,25750.18825904954,68004.9206961652,77275.43232250538,77275.43232250538,25750.18825904954,103025.62058155492,103025.62058155492,103025.62058155492,127795.33047730758,91456.19659406955,56435.49670867996,38911.88876154399,24769.709895752658,0.0,63681.59865729665,21054.25341138976,1533.6659739697266,0.0,0.8868878585936614,2.8164197474442583,0.0014959135982669303,354600.1229602445,1554655.752444303,4.384250460676239,1554655.752444303,4.384250460676239,0.8500000000000001,0.0955107296392173,4.027634451161993,1.2668711537728083,1.0,0.0,4.027634451160713,1.284741422560768,1.285039541998475,3.1349767201668057,19301.0979639752,1968.1642522140794,4632.441516551485,4632.441516551485,5.558664511369521,5.001301989859263,-2.3267397802921748,7.3280417701514375,3.4964426614030533,3.4964426614030533,0.9989836175437296,0.0,0.0,0.00023203417658685126,0.9971219255928064,0.00023270391577128632,198.94722527243883,0.0,0.0,0.0,0.014568253182805043,7.855781916831041e-05,0.00015347635741854083,0.0006181466645777666,0.09551072963921695,0.07163920663840982,0.023871523000807124,0.0955107229270745,0.0716392066384101,0.023871523000807214,0.37511151312818397,0.37511151312818397,0.12499420361601467,0.0,4.9933999237584885,4.991133570962745,5.00020145477356,4.9933914668697525,4.991064466218177,5.000375011289691,24769.709895752658,21054.25341138976,0.85,1.0678896593368292,0.6635312763504894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675847019264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.025605040808,1533.6659739697266,0.37511151312818397,0.12499420361601467,6.112874298809886,3.4964426614030533
4659.0,-30.030010886694054,5.001300521871993,35.00142486565661,24.087731271889083,4.999237444656494,-26.527094210372326,-40.03341965200377,1.496320768334743,-0.01069665466150127,-5.004035951551689,40.002840660183075,42254.72130705983,25750.176158472317,25750.176158472317,68004.89746553215,77275.42251108086,77275.42251108086,25750.176158472317,103025.59866955318,103025.59866955318,103025.59866955318,127795.30245534139,91456.1833646504,56435.482160629115,38911.89022669031,24769.703785788206,0.0,63681.59401247851,21054.248217919976,1533.665499848287,0.0,0.8868878912056865,2.8164210289426306,0.0014959135982669303,354600.20249646646,1554655.7126109484,4.384249364963181,1554655.7126109484,4.384249364963181,0.8500000000000001,0.09551072013716796,4.027634451161993,1.2668710834393275,1.0,0.0,4.02763445116087,1.284741388655686,1.2850395080855253,3.134976802900688,19301.09517201222,1968.1639675130878,4632.441516551485,4632.441516551485,5.558661899231369,5.001300521871993,-2.3267342431124356,7.328034764984428,3.4964443607385283,3.4964443607385283,0.9989841030681509,0.0,0.0,0.00023203417658685126,0.9971203843220595,0.00023270427546680925,198.94721312257295,0.0,0.0,0.0,0.014568253182805043,7.855797196753959e-05,0.00015347620461931167,0.0006181460491583271,0.09551072013716871,0.07163919783703225,0.02387152230013647,0.09551074037099305,0.07163919783703168,0.023871522300136283,0.3751114852161506,0.3751114852161506,0.12499420600281652,0.0,4.99338561080026,4.991116313181692,5.000195979034913,4.993339296890213,4.991058220252114,5.000185015729869,24769.703785788206,21054.248217919976,0.85,1.0678893724332101,0.6635311499705857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757580429096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.024902209989,1533.665499848287,0.3751114852161506,0.12499420600281652,6.112874298809886,3.4964443607385283
4660.0,-30.02999601422619,5.001299021283319,35.001424548221344,24.087736440729373,4.999236377236393,-26.52708093192432,-40.033406380657084,1.496321294934558,-0.010554808901474644,-5.004036410343487,40.00284048533514,42254.72640145783,25750.180070640916,25750.180070640916,68004.90647209875,77275.44774689394,77275.44774689394,25750.180070640916,103025.62781753486,103025.62781753486,103025.62781753486,127795.33271046828,91456.20214743663,56435.480802000515,38911.91260604013,24769.70489293343,0.0,63681.61749897356,21054.249158993414,1533.6655865422865,0.0,0.8868878895049449,2.8164191120279822,0.0014959135982669303,354600.1961551204,1554655.7050715608,4.3842494221054364,1554655.7050715608,4.3842494221054364,0.85,0.0955107148462831,4.027634451161993,1.2668710751971228,1.0,0.0,4.027634451161361,1.284741386192356,1.2850395056216237,3.134976808911612,19301.099135968856,1968.1643717241725,4632.441516551485,4632.441516551485,5.558662743746855,5.001299021283319,-2.326733237202034,7.328032258485353,3.496446087878801,3.496446087878801,0.9989845965368003,0.0,0.0,0.00023203417658685126,0.9971188404653645,0.00023270463576694508,198.94720095230315,0.0,0.0,0.0,0.014568253182805043,7.855808998339189e-05,0.00015347608660345937,0.0006181455738336146,0.09551071484628253,0.07163919222536878,0.023871522620913743,0.09551068058020572,0.07163919222536921,0.023871522620913882,0.3751114559285992,0.3751114559285992,0.12499420771436638,0.0,4.99340498347442,4.991138935701201,5.000205597811487,4.993481601441999,4.9912285537109256,5.000243200714976,24769.70489293343,21054.249158993414,0.85,1.0678891200148124,0.6635309852507894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675669387912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.024198797735,1533.6655865422865,0.3751114559285992,0.12499420771436638,6.112874298809886,3.496446087878801
4661.0,-30.029981078378988,5.001297561475529,35.00142423384495,24.087730433698766,4.999239492931817,-26.52706717806958,-40.033389267604775,1.496325592622444,-0.010692529600305534,-5.004033425016589,40.0028399395598,42254.71578034861,25750.17517693469,25750.17517693469,68004.89095728329,77275.41077262854,77275.41077262854,25750.17517693469,103025.58594956323,103025.58594956323,103025.58594956323,127795.28823471318,91456.16038814363,56435.46539586394,38911.88332475521,24769.702285149953,0.0,63681.58560990516,21054.24694237746,1533.665374151535,0.0,0.8868879066645424,2.8164212696983255,0.0014959135982669303,354600.23741783126,1554655.6815379066,4.384248845569808,1554655.6815379066,4.384248845569808,0.85,0.0955107073946678,4.027634451161993,1.2668710054131225,1.0,0.0,4.027634451160716,1.2847413660886187,1.2850394855132214,3.1349768579679838,19301.090323004453,1968.163473051904,4632.441516551485,4632.441516551485,5.558661687347931,5.001297561475529,-2.326729710262834,7.328027271738364,3.496447802737671,3.496447802737671,0.9989850864964774,0.0,0.0,0.00023203417658685126,0.9971172900320975,0.00023270499760302222,198.94718873017106,0.0,0.0,0.0,0.014568253182805043,7.855824216197097e-05,0.00015347593442488028,0.0006181449609139267,0.09551070739466962,0.07163918500215985,0.023871522392509763,0.09551074237241158,0.07163918500215849,0.02387152239250931,0.375111427948533,0.375111427948533,0.12499420979779806,0.0,4.993391031020053,4.991123434442898,5.000196292928706,4.9933408954162815,4.991067104055162,5.0001647487961804,24769.702285149953,21054.24694237746,0.85,1.0678894111378043,0.6635311507346675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516755805840316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.023496379952,1533.665374151535,0.375111427948533,0.12499420979779806,6.112874298809886,3.496447802737671
4662.0,-30.02996618334197,5.0012960570470995,35.00142391974241,24.087730573397153,4.999236927924366,-26.527054029059226,-40.033379768114514,1.4963247736415999,-0.010602160334372002,-5.004034451746343,40.00283931878333,42254.73672810631,25750.180531411534,25750.180531411534,68004.91725951785,77275.42174155805,77275.42174155805,25750.180531411534,103025.60227296958,103025.60227296958,103025.60227296958,127795.30318231758,91456.16428868183,56435.47927523008,38911.87223716861,24769.700909347994,0.0,63681.5731465166,21054.245772945793,1533.6653297777812,0.0,0.8868879036890134,2.8164199627034514,0.0014959135982669303,354600.22322653624,1554655.6547702278,4.384248945542926,1554655.6547702278,4.384248945542926,0.85,0.09551070163082642,4.027634451161993,1.26687101860065,1.0,0.0,4.02763445116186,1.2847413699196497,1.2850394893451413,3.1349768486196483,19301.091146181803,1968.163556992633,4632.441516551485,4632.441516551485,5.558662843212895,5.0012960570470995,-2.3267291238506287,7.328025180897728,3.496449527397793,3.496449527397793,0.9989855792565123,0.0,0.0,0.00023203417658685126,0.9971157438377621,0.00023270535845094917,198.94717654143574,0.0,0.0,0.0,0.014568253182805043,7.855832663672757e-05,0.0001534758499501237,0.0006181446206804868,0.09551070163082605,0.0716391791060541,0.02387152252477195,0.09551069496561392,0.07163917910605437,0.023871522524772044,0.37511139871669424,0.37511139871669424,0.12499421103711239,0.0,4.993399673560816,4.991131297381685,5.000207274572915,4.9934322914119775,4.99116079748751,5.000249249241051,24769.700909347994,21054.245772945793,0.85,1.0678900331663326,0.6635316095424953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754914017227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.022795727617,1533.6653297777812,0.37511139871669424,0.12499421103711239,6.112874298809886,3.496449527397793
4663.0,-30.02995130909155,5.001294546678,35.0014235918787,24.087725195009284,4.999236197323306,-26.527040715282375,-40.0333627249114,1.4963256035141124,-0.010646423980347208,-5.004033704484069,40.002838289754116,42254.7261248664,25750.18124429186,25750.18124429186,68004.90736915826,77275.40281555927,77275.40281555927,25750.18124429186,103025.58405985113,103025.58405985113,103025.58405985113,127795.28038873273,91456.13904546105,56435.462354768184,38911.862989658744,24769.69632888161,0.0,63681.559318540356,21054.24187954937,1533.6650576059105,0.0,0.8868879112141266,2.8164206314070377,0.0014959135982669303,354600.23355507624,1554655.610398823,4.384248692710901,1554655.610398823,4.384248692710901,0.85,0.09551069442743765,4.027634451161993,1.2668709587072953,1.0,0.0,4.027634451161949,1.2847413660376699,1.2850394854622609,3.134976858092307,19301.085818802192,1968.1630137510967,4632.441516551485,4632.441516551485,5.558662997101577,5.001294546678,-2.3267272557797476,7.328021802457748,3.4964512361643427,3.4964512361643427,0.9989860674755265,0.0,0.0,0.00023203417658685126,0.9971141998037739,0.00023270571879581515,198.94716436971174,0.0,0.0,0.0,0.014568253182805043,7.855847819459085e-05,0.0001534756983922604,0.0006181440102608153,0.09551069442743698,0.07163917207088609,0.0238715223565509,0.0955107015033396,0.07163917207088659,0.023871522356551066,0.3751113698905311,0.3751113698905311,0.12499421282564556,0.0,4.993396910978106,4.991124092999769,5.0002178418696985,4.993387280503725,4.991096695903877,5.000261531680167,24769.69632888161,21054.24187954937,0.85,1.067890109741066,0.6635315871193544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754024631031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.022094755579,1533.6650576059105,0.3751113698905311,0.12499421282564556,6.112874298809886,3.4964512361643427
4664.0,-30.029936448285284,5.001293070639859,35.0014232670817,24.087735008820914,4.999238839699849,-26.527027076301028,-40.03334938371552,1.496329467715577,-0.010510672847885871,-5.004031051548634,40.002837723352286,42254.73095311892,25750.177124576927,25750.177124576927,68004.90807769584,77275.4319395282,77275.4319395282,25750.177124576927,103025.60906410511,103025.60906410511,103025.60906410511,127795.30276299827,91456.16322314997,56435.46223674057,38911.88998489933,24769.693698893163,0.0,63681.583683792494,21054.239644059187,1533.6648586479403,0.0,0.8868879267577274,2.816419157814157,0.0014959135982669303,354600.2702235287,1554655.5859757625,4.384248170470251,1554655.5859757625,4.384248170470251,0.85,0.09551068687701236,4.027634451161993,1.2668709433218464,1.0,0.0,4.027634451162723,1.2847413479616976,1.285039467382094,3.1349769022006058,19301.090921309835,1968.1635340620737,4632.441516551485,4632.441516551485,5.558662107783297,5.001293070639859,-2.326723987126355,7.328017057766214,3.4964529406314093,3.4964529406314093,0.998986554466117,0.0,0.0,0.00023203417658685126,0.9971126571679609,0.00023270607881549108,198.9471522089908,0.0,0.0,0.0,0.014568253182805043,7.855859683228658e-05,0.00015347557975456467,0.0006181435324315447,0.0955106868770127,0.0716391646871414,0.02387152218987129,0.0955106408143265,0.07163916468714115,0.023871522189871205,0.37511134048006634,0.37511134048006634,0.12499421503573782,0.0,4.993420596052374,4.9911575439247144,5.000212217520982,4.993520378700737,4.99129639048806,5.0001947636160935,24769.693698893163,21054.239644059187,0.85,1.0678897122811923,0.6635314090637653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516753136486116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.021393863617,1533.6648586479403,0.37511134048006634,0.12499421503573782,6.112874298809886,3.4964529406314093
4665.0,-30.02992160688603,5.001291638203171,35.001422961177575,24.087734100781404,4.999242883310957,-26.527013314671155,-40.03333227066321,1.496334591096094,-0.010582379409754594,-5.004027911137359,40.002837624054465,42254.71994492995,25750.171892402468,25750.171892402468,68004.89183733243,77275.41190974072,77275.41190974072,25750.171892402468,103025.5838021432,103025.5838021432,103025.5838021432,127795.27751988976,91456.13882216167,56435.44685735102,38911.87996090072,24769.69371774655,0.0,63681.57367864727,21054.239660084568,1533.6647951962684,0.0,0.8868879430902188,2.8164204663937595,0.0014959135982669303,354600.31362979824,1554655.581694072,4.384247621724126,1554655.581694072,4.384247621724126,0.85,0.09551068005677407,4.027634451161993,1.266870860350318,1.0,0.0,4.027634451163143,1.2847413239955345,1.2850394434103698,3.134976960681925,19301.085771676644,1968.1630089456282,4632.441516551485,4632.441516551485,5.5586609783196135,5.001291638203171,-2.326720341861425,7.328011980064597,3.4964546529377003,3.4964546529377003,0.9989870436964858,0.0,0.0,0.00023203417658685126,0.9971111165492589,0.00023270643836552634,198.94714006415214,0.0,0.0,0.0,0.014568253182805043,7.85587490117731e-05,0.00015347542757507816,0.0006181429195082021,0.0955106800567755,0.07163915803766457,0.023871522019110927,0.09551068299834106,0.0716391580376635,0.02387152201911057,0.3751113130637793,0.3751113130637793,0.12499421660782904,0.0,4.993424389377481,4.991169774213972,5.000190689690328,4.993445531727616,4.991224664809238,5.000110548611815,24769.69371774655,21054.239660084568,0.85,1.0678896250350483,0.6635313404495554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675224914407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.020693198134,1533.6647951962684,0.3751113130637793,0.12499421660782904,6.112874298809886,3.4964546529377003
4666.0,-30.02990671690666,5.001290220458681,35.00142267247864,24.087738745752745,4.9992450326976705,-26.526999698756693,-40.033322701323755,1.4963380145476834,-0.010519477338391425,-5.00402608811158,40.0028375133839,42254.740588685934,25750.17012933884,25750.17012933884,68004.91071802477,77275.42205352978,77275.42205352978,25750.17012933884,103025.59218286863,103025.59218286863,103025.59218286863,127795.28633277674,91456.14380818912,56435.46234334519,38911.86829427104,24769.694149908115,0.0,63681.56244417915,21054.240027421896,1533.6647886925598,0.0,0.8868879527632374,2.816419852899192,0.0014959135982669303,354600.3388273755,1554655.5769219943,4.384247296725858,1554655.5769219943,4.384247296725858,0.85,0.09551067372375864,4.027634451161993,1.2668708933191377,1.0,0.0,4.0276344511633315,1.2847413079813041,1.2850394273924233,3.134976999759242,19301.086823937818,1968.1631162464062,4632.441516551485,4632.441516551485,5.5586605977290295,5.001290220458681,-2.3267176467412396,7.32800786719992,3.496456375937033,3.496456375937033,0.9989875359820094,0.0,0.0,0.00023203417658685126,0.9971095708902542,0.0002327067990929854,198.9471278795615,0.0,0.0,0.0,0.014568253182805043,7.855883410817569e-05,0.00015347534247867555,0.0006181425767709994,0.09551067372376212,0.07163915198125956,0.02387152174250256,0.095510662830143,0.07163915198125695,0.02387152174250169,0.37511128597774984,0.37511128597774984,0.12499421670095864,0.0,4.99344014067276,4.991198013222743,5.000168963029182,4.993506610773181,4.991314434580488,5.000085522151437,24769.694149908115,21054.240027421896,0.85,1.0678901099142362,0.6635317816789568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675136296092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.019992639223,1533.6647886925598,0.37511128597774984,0.12499421670095864,6.112874298809886,3.496456375937033
4667.0,-30.02989188079345,5.001288688960811,35.00142236405462,24.087723972648405,4.999237114704358,-26.526987138095443,-40.033309534750856,1.4963323720063517,-0.010561346468193733,-5.004030364763822,40.00283636144871,42254.74597177035,25750.1837797444,25750.1837797444,68004.92975151475,77275.394266333,77275.394266333,25750.1837797444,103025.5780460774,103025.5780460774,103025.5780460774,127795.26894454464,91456.10680934305,56435.458514780315,38911.83143840304,24769.690898467252,0.0,63681.52233687029,21054.237263697163,1533.6647068975167,0.0,0.8868879351799842,2.816419903661586,0.0014959135982669303,354600.27971615974,1554655.5272509276,4.384247887495615,1554655.5272509276,4.384247887495615,0.85,0.09551066910418356,4.027634451161993,1.266870849360712,1.0,0.0,4.0276344511612665,1.2847413343759981,1.2850394537932421,3.1349769353519124,19301.079015627616,1968.1623200203553,4632.441516551485,4632.441516551485,5.5586635444269,5.001288688960811,-2.326719447470558,7.328008136431369,3.4964581009811164,3.4964581009811164,0.9989880288517475,0.0,0.0,0.00023203417658685126,0.9971080308254252,0.00023270715851598237,198.94711573905144,0.0,0.0,0.0,0.014568253182805043,7.85589511935119e-05,0.00015347522539333936,0.0006181421051940655,0.0955106691041814,0.0716391474426684,0.02387152166151301,0.09551065756415092,0.07163914744267001,0.02387152166151355,0.3751112601352756,0.3751112601352756,0.12499421558450469,0.0,4.993447542181684,4.991197944357509,5.000198783821929,4.993469018295627,4.991189539646712,5.000309936701228,24769.690898467252,21054.237263697163,0.85,1.0678910813685323,0.6635322841097617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516750473877154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.019293548246,1533.6647068975167,0.3751112601352756,0.12499421558450469,6.112874298809886,3.4964581009811164
4668.0,-30.029877025456273,5.001287269616253,35.00142204686806,24.08772784927862,4.999244346178633,-26.526973045073202,-40.033292351849354,1.4963403657955898,-0.010627795262792006,-5.0040240504556115,40.002835489373595,42254.734818765755,25750.17032134688,25750.17032134688,68004.90514011263,77275.38057139363,77275.38057139363,25750.17032134688,103025.55089274052,103025.55089274052,103025.55089274052,127795.23570527753,91456.09002834477,56435.44427571722,38911.82861403061,24769.684812537016,0.0,63681.513426567624,21054.232090656464,1533.6642206477184,0.0,0.8868879704527647,2.816421513690089,0.0014959135982669303,354600.366991539,1554655.489647335,4.384246702385477,1554655.489647335,4.384246702385477,0.85,0.09551065937747462,4.027634451161993,1.266870766938664,1.0,0.0,4.027634451161235,1.2847412969826306,1.2850394163911976,3.134977026597788,19301.075474132303,1968.1619588883364,4632.441516551485,4632.441516551485,5.55866063917759,5.001287269616253,-2.3267134982770696,7.328000767893323,3.4964597893466904,3.4964597893466904,0.9989885112419116,0.0,0.0,0.00023203417658685126,0.997106488767618,0.0002327075184052165,198.9471035828118,0.0,0.0,0.0,0.014568253182805043,7.855910399477655e-05,0.0001534750725920747,0.0006181414897664278,0.09551065937747544,0.07163913873254049,0.02387152064493494,0.09551068568040208,0.07163913873253988,0.023871520644934738,0.37511123358912724,0.37511123358912724,0.12499421661311162,0.0,4.99343488430668,4.991188241966427,5.000177255573135,4.993396255192806,4.991161434921821,5.000103146702543,24769.684812537016,21054.232090656464,0.85,1.067890844311205,0.6635322018138042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516749588009852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.018593874483,1533.6642206477184,0.37511123358912724,0.12499421661311162,6.112874298809886,3.4964597893466904
4669.0,-30.029862163486122,5.001285710378054,35.00142172531683,24.08772372817623,4.999235320125638,-26.526960571975984,-40.033279185276456,1.496333728615445,-0.010466375761893687,-5.004029581683697,40.00283472787049,42254.74035969565,25750.187108583854,25750.187108583854,68004.92746827951,77275.4005621136,77275.4005621136,25750.187108583854,103025.58767069745,103025.58767069745,103025.58767069745,127795.27217526591,91456.1003482569,56435.44014583872,38911.84466935354,24769.684504568453,0.0,63681.52917392199,21054.231828883185,1533.664341983618,0.0,0.886887945075284,2.8164187474966846,0.0014959135982669303,354600.29053976946,1554655.4568115731,4.384247555029044,1554655.4568115731,4.384247555029044,0.85,0.09551065585864105,4.027634451161993,1.2668707394646481,1.0,0.0,4.027634451160422,1.2847413280300484,1.2850394474458198,3.1349769508370575,19301.07765206712,1968.1621809758808,4632.441516551485,4632.441516551485,5.5586642630197725,5.001285710378054,-2.3267162307446085,7.328001941122663,3.4964615089926836,3.4964615089926836,0.9989890025693382,0.0,0.0,0.00023203417658685126,0.9971049460238453,0.00023270787845565684,198.94709142114576,0.0,0.0,0.0,0.014568253182805043,7.855922108048491e-05,0.00015347495550636635,0.0006181410181879952,0.09551065585863773,0.07163913482151774,0.023871521037119998,0.09551059669643183,0.07163913482152022,0.023871521037120827,0.3751112058955597,0.3751112058955597,0.12499421626247263,0.0,4.993462651590278,4.9912115925139915,5.0002182776487984,4.9935632059218165,4.991294480719546,5.000371850620297,24769.684504568453,21054.231828883185,0.85,1.0678909308623823,0.6635321247436258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748700994797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.01789508038,1533.664341983618,0.3751112058955597,0.12499421626247263,6.112874298809886,3.4964615089926836
4670.0,-30.02984733584382,5.0012843554141035,35.001421411842585,24.087731760833435,4.9992493117327195,-26.526945827830602,-40.03326570438219,1.4963478037195042,-0.010611155912954473,-5.004018927446314,40.00283432002814,42254.74438258249,25750.162595674115,25750.162595674115,68004.90697825661,77275.37644662683,77275.37644662683,25750.162595674115,103025.53904230095,103025.53904230095,103025.53904230095,127795.21843804941,91456.0758947517,56435.44383070725,38911.813404493834,24769.67939574846,0.0,63681.4928002423,21054.22748638619,1533.6638110126373,0.0,0.886888000742114,2.816421893161021,0.0014959135982669303,354600.43780098314,1554655.4392255447,4.3842456847108675,1554655.4392255447,4.3842456847108675,0.85,0.09551064471472029,4.027634451161993,1.2668707350688058,1.0,0.0,4.027634451161501,1.2847412621894938,1.2850393815899872,3.134977111498684,19301.072491350656,1968.1616547292558,4632.441516551485,4632.441516551485,5.558658971445199,5.0012843554141035,-2.3267070991292798,7.327991454543383,3.496463184071854,3.496463184071854,0.9989894811633869,0.0,0.0,0.00023203417658685126,0.9971034068460272,0.00023270823767497368,198.94707928757202,0.0,0.0,0.0,0.014568253182805043,7.855934096150914e-05,0.0001534748356253421,0.0006181405353510519,0.09551064471472547,0.07163912485931809,0.023871519855407374,0.09551067630047098,0.0716391248593142,0.02387151985540608,0.3751111792828002,0.3751111792828002,0.12499421858880441,0.0,4.993447625154943,4.991208383271271,5.0001677854908735,4.993407771533384,4.991215798347696,4.999986071688397,24769.67939574846,21054.22748638619,0.85,1.0678912190638512,0.66353256691278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674781358379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.017196914334,1533.6638110126373,0.3751111792828002,0.12499421858880441,6.112874298809886,3.496463184071854
