time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4671.0,-30.029832510097346,5.001282900484243,35.001421129967056,24.087727011088305,4.9992446473417385,-26.526932951179013,-40.03324869610367,1.4963450884234308,-0.010552077562465456,-5.004022471240525,40.0028346134611,42254.733848410804,25750.174591583233,25750.174591583233,68004.90843999403,77275.37597835313,77275.37597835313,25750.174591583233,103025.55056993636,103025.55056993636,103025.55056993636,127795.2352223761,91456.06753601096,56435.42540606863,38911.82458882481,24769.684652439744,0.0,63681.50924126456,21054.23195457378,1533.6642038573054,0.0,0.8868879816552777,2.8164207033803974,0.0014959135982669303,354600.3888192048,1554655.4518782787,4.384246325998614,1554655.4518782787,4.384246325998614,0.85,0.09551064170440542,4.027634451161993,1.2668706444045528,1.0,0.0,4.0276344511619655,1.2847412748911118,1.2850393942945526,3.134977080504676,19301.070727305356,1968.1614748466966,4632.441516551485,4632.441516551485,5.558661560988764,5.001282900484243,-2.3267083334748455,7.327991233959089,3.4964649181750254,3.4964649181750254,0.9989899766214358,0.0,0.0,0.00023203417658685126,0.9971018678675769,0.00023270859684887006,198.94706715555108,0.0,0.0,0.0,0.014568253182805043,7.855949221060858e-05,0.00015347468437624268,0.0006181399261749683,0.0955106417044056,0.07163912144753848,0.02387152025686712,0.0955106583619007,0.07163912144753834,0.023871520256867076,0.3751111519389602,0.3751111519389602,0.12499421753219735,0.0,4.993453526230553,4.991215163015511,5.000171049122798,4.993470393678081,4.991235545792449,5.0001773665565565,24769.684652439744,21054.23195457378,0.85,1.0678909663140959,0.6635322301851232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746928222617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.016498555984,1533.6642038573054,0.3751111519389602,0.12499421753219735,6.112874298809886,3.4964649181750254
4672.0,-30.02981769215796,5.001281481726759,35.00142083408659,24.087731656059646,4.999246781171946,-26.52691940161613,-40.033235389832384,1.496348490630146,-0.010491454767873165,-5.00401967931354,40.00283364178342,42254.73855741392,25750.170250898173,25750.170250898173,68004.90880831209,77275.3862002965,77275.3862002965,25750.170250898173,103025.55645119467,103025.55645119467,103025.55645119467,127795.23586257438,91456.07262322062,56435.42498033815,38911.83071431385,24769.679411379708,0.0,63681.51012569356,21054.22749967275,1533.66384942552,0.0,0.8868879993726144,2.8164202329358563,0.0014959135982669303,354600.42740878963,1554655.4099798575,4.3842457307239036,1554655.4099798575,4.3842457307239036,0.85,0.09551063331005266,4.027634451161993,1.266870636162348,1.0,0.0,4.0276344511626005,1.2847412589762617,1.2850393783760095,3.1349771193394917,19301.071800920217,1968.1615843249447,4632.441516551485,4632.441516551485,5.558660623969906,5.001281481726759,-2.3267049505139212,7.32798643224068,3.4964666198635412,3.4964666198635412,0.9989904628181546,0.0,0.0,0.00023203417658685126,0.997100329702103,0.0002327089558341381,198.94705502992025,0.0,0.0,0.0,0.014568253182805043,7.855961053914625e-05,0.000153474566047705,0.0006181394495908734,0.09551063331005072,0.07163911392363628,0.023871519386414432,0.09551062224353186,0.07163911392363774,0.02387151938641492,0.3751111246141149,0.3751111246141149,0.12499421699676237,0.0,4.9934674045449015,4.991237517837533,5.000159487748078,4.993528224545685,4.991332244169996,5.000118549974502,24769.679411379708,21054.22749967275,0.85,1.0678909572666395,0.6635322949159369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746042974749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.01580065391,1533.66384942552,0.3751111246141149,0.12499421699676237,6.112874298809886,3.4964666198635412
4673.0,-30.0298029062017,5.001280037817817,35.00142053843773,24.08772107390689,4.999245565020303,-26.526906215882597,-40.033222118485696,1.4963488747012024,-0.01060835917650138,-5.004019759257821,40.002833056769596,42254.74335787135,25750.173269073035,25750.173269073035,68004.91662694438,77275.34826761049,77275.34826761049,25750.173269073035,103025.52153668352,103025.52153668352,103025.52153668352,127795.19938805664,91456.02821239734,56435.423302658106,38911.7832330436,24769.677851373126,0.0,63681.461084416725,21054.226173667157,1533.6637673967666,0.0,0.8868880010832977,2.8164217593170395,0.0014959135982669303,354600.4263038126,1554655.3847542556,4.384245673247631,1554655.3847542556,4.384245673247631,0.85,0.0955106271998058,4.027634451161993,1.266870582862757,1.0,0.0,4.027634451161256,1.2847412571796535,1.2850393765789843,3.1349771237235076,19301.06242837158,1968.1606285909645,4632.441516551485,4632.441516551485,5.558661275499956,5.001280037817817,-2.3267036691058096,7.327983706923627,3.496468330039174,3.496468330039174,0.998990951439764,0.0,0.0,0.00023203417658685126,0.9970987948591554,0.00023270931404508125,198.94704293046289,0.0,0.0,0.0,0.014568253182805043,7.855972855727484e-05,0.0001534744480295764,0.0006181389742569927,0.09551062719980769,0.07163910822780602,0.023871518972001664,0.09551066908205984,0.0716391082278046,0.023871518972001193,0.3751110982538732,0.3751110982538732,0.12499421598105707,0.0,4.993456234127564,4.991221640415915,5.00016244331573,4.9934114000813,4.9911579787776645,5.000174113605851,24769.677851373126,21054.226173667157,0.85,1.0678919024297582,0.663532881286409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745158193154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.015103089627,1533.6637673967666,0.3751110982538732,0.12499421598105707,6.112874298809886,3.496468330039174
4674.0,-30.029788148810464,5.001278559443867,35.00142022723959,24.08772645229476,4.999242959856348,-26.526893194749483,-40.03321265392003,1.496348005795395,-0.01043129814115673,-5.004020322687462,40.00283201256509,42254.76382604277,25750.17740487397,25750.17740487397,68004.94123091674,77275.38072558018,77275.38072558018,25750.17740487397,103025.55813045416,103025.55813045416,103025.55813045416,127795.23176040797,91456.0536415212,56435.43674198379,38911.79655504157,24769.673629953813,0.0,63681.470184995385,21054.222585460742,1533.6635510984831,0.0,0.8868880019967456,2.8164193675831615,0.0014959135982669303,354600.41851617466,1554655.3397285044,4.384245642557217,1554655.3397285044,4.384245642557217,0.8500000000000001,0.09551062042931445,4.027634451161993,1.2668705971492455,1.0,0.0,4.0276344511622035,1.284741261244223,1.285039380644497,3.134977113805298,19301.067794984552,1968.16117583319,4632.441516551485,4632.441516551485,5.5586621682907085,5.001278559443867,-2.3267027610767466,7.327981320520614,3.496470030262854,3.496470030262854,0.9989914372179582,0.0,0.0,0.00023203417658685126,0.9970972629839208,0.00023270967156450116,198.947030854382,0.0,0.0,0.0,0.014568253182805043,7.855981272293484e-05,0.00015347436386391642,0.000618138635268481,0.09551062042931383,0.07163910189356293,0.02387151853575089,0.09551057460159124,0.0716391018935634,0.02387151853575105,0.37511107036079483,0.37511107036079483,0.12499421545412243,0.0,4.9934830065046185,4.991251581756842,5.000179704703555,4.9935890245462815,4.991370276168652,5.000247679133224,24769.673629953813,21054.222585460742,0.85,1.0678921361796707,0.6635331078772555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516744275321383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.014405378544,1533.6635510984831,0.37511107036079483,0.12499421545412243,6.112874298809886,3.496470030262854
4675.0,-30.029773404865917,5.001277076032996,35.001419902573744,24.087715800292813,4.999242311212383,-26.52687999005128,-40.033195610716916,1.4963488963977736,-0.010565694318927399,-5.00401953802434,40.00283099789303,42254.75276150448,25750.17800930462,25750.17800930462,68004.93077080911,77275.34013360216,77275.34013360216,25750.17800930462,103025.51814290679,103025.51814290679,103025.51814290679,127795.18724599143,91456.0068182545,56435.419446157044,38911.763746774945,24769.669103084634,0.0,63681.43284985958,21054.218737621937,1533.663278660782,0.0,0.8868880096601238,2.8164212246767413,0.0014959135982669303,354600.42936166737,1554655.295976185,4.384245385079741,1554655.295976185,4.384245385079741,0.85,0.09551061349952238,4.027634451161993,1.266870494396426,1.0,0.0,4.027634451160464,1.2847412570781611,1.2850393764774684,3.1349771239711655,19301.057913309043,1968.1601681827174,4632.441516551485,4632.441516551485,5.55866229876848,5.001277076032996,-2.3267008799643834,7.32797795599738,3.4964717176830757,3.4964717176830757,0.9989919193380217,0.0,0.0,0.00023203417658685126,0.9970957325070349,0.00023271002875866202,198.94701878930607,0.0,0.0,0.0,0.014568253182805043,7.855996428344888e-05,0.00015347421230340236,0.0006181380248381331,0.09551061349952228,0.07163909533286208,0.023871518166660197,0.09551062143837144,0.07163909533286215,0.02387151816666022,0.37511104401053375,0.37511104401053375,0.12499421618806111,0.0,4.99347687573254,4.99123804041659,5.000195813605501,4.993453843705424,4.991185366583579,5.000261740944779,24769.669103084634,21054.218737621937,0.85,1.0678925980064387,0.6635333231450312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743394155343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.013707588076,1533.663278660782,0.37511104401053375,0.12499421618806111,6.112874298809886,3.4964717176830757
4676.0,-30.029758676744063,5.001275626985625,35.00141958149679,24.08772037541496,4.999244994472104,-26.526866466398342,-40.03318230444563,1.4963527841263538,-0.010518787364901527,-5.0040168878133215,40.00283045309655,42254.757122630195,25750.173885684573,25750.173885684573,68004.93100831477,77275.34778444769,77275.34778444769,25750.173885684573,103025.52167013226,103025.52167013226,103025.52167013226,127795.1882651561,91456.00959308207,56435.41893126446,38911.76740201956,24769.66659502384,0.0,63681.4339970434,21054.216605770263,1533.6630843397372,0.0,0.8868880251116618,2.816420917866216,0.0014959135982669303,354600.4659924789,1554655.2724847402,4.384244865932338,1554655.2724847402,4.384244865932338,0.85,0.09551060620453715,4.027634451161993,1.2668705196725205,1.0,0.0,4.027634451162814,1.2847412388921366,1.285039358287224,3.1349771683480165,19301.058498914186,1968.1602278978232,4632.441516551485,4632.441516551485,5.558661408607203,5.001275626985625,-2.326697627333705,7.32797325431933,3.4964734011198693,3.4964734011198693,0.9989924003199626,0.0,0.0,0.00023203417658685126,0.997094203675133,0.00023271038556999893,198.9470067371794,0.0,0.0,0.0,0.014568253182805043,7.85600826126444e-05,0.00015347409397420685,0.0006181375482513888,0.09551060620453607,0.07163908829606508,0.02387151790847099,0.09551060059623931,0.07163908829606588,0.023871517908471262,0.3751110162765381,0.3751110162765381,0.1249942178722886,0.0,4.993480113231101,4.9912426421038845,5.000194956390999,4.993498100448448,4.991266086496637,5.000196565838905,24769.66659502384,21054.216605770263,0.85,1.0678925824985679,0.6635333796753383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674251379231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.013010020137,1533.6630843397372,0.3751110162765381,0.1249942178722886,6.112874298809886,3.4964734011198693
4677.0,-30.029743892397097,5.001274217851327,35.001419278491156,24.087724775914126,4.999248747724729,-26.526852785152375,-40.03316519139332,1.4963576404800032,-0.010496148814411299,-5.004013927227817,40.00283033730939,42254.745932268524,25750.169096115736,25750.169096115736,68004.91502838426,77275.35041168408,77275.35041168408,25750.169096115736,103025.51950779982,103025.51950779982,103025.51950779982,127795.18606160281,91456.0077546649,56435.40327524946,38911.78275490604,24769.666553802992,0.0,63681.44930870903,21054.216570732544,1533.6630238911198,0.0,0.8868880405891713,2.8164209660901496,0.0014959135982669303,354600.5069132436,1554655.2674920375,4.384244345912339,1554655.2674920375,4.384244345912339,0.85,0.09551059936558819,4.027634451161993,1.266870441646315,1.0,0.0,4.0276344511624345,1.2847412161750766,1.2850393355648926,3.1349772237813314,19301.058110930964,1968.160188334545,4632.441516551485,4632.441516551485,5.558660374688306,5.001274217851327,-2.326694128734847,7.327968346586173,3.496475092450634,3.496475092450634,0.998992883557324,0.0,0.0,0.00023203417658685126,0.9970926690094171,0.00023271074374397972,198.9469946390449,0.0,0.0,0.0,0.014568253182805043,7.856023479479089e-05,0.00015347394179206035,0.0006181369353173326,0.09551059936559086,0.07163908163759806,0.023871517727992803,0.09551060013390707,0.07163908163759605,0.02387151772799213,0.3751109885272042,0.3751109885272042,0.12499421929820863,0.0,4.993486520821591,4.991256567338894,5.00017880187761,4.993517778413377,4.991317895902057,5.000119812192793,24769.666553802992,21054.216570732544,0.85,1.0678920747974239,0.6635330444103098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741634374157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.012312626683,1533.6630238911198,0.3751109885272042,0.12499421929820863,6.112874298809886,3.496475092450634
4678.0,-30.029729130725055,5.001272829153661,35.001418992790406,24.087718838732712,4.999251279933605,-26.526839246429024,-40.03315185019744,1.4963613956375401,-0.010616700980790483,-5.004011840046025,40.002830235339545,42254.75042006018,25750.166643719895,25750.166643719895,68004.91706378007,77275.31618711521,77275.31618711521,25750.166643719895,103025.4828308351,103025.4828308351,103025.4828308351,127795.14982227894,91455.96857926682,56435.40281221169,38911.739741172365,24769.666991443835,0.0,63681.406732616204,21054.21694272726,1533.6630070762747,0.0,0.8868880515742714,2.8164227933783703,0.0014959135982669303,354600.5357619558,1554655.263095133,4.384243976830247,1554655.263095133,4.384243976830247,0.85,0.09551059291836622,4.027634451161993,1.2668703806539998,1.0,0.0,4.027634451161227,1.2847411986091943,1.2850393179949342,3.134977266644938,19301.04984327689,1968.1593452684547,4632.441516551485,4632.441516551485,5.5586598452923415,5.001272829153661,-2.32669125464216,7.327964083795821,3.4964767934067638,3.4964767934067638,0.9989933695447897,0.0,0.0,0.00023203417658685126,0.9970911366999646,0.00023271110136913474,198.94698255946682,0.0,0.0,0.0,0.014568253182805043,7.856035343493988e-05,0.00015347382315191138,0.0006181364574781813,0.09551059291836989,0.07163907546213208,0.023871517456237806,0.09551066223683323,0.07163907546212933,0.02387151745623689,0.3751109613342961,0.3751109613342961,0.1249942195888751,0.0,4.993467451059814,4.9912377706234565,5.000158912162135,4.993395139065228,4.9911665511856995,5.0000833212495195,24769.666991443835,21054.21694272726,0.85,1.0678928207305047,0.663533558507561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674075159891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.011616850543,1533.6630070762747,0.3751109613342961,0.1249942195888751,6.112874298809886,3.4964767934067638
4679.0,-30.02971442676866,5.0012713240989894,35.00141868776441,24.08771461285653,4.999243206654935,-26.526826820241663,-40.03313871854914,1.4963556001279346,-0.010478535472998374,-5.004016241738706,40.00282910104681,42254.755349779116,25750.18060656055,25750.18060656055,68004.93595633967,77275.3317194552,77275.3317194552,25750.18060656055,103025.51232601574,103025.51232601574,103025.51232601574,127795.17622368172,91455.97489057726,56435.39852090117,38911.751521862316,24769.66389766597,0.0,63681.41541952829,21054.214313016073,1533.6629419823928,0.0,0.8868880332911853,2.816420464519765,0.0014959135982669303,354600.47492242407,1554655.2141848097,4.3842445911132,1554655.2141848097,4.3842445911132,0.8499999999999999,0.09551058789519996,4.027634451161993,1.266870386148803,1.0,0.0,4.027634451163195,1.2847412257194395,1.28503934511147,3.134977200491536,19301.051175228422,1968.1594810897118,4632.441516551485,4632.441516551485,5.5586628594352305,5.0012713240989894,-2.3266931603460077,7.327964484444998,3.4964784981793864,3.4964784981793864,0.9989938566226818,0.0,0.0,0.00023203417658685126,0.9970896103841205,0.0002327114575965364,198.9469705271193,0.0,0.0,0.0,0.014568253182805043,7.856047021179197e-05,0.0001534737063750593,0.0006181359871437088,0.09551058789519619,0.071639070445829,0.02387151744936719,0.09551057723773757,0.07163907044583183,0.023871517449368135,0.37511093261068046,0.37511093261068046,0.1249942187339668,0.0,4.993483175634708,4.991247999592986,5.000191129370819,4.993537706265727,4.991280548537361,5.000311630205317,24769.66389766597,21054.214313016073,0.85,1.0678929717301093,0.6635335454057989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739870177688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.010921112958,1533.6629419823928,0.37511093261068046,0.1249942187339668,6.112874298809886,3.4964784981793864
4680.0,-30.029699715599442,5.001269855900588,35.00141835619984,24.08771412391218,4.999244675198585,-26.526813433286897,-40.03312537735326,1.4963583928860358,-0.01049145988690725,-5.004013518313168,40.00282771800214,42254.75972527909,25750.176183808086,25750.176183808086,68004.93590908717,77275.32377924108,77275.32377924108,25750.176183808086,103025.49996304917,103025.49996304917,103025.49996304917,127795.1562389987,91455.96158958256,56435.397535620345,38911.73783773579,24769.656275949525,0.0,63681.39411368531,21054.207834557095,1533.6624508749471,0.0,0.8868880521489311,2.816420952230287,0.0014959135982669303,354600.51256519975,1554655.154548389,4.384243957522586,1554655.154548389,4.384243957522586,0.85,0.09551057908547649,4.027634451161993,1.2668703410914173,1.0,0.0,4.027634451161199,1.2847412126554705,1.2850393320444697,3.1349772323697422,19301.048368159998,1968.1591948483936,4632.441516551485,4632.441516551485,5.558661904700574,5.001269855900588,-2.326689875455154,7.327959731355742,3.496480165536483,3.496480165536483,0.9989943330104237,0.0,0.0,0.00023203417658685126,0.997088083322074,0.0002327118139991859,198.94695848887102,0.0,0.0,0.0,0.014568253182805043,7.856058885226974e-05,0.00015347358773458152,0.0006181355093032332,0.09551057908547494,0.07163906229472618,0.02387151679074876,0.0955105652235517,0.07163906229472734,0.023871516790749146,0.37511090441085915,0.37511090441085915,0.12499422011049226,0.0,4.99348991691204,4.991253610306501,5.00020126305111,4.993522058426265,4.9912812299751295,5.000246975272489,24769.656275949525,21054.207834557095,0.85,1.0678933282723584,0.663533836113026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673899220278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.010224711195,1533.6624508749471,0.37511090441085915,0.12499422011049226,6.112874298809886,3.496480165536483
4681.0,-30.029684955613625,5.001268374144735,35.00141802625291,24.087713949289196,4.999244096313573,-26.52680020719373,-40.03311210600657,1.496359347893725,-0.010451753578195166,-5.004013146279764,40.002827101991535,42254.76439608234,25750.177810702422,25750.177810702422,68004.94220678476,77275.32544046688,77275.32544046688,25750.177810702422,103025.50325116931,103025.50325116931,103025.50325116931,127795.15760042568,91455.95704119283,56435.39599680831,38911.73449376058,24769.65434925636,0.0,63681.388843016946,21054.206196867908,1533.6623417667372,0.0,0.8868880562706956,2.81642047405976,0.0014959135982669303,354600.5177073895,1554655.1279862197,4.384243819037781,1554655.1279862197,4.384243819037781,0.8500000000000001,0.09551057290010466,4.027634451161993,1.266870325705968,1.0,0.0,4.027634451161134,1.284741208188134,1.2850393275760965,3.1349772432707685,19301.047408258768,1968.1590969657088,4632.441516551485,4632.441516551485,5.558662255896445,5.001268374144735,-2.326688307683311,7.327956681828047,3.4964818415034644,3.4964818415034644,0.9989948118581327,0.0,0.0,0.00023203417658685126,0.9970865511952665,0.00023271217158500252,198.94694641067719,0.0,0.0,0.0,0.014568253182805043,7.856070687175654e-05,0.00015347346971509473,0.0006181350339638823,0.09551057290010898,0.07163905605213085,0.02387151684797812,0.09551054265686013,0.07163905605212761,0.02387151684797704,0.37511087635671847,0.37511087635671847,0.12499422195390882,0.0,4.9935040707482585,4.9912678665396015,5.000215108979262,4.993561392701565,4.991325598657113,5.000271199971223,24769.65434925636,21054.206196867908,0.85,1.0678935155517093,0.6635339643776603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516738113797303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.00952894406,1533.6623417667372,0.37511087635671847,0.12499422195390882,6.112874298809886,3.4964818415034644
4682.0,-30.029670285216756,5.001266928041635,35.001417700879145,24.087718524411343,4.999246866446242,-26.526786726805806,-40.03309883465988,1.4963633080353316,-0.010408010918979471,-5.004010453805972,40.00282657530143,42254.768549785666,25750.173532372097,25750.173532372097,68004.94208215777,77275.3326878954,77275.3326878954,25750.173532372097,103025.50622026749,103025.50622026749,103025.50622026749,127795.15813653199,91455.95947114093,56435.39533303132,38911.73793123289,24769.651916264495,0.0,63681.38984749738,21054.20412882482,1533.6621506327397,0.0,0.8868880718716585,2.8164202137511936,0.0014959135982669303,354600.5549223582,1554655.1052755185,4.384243294869967,1554655.1052755185,4.384243294869967,0.8499999999999999,0.09551056581857259,4.027634451161993,1.2668702619662513,1.0,0.0,4.0276344511622355,1.2847411896633771,1.2850393090470411,3.134977288474185,19301.047921079855,1968.1591492589066,4632.441516551485,4632.441516551485,5.558661332338033,5.001266928041635,-2.326685037460171,7.327951965501805,3.496483510933616,3.496483510933616,0.998995288838176,0.0,0.0,0.00023203417658685126,0.9970850283705495,0.00023271252700087655,198.94693440579607,0.0,0.0,0.0,0.014568253182805043,7.85608248914081e-05,0.00015347335169544317,0.0006181345586238678,0.09551056581857156,0.07163904908139325,0.02387151673717832,0.09551052360627948,0.07163904908139401,0.023871516737178574,0.3751108489473576,0.3751108489473576,0.12499422440280372,0.0,4.993522721667489,4.991294019150189,5.000211245633125,4.993602442886981,4.991403747603272,5.000200910901924,24769.651916264495,21054.20412882482,0.85,1.0678934967502174,0.6635340191377157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737232477086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.008834645254,1533.6621506327397,0.3751108489473576,0.12499422440280372,6.112874298809886,3.496483510933616
4683.0,-30.029655558899822,5.001265516178879,35.00141739322162,24.087717721145623,4.999250218495753,-26.526773137909398,-40.03308172160757,1.4963677975053358,-0.010464341200076888,-5.004007780660644,40.00282644057776,42254.757180570195,25750.169423530628,25750.169423530628,68004.92660410082,77275.3159106039,77275.3159106039,25750.169423530628,103025.48533413452,103025.48533413452,103025.48533413452,127795.13720106313,91455.93808926144,56435.37935922775,38911.731922259656,24769.651866928612,0.0,63681.38378918827,21054.20408688932,1533.6620940750347,0.0,0.8868880859556897,2.8164212657922514,0.0014959135982669303,354600.59187017474,1554655.0994662815,4.384242821668687,1554655.0994662815,4.384242821668687,0.85,0.09551055949529977,4.027634451161993,1.266870189434849,1.0,0.0,4.02763445116164,1.2847411686625272,1.285039288041318,3.134977339719673,19301.04340860541,1968.1586891145712,4632.441516551485,4632.441516551485,5.558660445366994,5.001265516178879,-2.326681763868984,7.327947280047863,3.496485188649422,3.496485188649422,0.9989957681855491,0.0,0.0,0.00023203417658685126,0.9970834997437088,0.0002327128837720146,198.94692235515663,0.0,0.0,0.0,0.014568253182805043,7.856097707488464e-05,0.00015347319951196663,0.0006181339456844548,0.09551055949530193,0.07163904282212137,0.02387151667318057,0.09551055727766505,0.07163904282211975,0.023871516673180028,0.37511082278503827,0.37511082278503827,0.1249942262709493,0.0,4.993525849058187,4.991303719315283,5.000194646629382,4.993543439460552,4.9913476012189335,5.000133332532187,24769.651866928612,21054.20408688932,0.85,1.067893355289283,0.6635339037300276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516736356506341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.008139043684,1533.6620940750347,0.37511082278503827,0.1249942262709493,6.112874298809886,3.496485188649422
4684.0,-30.029640852398597,5.001264129510688,35.001417102756925,24.087722261343174,4.9992530260546815,-26.526759621302755,-40.03306838041169,1.4963717949588478,-0.010419002456842463,-5.004005492348618,40.00282632604046,42254.76145843738,25750.166400182905,25750.166400182905,68004.92785862029,77275.322979865,77275.322979865,25750.166400182905,103025.4893800479,103025.4893800479,103025.4893800479,127795.14142111801,91455.94034150515,56435.378820077516,38911.735023808484,24769.652041070105,0.0,63681.38706487859,21054.20423490959,1533.662061538903,0.0,0.8868880980092809,2.8164209373352724,0.0014959135982669303,354600.62349888525,1554655.0945274704,4.384242416687002,1554655.0945274704,4.384242416687002,0.85,0.09551055318210894,4.027634451161993,1.2668702130625027,1.0,0.0,4.027634451161391,1.284741149963234,1.2850392693376855,3.1349773853489893,19301.043883923398,1968.1587375835172,4632.441516551485,4632.441516551485,5.558659792720281,5.001264129510688,-2.326678757399226,7.327942886909915,3.4964868742842268,3.4964868742842268,0.9989962497954934,0.0,0.0,0.00023203417658685126,0.9970819731763163,0.00023271324006358314,198.946910320734,0.0,0.0,0.0,0.014568253182805043,7.856109571606963e-05,0.00015347308087078164,0.0006181334678411308,0.09551055318211105,0.071639036748818,0.023871516433293046,0.09551054541087076,0.07163903674881641,0.023871516433292515,0.3751107966396723,0.3751107966396723,0.12499422689928998,0.0,4.993537107348629,4.991326204058851,5.000172212253062,4.993586489891754,4.991420492787029,5.000086825066717,24769.652041070105,21054.20423490959,0.85,1.0678933200581338,0.663533936774779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673547719671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.007445051393,1533.662061538903,0.3751107966396723,0.12499422689928998,6.112874298809886,3.4964868742842268
4685.0,-30.029626122407727,5.001262617400252,35.001416792901104,24.08770762793722,4.999244321673974,-26.52674723479656,-40.03305524876339,1.4963654340628145,-0.010442506968615817,-5.004010345318978,40.00282518030102,42254.766517638775,25750.18145325228,25750.18145325228,68004.94797089105,77275.29888937209,77275.29888937209,25750.18145325228,103025.48034262437,103025.48034262437,103025.48034262437,127795.12938704905,91455.90676394803,56435.374392214595,38911.702635259375,24769.649044424674,0.0,63681.35167968405,21054.20168776097,1533.66200784705,0.0,0.8868880774722931,2.8164206795723605,0.0014959135982669303,354600.55642184895,1554655.0451235748,4.384243106697459,1554655.0451235748,4.384243106697459,0.85,0.09551054905751392,4.027634451161993,1.266870180643164,1.0,0.0,4.027634451162331,1.2847411797182424,1.2850392990995987,3.1349773127419303,19301.03679764884,1968.1580149846118,4632.441516551485,4632.441516551485,5.558663042209633,5.001262617400252,-2.326681009535339,7.327943626935591,3.4964885651662874,3.4964885651662874,0.9989967329046535,0.0,0.0,0.00023203417658685126,0.997080444173164,0.00023271359692473683,198.9468982670911,0.0,0.0,0.0,0.014568253182805043,7.856121249394205e-05,0.00015347296409290922,0.0006181329975025487,0.09551054905750839,0.07163903254945016,0.023871516508058233,0.09551053111422272,0.0716390325494543,0.023871516508059618,0.3751107712899335,0.3751107712899335,0.1249942261707081,0.0,4.9935450986416186,4.991325613917127,5.000205957230207,4.993567838350373,4.991314028596491,5.0003317112224295,24769.649044424674,21054.20168776097,0.85,1.0678942292706757,0.6635343849197709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516734599070382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.006751153005,1533.66200784705,0.3751107712899335,0.1249942261707081,6.112874298809886,3.4964885651662874
4686.0,-30.02961137277956,5.001261234477793,35.00141647523575,24.08771653370934,4.999252688029425,-26.52673312341526,-40.03303806586189,1.4963744386651547,-0.01045071597485503,-5.0040032562254515,40.00282433312081,42254.75492551371,25750.16595069514,25750.16595069514,68004.92087620885,77275.30116880784,77275.30116880784,25750.16595069514,103025.46711950298,103025.46711950298,103025.46711950298,127795.10984234292,91455.9064595863,56435.36021629241,38911.718048104325,24769.642722839937,0.0,63681.36077094426,21054.196314413944,1533.6614917433049,0.0,0.8868881165957311,2.816421614981472,0.0014959135982669303,354600.65440625045,1554655.008593451,4.384241792211559,1554655.008593451,4.384241792211559,0.8499999999999999,0.095510539134756,4.027634451161993,1.2668700822861867,1.0,0.0,4.0276344511612026,1.2847411375965014,1.2850392569680835,3.1349774155258285,19301.036733415734,1968.1580084346576,4632.441516551485,4632.441516551485,5.558659695689856,5.001261234477793,-2.3266745211700686,7.327935755647862,3.49649021589549,3.49649021589549,0.9989972045415686,0.0,0.0,0.00023203417658685126,0.9970789131341622,0.0002327139542621436,198.94688619738028,0.0,0.0,0.0,0.014568253182805043,7.856136529927314e-05,0.00015347281128757812,0.0006181323820585328,0.09551053913475865,0.0716390236348017,0.023871515499956957,0.09551053490815889,0.07163902363479971,0.023871515499956298,0.37511074519180987,0.37511074519180987,0.12499422774984605,0.0,4.993543891928198,4.991332561912429,5.000180276541528,4.993552540250619,4.991373829180873,5.000091030856822,24769.642722839937,21054.196314413944,0.85,1.0678936513435386,0.6635341081592149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733719541595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.00605821541,1533.6614917433049,0.37511074519180987,0.12499422774984605,6.112874298809886,3.49649021589549
4687.0,-30.02959665782346,5.001259853375718,35.00141618989067,24.087710736226313,4.99925465832791,-26.526719682952045,-40.0330247945152,1.4963776834564686,-0.010556437686545905,-5.004002049911991,40.002824639189434,42254.759283841595,25750.165732249065,25750.165732249065,68004.92501609065,77275.2695836114,77275.2695836114,25750.165732249065,103025.43531586046,103025.43531586046,103025.43531586046,127795.08134841667,91455.86971489596,56435.35941512592,38911.6781108556,24769.64603255621,0.0,63681.32414341181,21054.19912767278,1533.6616603281961,0.0,0.8868881216236738,2.8164231446177705,0.0014959135982669303,354600.67107973876,1554655.0217910258,4.384241623280605,1554655.0217910258,4.384241623280605,0.85,0.09551053391430386,4.027634451161993,1.2668700295360762,1.0,0.0,4.027634451162293,1.284741122418013,1.285039241786073,3.1349774525638106,19301.028978743067,1968.157217678113,4632.441516551485,4632.441516551485,5.558659648534147,5.001259853375718,-2.326672304119597,7.327932157495315,3.4964919030762154,3.4964919030762154,0.9989976865932044,0.0,0.0,0.00023203417658685126,0.9970773856967023,0.00023271431076006066,198.94687415604332,0.0,0.0,0.0,0.014568253182805043,7.85614833198386e-05,0.00015347269326701266,0.0006181319067148374,0.09551053391430687,0.07163901848915795,0.023871515425148926,0.09551059782150173,0.07163901848915569,0.023871515425148173,0.3751107189518986,0.3751107189518986,0.12499422759249944,0.0,4.993523777456858,4.991311994256705,5.000161521684674,4.993445612225457,4.991232016669585,5.000088795587715,24769.64603255621,21054.19912767278,0.85,1.0678943305723667,0.6635345582432127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732838840365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.005366162213,1533.6616603281961,0.3751107189518986,0.12499422759249944,6.112874298809886,3.4964919030762154
4688.0,-30.029581995869624,5.001258366368581,35.00141588537569,24.08770640557634,4.999247243850094,-26.526707228680067,-40.03301539979873,1.4963724766605726,-0.010434985179870182,-5.0040059749334835,40.002823510131876,42254.77970986477,25750.17844085639,25750.17844085639,68004.95815072116,77275.28202836824,77275.28202836824,25750.17844085639,103025.46046922464,103025.46046922464,103025.46046922464,127795.10322703485,91455.87322235505,56435.37090385156,38911.66924278165,24769.642757810212,0.0,63681.31200059186,21054.19634413868,1533.6615735086527,0.0,0.8868881057461454,2.816421090955658,0.0014959135982669303,354600.6168286682,1554654.973106447,4.384242156740542,1554654.973106447,4.384242156740542,0.85,0.09551052871688817,4.027634451161993,1.2668700669007378,1.0,0.0,4.027634451161905,1.2847411467743688,1.2850392661480805,3.134977393130339,19301.029718964222,1968.1572931596645,4632.441516551485,4632.441516551485,5.558662391927082,5.001258366368581,-2.32667387541127,7.327932241779851,3.4964935885012194,3.4964935885012194,0.9989981681432055,0.0,0.0,0.00023203417658685126,0.9970758637634959,0.00023271466597439292,198.94686215807994,0.0,0.0,0.0,0.014568253182805043,7.856156686607515e-05,0.0001534726097207761,0.0006181315702211369,0.0955105287168853,0.07163901341717782,0.023871515299707474,0.09551052106100659,0.07163901341717997,0.023871515299708195,0.3751106909339065,0.3751106909339065,0.12499422644901187,0.0,4.993534712224061,4.991316948509848,5.000190404377747,4.993570989753607,4.991329304657711,5.000298473343719,24769.642757810212,21054.19634413868,0.85,1.0678950545191204,0.66353500552049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731960209517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.004673906074,1533.6615735086527,0.3751106909339065,0.12499422644901187,6.112874298809886,3.4964935885012194
4689.0,-30.029567311214844,5.001256980946924,35.00141557142404,24.08771035205575,4.9992537394594665,-26.526693362863575,-40.03299825182182,1.4963797911082295,-0.010482338073188657,-5.004000174688311,40.002822626239315,42254.76800382156,25750.16625059883,25750.16625059883,68004.9342544204,77275.2717977327,77275.2717977327,25750.16625059883,103025.43804833153,103025.43804833153,103025.43804833153,127795.07489540502,91455.85967683895,56435.35588292793,38911.67088212336,24769.636847073492,0.0,63681.30772919685,21054.19132001247,1533.6611096503957,0.0,0.886888138446972,2.8164223901196164,0.0014959135982669303,354600.69699880766,1554654.934993302,4.384241058044309,1554654.934993302,4.384241058044309,0.85,0.09551051897860599,4.027634451161993,1.2668699954682965,1.0,0.0,4.0276344511626805,1.2847411125588373,1.2850392319246093,3.1349774766218044,19301.026860291517,1968.1570016561739,4632.441516551485,4632.441516551485,5.558659760429734,5.001256980946924,-2.326668331234174,7.327925312181098,3.4964952396763587,3.4964952396763587,0.998998639907531,0.0,0.0,0.00023203417658685126,0.997074339476396,0.00023271502173920328,198.94685014154157,0.0,0.0,0.0,0.014568253182805043,7.856171936146213e-05,0.00015347245722538913,0.0006181309560254626,0.09551051897860625,0.07163900464543026,0.023871514333176,0.09551053975257222,0.07163900464543006,0.023871514333175935,0.37511066302806695,0.37511066302806695,0.12499422739411965,0.0,4.993529132063884,4.99131548493267,5.000172469230108,4.993517836615126,4.991320656000539,5.000111755469675,24769.636847073492,21054.19132001247,0.85,1.0678947508994265,0.663534866204521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731084743544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.00398107862,1533.6611096503957,0.37511066302806695,0.12499422739411965,6.112874298809886,3.4964952396763587
4690.0,-30.02955269436999,5.00125547232155,35.001415253786746,24.087706091254972,4.999245836647252,-26.52668099804633,-40.03298512017352,1.4963741403235988,-0.010348121098900265,-5.004004936923342,40.002821890984094,42254.77261814067,25750.181035044836,25750.181035044836,68004.95365318551,77275.28653658602,77275.28653658602,25750.181035044836,103025.46757163086,103025.46757163086,103025.46757163086,127795.10395116129,91455.86529887126,56435.35138042577,38911.682131606096,24769.636379530442,0.0,63681.31851113654,21054.190922600876,1533.661203639095,0.0,0.886888116885859,2.8164200710438556,0.0014959135982669303,354600.631175891,1554654.9032893474,4.384241782463717,1554654.9032893474,4.384241782463717,0.85,0.09551051500902276,4.027634451161993,1.2668699520593512,1.0,0.0,4.0276344511621724,1.284741138992084,1.2850392583639898,3.13497741212038,19301.028046776417,1968.1571226439628,4632.441516551485,4632.441516551485,5.558662951931657,5.00125547232155,-2.326670527633826,7.327925999955376,3.496496919018107,3.496496919018107,0.9989991197194591,0.0,0.0,0.00023203417658685126,0.9970728222305555,0.0002327153758616815,198.94683818049398,0.0,0.0,0.0,0.014568253182805043,7.856183614019191e-05,0.00015347234044665935,0.0006181304856834273,0.09551051500902377,0.07163900035118685,0.023871514657836927,0.0955104646393546,0.07163900035118609,0.02387151465783667,0.375110634825904,0.375110634825904,0.1249942271890765,0.0,4.993556479423205,4.99133960412081,5.0002095042921155,4.993656815824465,4.991427028616215,5.000348591132251,24769.636379530442,21054.190922600876,0.85,1.0678948747157748,0.663534826320394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730207922197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.003289194676,1533.661203639095,0.375110634825904,0.1249942271890765,6.112874298809886,3.496496919018107
4691.0,-30.029538032857875,5.001254144574404,35.001414943393094,24.087709129694872,4.999258244251325,-26.526666561828286,-40.032967867422826,1.496386773221771,-0.010540882932787099,-5.003995398672085,40.00282146669681,42254.76047203438,25750.159329657545,25750.159329657545,68004.91980169193,77275.2485730791,77275.2485730791,25750.159329657545,103025.40790273664,103025.40790273664,103025.40790273664,127795.03957481396,91455.82642331239,56435.33832226789,38911.653445605,24769.63167207732,0.0,63681.28511768232,21054.186921265722,1533.6607199347502,0.0,0.8868881669358947,2.8164237167405277,0.0014959135982669303,354600.7630122153,1554654.8849942242,4.384240100861456,1554654.8849942242,4.384240100861456,0.85,0.09551050437574873,4.027634451161993,1.2668698828248308,1.0,0.0,4.027634451162231,1.2847410798979002,1.2850391992560934,3.13497755631981,19301.01984240101,1968.1562860305007,4632.441516551485,4632.441516551485,5.5586582664138335,5.001254144574404,-2.3266622417008,7.327916386275204,3.4964985588843636,3.4964985588843636,0.9989995882526753,0.0,0.0,0.00023203417658685126,0.997071300350702,0.00023271573106681276,198.9468261828964,0.0,0.0,0.0,0.014568253182805043,7.856198956780898e-05,0.00015347218701904227,0.0006181298677330711,0.09551050437575336,0.07163899077727802,0.023871513598475336,0.09551056353896528,0.07163899077727455,0.02387151359847418,0.37511060793772766,0.37511060793772766,0.12499422938681523,0.0,4.993532460531469,4.991322281747955,5.000165387621621,4.993454515739302,4.991271123021306,5.000007054138052,24769.63167207732,21054.186921265722,0.85,1.0678949031260845,0.6635349835347708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729335149892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.002596441762,1533.6607199347502,0.37511060793772766,0.12499422938681523,6.112874298809886,3.4964985588843636
4692.0,-30.029523378036487,5.001252658606651,35.001414645031154,24.087705078441672,4.999248820936952,-26.526654314917042,-40.032954735774524,1.4963797578174887,-0.010366805747821672,-5.00400175230184,40.002821196359115,42254.76531168721,25750.178316130383,25750.178316130383,68004.94362781759,77275.2704422253,77275.2704422253,25750.178316130383,103025.44875835569,103025.44875835569,103025.44875835569,127795.08345140601,91455.83854458273,56435.333414044515,38911.672367264684,24769.634693050317,0.0,63681.307060315,21054.18948909277,1533.6610514043023,0.0,0.8868881355978238,2.816420688262641,0.0014959135982669303,354600.6751932628,1554654.8733373557,4.384241153771196,1554654.8733373557,4.384241153771196,0.85,0.09551050188242974,4.027634451161993,1.2668698613950986,1.0,0.0,4.027634451163048,1.284741112714565,1.2850392320803732,3.1349774762418035,19301.022400498056,1968.156546883804,4632.441516551485,4632.441516551485,5.5586623650026175,5.001252658606651,-2.326665584893597,7.327918243500248,3.4965002508011773,3.4965002508011773,0.9990000716574793,0.0,0.0,0.00023203417658685126,0.9970697791678632,0.00023271608611034512,198.94681419077523,0.0,0.0,0.0,0.014568253182805043,7.856210634691004e-05,0.00015347207023994123,0.0006181293973895406,0.09551050188242438,0.0716389876661309,0.023871514216293487,0.09551047810501317,0.07163898766613491,0.023871514216294822,0.3751105796026987,0.3751105796026987,0.1249942286082644,0.0,4.9935553733586175,4.991342448812645,5.000196540403181,4.993634946554039,4.991411039808611,5.000309072710479,24769.634693050317,21054.18948909277,0.85,1.0678949093084333,0.6635348308989026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672845971061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.001905070907,1533.6610514043023,0.3751105796026987,0.1249942286082644,6.112874298809886,3.4965002508011773
4693.0,-30.029508697709232,5.001251317888598,35.00141433895144,24.087713844515406,4.999258284525951,-26.52664015617479,-40.03294132472945,1.4963897429915183,-0.010400615733260565,-5.003993885123852,40.002820374837455,42254.76909365156,25750.160886166315,25750.160886166315,68004.92997981787,77275.2675792393,77275.2675792393,25750.160886166315,103025.42846540561,103025.42846540561,103025.42846540561,127795.05667276407,91455.83357007818,56435.33508449068,38911.664983986106,24769.628207358455,0.0,63681.293191344565,21054.183976254688,1533.6605075430468,0.0,0.8868881785859535,2.8164220508109463,0.0014959135982669303,354600.7839322628,1554654.8379136256,4.384239709437872,1554654.8379136256,4.384239709437872,0.8500000000000001,0.09551049131766698,4.027634451161993,1.2668698350200431,1.0,0.0,4.027634451161894,1.284741066005909,1.2850391853608787,3.134977590218532,19301.021350668707,1968.1564398310034,4632.441516551485,4632.441516551485,5.558658602415651,5.001251317888598,-2.326658524215027,7.327909842103625,3.496501892775196,3.496501892775196,0.9990005407929131,0.0,0.0,0.00023203417658685126,0.9970682553399883,0.00023271644177231415,198.94680217778395,0.0,0.0,0.0,0.014568253182805043,7.856222561083818e-05,0.00015347195097601307,0.0006181289170380347,0.09551049131767018,0.0716389782448304,0.023871513072839787,0.09551049507163385,0.071638978244828,0.023871513072838982,0.3751105523729987,0.3751105523729987,0.12499422998561756,0.0,4.99355996171704,4.991360064787102,5.0001620305257575,4.993593269390601,4.991445483008363,5.000038947315545,24769.628207358455,21054.183976254688,0.85,1.0678949275650225,0.6635350347972321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727584670934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.001214054735,1533.6605075430468,0.3751105523729987,0.12499422998561756,6.112874298809886,3.496501892775196
4694.0,-30.029494057730865,5.001249958901127,35.001414064590264,24.08770822165536,4.999258955365209,-26.52662691314868,-40.03292805338276,1.4963918107829768,-0.010473498137287152,-5.003993599158868,40.002820686550244,42254.77326833153,25750.163078496564,25750.163078496564,68004.9363468281,77275.24209545752,77275.24209545752,25750.163078496564,103025.40517395409,103025.40517395409,103025.40517395409,127795.03709861466,91455.80243105363,56435.33360392742,38911.63203014023,24769.63192466057,0.0,63681.2639548008,21054.187135961485,1533.6607212609458,0.0,0.886888178912296,2.8164230416130933,0.0014959135982669303,354600.78788482986,1554654.8513545732,4.384239698473277,1554654.8513545732,4.384239698473277,0.85,0.09551048643090095,4.027634451161993,1.2668698015017439,1.0,0.0,4.027634451160547,1.284741056333193,1.285039175685918,3.1349776138215364,19301.014779026915,1968.1557697100352,4632.441516551485,4632.441516551485,5.558659075671544,5.001249958901127,-2.3266569792292007,7.327906938130328,3.4965035760895944,3.4965035760895944,0.9990010217398841,0.0,0.0,0.00023203417658685126,0.9970667357028672,0.00023271679645724242,198.94679019781185,0.0,0.0,0.0,0.014568253182805043,7.856234363259909e-05,0.00015347183295425217,0.0006181284416895245,0.09551048643090022,0.0716389734384392,0.02387151299246103,0.09551054201639318,0.07163897343843974,0.02387151299246121,0.3751105258862403,0.3751105258862403,0.12499422912492779,0.0,4.993551880942562,4.991355015868635,5.000144850313575,4.993520101021602,4.99133536377218,5.000076673124113,24769.63192466057,21054.187135961485,0.85,1.0678955178260299,0.6635354049869802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672670810841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.000524038023,1533.6607212609458,0.3751105258862403,0.12499422912492779,6.112874298809886,3.4965035760895944
4695.0,-30.029479481972842,5.001248431751674,35.00141375164232,24.08769942065703,4.999246599822692,-26.52661503057544,-40.03291499158365,1.496382148425296,-0.010319991473920709,-5.004000481748425,40.00281901390175,42254.77800915138,25750.183257934408,25750.183257934408,68004.96126708579,77275.25643523892,77275.25643523892,25750.183257934408,103025.43969317332,103025.43969317332,103025.43969317332,127795.0662696248,91455.80586808914,56435.3274420016,38911.64269565282,24769.626576451486,0.0,63681.26927210431,21054.182589983764,1533.6605834179304,0.0,0.886888149959071,2.816420221611113,0.0014959135982669303,354600.6927546671,1554654.779230544,4.384240671255943,1554654.779230544,4.384240671255943,0.85,0.09551048205392035,4.027634451161993,1.2668697762256493,1.0,0.0,4.027634451162869,1.2847411015317771,1.2850392208949903,3.1349775035296266,19301.015504385738,1968.1558436760504,4632.441516551485,4632.441516551485,5.558663431784358,5.001248431751674,-2.326660737358259,7.327909169109933,3.4965052516581885,3.4965052516581885,0.9990015004737681,0.0,0.0,0.00023203417658685126,0.9970652227343301,0.00023271714958679007,198.94677827039303,0.0,0.0,0.0,0.014568253182805043,7.856245979101766e-05,0.0001534717167958336,0.0006181279738458761,0.09551048205391767,0.07163896908688927,0.0238715129670284,0.09551043468213323,0.07163896908689128,0.023871512967029072,0.3751104986305757,0.3751104986305757,0.12499422750213013,0.0,4.993580219518151,4.991374449098146,5.000199914667235,4.993680490274528,4.991439099271304,5.000407087745316,24769.626576451486,21054.182589983764,0.85,1.0678958199860422,0.6635354240286971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725833955222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.999833702332,1533.6605834179304,0.3751104986305757,0.12499422750213013,6.112874298809886,3.4965052516581885
