time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4696.0,-30.02946485364717,5.0012471144197646,35.00141343445684,24.087707488238834,4.9992603663218524,-26.526600488311093,-40.032901510689385,1.496396000985785,-0.010460780414177862,-5.003989609426585,40.002818264581016,42254.781347704906,25750.15807982912,25750.15807982912,68004.93942753403,77275.23339003578,77275.23339003578,25750.15807982912,103025.3914698649,103025.3914698649,103025.3914698649,127795.01074759618,91455.7824744863,56435.330432155526,38911.613380367526,24769.619277731283,0.0,63681.23265809881,21054.17638607159,1533.6599217739683,0.0,0.8868882079709512,2.8164233403032894,0.0014959135982669303,354600.843030345,1554654.7469200944,4.384238722148369,1554654.7469200944,4.384238722148369,0.85,0.09551047025653209,4.027634451161993,1.2668697339156645,1.0,0.0,4.027634451162083,1.28474103673226,1.2850391560804368,3.1349776616510083,19301.01056735318,1968.155340238836,4632.441516551485,4632.441516551485,5.558657996614762,5.0012471144197646,-2.3266514890248353,7.3278986034446,3.496506874232938,3.496506874232938,0.9990019640665537,0.0,0.0,0.00023203417658685126,0.9970637043117513,0.00023271750399039826,198.94676629995928,0.0,0.0,0.0,0.014568253182805043,7.856257967661128e-05,0.00015347159691023998,0.000618127490990529,0.09551047025653406,0.07163895867208196,0.02387151158445209,0.09551050548594586,0.07163895867208049,0.0238715115844516,0.37511047224167055,0.37511047224167055,0.12499422964102966,0.0,4.993565808070969,4.991369054927304,5.000158440554571,4.993528829012405,4.991368144875366,5.000013213484806,24769.619277731283,21054.17638607159,0.85,1.0678960910296598,0.663535857959418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724963636738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.999142568093,1533.6599217739683,0.37511047224167055,0.12499422964102966,6.112874298809886,3.496506874232938
4697.0,-30.029450232522365,5.001245596226586,35.00141312575225,24.087693413626425,4.999247971873289,-26.526588568858973,-40.032888448890276,1.496386308209869,-0.010389286664974406,-5.003997996196429,40.00281787723463,42254.78624978484,25750.18218318134,25750.18218318134,68004.96843296618,77275.22661824095,77275.22661824095,25750.18218318134,103025.4088014223,103025.4088014223,103025.4088014223,127795.03129416073,91455.76476558465,56435.32439712854,38911.60040939568,24769.62249273844,0.0,63681.22290213412,21054.179118827673,1533.660308070895,0.0,0.8868881667152069,2.8164214220655004,0.0014959135982669303,354600.72710960754,1554654.7302178512,4.3842401082762175,1554654.7302178512,4.3842401082762175,0.85,0.09551046893563192,4.027634451161993,1.2668697086395695,1.0,0.0,4.027634451161937,1.2847410820731333,1.2850392014318313,3.134977551011887,19301.00683003129,1968.1549591380635,4632.441516551485,4632.441516551485,5.558663199778607,5.001245596226586,-2.32665633859956,7.327901934826146,3.4965085575573984,3.4965085575573984,0.9990024450163996,0.0,0.0,0.00023203417658685126,0.9970621866391132,0.00023271785822004707,198.94675433541948,0.0,0.0,0.0,0.014568253182805043,7.85626958353535e-05,0.00015347148075149777,0.0006181270231455771,0.09551046893562587,0.07163895647973509,0.023871512455890788,0.0955104600488821,0.07163895647973963,0.023871512455892297,0.3751104450529328,0.3751104450529328,0.12499422896932956,0.0,4.993577576949576,4.991367907454389,5.00020897273572,4.993608709531429,4.99134737559001,5.000395157511605,24769.62249273844,21054.179118827673,0.85,1.0678967101099304,0.6635360365915457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724090179545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.998452972819,1533.660308070895,0.3751104450529328,0.12499422896932956,6.112874298809886,3.4965085575573984
4698.0,-30.029435654261626,5.001244209772262,35.00141279490105,24.087702424172335,4.999255793947689,-26.5265746661217,-40.0328750727698,1.4963948058077339,-0.01038560346222539,-5.003990836531303,40.00281661475629,42254.78977400637,25750.166374518987,25750.166374518987,68004.95614852535,77275.2314632791,77275.2314632791,25750.166374518987,103025.39783779808,103025.39783779808,103025.39783779808,127795.01147303595,91455.76687591992,56435.325186647075,38911.60187696982,24769.613635237867,0.0,63681.21551220769,21054.171589952188,1533.659645175591,0.0,0.8868882077006291,2.8164222094913396,0.0014959135982669303,354600.8260694762,1554654.6757802218,4.384238731230766,1554654.6757802218,4.384238731230766,0.85,0.09551045823621118,4.027634451161993,1.2668697064416485,1.0,0.0,4.027634451161422,1.2847410423230647,1.285039161672539,3.134977648008533,19301.00727540065,1968.1550045530994,4632.441516551485,4632.441516551485,5.558659787180241,5.001244209772262,-2.326649829999101,7.327894039771363,3.496510178093156,3.496510178093156,0.999002908026616,0.0,0.0,0.00023203417658685126,0.9970606734182337,0.00023271821141171483,198.9467424059569,0.0,0.0,0.0,0.014568253182805043,7.856281478952379e-05,0.00015347136179732747,0.0006181265440416627,0.09551045823621512,0.07163894676097686,0.023871511475238267,0.09551044988326901,0.0716389467609739,0.02387151147523728,0.3751104174783658,0.3751104174783658,0.1249942316032155,0.0,4.993580386322662,4.991376612837371,5.000194086747342,4.993605233069104,4.991425043809613,5.0001481540084,24769.613635237867,21054.171589952188,0.85,1.0678966411294206,0.6635361689336179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672321715242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.9977637209,1533.659645175591,0.3751104174783658,0.1249942316032155,6.112874298809886,3.496510178093156
4699.0,-30.02942103498236,5.001242839259231,35.00141249794416,24.087706964369886,4.999258684025732,-26.526561219781822,-40.03286176649851,1.496398868825192,-0.010340493731121114,-5.003989004917358,40.0028169403014,42254.79374142387,25750.164461563647,25750.164461563647,68004.95820298752,77275.23815164129,77275.23815164129,25750.164461563647,103025.40261320493,103025.40261320493,103025.40261320493,127795.01937149029,91455.76881590395,56435.324405686406,38911.60490024172,24769.61675828536,0.0,63681.22165852708,21054.174244542555,1533.6597926794445,0.0,0.8868882158385449,2.816421830728562,0.0014959135982669303,354600.8513857868,1554654.689817614,4.384238457809659,1554654.689817614,4.384238457809659,0.85,0.09551045278942373,4.027634451161993,1.2668696410534905,1.0,0.0,4.027634451162359,1.28474102331708,1.285039142662144,3.134977694386236,19301.007684818745,1968.1550463021263,4632.441516551485,4632.441516551485,5.558659374232697,5.001242839259231,-2.3266471818699386,7.3278900211291695,3.4965118358398124,3.4965118358398124,0.9990033816685179,0.0,0.0,0.00023203417658685126,0.997059155942139,0.00023271856559764302,198.9467304429302,0.0,0.0,0.0,0.014568253182805043,7.856293312268812e-05,0.00015347124346416313,0.0006181260674389333,0.09551045278942658,0.07163894118065091,0.023871511608775674,0.09551044710103321,0.07163894118064877,0.023871511608774963,0.37511039019211045,0.37511039019211045,0.12499423294655612,0.0,4.993593315057467,4.991399399777492,5.000177429108703,4.9936485111862225,4.991494029180217,5.000114280638172,24769.61675828536,21054.174244542555,0.85,1.0678965703209224,0.663536167192324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672234668481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.997074097637,1533.6597926794445,0.37511039019211045,0.12499423294655612,6.112874298809886,3.4965118358398124
4700.0,-30.029406504158388,5.001241506394046,35.00141221873153,24.087711399793648,4.999262363021167,-26.52654777413569,-40.0328446883708,1.4964036329984949,-0.01031593568285416,-5.003986119863212,40.00281686322612,42254.781667756215,25750.159943822262,25750.159943822262,68004.94161157848,77275.24114534464,77275.24114534464,25750.159943822262,103025.4010891669,103025.4010891669,103025.4010891669,127795.01797985383,91455.76741651146,56435.307938923266,38911.62164176466,24769.616890686928,0.0,63681.238532451585,21054.174357083888,1533.6597435456829,0.0,0.88688823079175,2.8164218449198746,0.0014959135982669303,354600.8912626015,1554654.686494156,4.384237955405613,1554654.686494156,4.384237955405613,0.85,0.09551044611467635,4.027634451161993,1.2668696108320727,1.0,0.0,4.0276344511618705,1.2847410010312283,1.285039120371121,3.134977748767351,19301.007389488164,1968.155016186788,4632.441516551485,4632.441516551485,5.55865839899289,5.001241506394046,-2.326643749600714,7.32788525599476,3.4965134960846687,3.4965134960846687,0.9990038560241911,0.0,0.0,0.00023203417658685126,0.9970576476501376,0.00023271891764102976,198.94671855228827,0.0,0.0,0.0,0.014568253182805043,7.856308499935373e-05,0.00015347109158749754,0.0006181254557352426,0.0955104461146767,0.07163893489605178,0.023871511218624922,0.09551044613276172,0.07163893489605151,0.02387151121862484,0.3751103639965891,0.3751103639965891,0.12499423314005638,0.0,4.993607592128001,4.991427572746204,5.000150002229702,4.99367018418036,4.991545748711303,5.00004577950466,24769.616890686928,21054.174357083888,0.85,1.0678960268168083,0.6635358017765849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516721473768093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.996385782057,1533.6597435456829,0.3751103639965891,0.12499423314005638,6.112874298809886,3.4965134960846687
4701.0,-30.02939194034078,5.001240115699431,35.001411938418045,24.08770116688686,4.999258993696416,-26.526535003660406,-40.03283525872973,1.496402057016014,-0.01038081072147179,-5.003987730908323,40.00281627273487,42254.80150447388,25750.16688335388,25750.16688335388,68004.96838782776,77275.21332955411,77275.21332955411,25750.16688335388,103025.380212908,103025.380212908,103025.380212908,127794.99605769098,91455.73234078291,56435.32051570279,38911.56869453347,24769.61584478298,0.0,63681.18453931645,21054.17346806553,1533.6597267861716,0.0,0.8868882247346169,2.8164225090781057,0.0014959135982669303,354600.868994961,1554654.6610323782,4.384238158915708,1554654.6610323782,4.384238158915708,0.85,0.0955104410296914,4.027634451161993,1.26686958940234,1.0,0.0,4.027634451160513,1.2847410084033597,1.2850391277449629,3.134977730778147,19300.99998703652,1968.1542613467925,4632.441516551485,4632.441516551485,5.558659897021862,5.001240115699431,-2.3266436166175457,7.327883732316977,3.4965151654024367,3.4965151654024367,0.9990043329721248,0.0,0.0,0.00023203417658685126,0.997056135935887,0.00023271927048425643,198.94670663464896,0.0,0.0,0.0,0.014568253182805043,7.856316885775182e-05,0.00015347100772909945,0.0006181251179842695,0.09551044102969007,0.07163893008879912,0.023871510940890947,0.09551046695966248,0.07163893008880012,0.023871510940891277,0.37511033901559865,0.37511033901559865,0.12499423174924533,0.0,4.993608070302685,4.991427089100739,5.000153366594304,4.993606920186835,4.991422092164896,5.000163761303838,24769.61584478298,21054.17346806553,0.85,1.0678973527234221,0.6635366758667307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672060613314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.995696181732,1533.6597267861716,0.37511033901559865,0.12499423174924533,6.112874298809886,3.4965151654024367
4702.0,-30.029377384984404,5.0012387338315625,35.00141164355072,24.08770085256549,4.999259300285684,-26.526521873160533,-40.03282202230764,1.4964037884617594,-0.01036360145189974,-5.003986254388084,40.002815288195265,42254.805404901235,25750.165824144144,25750.165824144144,68004.97122904538,77275.21085145057,77275.21085145057,25750.165824144144,103025.37667559471,103025.37667559471,103025.37667559471,127794.98773796132,91455.72409447252,56435.31864792284,38911.56160727742,24769.611062366606,0.0,63681.17266964403,21054.169403011616,1533.6594273451142,0.0,0.8868882358079205,2.816422455375939,0.0014959135982669303,354600.88940321706,1554654.6185793723,4.384237786870221,1554654.6185793723,4.384237786870221,0.85,0.09551043359110041,4.027634451161993,1.266869561378844,1.0,0.0,4.027634451163023,1.2847410003040025,1.2850391196437263,3.1349777505419008,19300.998246718744,1968.154083883767,4632.441516551485,4632.441516551485,5.558659668371436,5.0012387338315625,-2.326641239775734,7.327879973607296,3.496516815053551,3.496516815053551,0.9990048043010146,0.0,0.0,0.00023203417658685126,0.997054625102362,0.00023271962312298547,198.9466947239349,0.0,0.0,0.0,0.014568253182805043,7.8563286570235e-05,0.00015347089001661624,0.0006181246438814168,0.09551043359109969,0.07163892339707584,0.023871510194023848,0.09551044768297343,0.07163892339707638,0.023871510194024028,0.3751103132865136,0.3751103132865136,0.12499423094070276,0.0,4.9936104255638725,4.991430172913965,5.000153534966273,4.99362265293621,4.991445314809823,5.0001570154577735,24769.611062366606,21054.169403011616,0.85,1.067897596387424,0.663536860794078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719736528245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.995007726739,1533.6594273451142,0.3751103132865136,0.12499423094070276,6.112874298809886,3.496516815053551
4703.0,-30.029362845929114,5.00123736427397,35.001411350189436,24.087700398545735,4.999260551745631,-26.526508662857108,-40.03280494417993,1.4964063686736575,-0.01036781450716262,-5.003984602625937,40.002814742328525,42254.79350746065,25750.16434691117,25750.16434691117,68004.95785437182,77275.20394189387,77275.20394189387,25750.16434691117,103025.36828880504,103025.36828880504,103025.36828880504,127794.97720688554,91455.71180576588,56435.30137133278,38911.56714937011,24769.608918080503,0.0,63681.17606745061,21054.167580368427,1533.6592750087484,0.0,0.8868882461848971,2.8164227035453107,0.0014959135982669303,354600.912233644,1554654.5950417866,4.384237438220226,1554654.5950417866,4.384237438220226,0.85,0.0955104267297646,4.027634451161993,1.2668695196183397,1.0,0.0,4.027634451163285,1.2847409882342868,1.28503910757121,3.134977779993977,19300.99565328561,1968.1538194271857,4632.441516551485,4632.441516551485,5.558659349482795,5.00123736427397,-2.3266387309450045,7.327876095218974,3.496518465049576,3.496518465049576,0.9990052757284503,0.0,0.0,0.00023203417658685126,0.997053115963361,0.0002327199753672681,198.94668282656153,0.0,0.0,0.0,0.014568253182805043,7.856343844753205e-05,0.0001534707381393192,0.0006181240321751828,0.09551042672976592,0.07163891708080622,0.023871509648959705,0.09551044772947305,0.07163891708080523,0.02387150964895937,0.37511028717505634,0.37511028717505634,0.12499423040632768,0.0,4.993611070190013,4.991432100873794,5.000150327706137,4.9936167881188,4.991442952464354,5.000140638823325,24769.608918080503,21054.167580368427,0.85,1.0678973293825713,0.6635366385618365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516718867428673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.9943195877,1533.6592750087484,0.37511028717505634,0.12499423040632768,6.112874298809886,3.496518465049576
4704.0,-30.029348252950882,5.001235987710059,35.001411057703976,24.08770015407356,4.999260516799113,-26.526495532673454,-40.03278793590141,1.4964077965216933,-0.010340202986526492,-5.003983856435753,40.00281418111612,42254.7818769646,25750.165187669332,25750.165187669332,68004.94706463393,77275.20306331091,77275.20306331091,25750.165187669332,103025.36825098025,103025.36825098025,103025.36825098025,127794.97531445976,91455.7050053921,56435.28381904579,38911.57909594034,24769.60706347951,0.0,63681.18615941985,21054.166003957584,1533.659160745312,0.0,0.8868882520114023,2.816422427936377,0.0014959135982669303,354600.9225473818,1554654.570842506,4.384237242458874,1554654.570842506,4.384237242458874,0.85,0.0955104202736146,4.027634451161993,1.2668694086233154,1.0,0.0,4.027634451162054,1.2847409815550994,1.2850391008904727,3.134977796292285,19300.994218121177,1968.1536730811417,4632.441516551485,4632.441516551485,5.558659530976327,5.001235987710059,-2.326636885812301,7.3278728735223595,3.4965201164560886,3.4965201164560886,0.9990057475588825,0.0,0.0,0.00023203417658685126,0.997051601229679,0.00023272032891846317,198.94667088506418,0.0,0.0,0.0,0.014568253182805043,7.856358970392423e-05,0.00015347058688292703,0.0006181234229697268,0.09551042027361736,0.07163891104850127,0.023871509225116088,0.09551043189460627,0.0716389110484992,0.023871509225115394,0.3751102606896353,0.3751102606896353,0.12499422988661046,0.0,4.9936173032403985,4.991439832465176,5.000152062997245,4.993643653449226,4.991472177229241,5.00016042274035,24769.60706347951,21054.166003957584,0.85,1.0678969907122955,0.6635363507705986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671799930254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.993631607274,1533.659160745312,0.3751102606896353,0.12499422988661046,6.112874298809886,3.4965201164560886
4705.0,-30.02933367557936,5.001234630415182,35.00141076684709,24.08769963020461,4.999262232669102,-26.526482241441244,-40.03277843641115,1.496410798530992,-0.010355807504879522,-5.003981872386144,40.00281364358081,42254.801452323656,25750.162875385307,25750.162875385307,68004.96432770896,77275.19397236335,77275.19397236335,25750.162875385307,103025.35684774866,103025.35684774866,103025.35684774866,127794.96167107199,91455.69070780229,56435.2981877626,38911.547244488545,24769.604823323334,0.0,63681.15206781188,21054.164099824833,1533.658995017851,0.0,0.8868882640483376,2.8164228645403115,0.0014959135982669303,354600.94997064205,1554654.5476641692,4.384236838036902,1554654.5476641692,4.384236838036902,0.85,0.09551041324352799,4.027634451161993,1.2668694481858984,1.0,0.0,4.027634451161136,1.2847409675123003,1.2850390868444148,3.134977830559009,19300.991200729335,1968.1533653928034,4632.441516551485,4632.441516551485,5.558659031826143,5.001234630415182,-2.3266341333479623,7.327868763763144,3.496521763466432,3.496521763466432,0.9990062181332663,0.0,0.0,0.00023203417658685126,0.9970500881184408,0.00023272068209203914,198.94665895633938,0.0,0.0,0.0,0.014568253182805043,7.856367418399719e-05,0.00015347050240285408,0.0006181230827148745,0.09551041324352708,0.07163890454396456,0.023871508699562515,0.0955104376761082,0.07163890454396525,0.023871508699562748,0.37511023425841566,0.37511023425841566,0.12499422967632949,0.0,4.993618301358367,4.991442890843757,5.000146877546513,4.993626064881255,4.991458895738731,5.000129907607857,24769.604823323334,21054.164099824833,0.85,1.067897833495424,0.6635370133902094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516717127956775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.992945191741,1533.658995017851,0.37511023425841566,0.12499422967632949,6.112874298809886,3.496521763466432
4706.0,-30.02931912391569,5.001233256317436,35.00141047647243,24.087699490506225,4.999261550375733,-26.526469213181358,-40.032761393208034,1.4964116396414031,-0.010312246457829133,-5.003981581810111,40.002813075913025,42254.78971646383,25750.164891729455,25750.164891729455,68004.95460819328,77275.19613358266,77275.19613358266,25750.164891729455,103025.36102531212,103025.36102531212,103025.36102531212,127794.96413705079,91455.6867018681,56435.28028474924,38911.56268568761,24769.60311173867,0.0,63681.16579742628,21054.16264497787,1533.6588997043548,0.0,0.8868882675808158,2.8164223262229577,0.0014959135982669303,354600.9539869435,1554654.5231865335,4.384236719351229,1554654.5231865335,4.384236719351229,0.8500000000000001,0.09551040701964243,4.027634451161993,1.2668693465320393,1.0,0.0,4.0276344511613225,1.284740963577754,1.2850390829089557,3.1349778401599444,19300.990355308997,1968.1532791839209,4632.441516551485,4632.441516551485,5.558659467092113,5.001233256317436,-2.326632622137829,7.327865878455265,3.4965234139953276,3.4965234139953276,0.9990066897129507,0.0,0.0,0.00023203417658685126,0.9970485776781094,0.0002327210346432709,198.94664704865278,0.0,0.0,0.0,0.014568253182805043,7.856382575139798e-05,0.00015347035083545328,0.0006181224722567894,0.09551040701964122,0.07163889865743296,0.02387150836220827,0.09551041386536618,0.07163889865743386,0.02387150836220857,0.3751102075922032,0.3751102075922032,0.12499422929489604,0.0,4.993628397772852,4.991455007794059,5.000150909619606,4.993669335352308,4.991504027943449,5.000167590325134,24769.60311173867,21054.16264497787,0.85,1.0678974506296137,0.6635366860411903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716257542996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.992258949986,1533.6588997043548,0.3751102075922032,0.12499422929489604,6.112874298809886,3.4965234139953276
4707.0,-30.029304580340362,5.001231914633939,35.001410188086446,24.087698792014294,4.999264150694676,-26.526455863913316,-40.03275189371777,1.4964154342676388,-0.010349794988542271,-5.003978974901637,40.00281255308816,42254.80911976325,25750.16100201957,25750.16100201957,68004.97012178283,77275.18289589837,77275.18289589837,25750.16100201957,103025.34389791793,103025.34389791793,103025.34389791793,127794.94458055557,91455.66862930259,56435.294853167456,38911.52641792792,24769.60068263764,0.0,63681.12710056556,21054.160580241994,1533.6587083127038,0.0,0.886888282732555,2.8164231238057247,0.0014959135982669303,354600.990019276,1554654.5006425092,4.384236210276792,1554654.5006425092,4.384236210276792,0.85,0.09551039974210386,4.027634451161993,1.2668693734565748,1.0,0.0,4.027634451162625,1.2847409458272518,1.2850390651543344,3.13497788347407,19300.986541238763,1968.1528902569953,4632.441516551485,4632.441516551485,5.558658627424764,5.001231914633939,-2.3266294131627587,7.327861327796698,3.496525057193199,3.496525057193199,0.9990071591980569,0.0,0.0,0.00023203417658685126,0.9970470680797973,0.00023272138699903457,198.94663514758633,0.0,0.0,0.0,0.014568253182805043,7.85639102317061e-05,0.00015347026635514514,0.0006181221320009899,0.09551039974210769,0.07163889193795936,0.02387150780414833,0.09551043062553609,0.07163889193795649,0.023871507804147377,0.3751101812895888,0.3751101812895888,0.12499422933228006,0.0,4.993627563192717,4.991456845497737,5.000142054699609,4.993629179913114,4.991469151652723,5.000111590999325,24769.60068263764,21054.160580241994,0.85,1.0678983431682834,0.6635373939445866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671538866433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.991572679128,1533.6587083127038,0.3751101812895888,0.12499422933228006,6.112874298809886,3.496525057193199
4708.0,-30.029290091480583,5.001230454036866,35.001409880835546,24.08768932744863,4.999255896907778,-26.526443649363568,-40.03273876206947,1.4964094547907698,-0.010296490182668094,-5.003983531602889,40.002811426833986,42254.81330718833,25750.175271648717,25750.175271648717,68004.98857883704,77275.17799960196,77275.17799960196,25750.175271648717,103025.35327125067,103025.35327125067,103025.35327125067,127794.95093839534,91455.65452597971,56435.28983356619,38911.51632490392,24769.597667144662,0.0,63681.11399204858,21054.15801707296,1533.6586488033936,0.0,0.8868882636319882,2.8164218916247474,0.0014959135982669303,354600.9270371765,1554654.4520788244,4.384236852025584,1554654.4520788244,4.384236852025584,0.85,0.09551039530289035,4.027634451161993,1.2668693349929527,1.0,0.0,4.027634451161821,1.2847409737980482,1.2850390931316213,3.1349778152207572,19300.983564845403,1968.1525867493388,4632.441516551485,4632.441516551485,5.558661707793745,5.001230454036866,-2.3266314751102515,7.327861929147118,3.496526707879207,3.496526707879207,0.9990076308226306,0.0,0.0,0.00023203417658685126,0.9970455641633255,0.00023272173802965927,198.94662329129528,0.0,0.0,0.0,0.014568253182805043,7.856402701344671e-05,0.00015347014957340456,0.0006181216616468283,0.09551039530288516,0.07163888739551538,0.023871507907369773,0.0955103830768813,0.07163888739551928,0.02387150790737107,0.3751101546623231,0.3751101546623231,0.12499422892559522,0.0,4.993641191302174,4.991461041636796,5.000183988970889,4.99368704142023,4.991469164587556,5.000343063408877,24769.597667144662,21054.15801707296,0.85,1.0678988528267321,0.6635375962874078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714520268723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.99088673129,1533.6586488033936,0.3751101546623231,0.12499422892559522,6.112874298809886,3.496526707879207
4709.0,-30.02927557158287,5.0012291078001,35.00140956436425,24.08769844276833,4.9992632243162625,-26.52642984864164,-40.032721614092566,1.4964175013750192,-0.010279437979249906,-5.0039771538599584,40.00281054376912,42254.8009736556,25750.161548412005,25750.161548412005,68004.9625220676,77275.18516938685,77275.18516938685,25750.161548412005,103025.34671779885,103025.34671779885,103025.34671779885,127794.93812986375,91455.65878434542,56435.27458861394,38911.5379952572,24769.591412064892,0.0,63681.12940732209,21054.15270025516,1533.6581532956748,0.0,0.886888299267108,2.816422412148447,0.0014959135982669303,354601.01518946677,1554654.4140013766,4.384235654742019,1554654.4140013766,4.384235654742019,0.8500000000000001,0.09551038573172957,4.027634451161993,1.2668692520214244,1.0,0.0,4.027634451162693,1.2847409361577375,1.2850390554825764,3.1349779070692656,19300.984463539386,1968.1526783906213,4632.441516551485,4632.441516551485,5.558658745373893,5.0012291078001,-2.326625536490264,7.327854644290364,3.496528320456813,3.496528320456813,0.9990080915590894,0.0,0.0,0.00023203417658685126,0.9970440570276271,0.00023272208981274918,198.9466114096072,0.0,0.0,0.0,0.014568253182805043,7.856417951324763e-05,0.00015346999707360363,0.0006181210474333763,0.09551038573173698,0.07163887860864909,0.023871507123087884,0.09551037370813331,0.07163887860864354,0.02387150712308603,0.37511012791964005,0.37511012791964005,0.12499423123896294,0.0,4.993650071629247,4.991477433596742,5.000170325297233,4.993697715880728,4.9915551245873075,5.000127795301239,24769.591412064892,21054.15270025516,0.85,1.0678981851450697,0.6635372419886308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671365514028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.990200172104,1533.6581532956748,0.37511012791964005,0.12499423123896294,6.112874298809886,3.496528320456813
4710.0,-30.029261081890244,5.001227783244968,35.00140928088324,24.087697674427204,4.999266500181278,-26.5264164803476,-40.03270830782128,1.4964218986386686,-0.010331480685465522,-5.003975028108174,40.00281087174123,42254.80446384866,25750.158946615917,25750.158946615917,68004.96341046458,77275.16876638331,77275.16876638331,25750.158946615917,103025.32771299923,103025.32771299923,103025.32771299923,127794.92209723574,91455.6378416146,56435.27353908007,38911.515891705036,24769.59438423651,0.0,63681.110275941544,21054.155226601033,1533.6582826640845,0.0,0.8868883088923063,2.8164233439639608,0.0014959135982669303,354601.04457132105,1554654.4281434203,4.384235331350616,1554654.4281434203,4.384235331350616,0.85,0.09551038031702842,4.027634451161993,1.2668692690553143,1.0,0.0,4.027634451161496,1.284740915588219,1.2850390349082847,3.134977957262254,19300.980043743744,1968.152227696894,4632.441516551485,4632.441516551485,5.558658183727063,5.001227783244968,-2.3266226738800424,7.32785045712501,3.4965299650987833,3.4965299650987833,0.9990085614567953,0.0,0.0,0.00023203417658685126,0.9970425530296015,0.0002327224408645298,198.94659955263742,0.0,0.0,0.0,0.014568253182805043,7.856429784831261e-05,0.00015346987873853863,0.0006181205708229916,0.0955103803170243,0.07163887313786604,0.02387150717915825,0.09551041440093982,0.07163887313786914,0.023871507179159285,0.37511010182730026,0.37511010182730026,0.12499423238338689,0.0,4.993647958717645,4.991480645909803,5.000152230163849,4.993643547422721,4.991497535899555,5.00008389089686,24769.59438423651,21054.155226601033,0.85,1.0678985199188114,0.6635374961389822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671278815867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98951471767,1533.6582826640845,0.37511010182730026,0.12499423238338689,6.112874298809886,3.4965299650987833
4711.0,-30.02924655018822,5.001226412765433,35.0014089975504,24.08769781412559,4.999263935677111,-26.52640365828901,-40.032695106323786,1.496421043777909,-0.01024210034108819,-5.0039760941021205,40.002810309093235,42254.80845580243,25750.164457544164,25750.164457544164,68004.97291334659,77275.17975890826,77275.17975890826,25750.164457544164,103025.34421645242,103025.34421645242,103025.34421645242,127794.93743822718,91455.64191303734,56435.270609931504,38911.523670117596,24769.593221774765,0.0,63681.116891892365,21054.15423850855,1533.6582506987254,0.0,0.886888305506698,2.816422045378412,0.0014959135982669303,354601.0298372962,1554654.4038822348,4.3842354451016865,1554654.4038822348,4.3842354451016865,0.85,0.09551037496531677,4.027634451161993,1.2668691948754711,1.0,0.0,4.027634451161834,1.2847409195870865,1.2850390389080801,3.1349779475043635,19300.98090298491,1968.1523153151086,4632.441516551485,4632.441516551485,5.5586593733650185,5.001226412765433,-2.3266221568700662,7.327848569635499,3.496531614037652,3.496531614037652,0.9990090325821862,0.0,0.0,0.00023203417658685126,0.9970410446735551,0.00023272279293459018,198.94658766129263,0.0,0.0,0.0,0.014568253182805043,7.856441525176891e-05,0.00015346976133508234,0.0006181200979647865,0.09551037496531808,0.0716388678753069,0.02387150709001118,0.09551036800808686,0.07163886787530592,0.02387150709001085,0.3751100754665978,0.3751100754665978,0.12499423231470483,0.0,4.9936655710862965,4.991502475247785,5.000157186396677,4.9937339937610545,4.991587766323448,5.0001749847747305,24769.593221774765,21054.15423850855,0.85,1.067898558198886,0.6635374898894424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711922980705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.988829142128,1533.6582506987254,0.3751100754665978,0.12499423231470483,6.112874298809886,3.496531614037652
4712.0,-30.02923203384226,5.0012250339006865,35.00140869951715,24.087687162123643,4.999263101542832,-26.52639067697971,-40.03267809804527,1.4964217446802897,-0.010372161527072876,-5.003975442007929,40.00280931424583,42254.796605466356,25750.165463769605,25750.165463769605,68004.96206923596,77275.14005336717,77275.14005336717,25750.165463769605,103025.30551713677,103025.30551713677,103025.30551713677,127794.89427588598,91455.59599324984,56435.252545348914,38911.49271988992,24769.58875874921,0.0,63681.08147863913,21054.15044493683,1533.6579845487092,0.0,0.8868883124240264,2.8164238300491835,0.0014959135982669303,354601.03885045473,1554654.3609847673,4.38423521269042,1554654.3609847673,4.38423521269042,0.85,0.0955103682390839,4.027634451161993,1.2668691366305578,1.0,0.0,4.027634451160622,1.2847409163084056,1.2850390356286385,3.134977955504881,19300.971211981458,1968.1513271077747,4632.441516551485,4632.441516551485,5.5586595905777845,5.0012250339006865,-2.3266203999833945,7.327845433884081,3.4965332469150674,3.4965332469150674,0.9990094991185907,0.0,0.0,0.00023203417658685126,0.9970395379138821,0.0002327231446330997,198.94657578251517,0.0,0.0,0.0,0.014568253182805043,7.856456650989957e-05,0.00015346961007695168,0.0006181194887523283,0.09551036823908392,0.07163886156595296,0.023871506673130954,0.0955104126998785,0.07163886156595295,0.02387150667313095,0.3751100500227796,0.3751100500227796,0.12499423266192408,0.0,4.993652865140859,4.991482994150772,5.000164813119341,4.993603280480841,4.991406309313106,5.0001965597055005,24769.58875874921,21054.15044493683,0.85,1.0678989817729025,0.6635376727959638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711055294464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.988144891162,1533.6579845487092,0.3751100500227796,0.12499423266192408,6.112874298809886,3.4965332469150674
4713.0,-30.029217543310168,5.001223609315158,35.00140838564187,24.087687441520416,4.99925971723966,-26.526377973939287,-40.032668703328795,1.4964201478688144,-0.010264940177307835,-5.003976583579931,40.00280825674623,42254.81618644265,25750.170950263444,25750.170950263444,68004.9871367061,77275.15489471194,77275.15489471194,25750.170950263444,103025.32584497539,103025.32584497539,103025.32584497539,127794.91052183018,91455.60359834121,56435.264890072045,38911.48745363241,24769.58467685479,0.0,63681.0721304872,21054.14697532657,1533.6577874281254,0.0,0.8868883104449885,2.8164222882722307,0.0014959135982669303,354601.02307180065,1554654.315385758,4.384235279182956,1554654.315385758,4.384235279182956,0.85,0.09551036215960954,4.027634451161993,1.2668691624561323,1.0,0.0,4.027634451161938,1.2847409237779694,1.2850390430999357,3.134977937277924,19300.972816975096,1968.1514907715782,4632.441516551485,4632.441516551485,5.55866077494111,5.001223609315158,-2.326619973879067,7.327843583194225,3.496534874978811,3.496534874978811,0.9990099642796604,0.0,0.0,0.00023203417658685126,0.9970380338360778,0.00023272349570668414,198.94656392486272,0.0,0.0,0.0,0.014568253182805043,7.856465005916717e-05,0.00015346952652768407,0.0006181191522464198,0.09551036215961232,0.07163885558645,0.02387150657316232,0.09551034792617931,0.0716388555864479,0.023871506573161623,0.3751100228208553,0.3751100228208553,0.12499423350717825,0.0,4.993665054900646,4.991490989656768,5.000189589874537,4.993711643402605,4.991520801724789,5.000286526683624,24769.58467685479,21054.14697532657,0.85,1.0678995321774558,0.663538077685932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671018852524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.987460816952,1533.6577874281254,0.3751100228208553,0.12499423350717825,6.112874298809886,3.496534874978811
4714.0,-30.02920306180806,5.001222198119407,35.00140805975039,24.087687127199047,4.999260291480116,-26.52636488314135,-40.03265543198211,1.4964221128134114,-0.010256311793114037,-5.003974979549146,40.002807278998546,42254.81981198004,25750.16934349011,25750.16934349011,68004.98915547016,77275.15116627175,77275.15116627175,25750.16934349011,103025.32050976186,103025.32050976186,103025.32050976186,127794.90044673326,91455.59423995184,56435.262885660144,38911.47928254633,24769.579936971386,0.0,63681.059219517716,21054.142946425676,1533.6574875487183,0.0,0.8868883221422609,2.816422362178201,0.0014959135982669303,354601.0452424978,1554654.2732256253,4.384234886173158,1554654.2732256253,4.384234886173158,0.85,0.09551035501922207,4.027634451161993,1.266869130586274,1.0,0.0,4.027634451161062,1.2847409145863524,1.2850390339061857,3.1349779597069727,19300.970841961953,1968.1512893762858,4632.441516551485,4632.441516551485,5.558660428088735,5.001222198119407,-2.3266175495458703,7.327839747665278,3.4965364869520115,3.4965364869520115,0.9990104248434318,0.0,0.0,0.00023203417658685126,0.9970365306980096,0.0002327238465619788,198.94655207460096,0.0,0.0,0.0,0.014568253182805043,7.856476808429491e-05,0.00015346940850255634,0.0006181186768843492,0.09551035501922053,0.07163884861615817,0.023871506403062365,0.09551033301682672,0.07163884861615932,0.02387150640306275,0.3751099958663727,0.3751099958663727,0.12499423579638015,0.0,4.993675167764252,4.991499942393716,5.000203183842018,4.9937186677560135,4.991538802369632,5.000260609135239,24769.579936971386,21054.142946425676,0.85,1.0678997803891301,0.6635382691472144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709323297459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.986776709484,1533.6574875487183,0.3751099958663727,0.12499423579638015,6.112874298809886,3.4965364869520115
4715.0,-30.029188576550354,5.001220871012305,35.00140775414939,24.08769103875386,4.999266957357227,-26.52635117979065,-40.0326383189298,1.4964295605975322,-0.010307412193924392,-5.0039699925685195,40.00280721822111,42254.80739733201,25750.159252852267,25750.159252852267,68004.96665018427,77275.14015109031,77275.14015109031,25750.159252852267,103025.29940394257,103025.29940394257,103025.29940394257,127794.8787300775,91455.580059398,56435.247305639576,38911.480837509356,24769.57932613493,0.0,63681.06016364429,21054.14242721469,1533.6573461386656,0.0,0.8868883477274893,2.8164236156313125,0.0014959135982669303,354601.11417187843,1554654.2706049236,4.384234026550092,1554654.2706049236,4.384234026550092,0.85,0.09551034761355053,4.027634451161993,1.2668690569559113,1.0,0.0,4.027634451161766,1.2847408797471123,1.2850389990588613,3.134978044720419,19300.96784926961,1968.1509842065957,4632.441516551485,4632.441516551485,5.558658249833964,5.001220871012305,-2.3266126233484936,7.327833494360799,3.496538100590152,3.496538100590152,0.9990108858829005,0.0,0.0,0.00023203417658685126,0.9970350271725623,0.00023272419750875194,198.9465402212674,0.0,0.0,0.0,0.014568253182805043,7.856492027483255e-05,0.0001534692563120187,0.0006181180639164966,0.09551034761355166,0.07163884138870953,0.023871506224842128,0.09551036947267805,0.07163884138870869,0.023871506224841844,0.3751099691732458,0.3751099691732458,0.12499423857883561,0.0,4.993670754445986,4.991501813721584,5.000179908862776,4.9936625803745756,4.991518778539785,5.0000962896911005,24769.57932613493,21054.14242721469,0.85,1.0678994111503268,0.6635380643592899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670845860896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.986092904133,1533.6573461386656,0.3751099691732458,0.12499423857883561,6.112874298809886,3.496538100590152
4716.0,-30.029174156006263,5.001219420393774,35.00140744582296,24.0876815392636,4.999259093566773,-26.526338987742943,-40.032625187281496,1.4964239253034912,-0.010263077813817745,-5.003974774494253,40.00280652763374,42254.81132184966,25750.174074223774,25750.174074223774,68004.98539607343,77275.13343009748,77275.13343009748,25750.174074223774,103025.30750432126,103025.30750432126,103025.30750432126,127794.88657234362,91455.56431684455,56435.24220859683,38911.46900916414,24769.579068022358,0.0,63681.0480771865,21054.142207819004,1533.6574498753848,0.0,0.8868883259045939,2.8164224749976814,0.0014959135982669303,354601.0480767383,1554654.240827043,4.3842347597647375,1554654.240827043,4.3842347597647375,0.85,0.09551034419319936,4.027634451161993,1.266869012997486,1.0,0.0,4.027634451164717,1.2847409061078874,1.2850390254257533,3.134977980395814,19300.964526929765,1968.1506454222151,4632.441516551485,4632.441516551485,5.558661449306953,5.001219420393774,-2.326614861749712,7.3278342821434865,3.496539737243042,3.496539737243042,0.999011353498012,0.0,0.0,0.00023203417658685126,0.9970335303666249,0.0002327245468881359,198.9465284208906,0.0,0.0,0.0,0.014568253182805043,7.856503705796111e-05,0.00015346913952889014,0.0006181175935567447,0.09551034419319393,0.07163883740283723,0.023871506790356704,0.09551033490177346,0.0716388374028413,0.02387150679035806,0.3751099422655664,0.3751099422655664,0.12499423952824047,0.0,4.99368076099978,4.991504574431133,5.00021166063118,4.993711696680464,4.99150652754156,5.0003295768481735,24769.579068022358,21054.142207819004,0.85,1.0678999082057503,0.6635382519243946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516707593696323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.985409656736,1533.6574498753848,0.3751099422655664,0.12499423952824047,6.112874298809886,3.496539737243042
4717.0,-30.029159725872333,5.001217998617041,35.00140711078681,24.08768639378252,4.999259980509652,-26.52632591188538,-40.032611950859405,1.4964261665227097,-0.010177250255765102,-5.003972482527909,40.00280513300159,42254.814748502875,25750.170613207974,25750.170613207974,68004.98536171085,77275.14952919104,77275.14952919104,25750.170613207974,103025.32014239901,103025.32014239901,103025.32014239901,127794.89158808145,91455.57493345844,56435.24015277039,38911.48308965339,24769.57144568244,0.0,63681.05453533583,21054.13572883007,1533.6569706778928,0.0,0.8868883426097107,2.816421615088053,0.0014959135982669303,354601.07975599065,1554654.180691,4.384234198499323,1554654.180691,4.384234198499323,0.85,0.09551033609994569,4.027634451161993,1.266868977281265,1.0,0.0,4.02763445116106,1.284740895623913,1.2850390149393462,3.134978005978427,19300.966767481117,1968.1508738948692,4632.441516551485,4632.441516551485,5.55866070218132,5.001217998617041,-2.326611951336819,7.32782994995386,3.4965413344248053,3.4965413344248053,0.9990118098356586,0.0,0.0,0.00023203417658685126,0.9970320325677077,0.00023272489650034788,198.9465166126678,0.0,0.0,0.0,0.014568253182805043,7.856515477303219e-05,0.00015346902181381908,0.0006181171194434692,0.09551033609994825,0.07163882964052809,0.023871506459420162,0.09551027769698985,0.07163882964052617,0.02387150645941952,0.3751099152414484,0.3751099152414484,0.12499424233397755,0.0,4.993702784007496,4.991530001518015,5.0002234669330505,4.993795232272134,4.9916360665833395,5.000275049396407,24769.57144568244,21054.13572883007,0.85,1.0678997993661634,0.663538238441956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706732647824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98472559575,1533.6569706778928,0.3751099152414484,0.12499424233397755,6.112874298809886,3.4965413344248053
4718.0,-30.029145295127194,5.0012166540348595,35.00140679630086,24.087690410111122,4.999266179065537,-26.52631230433204,-40.03259860966352,1.4964331882703696,-0.010218057057954866,-5.003967849564894,40.00280506150107,42254.81785476166,25750.16134986183,25750.16134986183,68004.9792046235,77275.14071021385,77275.14071021385,25750.16134986183,103025.30206007569,103025.30206007569,103025.30206007569,127794.8729675194,91455.56278197691,56435.23992652461,38911.469839391444,24769.57090744372,0.0,63681.04074683516,21054.135271327163,1533.6568417068322,0.0,0.8868883664331064,2.816422691991218,0.0014959135982669303,354601.14379219135,1554654.1776079244,4.384233398071062,1554654.1776079244,4.384233398071062,0.85,0.0955103291150088,4.027634451161993,1.2668689520051704,1.0,0.0,4.027634451160551,1.284740862777587,1.2850389820853982,3.134978086128839,19300.964203008243,1968.1506123914123,4632.441516551485,4632.441516551485,5.558658702513085,5.0012166540348595,-2.326607299374218,7.327823953409077,3.4965429378894806,3.4965429378894806,0.999012267968423,0.0,0.0,0.00023203417658685126,0.9970305347077885,0.00023272524612784928,198.94650480394625,0.0,0.0,0.0,0.014568253182805043,7.856527342004998e-05,0.00015346890316680128,0.0006181166415766527,0.09551032911501249,0.0716388227283697,0.023871506386642784,0.09551030875059889,0.07163882272836694,0.02387150638664186,0.3751098895011135,0.3751098895011135,0.12499424543592327,0.0,4.993710424456708,4.9915475002692915,5.0002015207196,4.9937497925069465,4.9916263018665745,5.000122543587224,24769.57090744372,21054.135271327163,0.85,1.067899933906203,0.6635384308925832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670587102682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.984042207567,1533.6568417068322,0.3751098895011135,0.12499424543592327,6.112874298809886,3.4965429378894806
4719.0,-30.029130843359603,5.0012151912057,35.00140647907297,24.087675602082186,4.9992586042202065,-26.5263000552845,-40.03258551293982,1.4964278161451166,-0.01026987468247853,-5.003972416445511,40.0028043526626,42254.82187106399,25750.175539499094,25750.175539499094,68004.99741056308,77275.11134067531,77275.11134067531,25750.175539499094,103025.2868801744,103025.2868801744,103025.2868801744,127794.85733064542,91455.52449522738,56435.235025616166,38911.432744012454,24769.570450471012,0.0,63681.00319448346,21054.13488290036,1533.6569265777487,0.0,0.8868883457700526,2.816422839560187,0.0014959135982669303,354601.0806693728,1554654.1470430635,4.384234092316855,1554654.1470430635,4.384234092316855,0.8499999999999999,0.09551032594474447,4.027634451161993,1.2668689036509022,1.0,0.0,4.027634451162603,1.2847408879073106,1.2850390072209532,3.1349780248081998,19300.95612289633,1968.1497884493,4632.441516551485,4632.441516551485,5.558661765614308,5.0012151912057,-2.3266093959308103,7.327824587136511,3.4965445622715507,3.4965445622715507,0.9990127320775859,0.0,0.0,0.00023203417658685126,0.9970290346682323,0.00023272559626517003,198.94649297802334,0.0,0.0,0.0,0.014568253182805043,7.856538989306897e-05,0.0001534687866937823,0.0006181161724659089,0.09551032594474193,0.0716388189625755,0.023871506982166436,0.09551031681514938,0.0716388189625774,0.02387150698216707,0.3751098643237709,0.3751098643237709,0.12499424673505419,0.0,4.993710584266864,4.9915375838454565,5.0002319201214505,4.993702541763014,4.991489237190422,5.000344835689248,24769.570450471012,21054.13488290036,0.85,1.0679008495339501,0.6635388852467768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516705009369424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.983359312631,1533.6569265777487,0.3751098643237709,0.12499424673505419,6.112874298809886,3.4965445622715507
4720.0,-30.02911644094188,5.001213832424776,35.00140615356332,24.087684787251078,4.999265223712246,-26.526286431092398,-40.03256839988751,1.4964352138627508,-0.010236667769902397,-5.003966570820127,40.002803476982656,42254.809169116306,25750.16305371088,25750.16305371088,68004.97222282719,77275.12183984979,77275.12183984979,25750.16305371088,103025.28489356066,103025.28489356066,103025.28489356066,127794.84935453585,91455.53184393278,56435.21917319928,38911.458523037225,24769.56446097519,0.0,63681.022984012416,21054.129791828913,1533.656458829318,0.0,0.886888378671917,2.8164230857493457,0.0014959135982669303,354601.1614668338,1554654.1092840568,4.384232986866472,1554654.1092840568,4.384232986866472,0.85,0.09551031688206377,4.027634451161993,1.2668688311195,1.0,0.0,4.027634451161973,1.2847408533022726,1.2850389726078852,3.134978109250158,19300.957673781762,1968.1499465956024,4632.441516551485,4632.441516551485,5.558659070321086,5.001213832424776,-2.3266038767692767,7.327817709194052,3.496546148741479,3.496546148741479,0.9990131853547083,0.0,0.0,0.00023203417658685126,0.997027539753449,0.000232725945207321,198.94648119248498,0.0,0.0,0.0,0.014568253182805043,7.856554208472083e-05,0.00015346863450213044,0.0006181155594935687,0.0955103168820655,0.07163881047356134,0.02387150640850416,0.09551029957755229,0.07163881047356004,0.023871506408503728,0.3751098379453006,0.3751098379453006,0.12499424975293645,0.0,4.993712225741888,4.991546215077619,5.000212583806672,4.993729903050223,4.991591851680425,5.000146351653598,24769.56446097519,21054.129791828913,0.85,1.0679001221431434,0.6635384795832298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516704146456882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.982677319871,1533.656458829318,0.3751098379453006,0.12499424975293645,6.112874298809886,3.496546148741479
