time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4721.0,-30.029101992313006,5.001212513917961,35.00140586264067,24.087689082976453,4.999269731134966,-26.52627297659207,-40.03255505869163,1.4964407154140236,-0.01023222566362847,-5.0039636155048015,40.00280383338597,42254.812440709145,25750.158220817797,25750.158220817797,68004.97066152694,77275.12095307032,77275.12095307032,25750.158220817797,103025.27917388812,103025.27917388812,103025.27917388812,127794.84642414152,91455.52693265025,56435.218420288846,38911.453902623776,24769.567250253403,0.0,63681.021152877176,21054.132162715392,1533.65656032538,0.0,0.8868883924136148,2.816423372395524,0.0014959135982669303,354601.202314817,1554654.1246520416,4.384232525167274,1554654.1246520416,4.384232525167274,0.85,0.09551031107956329,4.027634451161993,1.26686883057002,1.0,0.0,4.027634451162422,1.2847408275671215,1.2850389468667625,3.134978172048143,19300.95663729491,1968.1498409033575,4632.441516551485,4632.441516551485,5.558658027049829,5.001212513917961,-2.326600434480152,7.327812948398114,3.4965477641612432,3.4965477641612432,0.9990136469032124,0.0,0.0,0.00023203417658685126,0.9970260400445459,0.00023272629526956414,198.94646936913333,0.0,0.0,0.0,0.014568253182805043,7.856566073227947e-05,0.0001534685158545718,0.0006181150816245739,0.09551031107956631,0.07163880466976813,0.023871506409798175,0.09551031709892667,0.07163880466976587,0.023871506409797422,0.37510981172454166,0.37510981172454166,0.12499425114878591,0.0,4.993714935107448,4.991559930259257,5.000182262764213,4.993731389841173,4.991620408612903,5.00006659696686,24769.567250253403,21054.132162715392,0.85,1.0679001283328888,0.6635385500378401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516703286491115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.981994820193,1533.65656032538,0.37510981172454166,0.12499425114878591,6.112874298809886,3.4965477641612432
4722.0,-30.029087565886748,5.001211199834572,35.00140558831358,24.0876885940321,4.9992711798571685,-26.526259847946637,-40.032541822269536,1.496443461917104,-0.010239846926310747,-5.003962312673906,40.00280373492093,42254.81582029079,25750.157690006712,25750.157690006712,68004.9735102975,77275.11312614374,77275.11312614374,25750.157690006712,103025.27081615046,103025.27081615046,103025.27081615046,127794.83875541575,91455.51385195286,56435.21654610026,38911.44145094733,24769.567939265304,0.0,63681.00939021263,21054.13274837551,1533.656578340319,0.0,0.8868883993965633,2.8164236246029084,0.0014959135982669303,354601.2203223766,1554654.1204062626,4.384232290551309,1554654.1204062626,4.384232290551309,0.85,0.09551030517258449,4.027634451161993,1.2668687860621142,1.0,0.0,4.027634451160891,1.284740814719532,1.2850389340161916,3.1349782033983673,19300.953876718468,1968.149559402902,4632.441516551485,4632.441516551485,5.558657912464232,5.001211199834572,-2.3265981913143494,7.3278093911489215,3.496549389465729,3.496549389465729,0.9990141112759225,0.0,0.0,0.00023203417658685126,0.9970245426426115,0.00023272664479436498,198.94645756395155,0.0,0.0,0.0,0.014568253182805043,7.856577844821395e-05,0.00015346839813863732,0.0006181146075078208,0.0955103051725809,0.07163879909181282,0.023871506080768077,0.09551032752566896,0.07163879909181552,0.023871506080768972,0.37510978594413225,0.37510978594413225,0.12499425056771145,0.0,4.993715946004897,4.991569396625778,5.000157897293548,4.993722465747624,4.991609738585225,5.0000629122396845,24769.567939265304,21054.13274837551,0.85,1.0679003703221674,0.6635387256720382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670242376619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.98131372636,1533.656578340319,0.37510978594413225,0.12499425056771145,6.112874298809886,3.496549389465729
4723.0,-30.02907316217336,5.001209874315877,35.001405313947835,24.087688384484522,4.999270869572261,-26.526246915638264,-40.032528585847444,1.4964446230371182,-0.010204949517458317,-5.003961761986452,40.00280318513961,42254.81922714726,25750.159062243423,25750.159062243423,68004.97828939068,77275.11355275608,77275.11355275608,25750.159062243423,103025.2726149995,103025.2726149995,103025.2726149995,127794.83880137722,91455.50832191754,56435.213996308375,38911.43813956574,24769.566186377724,0.0,63681.00432594346,21054.131258421065,1533.6564743291751,0.0,0.8868884041873067,2.8164232304605643,0.0014959135982669303,354601.2279339082,1554654.09669989,4.384232129589951,1554654.09669989,4.384232129589951,0.85,0.09551029874787809,4.027634451161993,1.2668687673797834,1.0,0.0,4.027634451160027,1.2847408092880463,1.2850389285834456,3.1349782166520828,19300.952709648795,1968.1494403949152,4632.441516551485,4632.441516551485,5.5586582086874445,5.001209874315877,-2.3265965029524946,7.327806377268372,3.4965510139071028,3.4965510139071028,0.9990145754020293,0.0,0.0,0.00023203417658685126,0.9970230476006003,0.000232726993769358,198.94644577735713,0.0,0.0,0.0,0.014568253182805043,7.856589616431225e-05,0.000153468280422539,0.0006181141333904078,0.09551029874787809,0.07163879330817614,0.023871505439701946,0.09551030819804869,0.07163879330817614,0.023871505439701946,0.37510976026738446,0.37510976026738446,0.1249942487461885,0.0,4.993723910004974,4.9915842534397825,5.0001451747253896,4.993756812468973,4.991644727481571,5.000095331369266,24769.566186377724,21054.131258421065,0.85,1.0679005302949602,0.6635388319391308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516701562367085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.980632669356,1533.6564743291751,0.37510976026738446,0.1249942487461885,6.112874298809886,3.4965510139071028
4724.0,-30.029058725964536,5.001208402564118,35.00140500233966,24.087679339014016,4.999259977758835,-26.526235012274917,-40.03251929590476,1.4964362640692594,-0.010088737932619551,-5.003967650944971,40.00280155164053,42254.83907379492,25750.176610211063,25750.176610211063,68005.01568400598,77275.1210358205,77275.1210358205,25750.176610211063,103025.29764603157,103025.29764603157,103025.29764603157,127794.85826087951,91455.50555133306,56435.22358930772,38911.42440225037,24769.560614847942,0.0,63680.98501709831,21054.12652262075,1533.656299888795,0.0,0.8868883801463412,2.8164210163825283,0.0014959135982669303,354601.14653749013,1554654.0262639965,4.384232937328168,1554654.0262639965,4.384232937328168,0.85,0.09551029417170098,4.027634451161993,1.2668687673797834,1.0,0.0,4.027634451161567,1.2847408483896174,1.28503896769409,3.1349781212378414,19300.952124939125,1968.1493807711224,4632.441516551485,4632.441516551485,5.55866199674771,5.001208402564118,-2.32659957582408,7.327807978388198,3.4965526327086875,3.4965526327086875,0.9990150379167678,0.0,0.0,0.00023203417658685126,0.9970215491881353,0.00023272734353213764,198.94643396417308,0.0,0.0,0.0,0.014568253182805043,7.85659787830956e-05,0.00015346819780375566,0.0006181138006321497,0.09551029417170045,0.0716387889742192,0.023871505197481258,0.0955102196619391,0.07163878897421959,0.02387150519748139,0.37510973500689737,0.37510973500689737,0.1249942466223992,0.0,4.993757149542603,4.991611763509411,5.0001956088085535,4.993878913012338,4.9917106097697115,5.000386149779445,24769.560614847942,21054.12652262075,0.85,1.0679014413132377,0.6635393447894928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670070232426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.979951638219,1533.656299888795,0.37510973500689737,0.1249942466223992,6.112874298809886,3.4965526327086875
4725.0,-30.029044337665137,5.001207039992925,35.00140467022021,24.08768335534262,4.999266369793842,-26.52622142352,-40.032502182852454,1.4964434556486887,-0.010138869031834474,-5.003961590580965,40.00280033099067,42254.82633620272,25750.163508543166,25750.163508543166,68004.98984474588,77275.11131225925,77275.11131225925,25750.163508543166,103025.27482080241,103025.27482080241,103025.27482080241,127794.8272638819,91455.49259099804,56435.207614941726,38911.42775117368,24769.55244307949,0.0,63680.98019425317,21054.119576617566,1533.6556997668708,0.0,0.8868884153889465,2.81642238240618,0.0014959135982669303,354601.2303030526,1554653.9736300162,4.384231753232676,1554653.9736300162,4.384231753232676,0.85,0.09551028457249838,4.027634451161993,1.266868698145263,1.0,0.0,4.02763445116299,1.2847408147488544,1.2850389340455208,3.1349782033268156,19300.9493897642,1968.1491018609006,4632.441516551485,4632.441516551485,5.558659168505227,5.001207039992925,-2.3265939145351155,7.3278009545280405,3.4965542051874334,3.4965542051874334,0.9990154871964095,0.0,0.0,0.00023203417658685126,0.9970200557508588,0.00023272769213464377,198.94642219019477,0.0,0.0,0.0,0.014568253182805043,7.856613097580267e-05,0.0001534680456110486,0.0006181131876555595,0.09551028457250177,0.07163878041268697,0.023871504159814802,0.09551023240843164,0.07163878041268443,0.023871504159813955,0.3751097108569542,0.3751097108569542,0.12499424807981863,0.0,4.993767959993647,4.991627649888926,5.000191185261031,4.993822721549122,4.991702715287715,5.000185012395207,24769.55244307949,21054.119576617566,0.85,1.0679011164291552,0.6635391950203676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516699840341243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.979271738195,1533.6556997668708,0.3751097108569542,0.12499424807981863,6.112874298809886,3.4965542051874334
4726.0,-30.029029972369507,5.001205710361789,35.00140437076286,24.087677208613627,4.999270266907949,-26.526208105052003,-40.032488911505766,1.4964483995903772,-0.010295452734851551,-5.003959006837587,40.0028006181085,42254.829353037865,25750.159555736376,25750.159555736376,68004.98890877425,77275.0707129136,77275.0707129136,25750.159555736376,103025.23026864998,103025.23026864998,103025.23026864998,127794.78527210916,91455.44775380955,56435.206393933346,38911.37928875134,24769.555003459183,0.0,63680.93429221053,21054.121752940304,1533.6557924193366,0.0,0.886888427491477,2.8164247409869794,0.0014959135982669303,354601.26601522183,1554653.9860104325,4.384231346606914,1554653.9860104325,4.384231346606914,0.8499999999999999,0.09551027922844735,4.027634451161993,1.2668686179211366,1.0,0.0,4.027634451162002,1.2847407916220905,1.2850389109133904,3.134978259759912,19300.939927234598,1968.1481369514156,4632.441516551485,4632.441516551485,5.558658315217218,5.001205710361789,-2.326590759945735,7.327796470307524,3.496555808149397,3.496555808149397,0.999015945185542,0.0,0.0,0.00023203417658685126,0.9970185647036768,0.0002327280401802889,198.94641043504186,0.0,0.0,0.0,0.014568253182805043,7.856624900298653e-05,0.0001534679275838647,0.0006181127122852075,0.0955102792284466,0.07163877511392226,0.02387150411452434,0.09551031946577299,0.07163877511392282,0.023871504114524527,0.37510968690861574,0.37510968690861574,0.12499424910779815,0.0,4.993746096609584,4.991603538478273,5.000176068027372,4.9936635541027385,4.99151200417873,5.000120511043065,24769.555003459183,21054.121752940304,0.85,1.0679018714882869,0.6635397206822464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698981218987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.978591359595,1533.6557924193366,0.37510968690861574,0.12499424910779815,6.112874298809886,3.496555808149397
4727.0,-30.02901564792191,5.001204317353124,35.001404070617106,24.087677557859593,4.999266419553782,-26.52619559781645,-40.03247571000827,1.4964463694483674,-0.010175430433378096,-5.003960965980582,40.002799999140414,42254.83269712115,25750.1671610398,25750.1671610398,68004.99985816095,77275.08773838663,77275.08773838663,25750.1671610398,103025.25489942644,103025.25489942644,103025.25489942644,127794.8088166345,91455.45742271264,56435.20238144739,38911.394490294726,24769.553917208057,0.0,63680.94840750279,21054.12082962685,1533.6557861409915,0.0,0.8868884197668896,2.816422935608737,0.0014959135982669303,354601.2389361986,1554653.9593207517,4.384231606140755,1554653.9593207517,4.384231606140755,0.85,0.09551027432834641,4.027634451161993,1.2668686041841286,1.0,0.0,4.027634451161281,1.2847408011186858,1.2850389204121895,3.134978236586662,19300.941967779174,1968.1483450290543,4632.441516551485,4632.441516551485,5.558659956965615,5.001204317353124,-2.326590941795237,7.327795259148361,3.496557418777326,3.496557418777326,0.9990164053649503,0.0,0.0,0.00023203417658685126,0.997017077898714,0.00023272838723673638,198.94639871331643,0.0,0.0,0.0,0.014568253182805043,7.856636640913813e-05,0.00015346781017771313,0.0006181122394161465,0.09551027432834686,0.07163877018309804,0.02387150414524882,0.09551025701910004,0.07163877018309771,0.02387150414524871,0.3751096607056193,0.3751096607056193,0.12499424914052644,0.0,4.993754729318994,4.991610268997192,5.000190409002357,4.993785535547204,4.991633467031249,5.000244048393881,24769.553917208057,21054.12082962685,0.85,1.0679018067222867,0.6635396261174834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698123470382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.977910999762,1533.6557861409915,0.3751096607056193,0.12499424914052644,6.112874298809886,3.496557418777326
4728.0,-30.029001302277493,5.001203030302842,35.00140377672135,24.087686638254695,4.999273937866373,-26.526181934850687,-40.032462403736986,1.496454570439552,-0.010160699647315141,-5.00395495540497,40.00279958089382,42254.83542520704,25750.154446033794,25750.154446033794,68004.98987124083,77275.09402503162,77275.09402503162,25750.154446033794,103025.24847106541,103025.24847106541,103025.24847106541,127794.79910073747,91455.46094568868,56435.202345864105,38911.39844424953,24769.550629672063,0.0,63680.94907392159,21054.118035221254,1533.6554692289478,0.0,0.8868884518521652,2.816423443765184,0.0014959135982669303,354601.322013609,1554653.9412861096,4.384230528126583,1554653.9412861096,4.384230528126583,0.85,0.09551026555946379,4.027634451161993,1.26686860693153,1.0,0.0,4.027634451160686,1.284740762756101,1.2850388820407026,3.134978330197663,19300.942711275056,1968.148420844535,4632.441516551485,4632.441516551485,5.558657212191402,5.001203030302842,-2.326585279796226,7.327788310099068,3.496559008070315,3.496559008070315,0.9990168594486615,0.0,0.0,0.00023203417658685126,0.9970155888960248,0.00023272873480722402,198.94638697424696,0.0,0.0,0.0,0.014568253182805043,7.856648474724874e-05,0.00015346769183960252,0.0006181117627934953,0.09551026555946811,0.07163876221238669,0.02387150334708142,0.09551025797087773,0.07163876221238345,0.023871503347080342,0.3751096345538993,0.3751096345538993,0.12499425015410691,0.0,4.9937603495889675,4.991628108319162,5.0001593578433585,4.9937942557576775,4.991710890849845,5.000046579913828,24769.550629672063,21054.118035221254,0.85,1.067901638719295,0.6635396620134718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697268160907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.97723030045,1533.6554692289478,0.3751096345538993,0.12499425015410691,6.112874298809886,3.496559008070315
4729.0,-30.028986926825326,5.001201678010073,35.001403496087576,24.08767637042331,4.999270659334332,-26.526169324842776,-40.03244923716409,1.496453057351767,-0.010226710213373735,-5.003956948469407,40.00279937938646,42254.8389133606,25750.16227513227,25750.16227513227,68005.00118849287,77275.06579675525,77275.06579675525,25750.16227513227,103025.22807188753,103025.22807188753,103025.22807188753,127794.78022155711,91455.42557041327,56435.19868701838,38911.36320377209,24769.552149669587,0.0,63680.91535344168,21054.11932721915,1533.6556086143105,0.0,0.8868884424441587,2.8164240782433785,0.0014959135982669303,354601.2944657247,1554653.9325971878,4.384230844220617,1554653.9325971878,4.384230844220617,0.85,0.0955102612990405,4.027634451161993,1.2668685426423325,1.0,0.0,4.027634451161246,1.2847407698340207,1.2850388891202649,3.134978312926377,19300.935245606444,1968.1476595582023,4632.441516551485,4632.441516551485,5.558658902250187,5.001201678010073,-2.3265854672104926,7.327787145220565,3.496560627005735,3.496560627005735,0.9990173220016386,0.0,0.0,0.00023203417658685126,0.9970140968018562,0.00023272908310038176,198.94637521078712,0.0,0.0,0.0,0.014568253182805043,7.856660184312642e-05,0.00015346757474372485,0.0006181112911741043,0.09551026129903734,0.07163875793833945,0.023871503360697887,0.09551028715446912,0.07163875793834182,0.023871503360698678,0.37510960912162145,0.37510960912162145,0.1249942492081403,0.0,4.9937550851280434,4.991619801381319,5.000163223857328,4.993730238256035,4.991582785105663,5.0001748989116095,24769.552149669587,21054.11932721915,0.85,1.0679023819153928,0.663540068148171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696411585877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.976550503263,1533.6556086143105,0.37510960912162145,0.1249942492081403,6.112874298809886,3.496560627005735
4730.0,-30.028972575860315,5.001200251981691,35.001403182808396,24.08767183022576,4.999264680651142,-26.526157006850173,-40.03243229873476,1.4964491116410448,-0.010144261093444129,-5.003959443641371,40.002797867248844,42254.82679627827,25750.171123405842,25750.171123405842,68004.99791968412,77275.07152810386,77275.07152810386,25750.171123405842,103025.2426515097,103025.2426515097,103025.2426515097,127794.78852142746,91455.42307173555,56435.17833990995,38911.38303536178,24769.545869917747,0.0,63680.92890527953,21054.113989430083,1533.6553153973255,0.0,0.8868884352257577,2.8164227038697227,0.0014959135982669303,354601.2599777761,1554653.867394361,4.384231086747396,1554653.867394361,4.384231086747396,0.85,0.09551025515086121,4.027634451161993,1.2668684717593717,1.0,0.0,4.027634451161472,1.2847407882912607,1.2850389075817878,3.134978267887683,19300.934718280518,1968.1476057859227,4632.441516551485,4632.441516551485,5.558660812317166,5.001200251981691,-2.326586064132675,7.327786316114366,3.496562224114588,3.496562224114588,0.9990177783184537,0.0,0.0,0.00023203417658685126,0.997012607251722,0.00023272943080073624,198.94636346736655,0.0,0.0,0.0,0.014568253182805043,7.856675248394879e-05,0.00015346742410290247,0.0006181106844479384,0.09551025515086037,0.07163875212477185,0.02387150302608852,0.09551022150905089,0.07163875212477248,0.023871503026088734,0.37510958269058386,0.37510958269058386,0.12499424879214376,0.0,4.993768053318206,4.991626077790954,5.000196274497796,4.993815182547905,4.99164644047471,5.0003237335481,24769.545869917747,21054.113989430083,0.85,1.0679021033257274,0.6635397366632177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516695553231131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.975871781413,1533.6553153973255,0.37510958269058386,0.12499424879214376,6.112874298809886,3.496562224114588
4731.0,-30.028958200570884,5.001198971118854,35.00140287654736,24.087680491525703,4.999274723901829,-26.526143064688416,-40.03241892261428,1.4964595880194005,-0.01019228729171573,-5.003951623570777,40.00279744511139,42254.82947483174,25750.1537035405,25750.1537035405,68004.98317837225,77275.0659675727,77275.0659675727,25750.1537035405,103025.2196711132,103025.2196711132,103025.2196711132,127794.76150454982,91455.41575778548,56435.179265044644,38911.37388082315,24769.541833436626,0.0,63680.915714259776,21054.110558421133,1533.6549128456982,0.0,0.8868884765287298,2.816424247669566,0.0014959135982669303,354601.36806580354,1554653.8491919492,4.384229699033342,1554653.8491919492,4.384229699033342,0.85,0.09551024548908944,4.027634451161993,1.266868437691592,1.0,0.0,4.027634451161515,1.2847407392848742,1.2850388585640296,3.1349783874713095,19300.933174729922,1968.1474483875659,4632.441516551485,4632.441516551485,5.558657051910202,5.001198971118854,-2.326579092047271,7.327778063166125,3.4965637967260426,3.4965637967260426,0.9990182276360121,0.0,0.0,0.00023203417658685126,0.9970111151792562,0.00023272977909091113,198.9463517040427,0.0,0.0,0.0,0.014568253182805043,7.856687144379735e-05,0.0001534673051430539,0.000618110205321154,0.09551024548909078,0.07163874336488624,0.023871502124204535,0.09551025324079992,0.07163874336488524,0.023871502124204202,0.37510955633972354,0.37510955633972354,0.12499425057323461,0.0,4.993763336962672,4.991630508093124,5.0001641073229735,4.9937593362790835,4.9916630941172,5.000050305349532,24769.541833436626,21054.110558421133,0.85,1.0679020930464447,0.6635399161725593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669469633861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.975193048185,1533.6549128456982,0.37510955633972354,0.12499425057323461,6.112874298809886,3.4965637967260426
4732.0,-30.02894386471921,5.001197658935506,35.001402601658675,24.087680281978123,4.99927448133142,-26.52613018672463,-40.03240572111679,1.4964608033368523,-0.010156550366730244,-5.0039520021778925,40.00279774637743,42254.83263995358,25750.157462001847,25750.157462001847,68004.99010195542,77275.06608133958,77275.06608133958,25750.157462001847,103025.22354334143,103025.22354334143,103025.22354334143,127794.76925240093,91455.40996962531,56435.176528239324,38911.370490428875,24769.545709059494,0.0,63680.91619948837,21054.113852700568,1533.6551534032594,0.0,0.8868884735126734,2.8164237340142986,0.0014959135982669303,354601.36283274385,1554653.8621824307,4.3842298003680265,1554653.8621824307,4.3842298003680265,0.85,0.09551024105773222,4.027634451161993,1.2668684179103002,1.0,0.0,4.027634451162019,1.2847407335998642,1.2850388528777004,3.1349784013436675,19300.931953185067,1968.1473238246565,4632.441516551485,4632.441516551485,5.558657863245074,5.001197658935506,-2.3265780912567777,7.327775750192283,3.49656541075239,3.49656541075239,0.9990186887863971,0.0,0.0,0.00023203417658685126,0.9970096272026132,0.0002327301264260481,198.9463399729922,0.0,0.0,0.0,0.014568253182805043,7.856698885080859e-05,0.00015346718773604265,0.0006181097324486307,0.09551024105773528,0.07163873883788645,0.02387150221984884,0.09551025047799504,0.07163873883788414,0.023871502219848073,0.37510952994519214,0.37510952994519214,0.1249942501774817,0.0,4.993769903958082,4.991642765795177,5.000153595360587,4.993795451811138,4.991691076932682,5.0001108277478465,24769.545709059494,21054.113852700568,0.85,1.0679021936324118,0.6635399608194247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516693837993788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.974515280619,1533.6551534032594,0.37510952994519214,0.1249942501774817,6.112874298809886,3.49656541075239
4733.0,-30.028929537586542,5.001196368491972,35.001402327553706,24.087674484495096,4.99927635838048,-26.526117104587538,-40.0323924497701,1.4964639253814849,-0.010262962360116035,-5.0039499022551235,40.00279721942544,42254.83564579493,25750.154853224038,25750.154853224038,68004.99049901897,77275.03496133271,77275.03496133271,25750.154853224038,103025.18981455675,103025.18981455675,103025.18981455675,127794.73328235946,91455.37380953721,56435.1744939994,38911.33257281979,24769.543467802712,0.0,63680.876040622505,21054.111947632304,1533.654982474072,0.0,0.8868884861006511,2.8164253770357126,0.0014959135982669303,354601.39185761515,1554653.8394604512,4.384229377432052,1554653.8394604512,4.384229377432052,0.85,0.09551023395104978,4.027634451161993,1.2668683673581111,1.0,0.0,4.027634451160807,1.2847407189955695,1.2850388382700169,3.134978436980546,19300.924321888022,1968.1465456489243,4632.441516551485,4632.441516551485,5.5586573000911095,5.001196368491972,-2.326575281065793,7.327771649557765,3.496567013195611,3.496567013195611,0.9990191466273174,0.0,0.0,0.00023203417658685126,0.9970081401333262,0.00023273047355041874,198.94632824907785,0.0,0.0,0.0,0.014568253182805043,7.856710687918479e-05,0.00015346706970766646,0.0006181092570734766,0.09551023395105153,0.07163873238970338,0.023871501561348155,0.09551029690674269,0.07163873238970206,0.023871501561347718,0.3751095039935397,0.3751095039935397,0.12499424933255852,0.0,4.993752512868127,4.991624898546149,5.000137632885867,4.993686939894985,4.991557421209677,5.000077775147474,24769.543467802712,21054.111947632304,0.85,1.0679028733153433,0.6635404264671273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516692982003885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.973837202164,1533.654982474072,0.3751095039935397,0.12499424933255852,6.112874298809886,3.496567013195611
4734.0,-30.02891525499218,5.001194977961731,35.00140203506849,24.08767008399593,4.999269367142807,-26.526104949413455,-40.032383089978225,1.4964590615640907,-0.010152024572960272,-5.003953576177377,40.002796135850474,42254.85471765097,25750.166863628907,25750.166863628907,68005.02158127987,77275.04544767403,77275.04544767403,25750.166863628907,103025.21231130294,103025.21231130294,103025.21231130294,127794.75263115866,91455.37568350158,56435.18495347863,38911.323033358836,24769.54031985571,0.0,63680.86335321455,21054.109271877354,1533.6548967467859,0.0,0.8868884713357192,2.8164234908146337,0.0014959135982669303,354601.3410771198,1554653.792737095,4.384229873510218,1554653.792737095,4.384229873510218,0.85,0.09551022872624479,4.027634451161993,1.2668683992279695,1.0,0.0,4.027634451162265,1.2847407417475256,1.2850388610272523,3.1349783814620356,19300.924717373196,1968.1465859771888,4632.441516551485,4632.441516551485,5.558659892763854,5.001194977961731,-2.3265767220118634,7.327771699973594,3.496568620010038,3.496568620010038,0.9990196057171536,0.0,0.0,0.00023203417658685126,0.9970066576892366,0.00023273081959616711,198.94631656161064,0.0,0.0,0.0,0.014568253182805043,7.856719012034844e-05,0.00015346698646650283,0.0006181089218084982,0.09551022872623952,0.07163872738295433,0.023871501343285185,0.0955102260126013,0.07163872738295829,0.023871501343286503,0.37510947657678184,0.37510947657678184,0.12499424779062676,0.0,4.99376371745393,4.991630040726022,5.000167031124306,4.993801551604406,4.991643625857705,5.000277639644082,24769.54031985571,21054.109271877354,0.85,1.0679035741723661,0.6635408581582615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669212653469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.973159426896,1533.6548967467859,0.37510947657678184,0.12499424779062676,6.112874298809886,3.496568620010038
4735.0,-30.02890096729246,5.001193597230333,35.001401714189996,24.087669874448352,4.999268978616233,-26.526092129302075,-40.0323661166243,1.4964601406258253,-0.010119901727136948,-5.003952164790599,40.0027947238647,42254.84203953777,25750.16568776776,25750.16568776776,68005.00772730552,77275.0462496527,77275.0462496527,25750.16568776776,103025.21193742046,103025.21193742046,103025.21193742046,127794.74495476867,91455.37054428317,56435.166334168105,38911.338011238964,24769.53301734821,0.0,63680.87102858718,21054.103064745977,1533.6544547344217,0.0,0.8868884836247423,2.8164232335974706,0.0014959135982669303,354601.36058513133,1554653.7318527861,4.38422946061864,1554653.7318527861,4.38422946061864,0.85,0.09551022064206878,4.027634451161993,1.2668682937277485,1.0,0.0,4.027634451163295,1.2847407366998929,1.2850388559784482,3.1349783937790887,19300.923632782306,1968.146475379697,4632.441516551485,4632.441516551485,5.558659638932017,5.001193597230333,-2.326574468503586,7.3277680657339195,3.4965701944809013,3.4965701944809013,0.9990200555659718,0.0,0.0,0.00023203417658685126,0.997005174717616,0.00023273116576608623,198.94630486996707,0.0,0.0,0.0,0.014568253182805043,7.856734107281637e-05,0.00015346683551403488,0.0006181083138271377,0.09551022064207061,0.07163871992882079,0.023871500713249828,0.09551019108644822,0.07163871992881941,0.02387150071324937,0.37510944937193347,0.37510944937193347,0.12499424843232974,0.0,4.993776890089009,4.991641176930784,5.00018631484528,4.993832263063439,4.991688404593788,5.0002661329236275,24769.53301734821,21054.103064745977,0.85,1.067903227906182,0.6635405790942938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516691273724966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.972481236951,1533.6544547344217,0.37510944937193347,0.12499424843232974,6.112874298809886,3.4965701944809013
4736.0,-30.028886666435604,5.001192321472918,35.00140141409686,24.087673576455586,4.99927703630756,-26.52607845272125,-40.03235277542842,1.496468822593217,-0.010204327567066684,-5.003946209886466,40.00279468752867,42254.844578033124,25750.15309088986,25750.15309088986,68004.99766892298,77275.02871832631,77275.02871832631,25750.15309088986,103025.18180921617,103025.18180921617,103025.18180921617,127794.71397579252,91455.35048571714,56435.16634542396,38911.31571143686,24769.53216657634,0.0,63680.8478780132,21054.10234158989,1533.6542767441624,0.0,0.8868885140446207,2.8164250378233233,0.0014959135982669303,354601.4428930798,1554653.730285988,4.38422843855926,1554653.730285988,4.38422843855926,0.85,0.09551021255878678,4.027634451161993,1.2668682882329452,1.0,0.0,4.027634451162428,1.2847406960874022,1.2850388153565337,3.134978492880239,19300.91939958256,1968.1460437134556,4632.441516551485,4632.441516551485,5.558656919657991,5.001192321472918,-2.326568858590103,7.327761180063021,3.4965717695901994,3.4965717695901994,0.9990205055971998,0.0,0.0,0.00023203417658685126,0.9970036903827534,0.00023273151225525803,198.94629316755837,0.0,0.0,0.0,0.014568253182805043,7.856745972288587e-05,0.00015346671686396538,0.0006181078359480302,0.09551021255878758,0.07163871233581585,0.023871500222971725,0.09551024446252102,0.07163871233581526,0.023871500222971527,0.37510942270367836,0.37510942270367836,0.12499425022692529,0.0,4.993767624691827,4.991637601220816,5.000159973436837,4.993741882319398,4.991634617787042,5.000065928659069,24769.53216657634,21054.10234158989,0.85,1.0679034581824838,0.6635408601810131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166904206105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.971803625369,1533.6542767441624,0.37510942270367836,0.12499425022692529,6.112874298809886,3.4965717695901994
4737.0,-30.028872355265282,5.001190885923642,35.00140110840489,24.087669734749966,4.999266662663564,-26.526066610111812,-40.03233971362931,1.4964609175100994,-0.010010765975096092,-5.003952716090019,40.002793924262654,42254.84827194113,25750.172265913123,25750.172265913123,68005.02053785426,77275.05507025299,77275.05507025299,25750.172265913123,103025.2273361661,103025.2273361661,103025.2273361661,127794.75950318866,91455.36684423703,56435.1600459253,38911.34088701302,24769.532167022546,0.0,63680.87305403557,21054.102341969163,1533.654438393217,0.0,0.8868884837146156,2.8164217355827517,0.0014959135982669303,354601.3529651396,1554653.6973742393,4.384229457599039,1554653.6973742393,4.384229457599039,0.85,0.09551020974187842,4.027634451161993,1.266868281089701,1.0,0.0,4.0276344511616635,1.284740733065785,1.2850388523434972,3.1349784026469085,19300.922851917192,1968.1463957536155,4632.441516551485,4632.441516551485,5.5586610589489425,5.001190885923642,-2.326572388307881,7.327763274231524,3.49657337406543,3.49657337406543,0.9990209640186942,0.0,0.0,0.00023203417658685126,0.9970022049798123,0.00023273185899478485,198.94628145671155,0.0,0.0,0.0,0.014568253182805043,7.85675758882989e-05,0.00015346660069855237,0.0006181073680762107,0.09551020974187413,0.07163870893370186,0.023871500808172273,0.09551013927797192,0.07163870893370508,0.02387150080817334,0.37510939557959916,0.37510939557959916,0.12499425018876616,0.0,4.993804963405012,4.991672512079674,5.000204597983782,4.993941950114902,4.9917997882133704,5.000370727346933,24769.532167022546,21054.102341969163,0.85,1.0679033951081276,0.6635406558588847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668956671053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.971126753626,1533.654438393217,0.37510939557959916,0.12499425018876616,6.112874298809886,3.49657337406543
4738.0,-30.028858074179716,5.0011896247253915,35.001400798805655,24.08767818650233,4.999278113201382,-26.526052611980855,-40.032326337508835,1.4964726510024995,-0.010096381303412727,-5.003943542981555,40.00279319907143,42254.850535135985,25750.151343790127,25750.151343790127,68005.00187892611,77275.04291455643,77275.04291455643,25750.151343790127,103025.19425834656,103025.19425834656,103025.19425834656,127794.71989412697,91455.35354306341,56435.161163642726,38911.32486602298,24769.525635780414,0.0,63680.85050180339,21054.09679041335,1533.6538604836048,0.0,0.8868885329963355,2.816423931121286,0.0014959135982669303,354601.47975471435,1554653.6661042601,4.384227801811905,1554653.6661042601,4.384227801811905,0.85,0.09551019927579008,4.027634451161993,1.2668682266911495,1.0,0.0,4.0276344511625695,1.284740678178877,1.2850387974438529,3.1349785365799847,19300.920044811006,1968.1461095084464,4632.441516551485,4632.441516551485,5.558656542513514,5.0011896247253915,-2.3265644386524245,7.3277540633778155,3.4965749282105194,3.4965749282105194,0.9990214080601484,0.0,0.0,0.00023203417658685126,0.9970007227018388,0.00023273220500587638,198.94626977048452,0.0,0.0,0.0,0.014568253182805043,7.85676948492997e-05,0.00015346648173755154,0.0006181068889447854,0.09551019927579717,0.07163869948398643,0.023871499791810732,0.09551018304998009,0.07163869948398112,0.02387149979180896,0.3751093704233287,0.3751093704233287,0.12499425297211034,0.0,4.993809915713371,4.991691190217466,5.000168356800998,4.993847161678161,4.991783339541087,5.000040831058129,24769.525635780414,21054.09679041335,0.85,1.067903480293503,0.6635409263879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688712194845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.970450565188,1533.6538604836048,0.3751093704233287,0.12499425297211034,6.112874298809886,3.4965749282105194
4739.0,-30.028843772952985,5.001188294006301,35.0014005183423,24.087667848821752,4.999275258071045,-26.526040026450435,-40.032313170935936,1.4964715115685336,-0.01017283560662463,-5.003945735606006,40.0027934285196,42254.8537376551,25750.159686290826,25750.159686290826,68005.01342394593,77275.01270529607,77275.01270529607,25750.159686290826,103025.17239158691,103025.17239158691,103025.17239158691,127794.70223070733,91455.31638819675,56435.15742055589,38911.28774182317,24769.52983912042,0.0,63680.81758094359,21054.100363252357,1533.6541580858288,0.0,0.8868885210135887,2.8164246794967625,0.0014959135982669303,354601.44944852625,1554653.675997981,4.384228204413061,1554653.675997981,4.384228204413061,0.85,0.09551019618902674,4.027634451161993,1.2668681981181726,1.0,0.0,4.02763445116046,1.2847406835089188,1.2850388027751314,3.1349785235738064,19300.912203573913,1968.1453099247872,4632.441516551485,4632.441516551485,5.5586583433998635,5.001188294006301,-2.326564781183565,7.327753075189866,3.49657653255892,3.49657653255892,0.9990218664454058,0.0,0.0,0.00023203417658685126,0.9969992383357373,0.0002327325515054348,198.94625806777728,0.0,0.0,0.0,0.014568253182805043,7.856781194684465e-05,0.0001534663646400066,0.0006181064173186793,0.09551019618902187,0.0716386959736142,0.023871500215407675,0.0955102256718986,0.07163869597361786,0.023871500215408892,0.3751093458797941,0.3751093458797941,0.12499425313655257,0.0,4.993803346253628,4.9916819617358215,5.000169766969918,4.993772899999385,4.991640879951376,5.00017123926267,24769.52983912042,21054.100363252357,0.85,1.0679042136590964,0.6635413197066085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687859475614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.969774251094,1533.6541580858288,0.3751093458797941,0.12499425313655257,6.112874298809886,3.49657653255892
4740.0,-30.02882948054195,5.0011869610655735,35.001400223284094,24.087672947812848,4.999274816850171,-26.52602720738827,-40.032299934513844,1.496472543696495,-0.010051419439889742,-5.0039448268127105,40.00279244248407,42254.85676267463,25750.159952887345,25750.159952887345,68005.01671556197,77275.03504493437,77275.03504493437,25750.159952887345,103025.19499782172,103025.19499782172,103025.19499782172,127794.72020837001,91455.3327633176,56435.15448105786,38911.30920251081,24769.5252105483,0.0,63680.834413059114,21054.096428966055,1533.6538828268533,0.0,0.8868885292046613,2.8164231906087265,0.0014959135982669303,354601.46200975653,1554653.633480491,4.3842279292061015,1554653.633480491,4.3842279292061015,0.85,0.0955101892767329,4.027634451161993,1.2668681816337632,1.0,0.0,4.027634451162123,1.2847406786808329,1.2850387979459252,3.13497853535513,19300.915659412047,1968.1456623222045,4632.441516551485,4632.441516551485,5.558658400949757,5.0011869610655735,-2.3265628761250396,7.327749837190613,3.4965781138332037,3.4965781138332037,0.9990223182380582,0.0,0.0,0.00023203417658685126,0.9969977548870275,0.00023273289779187484,198.94624637228534,0.0,0.0,0.0,0.014568253182805043,7.856792966575929e-05,0.00015346624692109197,0.0006181059431899232,0.09551018927673299,0.07163868951342338,0.023871499763309607,0.0955101589209422,0.07163868951342331,0.02387149976330959,0.37510932014589865,0.37510932014589865,0.12499425346589449,0.0,4.993821013058152,4.9917048658148815,5.000171715611316,4.993893407372809,4.991798209638944,5.000181237876802,24769.5252105483,21054.096428966055,0.85,1.067903983079972,0.6635411918222192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687005553859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.969098816531,1533.6538828268533,0.37510932014589865,0.12499425346589449,6.112874298809886,3.4965781138332037
4741.0,-30.02881521534495,5.001185572494486,35.001399912126615,24.08766281967985,4.9992707353058226,-26.526014776878803,-40.032286767940946,1.496470296839682,-0.010103144845004408,-5.003946468147018,40.00279138344203,42254.859913468215,25750.166628530515,25750.166628530515,68005.02654199873,77275.01059167612,77275.01059167612,25750.166628530515,103025.17722020663,103025.17722020663,103025.17722020663,127794.69854461798,91455.30088274436,56435.15020453643,38911.278531342134,24769.52132441134,0.0,63680.799855753474,21054.093125749638,1533.6537040262074,0.0,0.8868885246892744,2.8164236784901973,0.0014959135982669303,354601.4393234338,1554653.5878149904,4.384228080915889,1554653.5878149904,4.384228080915889,0.85,0.09551018387240429,4.027634451161993,1.2668681294331328,1.0,0.0,4.027634451163009,1.284740689191175,1.2850388084587063,3.134978509708167,19300.908931272344,1968.1449762428908,4632.441516551485,4632.441516551485,5.5586598420134266,5.001185572494486,-2.3265628565805354,7.327748429075021,3.4965796922194277,3.4965796922194277,0.9990227692055508,0.0,0.0,0.00023203417658685126,0.9969962742653004,0.0002327332434194303,198.94623469906398,0.0,0.0,0.0,0.014568253182805043,7.8568046763628e-05,0.00015346612982322324,0.0006181054715625129,0.09551018387240583,0.07163868420788837,0.02387149966451746,0.09551016384461485,0.07163868420788722,0.02387149966451707,0.3751092954029376,0.3751092954029376,0.12499425396076358,0.0,4.993826099202693,4.9917034985997475,5.000196168642844,4.9938433233020305,4.9916949097977295,5.000290860464702,24769.52132441134,21054.093125749638,0.85,1.067904716901174,0.6635416013803499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516686152158587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.968423682067,1533.6537040262074,0.3751092954029376,0.12499425396076358,6.112874298809886,3.4965796922194277
4742.0,-30.028800949139864,5.001184213051698,35.001399589878126,24.08766756942498,4.999272346479326,-26.526001776147098,-40.03227356644345,1.4964731734865624,-0.010034180503282641,-5.003944156620884,40.00279043807806,42254.86272207917,25750.163133134465,25750.163133134465,68005.02585521364,77275.02330493671,77275.02330493671,25750.163133134465,103025.18643807118,103025.18643807118,103025.18643807118,127794.70283798262,91455.30847302401,56435.14789016647,38911.289536508375,24769.516399911437,0.0,63680.80593641981,21054.08893992472,1533.6533787056126,0.0,0.8868885398678514,2.816423042387527,0.0014959135982669303,354601.4712730662,1554653.5470512453,4.384227570939944,1554653.5470512453,4.384227570939944,0.85,0.09551017663318775,4.027634451161993,1.2668680832767865,1.0,0.0,4.027634451161488,1.2847406757348023,1.285038794999211,3.134978542543929,19300.910533140086,1968.1451395879415,4632.441516551485,4632.441516551485,5.558659087466168,5.001184213051698,-2.326559953353578,7.327744166405276,3.496581251602259,3.496581251602259,0.9990232147435025,0.0,0.0,0.00023203417658685126,0.9969947935413163,0.0002327335890718827,198.9462230250191,0.0,0.0,0.0,0.014568253182805043,7.856816417226347e-05,0.0001534660124145878,0.000618104998683448,0.09551017663318803,0.07163867727962699,0.023871499353561042,0.09551012364805611,0.07163867727962678,0.023871499353560973,0.3751092699955349,0.3751092699955349,0.12499425595461983,0.0,4.993841995886726,4.991722312077798,5.00020331113484,4.993909976117607,4.99180195988572,5.000236275533666,24769.516399911437,21054.08893992472,0.85,1.067904604145733,0.6635415821255036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516685300388352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.96774847883,1533.6533787056126,0.3751092699955349,0.12499425595461983,6.112874298809886,3.496581251602259
4743.0,-30.02878668764329,5.001182914994,35.00139928721525,24.087666521687083,4.999277494802191,-26.525988425949524,-40.032260260172166,1.4964792331084245,-0.010136309702716062,-5.003940270122378,40.00279036405565,42254.865299417506,25750.155766923825,25750.155766923825,68005.02106634133,77274.99813412337,77274.99813412337,25750.155766923825,103025.15390104719,103025.15390104719,103025.15390104719,127794.67004921408,91455.27961302422,56435.14677831826,38911.25870522884,24769.51614816689,0.0,63680.774853395735,21054.088725941856,1533.6532814517702,0.0,0.886888559903607,2.8164248377090138,0.0014959135982669303,354601.5249917797,1554653.5438594266,4.384226897770579,1554653.5438594266,4.384226897770579,0.85,0.09551017007049628,4.027634451161993,1.2668680733861404,1.0,0.0,4.027634451161581,1.2847406473891168,1.285038766646948,3.1349786117120653,19300.904442468225,1968.144518512257,4632.441516551485,4632.441516551485,5.558657497330466,5.001182914994,-2.32655587366022,7.327738788654219,3.496582817457842,3.496582817457842,0.999023662130812,0.0,0.0,0.00023203417658685126,0.9969933133084218,0.00023273393461072396,198.94621135482862,0.0,0.0,0.0,0.014568253182805043,7.856828251287706e-05,0.00015346589407397418,0.0006181045220507156,0.09551017007050136,0.07163867086814851,0.023871499202352847,0.09551018063180584,0.0716386708681447,0.02387149920235158,0.3751092452799628,0.3751092452799628,0.12499425811379511,0.0,4.9938329113174404,4.991716476592558,5.000184475134972,4.993803960419655,4.991700522329211,5.000116519749781,24769.51614816689,21054.088725941856,0.85,1.0679050501960876,0.6635419464774979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516684448558028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.967073771291,1533.6532814517702,0.3751092452799628,0.12499425811379511,6.112874298809886,3.496582817457842
4744.0,-30.028772449700266,5.0011816079060525,35.001399001489496,24.0876714111306,4.999278009227409,-26.52597556037674,-40.032247023750074,1.496481119903905,-0.01003553061218554,-5.003939651705089,40.00279025205946,42254.868075687365,25750.1568505537,25750.1568505537,68005.02492624107,77275.01599447055,77275.01599447055,25750.1568505537,103025.17284502425,103025.17284502425,103025.17284502425,127794.68984100044,91455.29191764253,56435.14399885959,38911.275465314386,24769.516995976184,0.0,63680.79246129057,21054.089446579757,1533.6533268279743,0.0,0.8868885634543949,2.816423586021203,0.0014959135982669303,354601.5335394694,1554653.539030192,4.384226778469781,1554653.539030192,4.384226778469781,0.85,0.0955101647929381,4.027634451161993,1.2668680431647226,1.0,0.0,4.0276344511626725,1.2847406385630693,1.2850387578188525,3.1349786332490734,19300.907039259393,1968.1447833112627,4632.441516551485,4632.441516551485,5.558657731252442,5.0011816079060525,-2.3265541735182724,7.327735781424325,3.4965843995655224,3.4965843995655224,0.9990241141615778,0.0,0.0,0.00023203417658685126,0.9969918355225628,0.00023273427957936385,198.94619970391332,0.0,0.0,0.0,0.014568253182805043,7.856840023244351e-05,0.00015346577635440774,0.0006181040479193342,0.09551016479293858,0.07163866558236794,0.023871499210570645,0.09551014139300233,0.07163866558236757,0.02387149921057052,0.3751092196350271,0.3751092196350271,0.12499425883395876,0.0,4.993846918253155,4.991738620590468,5.0001740612821095,4.993904121092896,4.991828372125667,5.000133581543594,24769.516995976184,21054.089446579757,0.85,1.067904815530979,0.6635418066031872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668359700895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.966399444967,1533.6533268279743,0.3751092196350271,0.12499425883395876,6.112874298809886,3.4965843995655224
4745.0,-30.028758245765946,5.001180223286456,35.001398698207744,24.087656288780295,4.99927247173584,-26.525963330608462,-40.032230120245345,1.496477556578318,-0.010138153453681298,-5.003942311983656,40.00278916925001,42254.85541693177,25750.166154351566,25750.166154351566,68005.02157128335,77274.9770849606,77274.9770849606,25750.166154351566,103025.14323931216,103025.14323931216,103025.14323931216,127794.65664665177,91455.245016171,56435.12334814206,38911.246297809936,24769.513407339597,0.0,63680.75970514953,21054.086396238657,1533.653186962589,0.0,0.8868885538423852,2.8164246235650108,0.0014959135982669303,354601.4967694183,1554653.492339851,4.3842271014179435,1554653.492339851,4.3842271014179435,0.85,0.09551015983897353,4.027634451161993,1.266867965687998,1.0,0.0,4.027634451162614,1.2847406552315852,1.2850387744912362,3.1349785925751514,19300.897141079386,1968.1437739777994,4632.441516551485,4632.441516551485,5.558659739652944,5.001180223286456,-2.3265549003699624,7.327735123656418,3.4965859767856484,3.4965859767856484,0.9990245647958995,0.0,0.0,0.00023203417658685126,0.9969903612688922,0.00023273462372448226,198.9461880808288,0.0,0.0,0.0,0.014568253182805043,7.856855056584828e-05,0.00015346562602100298,0.000618103442431334,0.09551015983896925,0.07163866067816671,0.02387149916080254,0.09551016683261371,0.07163866067816992,0.02387149916080361,0.3751091949401321,0.3751091949401321,0.12499425890129937,0.0,4.993839377785093,4.991720787498423,5.000197409815598,4.993804158529997,4.991644398337655,5.0002857465311195,24769.513407339597,21054.086396238657,0.85,1.0679053121563833,0.663541949131534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516682746866343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.965725122172,1533.653186962589,0.3751091949401321,0.12499425890129937,6.112874298809886,3.4965859767856484
