time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4746.0,-30.028744026363807,5.001178898059492,35.00139838420004,24.087660724204056,4.99927610257109,-26.525950170018497,-40.032216848898656,1.4964822462257725,-0.01011750273778489,-5.003938566627506,40.00278825027064,42254.85793899363,25750.159027235663,25750.159027235663,68005.01696622929,77274.98032687067,77274.98032687067,25750.159027235663,103025.13935410633,103025.13935410633,103025.13935410633,127794.64741755034,91455.24397172115,56435.12158384388,38911.24709764141,24769.508063444013,0.0,63680.75516108543,21054.08185392741,1533.6528037899786,0.0,0.886888576218339,2.816424789515733,0.0014959135982669303,354601.5485372825,1554653.4527138027,4.384226349621673,1554653.4527138027,4.384226349621673,0.85,0.09551015159590809,4.027634451161993,1.2668679365655406,1.0,0.0,4.027634451159744,1.2847406332943638,1.2850387525489244,3.134978646105582,19300.89692065661,1968.1437515009318,4632.441516551485,4632.441516551485,5.558658201130357,5.001178898059492,-2.326550945660659,7.327729843720151,3.4965875284385803,3.4965875284385803,0.9990250081253087,0.0,0.0,0.00023203417658685126,0.9969888854121394,0.00023273496824483857,198.9461764450882,0.0,0.0,0.0,0.014568253182805043,7.856866859639277e-05,0.0001534655079904585,0.0006181029670474467,0.09551015159590637,0.0716386530105543,0.02387149858535207,0.09551015100745022,0.07163865301055558,0.0238714985853525,0.3751091685947556,0.3751091685947556,0.12499426048769041,0.0,4.993834291189842,4.99171591915723,5.000191667687602,4.993821063889698,4.991703565176124,5.00017581945076,24769.508063444013,21054.08185392741,0.85,1.0679053160441534,0.663542036084633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681898754487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.965050592667,1533.6528037899786,0.3751091685947556,0.12499426048769041,6.112874298809886,3.4965875284385803
4747.0,-30.02872984367414,5.001177513999634,35.001398070076846,24.087655764911347,4.999272489977334,-26.525937766887054,-40.032203717250354,1.496480413190299,-0.010090920581092178,-5.003940369280152,40.002787618892235,42254.8607723918,25750.16608718292,25750.16608718292,68005.02685957472,77274.97497034754,77274.97497034754,25750.16608718292,103025.14105753046,103025.14105753046,103025.14105753046,127794.64797119249,91455.23141106124,56435.117213105594,38911.23799772849,24769.506913662022,0.0,63680.74491139051,21054.08087661272,1533.6527881572933,0.0,0.8868885693346312,2.8164242298806115,0.0014959135982669303,354601.5236212329,1554653.4254889996,4.384226580903246,1554653.4254889996,4.384226580903246,0.85,0.09551014665340367,4.027634451161993,1.2668679195316508,1.0,0.0,4.027634451163223,1.2847406418689327,1.285038761125483,3.1349786251822227,19300.89426982991,1968.1434811918352,4632.441516551485,4632.441516551485,5.558659725153324,5.001177513999634,-2.3265510542919947,7.327728568291629,3.4965890957005903,3.4965890957005903,0.9990254559144544,0.0,0.0,0.00023203417658685126,0.9969874133681914,0.00023273531187615918,198.9461648393909,0.0,0.0,0.0,0.014568253182805043,7.856878538467193e-05,0.00015346539120217933,0.0006181024966669501,0.09551014665340612,0.07163864786902065,0.023871498784385478,0.09551013031433278,0.0716386478690188,0.023871498784384867,0.3751091417036334,0.3751091417036334,0.12499426154005402,0.0,4.993838008131718,4.991714268027351,5.000211494357359,4.993849448699052,4.991704236925614,5.000287374040624,24769.506913662022,21054.08087661272,0.85,1.0679056432866998,0.6635421873784287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681049719147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.964376846498,1533.6527881572933,0.3751091417036334,0.12499426154005402,6.112874298809886,3.4965890957005903
4748.0,-30.028715568177876,5.00117622636174,35.00139776158652,24.087664985004835,4.999279265897376,-26.525924241296543,-40.03219041097907,1.49648793901607,-0.010058674316155702,-5.003934866278649,40.00278715471525,42254.863299892095,25750.154516547238,25750.154516547238,68005.01781643933,77274.98474473842,77274.98474473842,25750.154516547238,103025.13926128566,103025.13926128566,103025.13926128566,127794.64286219297,91455.23814962948,56435.116704783264,38911.24604982913,24769.50360090731,0.0,63680.74965073644,21054.07806077121,1533.6524819846493,0.0,0.8868885990044375,2.816424448692174,0.0014959135982669303,354601.599683066,1554653.405473861,4.3842255840452244,1554653.405473861,4.3842255840452244,0.85,0.09551013812440161,4.027634451161993,1.2668678448023272,1.0,0.0,4.027634451162365,1.284740606664644,1.2850387259130254,3.1349787110864837,19300.89569195078,1968.143626207806,4632.441516551485,4632.441516551485,5.558657227413063,5.00117622636174,-2.3265458066197926,7.327722032981533,3.4965906430059657,3.4965906430059657,0.9990258980017045,0.0,0.0,0.00023203417658685126,0.996985931694062,0.00023273565775655693,198.9461531577513,0.0,0.0,0.0,0.014568253182805043,7.856890372615042e-05,0.00015346527286070084,0.0006181020200307344,0.09551013812440226,0.07163863986524892,0.023871498259153343,0.09551012186253076,0.07163863986524843,0.02387149825915318,0.3751091145678465,0.3751091145678465,0.12499426371254134,0.0,4.993843552863382,4.991729523965148,5.000187894006331,4.993876191962499,4.991801008143511,5.000103954345434,24769.50360090731,21054.07806077121,0.85,1.0679054218020325,0.6635421776854575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680202875996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.963702838835,1533.6524819846493,0.3751091145678465,0.12499426371254134,6.112874298809886,3.4965906430059657
4749.0,-30.02870138595568,5.001174975547218,35.001397486863,24.087669315654807,4.99928353557806,-26.52591105033899,-40.03217713963238,1.4964931999613722,-0.010047541113465286,-5.003932065550504,40.00278752126671,42254.865652995075,25750.150097742684,25750.150097742684,68005.01575073776,77274.98499229255,77274.98499229255,25750.150097742684,103025.13509003524,103025.13509003524,103025.13509003524,127794.64158125797,91455.23438427433,56435.115044976876,38911.243710330506,24769.50649122272,0.0,63680.75020155322,21054.08051753931,1533.6525928583171,0.0,0.8868886119231096,2.8164246293947617,0.0014959135982669303,354601.63839440315,1554653.421279424,4.384225149998523,1554653.421279424,4.384225149998523,0.8499999999999999,0.09551013222536744,4.027634451161993,1.266867848099209,1.0,0.0,4.027634451162927,1.2847405820550086,1.2850387012976794,3.1349787711380492,19300.894897302725,1968.1435451762557,4632.441516551485,4632.441516551485,5.558656273530637,5.001174975547218,-2.3265425012025895,7.3277174767498074,3.496592217091867,3.496592217091867,0.9990263477405333,0.0,0.0,0.00023203417658685126,0.9969844597033325,0.00023273600137749034,198.94614155243917,0.0,0.0,0.0,0.014568253182805043,7.856902175718614e-05,0.00015346515482966513,0.0006181015446448686,0.09551013222536994,0.07163863412082519,0.023871498104544756,0.09551013628651141,0.07163863412082332,0.023871498104544128,0.3751090882609226,0.3751090882609226,0.1249942641597728,0.0,4.993850682481423,4.991749652192311,5.000156012760897,4.993884524437021,4.991835488901131,5.000033812265485,24769.50649122272,21054.08051753931,0.85,1.0679053801266158,0.6635422088976025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679350491501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.963031163154,1533.6525928583171,0.3751090882609226,0.1249942641597728,6.112874298809886,3.496592217091867
4750.0,-30.028687180731424,5.001173569400472,35.00139719151018,24.087649688031547,4.999272832114292,-26.5258993360474,-40.03216407783327,1.4964849874302675,-0.010108561514641679,-5.003938366207893,40.002786370943966,42254.86899590728,25750.168737609438,25750.168737609438,68005.03773351671,77274.94902663308,77274.94902663308,25750.168737609438,103025.11776424252,103025.11776424252,103025.11776424252,127794.62184003835,91455.18833464092,56435.10830391523,38911.20003413965,24769.504075795838,0.0,63680.70410993548,21054.07846442646,1533.6526044312284,0.0,0.8868885840394397,2.8164246954563494,0.0014959135982669303,354601.5513074585,1554653.3716779365,4.384226086845201,1554653.3716779365,4.384226086845201,0.85,0.0955101287540455,4.027634451161993,1.2668677574349565,1.0,0.0,4.027634451161719,1.2847406204715643,1.2850387397231495,3.134978677395324,19300.885178896333,1968.1425541745994,4632.441516551485,4632.441516551485,5.558660297297949,5.001173569400472,-2.3265458941403,7.327719463540772,3.496593800140089,3.496593800140089,0.9990268000400254,0.0,0.0,0.00023203417658685126,0.9969829853275481,0.00023273634555620715,198.94612992830582,0.0,0.0,0.0,0.014568253182805043,7.856913792473369e-05,0.00015346503866211757,0.0006181010767644519,0.09551012875404144,0.07163863051550756,0.023871498238533878,0.09551013624467171,0.07163863051551062,0.023871498238534895,0.3751090629228452,0.3751090629228452,0.12499426270869174,0.0,4.993848902397815,4.991734420968157,5.000194600820407,4.993829804693235,4.991661519438878,5.000336974979177,24769.504075795838,21054.07846442646,0.85,1.0679064982716884,0.6635427416593948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516678503676461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.962358094732,1533.6526044312284,0.3751090629228452,0.12499426270869174,6.112874298809886,3.496593800140089
4751.0,-30.028673022571127,5.001172261329612,35.00139687290899,24.087659117672615,4.9992784040701475,-26.52588603642986,-40.032150806486584,1.4964914179288555,-0.010049469840907932,-5.003932826112814,40.00278510307984,42254.871185615775,25750.156968503252,25750.156968503252,68005.02815411903,77274.96445750182,77274.96445750182,25750.156968503252,103025.12142600506,103025.12142600506,103025.12142600506,127794.61725469907,91455.2002898949,56435.10701800875,38911.214746540165,24769.49582869401,0.0,63680.710575234174,21054.07145438991,1533.6520146998141,0.0,0.8868886168066367,2.816424565944323,0.0014959135982669303,354601.6278819993,1554653.3170081098,4.384224985919837,1554653.3170081098,4.384224985919837,0.85,0.09551011884718463,4.027634451161993,1.266867742049508,1.0,0.0,4.027634451160141,1.2847405903909954,1.2850387096356004,3.1349787507968676,19300.887701956955,1968.1428114551816,4632.441516551485,4632.441516551485,5.558657756714083,5.001172261329612,-2.326540638098897,7.327712899428509,3.496595334245066,3.496595334245066,0.9990272383557331,0.0,0.0,0.00023203417658685126,0.9969815158389207,0.00023273668859507754,198.94611834268628,0.0,0.0,0.0,0.014568253182805043,7.856925595609421e-05,0.00015346492063075703,0.000618100601377278,0.0955101188471886,0.07163862162656756,0.02387149722062104,0.09551009865515912,0.07163862162656459,0.023871497220620045,0.3751090362281238,0.3751090362281238,0.12499426399284434,0.0,4.993853687024853,4.991743978588431,5.00018506060286,4.993883356271908,4.991792739999028,5.00015743197423,24769.49582869401,21054.07145438991,0.85,1.0679062394219987,0.6635427086777665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677655488075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.961685959861,1533.6520146998141,0.3751090362281238,0.12499426399284434,6.112874298809886,3.496595334245066
4752.0,-30.028658872021396,5.001171005178166,35.00139658699694,24.087658035010122,4.999283550128783,-26.5258727863292,-40.03213372835887,1.4964974644365925,-0.010147390214683583,-5.003929345762982,40.002785418021716,42254.857691144716,25750.150738173517,25750.150738173517,68005.00842931823,77274.93930522347,77274.93930522347,25750.150738173517,103025.09004339698,103025.09004339698,103025.09004339698,127794.5882344738,91455.17149235337,56435.089878274615,38911.20179342084,24769.49819107683,0.0,63680.69998449767,21054.073462415305,1533.6520772233973,0.0,0.8868886333688434,2.8164262585645976,0.0014959135982669303,354601.67598699126,1554653.3305882874,4.384224429456224,1554653.3305882874,4.384224429456224,0.85,0.0955101125216169,4.027634451161993,1.266867690947838,1.0,0.0,4.027634451161654,1.2847405621066592,1.285038681344701,3.1349788198153106,19300.88162446641,1968.142191723617,4632.441516551485,4632.441516551485,5.558656411779729,5.001171005178166,-2.3265368492192096,7.327707854397375,3.4965968955926905,3.4965968955926905,0.9990276844550544,0.0,0.0,0.00023203417658685126,0.9969800471425211,0.0002327370314500199,198.94610676329583,0.0,0.0,0.0,0.014568253182805043,7.856940784405996e-05,0.0001534647687427913,0.0006180999896280744,0.09551011252161733,0.0716386155444228,0.023871496977194526,0.09551016173234443,0.07163861554442248,0.023871496977194418,0.37510900994178964,0.37510900994178964,0.12499426457112711,0.0,4.993838017652195,4.991731941949979,5.000158488483919,4.993781955548286,4.991690411046989,5.000058816505316,24769.49819107683,21054.073462415305,0.85,1.067906107280122,0.6635426071232128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667681010996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.961013355647,1533.6520772233973,0.37510900994178964,0.12499426457112711,6.112874298809886,3.4965968955926905
4753.0,-30.02864469479189,5.001169659135188,35.00139629872442,24.08765339003878,4.999277927824219,-26.52586058909937,-40.03212440349159,1.496493822131706,-0.010069068678774329,-5.003932547307634,40.00278477744189,42254.87631090017,25750.161525157273,25750.161525157273,68005.03783605744,77274.94337710088,77274.94337710088,25750.161525157273,103025.10490225814,103025.10490225814,103025.10490225814,127794.60245208125,91455.16754865267,56435.10048245196,38911.18562911189,24769.497549823114,0.0,63680.683178935,21054.072917349647,1533.6521238546602,0.0,0.8868886194032768,2.8164248559511655,0.0014959135982669303,354601.6317356123,1554653.3029667244,4.384224898676889,1554653.3029667244,4.384224898676889,0.85,0.0955101078659707,4.027634451161993,1.266867703036405,1.0,0.0,4.027634451162007,1.284740579144622,1.2850386983866173,3.1349787782398724,19300.88079217996,1968.1421068540185,4632.441516551485,4632.441516551485,5.558658740353918,5.001169659135188,-2.32653796458772,7.327707623722908,3.4965984704225535,3.4965984704225535,0.9990281344064439,0.0,0.0,0.00023203417658685126,0.9969785756793688,0.00023273737495185066,198.94609516207464,0.0,0.0,0.0,0.014568253182805043,7.85694907768675e-05,0.00015346468580998375,0.0006180996556050416,0.09551010786596889,0.07163861089800747,0.023871496967961422,0.09551011556721127,0.07163861089800881,0.023871496967961876,0.3751089826784853,0.3751089826784853,0.12499426354508518,0.0,4.993844327101783,4.991734807457647,5.0001751332087565,4.993863478628839,4.991740183813306,5.000235625685264,24769.497549823114,21054.072917349647,0.85,1.0679068508886993,0.6635430746270276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675965186367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.960341070908,1533.6521238546602,0.3751089826784853,0.12499426354508518,6.112874298809886,3.4965984704225535
4754.0,-30.028630501520308,5.001168371834951,35.00139599836679,24.08765786038714,4.999281513814,-26.5258474565106,-40.032107395213075,1.4964984688043026,-0.010045423909957663,-5.003928803299684,40.00278384889133,42254.863060733405,25750.15447602843,25750.15447602843,68005.01753676184,77274.94683125895,77274.94683125895,25750.15447602843,103025.10130728738,103025.10130728738,103025.10130728738,127794.59347202131,91455.16670887789,56435.08293835225,38911.204189472934,24769.492164733932,0.0,63680.69635420687,21054.06834002384,1533.6517385019943,0.0,0.8868886418070027,2.8164249824133014,0.0014959135982669303,354601.6834848563,1554653.2629279739,4.384224145947597,1554653.2629279739,4.384224145947597,0.85,0.0955100992083491,4.027634451161993,1.2668676283070814,1.0,0.0,4.027634451161597,1.2847405574084307,1.2850386766453823,3.1349788312797626,19300.880614952213,1968.1420887818178,4632.441516551485,4632.441516551485,5.558657218666314,5.001168371834951,-2.3265340068205806,7.327702378655532,3.496600016041553,3.496600016041553,0.9990285760118722,0.0,0.0,0.00023203417658685126,0.996977102553536,0.00023273771884283712,198.94608354772757,0.0,0.0,0.0,0.014568253182805043,7.856964204403218e-05,0.00015346453454281907,0.0006180990463561978,0.09551009920835225,0.07163860306614746,0.0238714961422048,0.09551009827013433,0.07163860306614508,0.02387149614220401,0.3751089555296439,0.3751089555296439,0.1249942638396906,0.0,4.993850714244616,4.991746713475209,5.0001649570761515,4.993883379389729,4.991801454374354,5.000131370255758,24769.492164733932,21054.06834002384,0.85,1.0679063111763427,0.663542729270767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675118669835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.959669792337,1533.6517385019943,0.3751089555296439,0.1249942638396906,6.112874298809886,3.496600016041553
4755.0,-30.028616326391862,5.00116710845039,35.001395715646794,24.08765716189521,4.9992841955521925,-26.525834430722306,-40.032094123866386,1.4965022998826696,-0.01008332957485436,-5.00392663625027,40.00278376191174,42254.86548540826,25750.15160614734,25750.15160614734,68005.01709155561,77274.93323792609,77274.93323792609,25750.15160614734,103025.08484407343,103025.08484407343,103025.08484407343,127794.57745376298,91455.14846270297,56435.08071018517,38911.186391686446,24769.492609689547,0.0,63680.67900137599,21054.068718236114,1533.6517222779885,0.0,0.8868886531440312,2.816425733338653,0.0014959135982669303,354601.71343756473,1554653.259177447,4.384223765041613,1554653.259177447,4.384223765041613,0.85,0.09551009276583962,4.027634451161993,1.266867612921633,1.0,0.0,4.027634451162326,1.2847405394874243,1.2850386587202174,3.1349788750099745,19300.8767642431,1968.1416961187665,4632.441516551485,4632.441516551485,5.558656599148271,5.00116710845039,-2.3265311819920655,7.327698290442456,3.4966015771378727,3.4966015771378727,0.9990290220393921,0.0,0.0,0.00023203417658685126,0.9969756313131295,0.00023273806229469826,198.94607194822842,0.0,0.0,0.0,0.014568253182805043,7.856976007609345e-05,0.00015346441651075782,0.0006180985709662016,0.0955100927658422,0.07163859700654857,0.023871495759293638,0.09551012394590776,0.07163859700654662,0.023871495759292993,0.37510892902274084,0.37510892902274084,0.12499426357477836,0.0,4.993848408942199,4.99174890937212,5.000149142703492,4.993843306675444,4.99176181220912,5.000090004983349,24769.492609689547,21054.068718236114,0.85,1.0679065951869982,0.6635429481600728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516674271195533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.95899930772,1533.6517222779885,0.37510892902274084,0.12499426357477836,6.112874298809886,3.4966015771378727
4756.0,-30.028602198687107,5.001165719143449,35.001395412643895,24.087647802103334,4.999275374172241,-26.525822597973733,-40.032084833923705,1.4964957734589046,-0.010016067469450718,-5.003931573866265,40.00278260568657,42254.884125999335,25750.166716832864,25750.166716832864,68005.05084283219,77274.93103014045,77274.93103014045,25750.166716832864,103025.0977469733,103025.0977469733,103025.0977469733,127794.58731827851,91455.13696430941,56435.09006016852,38911.163226823206,24769.489571305206,0.0,63680.652798128416,21054.066135609424,1533.6516704798614,0.0,0.8868886322145497,2.8164242733410316,0.0014959135982669303,354601.6451904051,1554653.2093214518,4.384224468238643,1554653.2093214518,4.384224468238643,0.85,0.0955100883737581,4.027634451161993,1.2668675832496956,1.0,0.0,4.027634451160728,1.2847405700167094,1.2850386892565866,3.1349788005134838,19300.87433759921,1968.1414486699546,4632.441516551485,4632.441516551485,5.558659861075156,5.001165719143449,-2.326533589178487,7.327699308321936,3.496603143303255,3.496603143303255,0.9990294695152157,0.0,0.0,0.00023203417658685126,0.9969741649971773,0.00023273840459798496,198.94606038753736,0.0,0.0,0.0,0.014568253182805043,7.856984269863322e-05,0.00015346433388821804,0.0006180982381928139,0.09551008837375174,0.07163859259575713,0.023871495777994627,0.09551006895501728,0.07163859259576189,0.023871495777996212,0.37510890244824513,0.37510890244824513,0.12499426251341468,0.0,4.993863705708179,4.991756168854465,5.000188559923117,4.9939155063968315,4.991775821085014,5.000336841998205,24769.489571305206,21054.066135609424,0.85,1.0679075646164053,0.6635435139138713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516673424804651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.958328932742,1533.6516704798614,0.37510890244824513,0.12499426251341468,6.112874298809886,3.496603143303255
4757.0,-30.028588049612676,5.001164389143174,35.00139508576038,24.087652342300885,4.9992783522595285,-26.52580956594152,-40.032067825645186,1.496499868588353,-0.009981115744210456,-5.003927875263042,40.00278130410669,42254.870757967394,25750.159600033017,25750.159600033017,68005.03035800041,77274.93733927644,77274.93733927644,25750.159600033017,103025.09693930946,103025.09693930946,103025.09693930946,127794.5788644767,91455.13875135456,56435.0721700453,38911.18509034363,24769.481925167238,0.0,63680.667015510866,21054.05963639215,1533.6511565967014,0.0,0.8868886557374095,2.816424245969416,0.0014959135982669303,354601.696312072,1554653.1531978208,4.3842236779082615,1554653.1531978208,4.3842236779082615,0.85,0.09551007956626544,4.027634451161993,1.2668675173120576,1.0,0.0,4.027634451161202,1.2847405508605252,1.2850386700959573,3.1349788472577322,19300.87471474078,1968.1414871276922,4632.441516551485,4632.441516551485,5.558658324779485,5.001164389143174,-2.326529695826444,7.327694084969618,3.496604669376412,3.496604669376412,0.9990299055361177,0.0,0.0,0.00023203417658685126,0.9969726964655901,0.00023273874741950847,198.94604880936086,0.0,0.0,0.0,0.014568253182805043,7.85699939664239e-05,0.00015346418262042737,0.0006180976289414489,0.09551007956626982,0.07163858449809542,0.023871495068174403,0.09551003855728545,0.07163858449809213,0.02387149506817331,0.37510887612833005,0.37510887612833005,0.12499426415506353,0.0,4.993878910426702,4.991774230806016,5.000195189216811,4.993946759518849,4.991853509144335,5.000228737784482,24769.481925167238,21054.05963639215,0.85,1.0679070045141996,0.6635431558478379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516672581245516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.957658080215,1533.6511565967014,0.37510887612833005,0.12499426415506353,6.112874298809886,3.496604669376412
4758.0,-30.028573888950643,5.001163167630701,35.00139479452728,24.087661213148408,4.999287312020821,-26.52579592533957,-40.032054484449304,1.4965093484097898,-0.010000205688470487,-5.0039217519859935,40.00278168873766,42254.87275073447,25750.14658149668,25750.14658149668,68005.01933223114,77274.93687694645,77274.93687694645,25750.14658149668,103025.08345844313,103025.08345844313,103025.08345844313,127794.56695604294,91455.13618367942,56435.07205746756,38911.18236245763,24769.483497599813,0.0,63680.665860057445,21054.06097295984,1533.6511153540284,0.0,0.8868886854900678,2.816425211567375,0.0014959135982669303,354601.78094731347,1554653.1697829636,4.384222678266675,1554653.1697829636,4.384222678266675,0.85,0.09551007229706669,4.027634451161993,1.2668674991792068,1.0,0.0,4.02763445115966,1.284740506515847,1.2850386257409891,3.1349789554660648,19300.874172853506,1968.141431870568,4632.441516551485,4632.441516551485,5.5586555144825205,5.001163167630701,-2.326523981900795,7.327687149531496,3.4966062110249014,3.4966062110249014,0.9990303460071147,0.0,0.0,0.00023203417658685126,0.9969712267336684,0.0002327390905222554,198.9460372217036,0.0,0.0,0.0,0.014568253182805043,7.857011262019758e-05,0.00015346406396665366,0.0006180971510474221,0.09551007229706665,0.07163857756688877,0.02387149473017789,0.09551007193811666,0.0716385775668888,0.0238714947301779,0.37510885067226896,0.37510885067226896,0.12499426599626637,0.0,4.993885109736652,4.991794967254407,5.000157760333252,4.993921546297543,4.991889552548514,5.000019685772145,24769.483497599813,21054.06097295984,0.85,1.0679068507492802,0.6635431991806178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516671736410502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.956988126714,1533.6511153540284,0.37510885067226896,0.12499426599626637,6.112874298809886,3.4966062110249014
4759.0,-30.028559784421486,5.001161855692361,35.00139451699942,24.087651224713795,4.999282407936527,-26.525783721732854,-40.032045159582026,1.4965063452479086,-0.010027211601084218,-5.003924948309632,40.00278150546458,42254.89107230164,25750.157432600794,25750.157432600794,68005.04850490243,77274.91629385915,77274.91629385915,25750.157432600794,103025.07372645994,103025.07372645994,103025.07372645994,127794.5593096608,91455.10790514036,56435.08268358284,38911.13913506392,24769.485583200854,0.0,63680.62471826477,21054.062745720727,1533.6513153693736,0.0,0.8868886698959665,2.816425193194711,0.0014959135982669303,354601.7367680885,1554653.1618802955,4.384223202203455,1554653.1618802955,4.384223202203455,0.85,0.0955100689412233,4.027634451161993,1.2668675008276478,1.0,0.0,4.027634451162583,1.2847405205640279,1.2850386397924298,3.1349789211861845,19300.868204894272,1968.1408233080892,4632.441516551485,4632.441516551485,5.558657856898302,5.001161855692361,-2.326525087018511,7.327686942710872,3.4966077831838773,3.4966077831838773,0.9990307951953935,0.0,0.0,0.00023203417658685126,0.9969697628300818,0.00023273943226540756,198.94602567998115,0.0,0.0,0.0,0.014568253182805043,7.857019555369299e-05,0.00015346398103315825,0.0006180968170216188,0.09551006894122674,0.07163857397163809,0.023871494969588646,0.095510082091929,0.0716385739716355,0.023871494969587785,0.37510882608158513,0.37510882608158513,0.12499426532866918,0.0,4.993888850395422,4.991797131680414,5.000166231074218,4.993897736708561,4.99179971362787,5.000194037533106,24769.485583200854,21054.062745720727,0.85,1.0679079987950768,0.6635439155825706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670890883698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.956318876992,1533.6513153693736,0.37510882608158513,0.12499426532866918,6.112874298809886,3.4966077831838773
4760.0,-30.02854566830785,5.001160586046853,35.001394226657574,24.08765056114646,4.999284928038015,-26.525770765183182,-40.03202811637891,1.4965100249133616,-0.010065890566181679,-5.003921957762446,40.0027805771725,42254.87761666621,25750.152357460967,25750.152357460967,68005.02997412717,77274.90346304499,77274.90346304499,25750.152357460967,103025.05582050595,103025.05582050595,103025.05582050595,127794.53627224229,91455.09038009564,56435.064533716744,38911.13982930989,24769.480451736345,0.0,63680.620281046235,21054.05838397589,1533.6509597410989,0.0,0.8868886884664344,2.8164260504126406,0.0014959135982669303,354601.7781030949,1554653.121852695,4.384222578265538,1554653.121852695,4.384222578265538,0.85,0.09551006106664736,4.027634451161993,1.2668674414837735,1.0,0.0,4.027634451161623,1.284740503351301,1.2850386225757089,3.1349789631880793,19300.864506373917,1968.1404461639722,4632.441516551485,4632.441516551485,5.558656761333509,5.001160586046853,-2.3265216791689185,7.327682265215772,3.4966093260285294,3.4966093260285294,0.9990312360081512,0.0,0.0,0.00023203417658685126,0.9969682977264732,0.00023273977428970547,198.94601412878052,0.0,0.0,0.0,0.014568253182805043,7.85703471327249e-05,0.00015346382945412637,0.000618096206516688,0.09551006106664431,0.07163856685916427,0.023871494207480047,0.09551009101440915,0.07163856685916656,0.02387149420748081,0.3751088010703248,0.3751088010703248,0.12499426541365662,0.0,4.993881156883901,4.991790248210293,5.000156106110296,4.993856067196248,4.991768398935051,5.000121291565904,24769.480451736345,21054.05838397589,0.85,1.0679077822105958,0.6635437505190706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670048708662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.955648974761,1533.6509597410989,0.3751088010703248,0.12499426541365662,6.112874298809886,3.4966093260285294
4761.0,-30.02853151613166,5.001159199225297,35.00139391787338,24.08764633527028,4.999276736773243,-26.52575884739452,-40.0320150545798,1.4965040680361508,-0.009928142947387641,-5.003926504005858,40.002779459315796,42254.880621239055,25750.166418586778,25750.166418586778,68005.04703982583,77274.91958830594,77274.91958830594,25750.166418586778,103025.08600689273,103025.08600689273,103025.08600689273,127794.56343663609,91455.09745994706,56435.05849288027,38911.154407851995,24769.47742974337,0.0,63680.63183759536,21054.055815281863,1533.6509016402779,0.0,0.8868886693887263,2.8164237101736234,0.0014959135982669303,354601.71526543243,1554653.0736511366,4.3842232192459125,1554653.0736511366,4.3842232192459125,0.85,0.0955100567692967,4.027634451161993,1.266867403020151,1.0,0.0,4.027634451162849,1.2847405312163616,1.2850386504472353,3.134978895192732,19300.86600051986,1968.1405985244567,4632.441516551485,4632.441516551485,5.558659796693106,5.001159199225297,-2.326523811920765,7.327683011146062,3.496610879444955,3.496610879444955,0.9990316798414157,0.0,0.0,0.00023203417658685126,0.9969668288822787,0.0002327401171882417,198.94600254807125,0.0,0.0,0.0,0.014568253182805043,7.857046330208405e-05,0.0001534637132847672,0.0006180957386289748,0.09551005676929343,0.07163856246219673,0.023871494307096702,0.09551000597988026,0.07163856246219918,0.023871494307097525,0.37510877517514046,0.37510877517514046,0.12499426497821946,0.0,4.993906326201682,4.991810344610656,5.000196499439596,4.993998361058459,4.991882088465218,5.000349429991161,24769.47742974337,21054.055815281863,0.85,1.0679078563990856,0.6635436772832535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666920584202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.954979774757,1533.6509016402779,0.37510877517514046,0.12499426497821946,6.112874298809886,3.496610879444955
4762.0,-30.028517390708846,5.001158003887147,35.00139361791008,24.08765978123995,4.999289880723432,-26.525744820021487,-40.03200164353473,1.4965173100360865,-0.0099667054028032,-5.003916522981665,40.00277909867643,42254.8822364798,25750.14344057804,25750.14344057804,68005.02567705784,77274.9207903448,77274.9207903448,25750.14344057804,103025.06423092284,103025.06423092284,103025.06423092284,127794.5369881992,91455.09826505369,56435.059711188806,38911.153948738756,24769.472757276344,0.0,63680.6267060151,21054.05184368489,1533.6504132645255,0.0,0.8868887214602724,2.81642538191964,0.0014959135982669303,354601.8532220313,1554653.0581005062,4.384221469725573,1554653.0581005062,4.384221469725573,0.85,0.09551004636115996,4.027634451161993,1.2668673706008122,1.0,0.0,4.027634451164345,1.2847404692729798,1.28503858848948,3.1349790463448124,19300.86617043117,1968.1406158505883,4632.441516551485,4632.441516551485,5.558654836455904,5.001158003887147,-2.3265152915386884,7.327673295425836,3.496612395397197,3.496612395397197,0.9990321129706278,0.0,0.0,0.00023203417658685126,0.9969653628171272,0.00023274045943902382,198.9459909892556,0.0,0.0,0.0,0.014568253182805043,7.857058257774141e-05,0.00015346359400910986,0.0006180952582302281,0.09551004636116245,0.0716385531474994,0.02387149321366305,0.09551003786522301,0.07163855314749754,0.02387149321366243,0.3751087502050067,0.3751087502050067,0.12499426718446913,0.0,4.993911229963203,4.991832068174347,5.000150924475804,4.99394981757888,4.991937934968746,4.999987599551389,24769.472757276344,21054.05184368489,0.85,1.0679076069870757,0.6635437561183505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516668360822198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.954311767742,1533.6504132645255,0.3751087502050067,0.12499426718446913,6.112874298809886,3.496612395397197
4763.0,-30.028503355698735,5.001156619945342,35.00139332689558,24.087640328239672,4.9992783084812675,-26.52573334584678,-40.03198865158481,1.4965082986292988,-0.010004879840380454,-5.003924370003377,40.002778759402666,42254.885036110354,25750.16607301652,25750.16607301652,68005.05110912687,77274.88891245451,77274.88891245451,25750.16607301652,103025.05498547103,103025.05498547103,103025.05498547103,127794.53091179888,91455.05602020433,56435.05214386008,38911.115418160276,24769.47592632785,0.0,63680.59134448813,21054.054537378674,1533.6507812182494,0.0,0.8868886827760107,2.8164249673450925,0.0014959135982669303,354601.7447613718,1554653.043471149,4.38422276945464,1554653.043471149,4.38422276945464,0.8500000000000001,0.09551004536827398,4.027634451161993,1.2668673343351111,1.0,0.0,4.027634451163603,1.2847405114265067,1.2850386306527883,3.1349789434832442,19300.857254993985,1968.139706729004,4632.441516551485,4632.441516551485,5.558659722095238,5.001156619945342,-2.326519822838678,7.3276764427840195,3.4966139668022307,3.4966139668022307,0.9990325619434944,0.0,0.0,0.00023203417658685126,0.9969639061381376,0.000232740799499617,198.94597950442582,0.0,0.0,0.0,0.014568253182805043,7.8570698126194e-05,0.00015346347846065727,0.0006180947928432997,0.09551004536827155,0.07163855137600648,0.02387149399226507,0.09551004255508916,0.0716385513760083,0.023871493992265673,0.37510872608702567,0.37510872608702567,0.12499426631558734,0.0,4.993915865382064,4.991824189137162,5.000193116880951,4.993919490163023,4.991777756914075,5.000346968654526,24769.47592632785,21054.054537378674,0.85,1.0679085993602828,0.6635441685446554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516667517399908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.953643696508,1533.6507812182494,0.37510872608702567,0.12499426631558734,6.112874298809886,3.4966139668022307
4764.0,-30.028489274262355,5.001155348710118,35.00139301276316,24.08764954833316,4.999284858243233,-26.525720017490663,-40.03197538023812,1.4965156014715517,-0.009971537339481529,-5.003918142973094,40.00277750401286,42254.88689775112,25750.152548226797,25750.152548226797,68005.03944597792,77274.89976169451,77274.89976169451,25750.152548226797,103025.0523099213,103025.0523099213,103025.0523099213,127794.51969530329,91455.0638207701,56435.050956826824,38911.12540438141,24769.467385381984,0.0,63680.592789763396,21054.047277574686,1533.6501579526698,0.0,0.8868887189919837,2.816425256278398,0.0014959135982669303,354601.8308306887,1554652.9893392194,4.384221552656105,1554652.9893392194,4.384221552656105,0.85,0.09551003551547768,4.027634451161993,1.2668672634521498,1.0,0.0,4.027634451161928,1.2847404772652966,1.2850385964836513,3.134979026842239,19300.85890124093,1968.1398745994738,4632.441516551485,4632.441516551485,5.558656802513917,5.001155348710118,-2.326514075647013,7.327669424357131,3.4966154793195985,3.4966154793195985,0.9990329940913139,0.0,0.0,0.00023203417658685126,0.9969624446429163,0.00023274114068555445,198.9459679816069,0.0,0.0,0.0,0.014568253182805043,7.85708161597211e-05,0.00015346336042713015,0.0006180943174473994,0.09551003551547842,0.07163854250056428,0.023871493014914136,0.09551001743881923,0.07163854250056373,0.023871493014913956,0.37510870086935805,0.37510870086935805,0.12499426828077081,0.0,4.993919646122265,4.991833711245192,5.000179666584927,4.993946605633596,4.991883636388877,5.000137703570317,24769.467385381984,21054.047277574686,0.85,1.067908391972596,0.6635441827190962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666667937621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.952974284854,1533.6501579526698,0.37510870086935805,0.12499426828077081,6.112874298809886,3.4966154793195985
4765.0,-30.028475209808697,5.001154114375907,35.001392732119925,24.08765391390773,4.999289097644648,-26.52570693555091,-40.031962108891435,1.4965208233868426,-0.009961230147041533,-5.003915366497982,40.00277785119548,42254.888840274,25750.148120105372,25750.148120105372,68005.03696037937,77274.90015971058,77274.90015971058,25750.148120105372,103025.04827981595,103025.04827981595,103025.04827981595,127794.51841310583,91455.06024130236,56435.048921865775,38911.12368826287,24769.470133289884,0.0,63680.59382155276,21054.0496132964,1533.650261022758,0.0,0.8868887318573864,2.816425445000631,0.0014959135982669303,354601.869206822,1554653.0043096032,4.384221120399255,1554653.0043096032,4.384221120399255,0.85,0.09551002992333726,4.027634451161993,1.2668672672985122,1.0,0.0,4.027634451161141,1.284740452838241,1.2850385720509274,3.1349790864482916,19300.858145822924,1968.139797568275,4632.441516551485,4632.441516551485,5.558655846620267,5.001154114375907,-2.326510813762227,7.327664928138134,3.4966170235302148,3.4966170235302148,0.9990334352943471,0.0,0.0,0.00023203417658685126,0.9969609849126173,0.00023274148146046943,198.94595647268616,0.0,0.0,0.0,0.014568253182805043,7.857093419341268e-05,0.00015346324239343858,0.0006180938420508368,0.09551002992334065,0.07163853698377556,0.02387149293956508,0.09551003164303865,0.07163853698377302,0.023871492939564233,0.3751086758223579,0.3751086758223579,0.12499426916567756,0.0,4.993925488689797,4.991849428137357,5.000155874698066,4.993954136350965,4.991917573405203,5.000065985507376,24769.470133289884,21054.0496132964,0.85,1.0679083356374575,0.663544202472132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666583858052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.952306271105,1533.650261022758,0.3751086758223579,0.12499426916567756,6.112874298809886,3.4966170235302148
4766.0,-30.02846112079234,5.00115272216611,35.00139243076192,24.087644868437224,4.999278167214427,-26.52569534854146,-40.03195285387335,1.496512394963525,-0.009844373674980034,-5.003921816048697,40.00277668654386,42254.90747345815,25750.167065175578,25750.167065175578,68005.07453863372,77274.90784872514,77274.90784872514,25750.167065175578,103025.07491390072,103025.07491390072,103025.07491390072,127794.54249885619,91455.05780151143,56435.05742624445,38911.11152807442,24769.467584955462,0.0,63680.57911302988,21054.047447212142,1533.6502726205133,0.0,0.8868887032682875,2.8164231570093445,0.0014959135982669303,354601.78006184596,1554652.9540902707,4.38422208094704,1554652.9540902707,4.38422208094704,0.85,0.09551002682543451,4.027634451161993,1.2668672683974727,1.0,0.0,4.027634451161162,1.2847404922646888,1.285038611486524,3.1349789902412444,19300.857630924587,1968.139745063257,4632.441516551485,4632.441516551485,5.5586599362715114,5.00115272216611,-2.326514342125328,7.327667064291438,3.4966185767539106,3.4966185767539106,0.9990338790725459,0.0,0.0,0.00023203417658685126,0.9969595226353083,0.00023274182283098595,198.9459449436672,0.0,0.0,0.0,0.014568253182805043,7.857101650647879e-05,0.00015346316008037246,0.0006180935105238961,0.0955100268254291,0.07163853357752685,0.023871493247902244,0.09550995169663101,0.07163853357753092,0.023871493247903594,0.37510865129405674,0.37510865129405674,0.1249942685500062,0.0,4.993958331507429,4.991878053808648,5.000201373280618,4.994077442373737,4.991980296834015,5.0003711064988465,24769.467584955462,21054.047447212142,0.85,1.0679091724013388,0.6635446483370978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516664998798956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.95163838652,1533.6502726205133,0.37510865129405674,0.1249942685500062,6.112874298809886,3.4966185767539106
4767.0,-30.02844707355226,5.001151439041234,35.00139210886719,24.087643611151748,4.999284561355255,-26.525682066531015,-40.03193577574564,1.4965195543339895,-0.009983046245736205,-5.003915783092911,40.00277548565212,42254.89354135879,25750.153974985147,25750.153974985147,68005.04751634394,77274.87684883992,77274.87684883992,25750.153974985147,103025.03082382507,103025.03082382507,103025.03082382507,127794.49031511984,91455.02370376824,56435.04039628709,38911.09256386794,24769.459491294765,0.0,63680.552055162705,21054.04056760055,1533.6496749960188,0.0,0.8868887382998972,2.816425682954221,0.0014959135982669303,354601.8634486929,1554652.9023082792,4.384220903941247,1554652.9023082792,4.384220903941247,0.85,0.09551001760573112,4.027634451161993,1.2668671991629528,1.0,0.0,4.0276344511635935,1.2847404587746114,1.2850385779886753,3.1349790719625665,19300.85043486892,1968.1390112697936,4632.441516551485,4632.441516551485,5.5586571105066565,5.001151439041234,-2.3265087493214467,7.32766018836268,3.496620080294582,3.496620080294582,0.999034308655595,0.0,0.0,0.00023203417658685126,0.9969580646961875,0.0002327421631897438,198.945933448835,0.0,0.0,0.0,0.014568253182805043,7.857116839759047e-05,0.0001534630081892608,0.0006180928987620218,0.09551001760573441,0.07163852520932114,0.02387149239641327,0.0955100039107042,0.07163852520931867,0.023871492396412453,0.3751086279743253,0.3751086279743253,0.12499427092163293,0.0,4.993950919045233,4.991871231341122,5.000192189671168,4.993932736847171,4.991855409274251,5.000166924446489,24769.459491294765,21054.04056760055,0.85,1.0679092018146321,0.6635447114961546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516664157550865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.95097146282,1533.6496749960188,0.3751086279743253,0.12499427092163293,6.112874298809886,3.496620080294582
4768.0,-30.02843304344497,5.001150188673462,35.00139181938718,24.087648011650913,4.999288435006269,-26.52566905207904,-40.031918802391715,1.4965244436403222,-0.009965080692609263,-5.003913230824548,40.002775786013565,42254.87970237132,25750.15004413267,25750.15004413267,68005.02974650399,77274.87896512913,77274.87896512913,25750.15004413267,103025.02900926181,103025.02900926181,103025.02900926181,127794.49104740673,91455.02170840814,56435.02244565034,38911.110291953104,24769.462038144917,0.0,63680.57233009802,21054.04273242318,1533.6497717752866,0.0,0.8868887501943763,2.8164257448990715,0.0014959135982669303,354601.8987258682,1554652.9152597485,4.38422050430588,1554652.9152597485,4.38422050430588,0.85,0.09551001228285472,4.027634451161993,1.2668671205872672,1.0,0.0,4.027634451161085,1.284740435903433,1.2850385551121897,3.134979127772023,19300.85001376415,1968.1389683290574,4632.441516551485,4632.441516551485,5.5586562619579025,5.001150188673462,-2.3265056661171455,7.327655854790607,3.496621614422188,3.496621614422188,0.999034746977768,0.0,0.0,0.00023203417658685126,0.9969566085375542,0.00023274250313383703,198.9459219680239,0.0,0.0,0.0,0.014568253182805043,7.857131935712475e-05,0.0001534628572297265,0.0006180922907522008,0.09551001228285395,0.07163851983690625,0.023871492445947703,0.095510013319347,0.07163851983690682,0.02387149244594789,0.375108603490013,0.375108603490013,0.12499427239604419,0.0,4.993949395028039,4.991875589744382,5.000173011351194,4.993948150131928,4.991897874863639,5.000101150187447,24769.462038144917,21054.04273242318,0.85,1.067908582761937,0.6635442829146803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666331879731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.950304171836,1533.6497717752866,0.375108603490013,0.12499427239604419,6.112874298809886,3.496621614422188
4769.0,-30.028418950363495,5.001148952673908,35.00139154665069,24.087647452857368,4.999290497941652,-26.52565616201765,-40.03190553104503,1.4965277095957898,-0.009989543349945507,-5.003911510093185,40.002775694743185,42254.88187729825,25750.14831994642,25750.14831994642,68005.03019724466,77274.86828060292,77274.86828060292,25750.14831994642,103025.01660054934,103025.01660054934,103025.01660054934,127794.47913645796,91455.00615372899,56435.01975042419,38911.096003672,24769.46253590862,0.0,63680.55853958062,21054.043155522326,1533.649768595773,0.0,0.8868887592768264,2.8164262671280236,0.0014959135982669303,354601.9225096309,1554652.9113242058,4.384220199150167,1554652.9113242058,4.384220199150167,0.85,0.09551000649418759,4.027634451161993,1.2668670678371563,1.0,0.0,4.027634451162912,1.2847404206259596,1.2850385398311712,3.1349791650515852,19300.846731073667,1968.1386335877867,4632.441516551485,4632.441516551485,5.558655889759733,5.001148952673908,-2.3265031802667435,7.327652132940652,3.4966231562929786,3.4966231562929786,0.9990351875122796,0.0,0.0,0.00023203417658685126,0.9969551458452559,0.00023274284460423142,198.94591043568244,0.0,0.0,0.0,0.014568253182805043,7.857143739151513e-05,0.00015346273919533611,0.0006180918153528236,0.09551000649418932,0.07163851429336693,0.023871492200822398,0.09551003180915167,0.07163851429336562,0.02387149220082196,0.37510857874779385,0.37510857874779385,0.12499427254021489,0.0,4.99394325526049,4.991874067699769,5.00015301284958,4.993921966743244,4.991871250391682,5.000076290128504,24769.46253590862,21054.043155522326,0.85,1.0679088211039507,0.6635444607640297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516662481066844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.949637005868,1533.649768595773,0.37510857874779385,0.12499427254021489,6.112874298809886,3.4966231562929786
4770.0,-30.028404878799634,5.001147694676614,35.00139127434091,24.08764734808358,4.999289471281662,-26.525643600286767,-40.031892399396725,1.496528192768806,-0.009938348007722198,-5.003911503596212,40.002775161698295,42254.88416449038,25750.15095967539,25750.15095967539,68005.03512416576,77274.87209162307,77274.87209162307,25750.15095967539,103025.02305129846,103025.02305129846,103025.02305129846,127794.48411772208,91455.00385253389,56435.01592540109,38911.09769681423,24769.461066423624,0.0,63680.55876323785,21054.04190646008,1533.649693446064,0.0,0.8868887612390801,2.8164255953607,0.0014959135982669303,354601.9225994314,1554652.8883395146,4.3842201332216,1554652.8883395146,4.3842201332216,0.85,0.09551000062702386,4.027634451161993,1.266867060144432,1.0,0.0,4.027634451162118,1.2847404183657747,1.2850385375704618,3.13497917056681,19300.846245424866,1968.1385840653911,4632.441516551485,4632.441516551485,5.55865645959509,5.001147694676614,-2.326501953528564,7.327649648205178,3.496624700414236,3.496624700414236,0.9990356286897818,0.0,0.0,0.00023203417658685126,0.9969536853885337,0.00023274318555372277,198.94589892095013,0.0,0.0,0.0,0.014568253182805043,7.857155418359949e-05,0.00015346262240325176,0.0006180913449570011,0.09551000062702643,0.07163850882561254,0.023871491801413892,0.09551000455959764,0.07163850882561061,0.023871491801413246,0.37510855344540767,0.37510855344540767,0.12499427155764993,0.0,4.993949232929708,4.991883873997267,5.000147499999002,4.993973155588492,4.991923111540018,5.000125460948652,24769.461066423624,21054.04190646008,0.85,1.0679088947225819,0.6635444943501925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661639576318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.94897156915,1533.649693446064,0.37510855344540767,0.12499427155764993,6.112874298809886,3.496624700414236
