time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4771.0,-30.02839080552435,5.001146472706102,35.00139100304285,24.08764137597757,4.999292267480898,-26.525630654698848,-40.031879128050036,1.4965321166554357,-0.010068098589954388,-5.003908768564511,40.002774646547145,42254.886225515824,25750.14663646137,25750.14663646137,68005.03286197719,77274.83667780916,77274.83667780916,25750.14663646137,103024.98331427053,103024.98331427053,103024.98331427053,127794.44191567303,91454.96387353413,56435.01342124089,38911.0560581036,24769.4586014025,0.0,63680.514659506094,21054.039811192124,1533.649494484394,0.0,0.8868887770146641,2.816427619109923,0.0014959135982669303,354601.96040274703,1554652.8661263948,4.384219603187369,1554652.8661263948,4.384219603187369,0.85,0.09550999332601642,4.027634451161993,1.266866996404715,1.0,0.0,4.027634451162363,1.284740400010634,1.2850385192110618,3.134979215356391,19300.837808177093,1968.1377237055565,4632.441516551485,4632.441516551485,5.558655526347686,5.001146472706102,-2.3264987275647226,7.327645200270824,3.496626235839509,3.496626235839509,0.9990360673827168,0.0,0.0,0.00023203417658685126,0.9969522247564958,0.0002327435265451414,198.94588740481868,0.0,0.0,0.0,0.014568253182805043,7.857167221831587e-05,0.00015346250436853537,0.0006180908695563109,0.09550999332601759,0.07163850229889514,0.023871491027122452,0.09551006249682376,0.07163850229889426,0.023871491027122164,0.3751085283811259,0.3751085283811259,0.12499427053916026,0.0,4.993926480593643,4.99185930864104,5.00013018837808,4.9938406699745315,4.9917662461520536,5.0000661414509295,24769.4586014025,21054.039811192124,0.85,1.0679095988088962,0.6635449862716852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516660799370693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.948306171134,1533.649494484394,0.3751085283811259,0.12499427053916026,6.112874298809886,3.496626235839509
4772.0,-30.02837677584021,5.001145125813218,35.00139071159445,24.087642528489255,4.99928355476882,-26.525618899301854,-40.03186987303195,1.4965256782304701,-0.009828440822786888,-5.003913649739478,40.00277351702823,42254.9045162497,25750.161627146088,25750.161627146088,68005.06614339579,77274.87654885821,77274.87654885821,25750.161627146088,103025.03817600431,103025.03817600431,103025.03817600431,127794.49379823345,91454.99453764944,56435.02250504095,38911.08003623166,24769.45562222914,0.0,63680.535658460794,21054.037278894768,1533.6494490584703,0.0,0.886888756275621,2.816423901032496,0.0014959135982669303,354601.89293567097,1554652.817421974,4.38422029998584,1554652.817421974,4.38422029998584,0.85,0.09550998873826932,4.027634451161993,1.2668670541001483,1.0,0.0,4.027634451161436,1.2847404301282723,1.285038549335689,3.13497914186437,19300.844279593093,1968.138383606338,4632.441516551485,4632.441516551485,5.558658762370131,5.001145125813218,-2.326501104243721,7.3276462300569385,3.496627780036199,3.496627780036199,0.9990365085817711,0.0,0.0,0.00023203417658685126,0.9969507686509768,0.00023274386648081745,198.94587592435917,0.0,0.0,0.0,0.014568253182805043,7.857175453209692e-05,0.00015346242205475433,0.0006180905380264906,0.09550998873826748,0.07163849782434184,0.023871490913925642,0.09550993134785073,0.07163849782434323,0.023871490913926104,0.37510850142865154,0.37510850142865154,0.12499426877246352,0.0,4.993960082063154,4.991891280519269,5.00016868007981,4.994085208916715,4.992009889643157,5.000313367383171,24769.45562222914,21054.037278894768,0.85,1.0679097692916535,0.6635450546910653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516659959062979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.947641276458,1533.6494490584703,0.37510850142865154,0.12499426877246352,6.112874298809886,3.496627780036199
4773.0,-30.02836272897012,5.0011438349541475,35.00139039576494,24.08764186492192,4.999286327699251,-26.52560597977093,-40.03185663660986,1.496529578500063,-0.009875928966550873,-5.003910096671777,40.00277222397919,42254.90648620049,25750.15490308844,25750.15490308844,68005.06138928892,77274.86253692396,77274.86253692396,25750.15490308844,103025.0174400124,103025.0174400124,103025.0174400124,127794.46550610525,91454.97596193904,56435.01991121568,38911.062278581514,24769.44806609285,0.0,63680.51034467436,21054.03085617892,1533.6489413399358,0.0,0.8868887790273511,2.8164249396383845,0.0014959135982669303,354601.94204578956,1554652.7616661997,4.384219535564326,1554652.7616661997,4.384219535564326,0.85,0.095509980146063,4.027634451161993,1.2668669909099117,1.0,0.0,4.027634451160256,1.2847404118836065,1.2850385310867896,3.134979186384373,19300.840359338155,1968.1379838515861,4632.441516551485,4632.441516551485,5.558657310855282,5.0011438349541475,-2.3264973288332813,7.327641163787429,3.4966292845113554,3.4966292845113554,0.9990369384318158,0.0,0.0,0.00023203417658685126,0.9969493107640782,0.00023274420683336094,198.94586442983768,0.0,0.0,0.0,0.014568253182805043,7.857187225647228e-05,0.00015346230433037897,0.0006180900638757407,0.09550998014606227,0.0716384900394773,0.02387149010658497,0.09550993740015924,0.07163849003947785,0.02387149010658515,0.3751084763791718,0.3751084763791718,0.12499426978106161,0.0,4.993973548464339,4.991906697848435,5.0001762910599155,4.9940341677052515,4.99197512106133,5.000213489694545,24769.44806609285,21054.03085617892,0.85,1.067910119143325,0.6635453493932982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516659121358166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.946975977611,1533.6489413399358,0.3751084763791718,0.12499426978106161,6.112874298809886,3.4966292845113554
4774.0,-30.028348707512777,5.00114249772938,35.00139007989124,24.087636765930824,4.999283506849891,-26.525593642566264,-40.03184350496156,1.4965284419033487,-0.009871221405944652,-5.003911342630314,40.00277159103438,42254.90870688444,25750.160466972124,25750.160466972124,68005.06917385657,77274.85347766701,77274.85347766701,25750.160466972124,103025.01394463914,103025.01394463914,103025.01394463914,127794.46053947738,91454.9600843688,56435.01531358614,38911.04974531406,24769.446594838242,0.0,63680.496340152305,21054.029605612504,1533.6488936633084,0.0,0.8868887749808256,2.8164247323461464,0.0014959135982669303,354601.9248242847,1554652.7343738643,4.384219671521069,1554652.7343738643,4.384219671521069,0.85,0.09550997541239367,4.027634451161993,1.2668669211259114,1.0,0.0,4.0276344511632765,1.284740417200374,1.2850385364047907,3.1349791734105805,19300.837008504095,1968.1376421616042,4632.441516551485,4632.441516551485,5.558658511924666,5.00114249772938,-2.326497065813264,7.327639563542644,3.4966308036452247,3.4966308036452247,0.9990373724700642,0.0,0.0,0.00023203417658685126,0.996947855516986,0.0002327445465706184,198.9458529561128,0.0,0.0,0.0,0.014568253182805043,7.857198904915481e-05,0.00015346218753769646,0.0006180895934775089,0.09550997541239581,0.07163848512115188,0.02387149029124392,0.09550992696561714,0.07163848512115029,0.023871490291243386,0.3751084518690929,0.3751084518690929,0.12499427116212626,0.0,4.993987336802377,4.991916640358056,5.000201620691826,4.994040121224373,4.991954042008217,5.000300570564775,24769.446594838242,21054.029605612504,0.85,1.0679104762407057,0.6635455301915032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658282627286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.946311490714,1533.6488936633084,0.3751084518690929,0.12499427116212626,6.112874298809886,3.4966308036452247
4775.0,-30.028334721359148,5.001141307260725,35.00138978494725,24.087640083767496,4.9992942801747,-26.525579977632763,-40.03182639190925,1.4965395364483074,-0.010025211685331215,-5.003903461427761,40.002771568911065,42254.89429494958,25750.14285623861,25750.14285623861,68005.0371511882,77274.82322916883,77274.82322916883,25750.14285623861,103024.96608540745,103024.96608540745,103024.96608540745,127794.41099469167,91454.92853548388,56434.999601264775,38911.032149132334,24769.444909284222,0.0,63680.47705841655,21054.028172891587,1533.6486216086337,0.0,0.8868888151468908,2.8164276752759734,0.0014959135982669303,354602.03375743167,1554652.733419914,4.384218322005977,1554652.733419914,4.384218322005977,0.8499999999999999,0.09550996690939059,4.027634451161993,1.2668668766180056,1.0,0.0,4.027634451162253,1.2847403653023588,1.285038484494733,3.134979300050329,19300.83035036456,1968.136963220321,4632.441516551485,4632.441516551485,5.558654710315201,5.001141307260725,-2.326490095135892,7.327631402396617,3.4966323066406764,3.4966323066406764,0.9990378018973362,0.0,0.0,0.00023203417658685126,0.9969464039362502,0.00023274488545292822,198.94584151127813,0.0,0.0,0.0,0.014568253182805043,7.857214125262438e-05,0.00015346203533422688,0.0006180889804575713,0.09550996690939231,0.07163847718342922,0.023871489725963084,0.0955100141485147,0.07163847718342793,0.023871489725962657,0.37510842746867396,0.37510842746867396,0.1249942739211697,0.0,4.993962523189964,4.991896738601213,5.0001620655020815,4.993878249742409,4.991832112652617,5.000018827699023,24769.444909284222,21054.028172891587,0.85,1.0679102967272773,0.6635455047892864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516657445413883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.945646962944,1533.6486216086337,0.37510842746867396,0.1249942739211697,6.112874298809886,3.4966323066406764
4776.0,-30.028320730679784,5.0011399969485195,35.00138950441141,24.087640921957814,4.999287448682766,-26.525568069246567,-40.03181710196657,1.4965347872495045,-0.009830269199994746,-5.003908067977083,40.00277139869058,42254.91233487689,25750.15723746461,25750.15723746461,68005.0695723415,77274.8542777414,77274.8542777414,25750.15723746461,103025.011515206,103025.011515206,103025.011515206,127794.45914210402,91454.9511543667,56435.009211502096,38911.0466031829,24769.447626898018,0.0,63680.49423008092,21054.030482863316,1533.6488957149984,0.0,0.8868887923327624,2.8164245766585196,0.0014959135982669303,354601.9700861916,1554652.726080074,4.384219088523933,1554652.726080074,4.384219088523933,0.8500000000000001,0.09550996417486868,4.027634451161993,1.266866906839423,1.0,0.0,4.027634451160184,1.2847403875181402,1.2850385067156693,3.1349792458401433,19300.835123898658,1968.1374499853323,4632.441516551485,4632.441516551485,5.558657814774472,5.0011399969485195,-2.3264922600435507,7.32763225699207,3.4966338516788475,3.4966338516788475,0.9990382433368136,0.0,0.0,0.00023203417658685126,0.9969449518880774,0.00023274522444535203,198.94583006274138,0.0,0.0,0.0,0.014568253182805043,7.857222387747971e-05,0.00015346195270937154,0.0006180886476748574,0.09550996417486429,0.07163847389404539,0.023871490280818898,0.09550992368239397,0.07163847389404868,0.023871490280819998,0.37510840135205914,0.37510840135205914,0.12499427386313673,0.0,4.993987329723041,4.991923631810437,5.0001806092572565,4.994077798777084,4.992022448266539,5.0002460268146365,24769.447626898018,21054.030482863316,0.85,1.0679105178837913,0.6635456091500752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656610308545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.944982195304,1533.6488957149984,0.37510840135205914,0.12499427386313673,6.112874298809886,3.4966338516788475
4777.0,-30.02830673185169,5.001138691951619,35.00138919545688,24.087630269955866,4.999286774904551,-26.52555553764718,-40.031800128612645,1.4965355807000214,-0.009967795798502266,-5.003906890219699,40.00277000986149,42254.89866245503,25750.156599628088,25750.156599628088,68005.05526208311,77274.81385691899,77274.81385691899,25750.156599628088,103024.97045654707,103024.97045654707,103024.97045654707,127794.41095399791,91454.90479380269,56434.98959933884,38911.01688273761,24769.44049745084,0.0,63680.457380188454,21054.024422833212,1533.6484641105837,0.0,0.886888803349646,2.816426520760504,0.0014959135982669303,354601.9863650293,1554652.666194302,4.384218718374391,1554652.666194302,4.384218718374391,0.85,0.09550995684518465,4.027634451161993,1.2668668057350443,1.0,0.0,4.027634451162742,1.2847403838065408,1.2850385030032085,3.1349792548970608,19300.825339872852,1968.1364522923582,4632.441516551485,4632.441516551485,5.558657677085408,5.001138691951619,-2.3264902256354985,7.327628917587117,3.4966353585801,3.4966353585801,0.9990386738800286,0.0,0.0,0.00023203417658685126,0.99694349899646,0.00023274556363567318,198.94581860753786,0.0,0.0,0.0,0.014568253182805043,7.857237483888861e-05,0.00015346180174796264,0.0006180880396574861,0.0955099568451859,0.07163846704905934,0.02387148979612656,0.09550996391801077,0.07163846704905841,0.02387148979612625,0.37510837668811436,0.37510837668811436,0.12499427504974184,0.0,4.993977234991121,4.99190630399039,5.000192221370753,4.993939094421194,4.991839231476547,5.000240908856199,24769.44049745084,21054.024422833212,0.85,1.0679109111304856,0.663545778419627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665577493307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.944317984537,1533.6484641105837,0.37510837668811436,0.12499427504974184,6.112874298809886,3.4966353585801
4778.0,-30.028292731507808,5.001137420962251,35.001388890069734,24.087640118692093,4.999289379391845,-26.525542676871094,-40.03179069897158,1.4965393247550935,-0.009833842971147533,-5.003904341538096,40.002769495861955,42254.916163175156,25750.152518724117,25750.152518724117,68005.06868189927,77274.84322010666,77274.84322010666,25750.152518724117,103024.99573883078,103024.99573883078,103024.99573883078,127794.43381338917,91454.92954370967,56435.00248677806,38911.03006325735,24769.438074558388,0.0,63680.46813781574,21054.02236337463,1533.6482786649894,0.0,0.8868888181732287,2.8164250586248674,0.0014959135982669303,354602.0215926384,1554652.6440308434,4.3842182203258995,1554652.6440308434,4.3842182203258995,0.85,0.0955099499713138,4.027634451161993,1.2668668337585407,1.0,0.0,4.027634451161788,1.2847403662926165,1.2850384854852204,3.1349792976339366,19300.83056314254,1968.1369849176365,4632.441516551485,4632.441516551485,5.5586567961452085,5.001137420962251,-2.3264871786582706,7.327624599620521,3.4966368649009496,3.4966368649009496,0.9990391042574142,0.0,0.0,0.00023203417658685126,0.996942045949812,0.0002327459028631764,198.9458071510953,0.0,0.0,0.0,0.014568253182805043,7.85724587064535e-05,0.00015346171788039776,0.0006180877018695924,0.09550994997131476,0.07163846039006432,0.023871489581250453,0.0955099043819313,0.0716384603900636,0.02387148958125021,0.375108350521492,0.375108350521492,0.12499427682390031,0.0,4.993994918840315,4.99193129895599,5.0001879632152395,4.994070498566941,4.992036123536138,5.000175775873629,24769.438074558388,21054.02236337463,0.85,1.0679109414636263,0.6635459411467906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516654939071136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.943654403369,1533.6482786649894,0.375108350521492,0.12499427682390031,6.112874298809886,3.4966368649009496
4779.0,-30.028278756755732,5.0011361099618945,35.00138858494181,24.08762971116232,4.9992870230866755,-26.525530335244103,-40.031777567323275,1.4965386015750337,-0.009927028688935025,-5.003905272005595,40.00276889263788,42254.918192091696,25750.157320042726,25750.157320042726,68005.07551213443,77274.810694094,77274.810694094,25750.157320042726,103024.96801413673,103024.96801413673,103024.96801413673,127794.4046811788,91454.89040636168,56434.99790435938,38910.991668891445,24769.436667042075,0.0,63680.428335933524,21054.021166985764,1533.6482249287906,0.0,0.8868888156238138,2.816426174133167,0.0014959135982669303,354602.00873181445,1554652.6180200565,4.384218305982132,1554652.6180200565,4.384218305982132,0.85,0.09550994503580124,4.027634451161993,1.2668667568312961,1.0,0.0,4.027634451163111,1.2847403696755049,1.2850384888688937,3.1349792893791286,19300.822303518635,1968.1361426703957,4632.441516551485,4632.441516551485,5.5586578326005185,5.0011361099618945,-2.3264866823346555,7.32762279229655,3.4966383793057427,3.4966383793057427,0.9990395369444979,0.0,0.0,0.00023203417658685126,0.9969405955615246,0.00023274624147104624,198.94579571559575,0.0,0.0,0.0,0.014568253182805043,7.857257549994171e-05,0.00015346160108690955,0.0006180872314681156,0.09550994503579918,0.07163845531905991,0.023871489716739278,0.0955099385897299,0.07163845531906145,0.023871489716739795,0.375108325708758,0.375108325708758,0.12499427811304657,0.0,4.993991937578869,4.991922994457866,5.00020095711136,4.993978243316633,4.9918880077785275,5.0002511637973726,24769.436667042075,21054.021166985764,0.85,1.0679117161930363,0.6635463877407392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516654103118791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.942991319196,1533.6482249287906,0.375108325708758,0.12499427811304657,6.112874298809886,3.4966383793057427
4780.0,-30.028264787882357,5.0011347885094235,35.00138826664278,24.087634914927207,4.999285938610256,-26.525517871696643,-40.031764400750376,1.4965390224245254,-0.009791924789567474,-5.003904855782951,40.00276789874464,42254.92012317323,25750.15857429655,25750.15857429655,68005.07869746978,77274.83607450381,77274.83607450381,25750.15857429655,103024.99464880036,103024.99464880036,103024.99464880036,127794.42687663416,91454.90969280206,56434.99374147157,38911.01772370055,24769.43222783379,0.0,63680.449951534334,21054.01739365872,1533.6479722372696,0.0,0.886888821337958,2.8164244479367984,0.0014959135982669303,354602.0144848,1554652.5751637674,4.384218113996099,1554652.5751637674,4.384218113996099,0.85,0.09550993869069954,4.027634451161993,1.2668667502375324,1.0,0.0,4.027634451162686,1.284740367706857,1.285038486899789,3.1349792941829553,19300.826373767442,1968.1365577202657,4632.441516551485,4632.441516551485,5.558658103354895,5.0011347885094235,-2.326485216823878,7.327620005333301,3.496639879522239,3.496639879522239,0.9990399655777826,0.0,0.0,0.00023203417658685126,0.9969391457856429,0.0002327465799369284,198.94578428490806,0.0,0.0,0.0,0.014568253182805043,7.857269260421116e-05,0.0001534614839826401,0.0006180867598149256,0.09550993869070183,0.07163844905290914,0.023871489637792693,0.09550986493006905,0.07163844905290742,0.02387148963779212,0.3751082999756306,0.3751082999756306,0.12499428005796875,0.0,4.994015978119876,4.991950433771024,5.000214797033834,4.994112930993367,4.992060982238627,5.00027094801186,24769.43222783379,21054.01739365872,0.85,1.0679114037232278,0.6635461928320613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653268694613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.942328189012,1533.6479722372696,0.3751082999756306,0.12499428005796875,6.112874298809886,3.496639879522239
4781.0,-30.028250801060217,5.001133593304997,35.00138797171933,24.087633133772783,4.999295472696844,-26.52550433009692,-40.031747322622664,1.4965490017335061,-0.01000219298708771,-5.00389794756845,40.002767943012685,42254.90578882777,25750.143424531154,25750.143424531154,68005.04921335893,77274.79034869574,77274.79034869574,25750.143424531154,103024.93377322689,103024.93377322689,103024.93377322689,127794.36517232153,91454.86216461274,56434.977604744534,38910.98284429801,24769.431399094636,0.0,63680.414243392646,21054.01668923044,1533.6477701779042,0.0,0.8868888563148376,2.816428016572958,0.0014959135982669303,354602.1099694258,1554652.5770725892,4.384216938829364,1554652.5770725892,4.384216938829364,0.85,0.09550993080205103,4.027634451161993,1.2668666771566497,1.0,0.0,4.0276344511610755,1.2847403210256911,1.285038440207791,3.134979408092736,19300.816343323662,1968.135534899651,4632.441516551485,4632.441516551485,5.558654832991883,5.001133593304997,-2.3264789682295803,7.327612561534577,3.4966413744006806,3.4966413744006806,0.9990403926859087,0.0,0.0,0.00023203417658685126,0.9969376941492082,0.00023274691883816312,198.94577283953427,0.0,0.0,0.0,0.014568253182805043,7.857284449831911e-05,0.00015346133208853216,0.0006180861480409836,0.09550993080205299,0.07163844161335069,0.0238714891887023,0.09550997713192311,0.07163844161334922,0.023871489188701814,0.37510827566911,0.37510827566911,0.12499428258749988,0.0,4.9939893071208985,4.99192820052474,5.00017480731816,4.993895754581388,4.9918523991131,5.000027981671906,24769.431399094636,21054.01668923044,0.85,1.0679115395423955,0.6635463398106279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516652434621546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.941665406885,1533.6477701779042,0.37510827566911,0.12499428258749988,6.112874298809886,3.4966413744006806
4782.0,-30.028236865291948,5.001132291029776,35.00138768901033,24.08762862849983,4.9992893620271195,-26.525492399041976,-40.03173422589896,1.4965448957771676,-0.009912067464938445,-5.003901971730415,40.0027677089367,42254.907909239075,25750.156273026547,25750.156273026547,68005.06418226562,77274.79672884152,77274.79672884152,25750.156273026547,103024.95300186807,103024.95300186807,103024.95300186807,127794.38653526886,91454.86042913263,56434.97160953017,38910.98757733607,24769.433533400785,0.0,63680.421110736854,21054.018503390667,1533.6479949797447,0.0,0.8868888366940073,2.8164263628657293,0.0014959135982669303,354602.0543478728,1554652.5669793226,4.384217598057603,1554652.5669793226,4.384217598057603,0.85,0.09550992759934507,4.027634451161993,1.266866655177437,1.0,0.0,4.027634451161049,1.2847403402325146,1.2850384594190714,3.134979361224903,19300.81597706448,1968.1354975516085,4632.441516551485,4632.441516551485,5.558657606582297,5.001132291029776,-2.3264807188634573,7.327613009893234,3.4966429051615275,3.4966429051615275,0.9990408300461507,0.0,0.0,0.00023203417658685126,0.9969362478137094,0.0002327472565028149,198.945761435939,0.0,0.0,0.0,0.014568253182805043,7.857296098171495e-05,0.0001534612156051363,0.0006180856788884454,0.09550992759934196,0.07163843799952911,0.023871489599812844,0.09550993293867419,0.07163843799953144,0.02387148959981362,0.37510824950869903,0.37510824950869903,0.12499428232828004,0.0,4.993990956554569,4.991926061045888,5.000187827280797,4.993989904265504,4.9919098537590685,5.000232256834067,24769.433533400785,21054.018503390667,0.85,1.067911659440952,0.6635463015509908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651599476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.941003449958,1533.6479949797447,0.37510824950869903,0.12499428232828004,6.112874298809886,3.4966429051615275
4783.0,-30.02822292663702,5.001130974507683,35.001387376019345,24.087623424734943,4.99928729040005,-26.525480061392216,-40.03172105932606,1.4965444251552658,-0.009926758810308911,-5.003901733072358,40.00276626148889,42254.90979443397,25750.157982651126,25750.157982651126,68005.06777708509,77274.78416075578,77274.78416075578,25750.157982651126,103024.94214340691,103024.94214340691,103024.94214340691,127794.36862492292,91454.84137974182,56434.96701342012,38910.971518135215,24769.426481516013,0.0,63680.39799965123,21054.012509288612,1533.6475926334062,0.0,0.8868888431465223,2.8164265837186973,0.0014959135982669303,354602.0576465798,1554652.50456594,4.384217381263509,1554652.50456594,4.384217381263509,0.85,0.09550992026124001,4.027634451161993,1.2668666161643345,1.0,0.0,4.027634451161086,1.2847403424339876,1.285038461621055,3.134979355852944,19300.81195684309,1968.1350876031152,4632.441516551485,4632.441516551485,5.558657975637057,5.001130974507683,-2.3264793858659663,7.327610360373649,3.4966444016306775,3.4966444016306775,0.9990412576087649,0.0,0.0,0.00023203417658685126,0.9969348011808872,0.0002327475942378605,198.9457500299829,0.0,0.0,0.0,0.014568253182805043,7.857307808651571e-05,0.00015346109850033555,0.0006180852072331155,0.09550992026124087,0.07163843113332385,0.023871489127917016,0.09550991606641537,0.07163843113332322,0.0238714891279168,0.3751082230693756,0.3751082230693756,0.12499428302732012,0.0,4.993987669456658,4.991916524077965,5.000203296265568,4.993974974262073,4.991878829866948,5.000265625926318,24769.426481516013,21054.012509288612,0.85,1.0679121034616892,0.6635465719712587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516650767380679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.940340936482,1533.6475926334062,0.3751082230693756,0.12499428302732012,6.112874298809886,3.4966444016306775
4784.0,-30.02820897559369,5.0011297205475085,35.00138706726911,24.087627755384915,4.999291757879115,-26.5254670586724,-40.031707857828565,1.4965498409578224,-0.009924733158925392,-5.003897860230014,40.002765759029685,42254.91132592164,25750.150475220926,25750.150475220926,68005.06180114257,77274.783496938,77274.783496938,25750.150475220926,103024.93397215893,103024.93397215893,103024.93397215893,127794.35763720938,91454.83687685232,56434.964705835846,38910.9690789072,24769.423665050443,0.0,63680.39274395764,21054.010115292876,1533.6473513884123,0.0,0.8868888646633819,2.8164270092197867,0.0014959135982669303,354602.1111766087,1554652.482900096,4.384216658331753,1554652.482900096,4.384216658331753,0.85,0.09550991246774354,4.027634451161993,1.2668665755027906,1.0,0.0,4.027634451161171,1.2847403170999718,1.2850384362811607,3.134979417672142,19300.811006544314,1968.1349906996086,4632.441516551485,4632.441516551485,5.558656355016444,5.0011297205475085,-2.3264753810077488,7.327605101555257,3.4966458916315624,3.4966458916315624,0.9990416833233036,0.0,0.0,0.00023203417658685126,0.9969333532645831,0.00023274793227353292,198.94573861389065,0.0,0.0,0.0,0.014568253182805043,7.857319550210174e-05,0.00015346098108474953,0.0006180847343260562,0.09550991246774655,0.07163842376106377,0.02387148870668278,0.09550991778921675,0.07163842376106151,0.02387148870668203,0.3751081959567148,0.3751081959567148,0.12499428465022211,0.0,4.993983288693812,4.991914892208797,5.00019066523862,4.993973127071115,4.99191572646356,5.000147503769142,24769.423665050443,21054.010115292876,0.85,1.067912097756264,0.6635466507849236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649935112222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.939678945357,1533.6473513884123,0.3751081959567148,0.12499428465022211,6.112874298809886,3.4966458916315624
4785.0,-30.028195041732246,5.001128474818121,35.001386776593506,24.087632505130046,4.9992933608834,-26.525454357907538,-40.03169465633107,1.4965526770587156,-0.009849742800895456,-5.003896487617754,40.00276566799237,42254.91297121035,25750.14948752647,25750.14948752647,68005.06245873682,77274.79627223575,77274.79627223575,25750.14948752647,103024.94575976222,103024.94575976222,103024.94575976222,127794.37015812626,91454.8446602391,56434.96135921382,38910.98144558365,24769.424398364026,0.0,63680.40584394768,21054.01073860942,1533.647372700437,0.0,0.8868888719743515,2.8164261843490066,0.0014959135982669303,354602.1301487165,1554652.4789746036,4.384216412694978,1554652.4789746036,4.384216412694978,0.85,0.09550990650567716,4.027634451161993,1.2668665298959243,1.0,0.0,4.02763445116315,1.2847403038332725,1.285038423011383,3.1349794500450887,19300.81264916577,1968.1351582003815,4632.441516551485,4632.441516551485,5.55865614180394,5.001128474818121,-2.3264731882625713,7.327601663080692,3.4966473983110893,3.4966473983110893,0.9990421138031683,0.0,0.0,0.00023203417658685126,0.9969319071337882,0.00023274826989333412,198.9457272118597,0.0,0.0,0.0,0.014568253182805043,7.85733129178496e-05,0.00015346086366900167,0.000618084261418345,0.09550990650567781,0.0716384178962124,0.023871488609465398,0.09550989193097927,0.07163841789621192,0.023871488609465235,0.37510816877860215,0.37510816877860215,0.12499428531779225,0.0,4.993995458168399,4.991935183838905,5.000178458742482,4.994046744816842,4.992018959524273,5.0001322422272665,24769.424398364026,21054.01073860942,0.85,1.067911888397617,0.6635465401203368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649102104158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.939017667039,1533.647372700437,0.37510816877860215,0.12499428531779225,6.112874298809886,3.4966473983110893
4786.0,-30.028181105191468,5.001127286661628,35.00138650300841,24.087636765930824,4.999298230018359,-26.525441328090217,-40.03168138498438,1.496558452917109,-0.00985508460081519,-5.003892756272469,40.002765584438684,42254.91442753044,25750.14257877917,25750.14257877917,68005.05700630961,77274.7937251813,77274.7937251813,25750.14257877917,103024.93630396047,103024.93630396047,103024.93630396047,127794.36042246308,91454.8384425213,56434.95914487032,38910.976997389975,24769.424118502622,0.0,63680.4011158926,21054.01050072723,1533.6472797896936,0.0,0.8868888912554019,2.8164266901140107,0.0014959135982669303,354602.1817229954,1554652.4753718018,4.3842157648828275,1554652.4753718018,4.3842157648828275,0.85,0.09550989935922921,4.027634451161993,1.2668665249506015,1.0,0.0,4.027634451161484,1.2847402768149911,1.2850383959868321,3.1349795159741785,19300.811336966217,1968.1350243932657,4632.441516551485,4632.441516551485,5.558654650420341,5.001127286661628,-2.3264692521977857,7.327596538859414,3.4966489053836365,3.4966489053836365,0.9990425443953247,0.0,0.0,0.00023203417658685126,0.996930460727174,0.00023274860757850906,198.9457158076375,0.0,0.0,0.0,0.014568253182805043,7.857343095500879e-05,0.00015346074563184247,0.0006180837860078161,0.09550989935923336,0.07163841131093612,0.023871488048297234,0.09550990537260264,0.07163841131093301,0.023871488048296197,0.37510814287706573,0.37510814287706573,0.12499428523843109,0.0,4.994002482356279,4.991955097933499,5.000146798479989,4.994037671671663,4.992041847099983,5.000027251099652,24769.424118502622,21054.01050072723,0.85,1.067911882064727,0.6635466122556342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664827012211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.938356509543,1533.6472797896936,0.37510814287706573,0.12499428523843109,6.112874298809886,3.4966489053836365
4787.0,-30.028167127926896,5.001126018455508,35.001386228160335,24.087632016185694,4.99929332139605,-26.52542923945519,-40.031668288260676,1.4965554329243695,-0.009795435442697453,-5.0038954989603255,40.00276500048016,42254.916620234515,25750.152184734325,25750.152184734325,68005.06880496885,77274.79446329815,77274.79446329815,25750.152184734325,103024.94664803248,103024.94664803248,103024.94664803248,127794.370186572,91454.83153495114,56434.95369188763,38910.97538118167,24769.423538539533,0.0,63680.39891972121,21054.010007758603,1533.6473186062071,0.0,0.8868888794188099,2.816425586357729,0.0014959135982669303,354602.1438138391,1554652.4501917397,4.3842161625732,1554652.4501917397,4.3842161625732,0.85,0.09550989483387404,4.027634451161993,1.2668664853880185,1.0,0.0,4.0276344511646816,1.284740290941898,1.285038410117017,3.1349794815021816,19300.809879178847,1968.1348757403239,4632.441516551485,4632.441516551485,5.558656724047202,5.001126018455508,-2.326470063650789,7.3275960821062975,3.4966504277477912,3.4966504277477912,0.9990429793565118,0.0,0.0,0.00023203417658685126,0.9969290100963142,0.00023274894625088121,198.9457043700925,0.0,0.0,0.0,0.014568253182805043,7.85735474392077e-05,0.00015346062914764355,0.0006180833168520435,0.09550989483386685,0.07163840699575558,0.02387148783811128,0.09550986908497135,0.07163840699576096,0.023871487838113076,0.3751081179874142,0.3751081179874142,0.12499428337319206,0.0,4.994023041373964,4.99197940167096,5.000156118867551,4.994100063517635,4.992071403174293,5.000188186320713,24769.423538539533,21054.010007758603,0.85,1.0679121041735236,0.6635466695725829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647437980177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.937695870185,1533.6473186062071,0.3751081179874142,0.12499428337319206,6.112874298809886,3.4966504277477912
4788.0,-30.028153217505672,5.001124792385738,35.00138594049629,24.087631387542956,4.999295812273016,-26.5254164709516,-40.03165508676318,1.4965590657189423,-0.009833791195717367,-5.003892541335884,40.00276407749105,42254.91812949339,25750.147128372468,25750.147128372468,68005.06525786585,77274.7817842776,77274.7817842776,25750.147128372468,103024.92891265007,103024.92891265007,103024.92891265007,127794.34734708701,91454.81423313708,56434.95057835274,38910.95961642704,24769.418434436946,0.0,63680.37805086399,21054.005669271402,1533.6469652216251,0.0,0.8868888978026038,2.8164264354855644,0.0014959135982669303,354602.18469382793,1554652.4103928132,4.3842155449074225,1554652.4103928132,4.3842155449074225,0.85,0.09550988704248028,4.027634451161993,1.2668664265936243,1.0,0.0,4.027634451161533,1.2847402739484297,1.2850383931196054,3.134979522969064,19300.80622776953,1968.134503400196,4632.441516551485,4632.441516551485,5.558655632535989,5.001124792385738,-2.326466715340203,7.327591507725941,3.4966519239833813,3.4966519239833813,0.9990434068523947,0.0,0.0,0.00023203417658685126,0.9969275664050433,0.0002327492833040768,198.94569298724645,0.0,0.0,0.0,0.014568253182805043,7.857366485544272e-05,0.00015346051173140853,0.0006180828439423702,0.09550988704248087,0.07163840013438692,0.023871486908093948,0.0955098778526461,0.07163840013438648,0.023871486908093802,0.3751080941868517,0.3751080941868517,0.12499428254430334,0.0,4.9940290587555864,4.991990290066383,5.000147517456696,4.994058750140141,4.992039465690141,5.000118734529735,24769.418434436946,21054.005669271402,0.85,1.0679123984400276,0.6635469107256673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646603406747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.937036511212,1533.6469652216251,0.3751080941868517,0.12499428254430334,6.112874298809886,3.4966519239833813
4789.0,-30.028139309099316,5.0011236117143225,35.001385670947826,24.087630479503446,4.9992999571955705,-26.52540353888427,-40.03164185034109,1.496564186980555,-0.009909092638281436,-5.003889370507733,40.0027640298196,42254.91953127149,25750.14168056987,25750.14168056987,68005.06121184136,77274.76134586777,77274.76134586777,25750.14168056987,103024.90302643763,103024.90302643763,103024.90302643763,127794.32162093403,91454.78984224064,56434.94802764458,38910.935349551175,24769.418594496405,0.0,63680.35394404758,21054.005805321944,1533.6469083705422,0.0,0.8868889141028409,2.816427794838796,0.0014959135982669303,354602.2285207002,1554652.408337239,4.384214997245808,1554652.408337239,4.384214997245808,0.85,0.09550988048516483,4.027634451161993,1.2668664320884275,1.0,0.0,4.0276344511625,1.2847402499922187,1.2850383691578355,3.1349795814261965,19300.80108026615,1968.1339785009304,4632.441516551485,4632.441516551485,5.5586544565248985,5.0011236117143225,-2.3264631880368487,7.327586799751171,3.4966534308164263,3.4966534308164263,0.9990438373761218,0.0,0.0,0.00023203417658685126,0.9969261229251399,0.00023274962030890117,198.9456816060505,0.0,0.0,0.0,0.014568253182805043,7.857378258246459e-05,0.00015346039400438666,0.0006180823697809611,0.0955098804851694,0.07163839423825806,0.023871486246911343,0.09550992216556936,0.07163839423825463,0.023871486246910198,0.3751080704598988,0.3751080704598988,0.12499428146345268,0.0,4.994018097146466,4.991983260836605,5.000124754016895,4.993980277869468,4.991961171226137,5.000039728310526,24769.418594496405,21054.005805321944,0.85,1.0679127391721732,0.6635471839305189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516645772824583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.936376279053,1533.6469083705422,0.3751080704598988,0.12499428146345268,6.112874298809886,3.4966534308164263
4790.0,-30.02812537214382,5.001122278275831,35.00138538082178,24.087616125494264,4.999289393528727,-26.525392052053697,-40.03162885839117,1.4965560734385814,-0.009886659999835956,-5.003895574639415,40.002762891354486,42254.92192622986,25750.16001261897,25750.16001261897,68005.08193884883,77274.74603436347,77274.74603436347,25750.16001261897,103024.90604698245,103024.90604698245,103024.90604698245,127794.32220606074,91454.76461196362,56434.94050382987,38910.915675704164,24769.416159078293,0.0,63680.33183478245,21054.00373521655,1533.6469186023767,0.0,0.8868888866672758,2.816426775890223,0.0014959135982669303,354602.1427678109,1554652.359247073,4.384215919036452,1554652.359247073,4.384215919036452,0.85,0.09550987695928895,4.027634451161993,1.2668663397757336,1.0,0.0,4.027634451163646,1.2847402879457037,1.2850384071201275,3.1349794888133924,19300.79575561821,1968.1334355379472,4632.441516551485,4632.441516551485,5.558658413843956,5.001122278275831,-2.3264665559957756,7.327588834271607,3.4966549493011923,3.4966549493011923,0.999044271228912,0.0,0.0,0.00023203417658685126,0.9969246764845495,0.000232749958005927,198.94567020149418,0.0,0.0,0.0,0.014568253182805043,7.857389813526754e-05,0.00015346027845158371,0.000618081904376511,0.09550987695928498,0.07163839071992933,0.02387148623935564,0.09550988529390615,0.07163839071993232,0.023871486239356636,0.37510804571208994,0.37510804571208994,0.1249942793161351,0.0,4.994018619415215,4.991968804478461,5.000170228474474,4.994008914639551,4.9918991858612,5.000340331767802,24769.416159078293,21054.00373521655,0.85,1.0679134354275488,0.6635474519174859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644942362824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.93571647021,1533.6469186023767,0.37510804571208994,0.1249942793161351,6.112874298809886,3.4966549493011923
4791.0,-30.028111478780858,5.001121039125281,35.00138506726673,24.087625555135332,4.9992947051346714,-26.525379016790296,-40.031615587044485,1.4965622431441175,-0.0098216988698141,-5.003890236802658,40.00276162868247,42254.92320444083,25750.14869806605,25750.14869806605,68005.07190250687,77274.7627055103,77274.7627055103,25750.14869806605,103024.91140357635,103024.91140357635,103024.91140357635,127794.3193970023,91454.77780928949,56434.93830822013,38910.93277896595,24769.407993425946,0.0,63680.34077239189,21053.996794412054,1533.6463381431538,0.0,0.8868889183868698,2.8164265456636612,0.0014959135982669303,354602.21654685744,1554652.3048011556,4.384214853309363,1554652.3048011556,4.384214853309363,0.85,0.09550986727023834,4.027634451161993,1.266866328786127,1.0,0.0,4.0276344511624504,1.2847402590850865,1.2850383782528132,3.134979559238089,19300.79854080816,1968.133719548282,4632.441516551485,4632.441516551485,5.558655971383996,5.001121039125281,-2.3264614939883415,7.327582533113622,3.496656419733438,3.496656419733438,0.9990446913524108,0.0,0.0,0.00023203417658685126,0.9969232345704292,0.000232750294647144,198.94565883261075,0.0,0.0,0.0,0.014568253182805043,7.8574016173239e-05,0.00015346016041361226,0.0006180814289627107,0.09550986727024251,0.07163838204950976,0.023871485220732746,0.09550984475357659,0.07163838204950664,0.02387148522073171,0.375108019692331,0.375108019692331,0.12499428044023415,0.0,4.994026573854967,4.991980211439568,5.000167821040861,4.994068537932833,4.99203598578066,5.000168339021968,24769.407993425946,21053.996794412054,0.85,1.0679131279396346,0.663547378860135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664411019651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.935057696915,1533.6463381431538,0.375108019692331,0.12499428044023415,6.112874298809886,3.496656419733438
4792.0,-30.02809759116708,5.0011198570189075,35.00138478672449,24.087624437548243,4.999300204534109,-26.525365967995405,-40.03160235062239,1.4965685813624143,-0.009929211111739278,-5.003886539528124,40.00276196314449,42254.92445115938,25750.14185276482,25750.14185276482,68005.06630392419,77274.73591441389,77274.73591441389,25750.14185276482,103024.87776717871,103024.87776717871,103024.87776717871,127794.28809905439,91454.74762242596,56434.936159171215,38910.901625838604,24769.410331875686,0.0,63680.31195771429,21053.99878209433,1533.6463938751992,0.0,0.8868889359817301,2.816428389609872,0.0014959135982669303,354602.2676502237,1554652.3192230253,4.3842142621505165,1554652.3192230253,4.3842142621505165,0.85,0.09550986106573028,4.027634451161993,1.2668662727391347,1.0,0.0,4.0276344511632525,1.2847402294362027,1.2850383485970496,3.1349796315862903,19300.79217011233,1968.1330699180996,4632.441516551485,4632.441516551485,5.558654493696431,5.0011198570189075,-2.326457591783761,7.327577448802669,3.4966579163868152,3.4966579163868152,0.9990451189676615,0.0,0.0,0.00023203417658685126,0.9969217932552294,0.00023275063114950526,198.9456474684332,0.0,0.0,0.0,0.014568253182805043,7.857413390074852e-05,0.00015346004268610274,0.0006180809547993374,0.09550986106573117,0.07163837605544054,0.02387148501029062,0.09550991265054469,0.07163837605543988,0.0238714850102904,0.3751079942144158,0.3751079942144158,0.12499428130694808,0.0,4.994011319213428,4.991967592652713,5.000144655453084,4.9939573284164,4.9919241455202155,5.000059021980519,24769.410331875686,21053.99878209433,0.85,1.0679135232421861,0.6635476986861805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664328063317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.934398514883,1533.6463938751992,0.3751079942144158,0.12499428130694808,6.112874298809886,3.4966579163868152
4793.0,-30.028083747919883,5.0011185798338245,35.00138450431556,24.087619862426095,4.999294254783074,-26.525354104096195,-40.03159306067971,1.4965646109594246,-0.009843890059016758,-5.003890007607275,40.0027613476863,42254.94192124072,25750.153262209988,25750.153262209988,68005.09518345071,77274.7415462774,77274.7415462774,25750.153262209988,103024.89480848738,103024.89480848738,103024.89480848738,127794.30470557502,91454.74524134943,56434.945616312776,38910.88847226295,24769.409897087644,0.0,63680.298369350596,21053.998412524496,1533.6464583410732,0.0,0.8868889205696073,2.8164268639332324,0.0014959135982669303,354602.2197147736,1554652.292684712,4.384214779972911,1554652.292684712,4.384214779972911,0.85,0.09550985682464072,4.027634451161993,1.266866290322505,1.0,0.0,4.0276344511638,1.2847402480089327,1.2850383671740893,3.134979586265744,19300.791667605194,1968.1330186766322,4632.441516551485,4632.441516551485,5.558656956640675,5.0011185798338245,-2.3264589475799213,7.327577527413746,3.4966594281832677,3.4966594281832677,0.9990455509095051,0.0,0.0,0.00023203417658685126,0.996920356546829,0.00023275096657729023,198.94563614056187,0.0,0.0,0.0,0.014568253182805043,7.857421652754041e-05,0.00015345996005931085,0.0006180806220088238,0.09550985682463838,0.07163837169565943,0.023871485128978947,0.09550986326718798,0.07163837169566119,0.023871485128979537,0.37510796772001825,0.37510796772001825,0.1249942807068209,0.0,4.994019597468082,4.9919715741255,5.000165828413174,4.994046117548237,4.991980907677203,5.000243927134818,24769.409897087644,21053.998412524496,0.85,1.067914204625989,0.6635481146171589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642451413209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.933739680786,1533.6464583410732,0.37510796772001825,0.1249942807068209,6.112874298809886,3.4966594281832677
4794.0,-30.028069881217448,5.00111736452896,35.001384209466984,24.087624297849857,4.9992980174963435,-26.52534124774618,-40.03157605240119,1.4965693840251106,-0.009825939031884445,-5.003886141057637,40.00276042053663,42254.927516707205,25750.145836583804,25750.145836583804,68005.07335329101,77274.74419471537,77274.74419471537,25750.145836583804,103024.89003129918,103024.89003129918,103024.89003129918,127794.29443465448,91454.74379960555,56434.9271215975,38910.907420008945,24769.404403355307,0.0,63680.31182336425,21053.99374285201,1533.6460635187614,0.0,0.8868889435914962,2.816427079496657,0.0014959135982669303,354602.2731578441,1554652.2527063852,4.384214006474694,1554652.2527063852,4.384214006474694,0.85,0.0955098483780266,4.027634451161993,1.26686621339526,1.0,0.0,4.027634451162898,1.2847402256815115,1.285038344841487,3.134979640748361,19300.79136333669,1968.1329876498796,4632.441516551485,4632.441516551485,5.558655353679006,5.00111736452896,-2.326454945941484,7.327572310470444,3.4966609093274656,3.4966609093274656,0.9990459740935617,0.0,0.0,0.00023203417658685126,0.9969189174063828,0.00023275130257385327,198.94562479349855,0.0,0.0,0.0,0.014568253182805043,7.857436780311611e-05,0.00015345980878373513,0.0006180800127261034,0.095509848378028,0.07163836397532267,0.02387148440270534,0.09550984846847668,0.07163836397532161,0.02387148440270499,0.3751079414111046,0.3751079414111046,0.12499428160764905,0.0,4.9940262484744835,4.991983204997098,5.0001575338305315,4.994060202025764,4.992037078267288,5.000131706166826,24769.404403355307,21053.99374285201,0.85,1.067913636194539,0.6635477482257539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516641624842435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.9330804208,1533.6460635187614,0.3751079414111046,0.12499428160764905,6.112874298809886,3.4966609093274656
4795.0,-30.028056025463343,5.001116168749959,35.00138393224846,24.087628942821198,4.999300408592814,-26.525328538460627,-40.0315628509037,1.4965729215901027,-0.00977094905897502,-5.003884205228282,40.00276034435411,42254.92884060915,25750.143493480115,25750.143493480115,68005.07233408926,77274.75327847476,77274.75327847476,25750.143493480115,103024.89677195487,103024.89677195487,103024.89677195487,127794.30168049484,91454.74824214818,56434.92380428249,38910.916042073,24769.40490853997,0.0,63680.320950612964,21053.994172258976,1533.6460580311802,0.0,0.8868889537133746,2.8164265831097963,0.0014959135982669303,354602.29991469043,1554652.2494214254,4.384213666395961,1554652.2494214254,4.384213666395961,0.85,0.09550984234830795,4.027634451161993,1.2668662029551343,1.0,0.0,4.027634451162733,1.2847402091335096,1.2850383282896454,3.134979681128236,19300.792300899742,1968.133083254704,4632.441516551485,4632.441516551485,5.558654847875818,5.001116168749959,-2.3264523364274377,7.327568505177396,3.4966624070102212,3.4966624070102212,0.9990464020029204,0.0,0.0,0.00023203417658685126,0.996917479404434,0.00023275163830557995,198.9456134553955,0.0,0.0,0.0,0.014568253182805043,7.857448522048423e-05,0.00015345969136636704,0.0006180795398118665,0.09550984234830823,0.07163835817922082,0.02387148416908741,0.09550983238343859,0.07163835817922061,0.02387148416908734,0.375107915717296,0.375107915717296,0.12499428193565917,0.0,4.994042914127078,4.992009739605862,5.00014458124906,4.994113256169328,4.992119557817318,5.000096451117429,24769.40490853997,21053.994172258976,0.85,1.0679134671263724,0.6635476739098065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664079687126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.932422092139,1533.6460580311802,0.375107915717296,0.12499428193565917,6.112874298809886,3.4966624070102212
