time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4796.0,-30.028042189996594,5.001114941005585,35.001383655164595,24.087623704131715,4.9992986924104255,-26.52531625817516,-40.031549719255395,1.496572760589022,-0.009791284884840934,-5.003884696412565,40.00275979383845,42254.93034288746,25750.14732932482,25750.14732932482,68005.07767221228,77274.73905025871,77274.73905025871,25750.14732932482,103024.88637958354,103024.88637958354,103024.88637958354,127794.28992195877,91454.7277181346,56434.91901076333,38910.89856374585,24769.403542375232,0.0,63680.30210612109,21053.993011018945,1533.645998210282,0.0,0.8868889532075139,2.816426792910126,0.0014959135982669303,354602.29312558874,1554652.225683409,4.384213683392062,1554652.225683409,4.384213683392062,0.8499999999999999,0.09550983702836882,4.027634451161993,1.2668661589967085,1.0,0.0,4.027634451162313,1.2847402098866394,1.28503832904295,3.134979679290474,19300.787969471014,1968.132641571894,4632.441516551485,4632.441516551485,5.558655675915349,5.001114941005585,-2.3264515090896483,7.327566450095233,3.4966639085577707,3.4966639085577707,0.9990468310165059,0.0,0.0,0.00023203417658685126,0.9969160435102198,0.00023275197354617814,198.9456021338948,0.0,0.0,0.0,0.014568253182805043,7.857460201675674e-05,0.00015345957457009451,0.0006180790693991755,0.09550983702836893,0.07163835308943159,0.02387148393893734,0.09550983571822359,0.0716383530894315,0.02387148393893731,0.3751078914274854,0.3751078914274854,0.12499428151729988,0.0,4.994053200421433,4.992022203870761,5.0001483308464,4.994093411527729,4.9920711272637845,5.000162395449934,24769.403542375232,21053.993011018945,0.85,1.0679138669738737,0.663547893860036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166399695539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.931764006375,1533.645998210282,0.3751078914274854,0.12499428151729988,6.112874298809886,3.4966639085577707
4797.0,-30.028028343256945,5.00111376589485,35.00138338074729,24.0876228310168,4.999302607308451,-26.52530340459131,-40.0315365177579,1.496577668642843,-0.009863273504720382,-5.0038812077959545,40.00275931733998,42254.93154267004,25750.141013288143,25750.141013288143,68005.07255595818,77274.71969536663,77274.71969536663,25750.141013288143,103024.86070865477,103024.86070865477,103024.86070865477,127794.26161931828,91454.7043426772,56434.91618998074,38910.87572521829,24769.400910663513,0.0,63680.276635881804,21053.990774063986,1533.6457737168553,0.0,0.8868889726761221,2.8164281458426976,0.0014959135982669303,354602.3413449144,1554652.2051369844,4.384213029278355,1554652.2051369844,4.384213029278355,0.85,0.095509829769264,4.027634451161993,1.2668661260278897,1.0,0.0,4.027634451162387,1.284740186927773,1.285038306078756,3.1349797353139253,19300.783036267912,1968.1321385251756,4632.441516551485,4632.441516551485,5.558654312479535,5.00111376589485,-2.326447764644573,7.327561530539423,3.4966653984694682,3.4966653984694682,0.9990472567055624,0.0,0.0,0.00023203417658685126,0.9969146064482941,0.00023275230906037077,198.94559080317083,0.0,0.0,0.0,0.014568253182805043,7.857471943444809e-05,0.00015345945715240317,0.0006180785964836367,0.09550982976926596,0.07163834650048316,0.023871483268782804,0.0955098697144341,0.07163834650048169,0.02387148326878231,0.37510786742496205,0.37510786742496205,0.12499428150647551,0.0,4.994044820956901,4.992016802595913,5.000131013128566,4.994017934291207,4.992001828876141,5.000068374446073,24769.400910663513,21053.990774063986,0.85,1.0679142137652005,0.6635481781004189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639143447976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.931105976042,1533.6457737168553,0.37510786742496205,0.12499428150647551,6.112874298809886,3.4966653984694682
4798.0,-30.02801454972576,5.001112442460593,35.00138308626763,24.087618954386585,4.999292349442817,-26.52529201625914,-40.03152729766441,1.496569815976194,-0.009675207814495934,-5.003887216610883,40.00275818414503,42254.9491002669,25750.15881211091,25750.15881211091,68005.1079123778,77274.74554114441,77274.74554114441,25750.15881211091,103024.90435325532,103024.90435325532,103024.90435325532,127794.30268586527,91454.72045155437,56434.92401067686,38910.88493430834,24769.39833260995,0.0,63680.2832669183,21053.98858271846,1533.6457753366226,0.0,0.8868889462149293,2.8164249738657077,0.0014959135982669303,354602.25829165155,1554652.156274071,4.384213918331587,1554652.156274071,4.384213918331587,0.85,0.09550982635180187,4.027634451161993,1.266866118335165,1.0,0.0,4.0276344511612105,1.2847402236609329,1.2850383428204395,3.1349796456789085,19300.78643591745,1968.1324851929508,4632.441516551485,4632.441516551485,5.558658154691617,5.001112442460593,-2.326451001758415,7.327563444219008,3.496666902212739,3.496666902212739,0.9990476863464969,0.0,0.0,0.00023203417658685126,0.9969131749107464,0.00023275264328573577,198.9455795159883,0.0,0.0,0.0,0.014568253182805043,7.857480144055103e-05,0.00015345937514630022,0.0006180782661930313,0.09550982635179697,0.07163834288865381,0.023871483463143155,0.09550975939854492,0.07163834288865749,0.023871483463144383,0.37510784257673524,0.37510784257673524,0.12499428054609503,0.0,4.994080543041832,4.992048631592979,5.000178418426515,4.99421200879641,4.99216452568578,5.000356616402485,24769.39833260995,21053.98858271846,0.85,1.067914657780837,0.6635483847198621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663831666905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.930448632727,1533.6457753366226,0.37510784257673524,0.12499428054609503,6.112874298809886,3.496666902212739
4799.0,-30.028000706020343,5.001111274727854,35.001382784300674,24.087622376997047,4.999302401741578,-26.525278551599197,-40.0315101846121,1.4965802473204275,-0.009815140292403157,-5.003878963837708,40.002757377103215,42254.93423323589,25750.140127928637,25750.140127928637,68005.07436116453,77274.71868534728,77274.71868534728,25750.140127928637,103024.85881327592,103024.85881327592,103024.85881327592,127794.25045922388,91454.69206127804,56434.907609166505,38910.87161345726,24769.391645947962,0.0,63680.26325940523,21053.98289905577,1533.645207766318,0.0,0.8868889911116444,2.8164277754995433,0.0014959135982669303,354602.3723606927,1554652.12147475,4.384212409874677,1554652.12147475,4.384212409874677,0.8500000000000001,0.09550981651030244,4.027634451161993,1.2668660381110386,1.0,0.0,4.027634451162949,1.2847401748652498,1.2850382940134337,3.1349797647484885,19300.780444376956,1968.1318742258527,4632.441516551485,4632.441516551485,5.558654121357962,5.001111274727854,-2.32644379929994,7.327555074027794,3.4966683592532295,3.4966683592532295,0.9990481026437799,0.0,0.0,0.00023203417658685126,0.9969117381681809,0.00023275297872729696,198.94556818774979,0.0,0.0,0.0,0.014568253182805043,7.857495364905742e-05,0.00015345922293779382,0.0006180776531528071,0.09550981651030722,0.07163833408175863,0.0238714824285486,0.09550982389547236,0.07163833408175503,0.0238714824285474,0.3751078193069814,0.3751078193069814,0.12499428274105415,0.0,4.994074061666481,4.992048667044514,5.000152378875725,4.994063823545332,4.992064496247679,5.000063909972084,24769.391645947962,21053.98289905577,0.85,1.0679144664358866,0.6635483597344435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516637493067253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.929790685026,1533.645207766318,0.3751078193069814,0.12499428274105415,6.112874298809886,3.4966683592532295
4800.0,-30.02798689268168,5.0011100750123925,35.00138251437759,24.087622167449467,4.999302114729838,-26.525266148340936,-40.0314970529638,1.4965813703891224,-0.009781135986713707,-5.003879427428176,40.002757706517784,42254.93557125453,25750.143965855394,25750.143965855394,68005.07953710992,77274.7190449276,77274.7190449276,25750.143965855394,103024.86301078298,103024.86301078298,103024.86301078298,127794.25862214848,91454.68671246874,56434.90323879556,38910.87052630354,24769.395611365508,0.0,63680.266137669045,21053.98626966068,1533.6454548364331,0.0,0.8868889875614743,2.816427274684437,0.0014959135982669303,354602.36595298944,1554652.135678976,4.3842125291546425,1554652.135678976,4.3842125291546425,0.85,0.09550981277582854,4.027634451161993,1.2668660199781878,1.0,0.0,4.027634451159528,1.2847401696117657,1.2850382887587306,3.134979777567864,19300.77931555359,1968.1317591179038,4632.441516551485,4632.441516551485,5.558654949846944,5.0011100750123925,-2.3264429439960486,7.327553019008441,3.496669861057954,3.496669861057954,0.9990485317308441,0.0,0.0,0.00023203417658685126,0.9969103045793987,0.0002327533134334965,198.94555688436157,0.0,0.0,0.0,0.014568253182805043,7.857507044597381e-05,0.00015345910614087744,0.000618077182737523,0.09550981277582818,0.07163833009686285,0.023871482678965324,0.09550982191628717,0.07163833009686313,0.023871482678965418,0.37510779539241673,0.37510779539241673,0.1249942830362343,0.0,4.994079083950965,4.992057255367342,5.00014669870103,4.994098291441446,4.992090727440598,5.000123096677839,24769.395611365508,21053.98626966068,0.85,1.0679144994477747,0.6635483507544466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516636666469687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.929134202266,1533.6454548364331,0.37510779539241673,0.1249942830362343,6.112874298809886,3.496669861057954
4801.0,-30.02797307854471,5.001108898139184,35.0013822459978,24.08761636996644,4.999304069318503,-26.525253520145736,-40.031483851466305,1.4965845109195832,-0.009892015291995904,-5.003877329163102,40.00275721162144,42254.93677591261,25750.141224785053,25750.141224785053,68005.07800069766,77274.68759781303,77274.68759781303,25750.141224785053,103024.82882259808,103024.82882259808,103024.82882259808,127794.22227872038,91454.65046433843,56434.89964243838,38910.834246555605,24769.393456122296,0.0,63680.227702677905,21053.98443770395,1533.6452882703481,0.0,0.8868890000249581,2.816428976195524,0.0014959135982669303,354602.3949550123,1554652.114339243,4.384212110401788,1554652.114339243,4.384212110401788,0.85,0.09550980627047724,4.027634451161993,1.2668659688765183,1.0,0.0,4.027634451162252,1.2847401549210107,1.2850382740645665,3.134979813415751,19300.771665675944,1968.1309790474775,4632.441516551485,4632.441516551485,5.558654358135136,5.001108898139184,-2.3264402180063937,7.327549116145578,3.4966713512683367,3.4966713512683367,0.999048957505239,0.0,0.0,0.00023203417658685126,0.9969088709099928,0.00023275364815948234,198.94554558032132,0.0,0.0,0.0,0.014568253182805043,7.857518786431193e-05,0.00015345898872253931,0.0006180767098193791,0.09550980627047773,0.07163832407705337,0.023871482193424352,0.09550987058648343,0.071638324077053,0.023871482193424234,0.3751077714809013,0.3751077714809013,0.12499428302936709,0.0,4.994059532282336,4.992035573414569,5.000133539854289,4.993985313871121,4.991952834137237,5.000084893463168,24769.393456122296,21053.98443770395,0.85,1.0679151198738235,0.6635487701645842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635841685392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.928477572617,1533.6452882703481,0.3751077714809013,0.12499428302936709,6.112874298809886,3.4966713512683367
4802.0,-30.02795929840498,5.001107610931301,35.001381957842284,24.087617347855144,4.999296307789603,-26.525241894212726,-40.03147463137282,1.4965789035973127,-0.009677701861960486,-5.003881543343722,40.00275609885032,42254.95413501276,25750.15446494588,25750.15446494588,68005.10859995865,77274.72302447275,77274.72302447275,25750.15446494588,103024.87748941864,103024.87748941864,103024.87748941864,127794.26770779633,91454.67717018315,56434.90828072291,38910.85432162248,24769.39021837769,0.0,63680.244540000174,21053.98168562104,1533.645211802632,0.0,0.8868889826178517,2.8164256689184346,0.0014959135982669303,354602.3367070048,1554652.0663569998,4.384212695252352,1554652.0663569998,4.384212695252352,0.85,0.09550980177655449,4.027634451161993,1.2668659716239201,1.0,0.0,4.027634451161046,1.2847401811509103,1.2850383003005528,3.1349797494104314,19300.777301730624,1968.131553765111,4632.441516551485,4632.441516551485,5.558657216273934,5.001107610931301,-2.3264421397772024,7.327549750708504,3.4966728463699392,3.4966728463699392,0.9990493846771255,0.0,0.0,0.00023203417658685126,0.9969074407711275,0.00023275398206213434,198.94553430410218,0.0,0.0,0.0,0.014568253182805043,7.857526987086694e-05,0.0001534589067159843,0.000618076379526953,0.09550980177655218,0.07163831957881955,0.023871482197732618,0.09550975179441182,0.07163831957882129,0.023871482197733197,0.3751077457411541,0.3751077457411541,0.12499428232336908,0.0,4.9940899963555125,4.992064485013941,5.000168662682881,4.994203841481749,4.9921721208615395,5.00030114250842,24769.39021837769,21053.98168562104,0.85,1.0679153180267995,0.6635488673174095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635016853523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.927821419406,1533.645211802632,0.3751077457411541,0.12499428232336908,6.112874298809886,3.4966728463699392
4803.0,-30.027945488205177,5.001106430855874,35.00138166090603,24.087616020720475,4.999303162973257,-26.525228779446074,-40.03146136002613,1.496586454214178,-0.009824904001789037,-5.003875563280763,40.002755266782174,42254.955028263976,25750.141609051345,25750.141609051345,68005.09663731532,77274.6898786538,77274.6898786538,25750.141609051345,103024.83148770515,103024.83148770515,103024.83148770515,127794.21587377216,91454.64120906098,56434.90635867127,38910.81650043301,24769.384386067024,0.0,63680.20088650003,21053.97672815697,1533.6447449654293,0.0,0.8868890160455114,2.816428300737183,0.0014959135982669303,354602.4193628743,1554652.0304785548,4.38421157213718,1554652.0304785548,4.38421157213718,0.85,0.09550979287476694,4.027634451161993,1.26686593755614,1.0,0.0,4.027634451161193,1.284740145830679,1.2850382649721255,3.1349798355976732,19300.769712423746,1968.1307798711841,4632.441516551485,4632.441516551485,5.558654441086273,5.001106430855874,-2.326436602297833,7.327543033153707,3.4966743062257932,3.4966743062257932,0.9990498017787981,0.0,0.0,0.00023203417658685126,0.9969060075147737,0.00023275431669360526,198.9455230032863,0.0,0.0,0.0,0.014568253182805043,7.857538791074412e-05,0.00015345878867610715,0.0006180759041054771,0.09550979287476657,0.07163831151221238,0.02387148136255419,0.09550981557076195,0.07163831151221266,0.023871481362554285,0.3751077215937089,0.3751077215937089,0.12499428397838218,0.0,4.994079855508858,4.9920562158133635,5.000152904357321,4.994050659278969,4.992034506299774,5.000101239705941,24769.384386067024,21053.97672815697,0.85,1.0679158622398779,0.6635493362148277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166341940517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.927165045587,1533.6447449654293,0.3751077215937089,0.12499428397838218,6.112874298809886,3.4966743062257932
4804.0,-30.027931627180592,5.001105206235448,35.00138137997871,24.08761081695559,4.999301297396632,-26.525216491117106,-40.0314444565214,1.4965861613331382,-0.00984018739535486,-5.0038766549627365,40.00275513920571,42254.94094565338,25750.14695445102,25750.14695445102,68005.08790010441,77274.67634944145,77274.67634944145,25750.14695445102,103024.82330389247,103024.82330389247,103024.82330389247,127794.20920049972,91454.6213131486,56434.88590936042,38910.8171153202,24769.385896607262,0.0,63680.20301192746,21053.97801211617,1533.644864320103,0.0,0.8868890109546482,2.8164283740652674,0.0014959135982669303,354602.4042737475,1554652.0249775087,4.384211743181926,1554652.0249775087,4.384211743181926,0.85,0.09550978856954413,4.027634451161993,1.2668658540351316,1.0,0.0,4.027634451160811,1.2847401472007163,1.2850382663424806,3.1349798322545546,19300.765513550752,1968.1303517052972,4632.441516551485,4632.441516551485,5.55865559499176,5.001105206235448,-2.3264362255560442,7.327541431791492,3.496675796254592,3.496675796254592,0.9990502275013119,0.0,0.0,0.00023203417658685126,0.9969045689859316,0.00023275465255704505,198.94551166088198,0.0,0.0,0.0,0.014568253182805043,7.857553825650878e-05,0.00015345863833034248,0.0006180752985676957,0.09550978856954792,0.07163830701562698,0.023871481553920937,0.09550982494217623,0.07163830701562414,0.023871481553919993,0.37510769648374465,0.37510769648374465,0.12499428445882936,0.0,4.994071593046158,4.992042887426237,5.000159844834911,4.994036467567355,4.991987498748074,5.000185531360671,24769.385896607262,21053.97801211617,0.85,1.0679156893919903,0.6635490929220017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516633369455103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.926509733308,1533.644864320103,0.37510769648374465,0.12499428445882936,6.112874298809886,3.496675796254592
4805.0,-30.027917852677156,5.001103958591818,35.00138108409307,24.08761616041886,4.999299400130107,-26.525204283788263,-40.031435096729524,1.4965858312412348,-0.009683626228706999,-5.003876789064355,40.00275414165611,42254.957928886426,25750.149717235603,25750.149717235603,68005.10764612202,77274.70555672038,77274.70555672038,25750.149717235603,103024.85527395598,103024.85527395598,103024.85527395598,127794.23690356748,91454.64417607768,56434.89654824385,38910.83069759314,24769.381629611493,0.0,63680.21232720463,21053.974385169768,1533.6446344297926,0.0,0.8868890138829201,2.816426301752019,0.0014959135982669303,354602.40242020716,1554651.981963572,4.38421164479674,1554651.981963572,4.38421164479674,0.85,0.09550978223548844,4.027634451161993,1.266865859529935,1.0,0.0,4.0276344511632205,1.2847401487448182,1.285038267886941,3.1349798284866885,19300.77033858886,1968.130843722256,4632.441516551485,4632.441516551485,5.5586561913909955,5.001103958591818,-2.3264351692035135,7.3275391277953315,3.4966772708788563,3.4966772708788563,0.9990506488225304,0.0,0.0,0.00023203417658685126,0.9969031394386693,0.00023275498632445253,198.9455003892788,0.0,0.0,0.0,0.014568253182805043,7.857562150593087e-05,0.0001534585550809204,0.0006180749632694552,0.09550978223549003,0.07163830088446387,0.023871481351026173,0.09550974066517301,0.07163830088446266,0.023871481351025774,0.37510767029132824,0.37510767029132824,0.12499428536617897,0.0,4.994095958076173,4.992070517468335,5.000174410751583,4.994193162835643,4.992180782761352,5.000232419488384,24769.381629611493,21053.974385169768,0.85,1.0679158432559084,0.6635492625522358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632541823888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92585589956,1533.6446344297926,0.37510767029132824,0.12499428536617897,6.112874298809886,3.4966772708788563
4806.0,-30.02790408465984,5.0011026881663305,35.001380774164154,24.08761092172938,4.9992975013650796,-26.525192082445407,-40.03142196508122,1.496585499150634,-0.009703242965031222,-5.0038769480242005,40.00275314084463,42254.9592060358,25750.15245105849,25750.15245105849,68005.11165709428,77274.69218987494,77274.69218987494,25750.15245105849,103024.84464093343,103024.84464093343,103024.84464093343,127794.22204261029,91454.62446690764,56434.89148306827,38910.81442648819,24769.37740167686,0.0,63680.19182816505,21053.97079142533,1533.6444028502717,0.0,0.886889016696562,2.8164265408893447,0.0014959135982669303,354602.400223079,1554651.9388089844,4.384211550262939,1554651.9388089844,4.384211550262939,0.85,0.09550977637187001,4.027634451161993,1.266865818318911,1.0,0.0,4.027634451162954,1.2847401502982696,1.2850382694407527,3.1349798246960088,19300.766179126345,1968.1304195751195,4632.441516551485,4632.441516551485,5.558656781538302,5.0011026881663305,-2.3264341462249254,7.327536834391256,3.496678736516754,3.496678736516754,0.9990510675762154,0.0,0.0,0.00023203417658685126,0.9969017105667632,0.00023275531993513594,198.94548912298447,0.0,0.0,0.0,0.014568253182805043,7.85757383037653e-05,0.00015345843828308596,0.0006180744928504736,0.09550977637186715,0.07163829506715264,0.02387148130471452,0.09550973465580301,0.07163829506715477,0.023871481304715236,0.375107645708876,0.375107645708876,0.1249942870822875,0.0,4.994111568001017,4.992084533157197,5.000194804663295,4.994173705059154,4.992140293760087,5.000276078131776,24769.37740167686,21053.97079142533,0.85,1.0679162500106723,0.663549496208441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516631719358883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92520079454,1533.6444028502717,0.375107645708876,0.1249942870822875,6.112874298809886,3.496678736516754
4807.0,-30.02789034903114,5.001101553524036,35.00138048642669,24.08761434433984,4.999307620412197,-26.52517870841718,-40.03140492187811,1.4965959797982769,-0.009841254250318343,-5.003869591405382,40.002753167362286,42254.943956502386,25750.136157075343,25750.136157075343,68005.08011357773,77274.66502863998,77274.66502863998,25750.136157075343,103024.80118571533,103024.80118571533,103024.80118571533,127794.17738586389,91454.59584181519,56434.8747696777,38910.801191263876,24769.376200148556,0.0,63680.177391412435,21053.96977012627,1533.6441707888628,0.0,0.8868890540183393,2.8164292126716037,0.0014959135982669303,354602.5019055911,1554651.9399524163,4.384210296311798,1554651.9399524163,4.384210296311798,0.8499999999999999,0.09550976828514379,4.027634451161993,1.2668657837016508,1.0,0.0,4.027634451162609,1.2847401012719608,1.2850382204030677,3.1349799443283675,19300.760138029797,1968.1298035547102,4632.441516551485,4632.441516551485,5.558653264174275,5.001101553524036,-2.3264275916199564,7.327529145143992,3.496680193202718,3.496680193202718,0.9990514837722051,0.0,0.0,0.00023203417658685126,0.9969002850584111,0.0002327556527614552,198.9454778831948,0.0,0.0,0.0,0.014568253182805043,7.85758898926829e-05,0.00015345828669416836,0.0006180738823057265,0.09550976828514958,0.07163828746059496,0.023871480824554623,0.09550981482767612,0.07163828746059062,0.023871480824553176,0.37510762160687766,0.37510762160687766,0.12499428980867881,0.0,4.994092125063787,4.992071545699957,5.00015598763548,4.994028337155044,4.992033579808947,5.000014705185492,24769.376200148556,21053.96977012627,0.85,1.067915996772153,0.6635494071692184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663089728125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.924546018732,1533.6441707888628,0.37510762160687766,0.12499428980867881,6.112874298809886,3.496680193202718
4808.0,-30.027876604356596,5.001100306966527,35.00138021230255,24.087609873991482,4.999301277121966,-26.525166972612283,-40.031395631935425,1.4965916453776698,-0.00974603877489244,-5.003873837999339,40.00275298840385,42254.96110530593,25750.149586901025,25750.149586901025,68005.11069220694,77274.67251371192,77274.67251371192,25750.149586901025,103024.82210061295,103024.82210061295,103024.82210061295,127794.20080392346,91454.5951944355,56434.88378602974,38910.790453784175,24769.378703310518,0.0,63680.16915709469,21053.97189781394,1533.6444216886168,0.0,0.8868890330667061,2.8164274661347286,0.0014959135982669303,354602.4432095553,1554651.9322358011,4.384211000252659,1554651.9322358011,4.384211000252659,0.85,0.09550976548858867,4.027634451161993,1.2668657655688005,1.0,0.0,4.027634451161076,1.284740121547486,1.2850382406832976,3.134979894852708,19300.7600014055,1968.129789622909,4632.441516551485,4632.441516551485,5.558656163255815,5.001100306966527,-2.3264295258214283,7.327529832787955,3.4966816887325693,3.4966816887325693,0.9990519110664484,0.0,0.0,0.00023203417658685126,0.9968988586134653,0.00023275598580740228,198.94546663600428,0.0,0.0,0.0,0.014568253182805043,7.857597252118226e-05,0.000153458204065669,0.0006180735495083359,0.09550976548858636,0.07163828415941934,0.023871481329167034,0.0955097689685183,0.07163828415942106,0.023871481329167603,0.3751075962603953,0.3751075962603953,0.12499428976476194,0.0,4.994100874464323,4.992077936749865,5.0001718142847835,4.9941277992244295,4.992095428753373,5.0002270477294815,24769.378703310518,21053.97189781394,0.85,1.0679166150523707,0.6635497622668963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516630077137609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.923891053004,1533.6444216886168,0.3751075962603953,0.12499428976476194,6.112874298809886,3.4966816887325693
4809.0,-30.027862851545333,5.001099050359713,35.00137990808953,24.087604635302,4.9992995196686865,-26.525154770802327,-40.03138250028712,1.4965914389256407,-0.009769620023746484,-5.003873398035666,40.00275156375023,42254.96232060954,25750.15079281765,25750.15079281765,68005.11311342719,77274.65848504186,77274.65848504186,25750.15079281765,103024.80927785952,103024.80927785952,103024.80927785952,127794.18090342252,91454.57488689003,56434.87872245761,38910.77351603602,24769.371625563,0.0,63680.145141599016,21053.96588172855,1533.644012685257,0.0,0.8868890404606109,2.8164278272695515,0.0014959135982669303,354602.4492906922,1554651.8708053126,4.384210751829457,1554651.8708053126,4.384210751829457,0.85,0.09550975838030197,4.027634451161993,1.2668657221598552,1.0,0.0,4.027634451163645,1.2847401225132262,1.285038241649262,3.134979892496141,19300.755715660634,1968.1293525985566,4632.441516551485,4632.441516551485,5.558656423575696,5.001099050359713,-2.326428066317032,7.327527116676745,3.4966831486102614,3.4966831486102614,0.9990523281743604,0.0,0.0,0.00023203417658685126,0.996897431326287,0.00023275631905094745,198.94545538215678,0.0,0.0,0.0,0.014568253182805043,7.857608931949916e-05,0.0001534580872673521,0.0006180730790874109,0.0955097583802998,0.07163827747866916,0.023871480901630646,0.09550975654022222,0.07163827747867078,0.023871480901631183,0.3751075710852969,0.3751075710852969,0.12499429079377027,0.0,4.994101287998433,4.992073243403638,5.000187553637829,4.994103778011947,4.992055306330883,5.000251347471874,24769.371625563,21053.96588172855,0.85,1.0679170558140403,0.6635500315938588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516629256453943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92323672635,1533.644012685257,0.3751075710852969,0.12499429079377027,6.112874298809886,3.4966831486102614
4810.0,-30.02784916028213,5.001097848254564,35.001379607775405,24.087609035801165,4.999303472042808,-26.525142053400394,-40.03136929878963,1.4965963651610579,-0.009756251056501242,-5.003869901471318,40.00275106888971,42254.96297366007,25750.144252617807,25750.144252617807,68005.10722627788,77274.66025625645,77274.66025625645,25750.144252617807,103024.80450887425,103024.80450887425,103024.80450887425,127794.17343668643,91454.57271564886,56434.87543305237,38910.77475844054,24769.36892781217,0.0,63680.143686252704,21053.963588640345,1533.6437867248299,0.0,0.8868890600360875,2.8164280598334694,0.0014959135982669303,354602.4976198874,1554651.849467129,4.384210094125232,1554651.849467129,4.384210094125232,0.85,0.09550975112591409,4.027634451161993,1.266865689191036,1.0,0.0,4.0276344511630615,1.2847400994693132,1.2850382186000018,3.134979948727128,19300.755257437573,1968.1293058728081,4632.441516551485,4632.441516551485,5.5586550117500275,5.001097848254564,-2.326424358766459,7.327522207021023,3.4966846033788164,3.4966846033788164,0.999052743822519,0.0,0.0,0.00023203417658685126,0.9968960104288367,0.00023275665080356442,198.945444178675,0.0,0.0,0.0,0.014568253182805043,7.857620673924472e-05,0.00015345796984760654,0.0006180726061635985,0.09550975112591435,0.07163827053927763,0.023871480586636722,0.09550975246295715,0.07163827053927743,0.023871480586636656,0.37510754537911306,0.37510754537911306,0.12499429268637387,0.0,4.994102431244698,4.992077889089387,5.000178185193647,4.994113650414818,4.992103118325929,5.000147358707807,24769.36892781217,21053.963588640345,0.85,1.0679169877714778,0.6635500570138018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662843528453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.922583020858,1533.6437867248299,0.37510754537911306,0.12499429268637387,6.112874298809886,3.4966846033788164
4811.0,-30.027835406631414,5.00109666172018,35.00137932537512,24.087608442083024,4.999305578925625,-26.525129464431473,-40.0313523603603,1.496599636725694,-0.009782201995335527,-5.003868183207901,40.00275099004132,42254.94827379781,25750.142384126026,25750.142384126026,68005.09065792384,77274.64938981194,77274.64938981194,25750.142384126026,103024.79177393796,103024.79177393796,103024.79177393796,127794.16130964366,91454.55713425494,56434.85601824103,38910.77901779323,24769.369535705704,0.0,63680.14855349893,21053.96410534985,1533.6437900358042,0.0,0.8868890690610072,2.816428601324981,0.0014959135982669303,354602.52136957034,1554651.8460672172,4.384209790902595,1554651.8460672172,4.384209790902595,0.85,0.09550974537759706,4.027634451161993,1.2668656364409254,1.0,0.0,4.02763445116121,1.2847400841656091,1.2850382032927465,3.134979986070717,19300.75196910915,1968.1289705566276,4632.441516551485,4632.441516551485,5.558654608400784,5.00109666172018,-2.326421934975999,7.32751859669618,3.496686072494363,3.496686072494363,0.999053163569818,0.0,0.0,0.00023203417658685126,0.9968945830589312,0.00023275698406832914,198.9454329241431,0.0,0.0,0.0,0.014568253182805043,7.857635739709315e-05,0.0001534578191897581,0.0006180719993688577,0.0955097453775989,0.07163826485387302,0.02387148052372589,0.09550977200392957,0.07163826485387163,0.023871480523725425,0.37510751981149987,0.37510751981149987,0.12499429375714022,0.0,4.994098488075053,4.99207693033344,5.00016528502357,4.9940859812125495,4.9920763614946395,5.000116950924621,24769.369535705704,21053.96410534985,0.85,1.0679166459668579,0.6635497754578666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627617790197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.921928540778,1533.6437900358042,0.37510751981149987,0.12499429375714022,6.112874298809886,3.496686072494363
4812.0,-30.02782168908588,5.001095361411127,35.001379023698235,24.08760421620684,4.999297554403059,-26.525117921134594,-40.031343105342216,1.4965937864517225,-0.009649397206032972,-5.0038726054330525,40.002749863766404,42254.965429671196,25750.156037086395,25750.156037086395,68005.12146675758,77274.66476389728,77274.66476389728,25750.156037086395,103024.82080098367,103024.82080098367,103024.82080098367,127794.18716201354,91454.5637063899,56434.86437216347,38910.777038029366,24769.366361029864,0.0,63680.143399059234,21053.961406875384,1533.6437199953225,0.0,0.8868890506446123,2.816426340496413,0.0014959135982669303,354602.4602459734,1554651.7975027002,4.384210409663546,1554651.7975027002,4.384210409663546,0.85,0.0955097411380899,4.027634451161993,1.266865596328862,1.0,0.0,4.027634451162527,1.2847401115319834,1.285038230665471,3.1349799192922028,19300.75335610561,1968.1291119909054,4632.441516551485,4632.441516551485,5.558657555650162,5.001095361411127,-2.326424036136071,7.3275193975471975,3.496687544303581,3.496687544303581,0.9990535840867374,0.0,0.0,0.00023203417658685126,0.9968931594382603,0.00023275731645866672,198.94542169915715,0.0,0.0,0.0,0.014568253182805043,7.857643971541152e-05,0.00015345773687143975,0.0006180716678207628,0.09550974113808762,0.07163826041514292,0.023871480722944708,0.09550968899033975,0.07163826041514462,0.023871480722945277,0.3751074940178375,0.3751074940178375,0.12499429394993311,0.0,4.994125113445477,4.992100451401143,5.000201226297804,4.994223208227027,4.992186129644381,5.000336584393665,24769.366361029864,21053.961406875384,0.85,1.0679172162128368,0.6635500985742981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516626796570846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.921275766907,1533.6437199953225,0.3751074940178375,0.12499429394993311,6.112874298809886,3.496687544303581
4813.0,-30.02780798884647,5.001094243319609,35.001378729534096,24.08761252826082,4.99931000915397,-26.525104345350794,-40.03132599228991,1.4966063656583295,-0.009758962615023847,-5.003863098697837,40.00274947923891,42254.94991434774,25750.13417098218,25750.13417098218,68005.08408532992,77274.64793869361,77274.64793869361,25750.13417098218,103024.78210967578,103024.78210967578,103024.78210967578,127794.14384119323,91454.54637735563,56434.84835300987,38910.775582606395,24769.361731517445,0.0,63680.137314123844,21053.95747178983,1533.6432429153983,0.0,0.88688910039011,2.81642888960157,0.0014959135982669303,354602.5916472195,1554651.780922032,4.384208738295673,1554651.780922032,4.384208738295673,0.85,0.09550973109028399,4.027634451161993,1.2668655281933026,1.0,0.0,4.027634451162124,1.2847400526890522,1.2850381718088855,3.134980062878765,19300.749698951688,1968.1287390649904,4632.441516551485,4632.441516551485,5.558652835438552,5.001094243319609,-2.3264159237691406,7.32751016708875,3.496688979813217,3.496688979813217,0.9990539942323478,0.0,0.0,0.00023203417658685126,0.996891737615822,0.00023275764843009626,198.94541048833395,0.0,0.0,0.0,0.014568253182805043,7.857659192685256e-05,0.0001534575846599987,0.000618071054768719,0.095509731090288,0.07163825135945823,0.023871479730829773,0.09550975108104437,0.07163825135945522,0.023871479730828767,0.37510746952780594,0.37510746952780594,0.12499429639479474,0.0,4.994117303764824,4.992105231980588,5.000155631440805,4.994104136082797,4.992142425318889,4.999991325261931,24769.361731517445,21053.95747178983,0.85,1.0679167312386877,0.6635499183349886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166259775074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.92062272818,1533.6432429153983,0.37510746952780594,0.12499429639479474,6.112874298809886,3.496688979813217
4814.0,-30.027794262113606,5.001093054155972,35.00137846778742,24.0876127378084,4.999307197036644,-26.525092272568354,-40.031316702347226,1.4966052074914036,-0.009661529768663968,-5.003865394308614,40.00274983513994,42254.966785886776,25750.14269963643,25750.14269963643,68005.10948552321,77274.66015030611,77274.66015030611,25750.14269963643,103024.80284994254,103024.80284994254,103024.80284994254,127794.16949417416,91454.55189332642,56434.85852890719,38910.770404910254,24769.36664423162,0.0,63680.13704914188,21053.961647596876,1533.6435877741358,0.0,0.8868890874259359,2.8164273416927523,0.0014959135982669303,354602.55991748866,1554651.7962683393,4.384209173870843,1554651.7962683393,4.384209173870843,0.85,0.09550972809504939,4.027634451161993,1.2668655468756334,1.0,0.0,4.027634451163208,1.2847400581067179,1.2850381772278083,3.134980049658757,19300.750863053156,1968.1288577703044,4632.441516551485,4632.441516551485,5.558654676509664,5.001093054155972,-2.326416421023133,7.327509475179105,3.496690468124628,3.496690468124628,0.9990544194641794,0.0,0.0,0.00023203417658685126,0.9968903130460739,0.00023275798104392572,198.94539925583263,0.0,0.0,0.0,0.014568253182805043,7.857667455603389e-05,0.00015345750203081738,0.0006180707219685816,0.0955097280950471,0.07163824803695483,0.02387148005809227,0.09550971866932331,0.07163824803695655,0.02387148005809284,0.37510744495943676,0.37510744495943676,0.12499429571874693,0.0,4.994135488744689,4.992131108910712,5.00015073173364,4.994203864539941,4.9922302530115985,5.000126768743144,24769.36664423162,21053.961647596876,0.85,1.0679171345539622,0.6635501860380526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516625159477383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.919969800007,1533.6435877741358,0.37510744495943676,0.12499429571874693,6.112874298809886,3.496690468124628
4815.0,-30.02778053452511,5.001091860875221,35.00137819111495,24.087607289571338,4.999306619385379,-26.525079975490065,-40.0312997639179,1.4966060603503217,-0.009712011850353974,-5.003864606835674,40.00274887689828,42254.95215775874,25750.143193690157,25750.143193690157,68005.0953514489,77274.64058870345,77274.64058870345,25750.143193690157,103024.78378239361,103024.78378239361,103024.78378239361,127794.14598624388,91454.52654062894,56434.83810968413,38910.76492327201,24769.362203850265,0.0,63680.12712712227,21053.957873272724,1533.6433213332286,0.0,0.8868890948993176,2.81642809677662,0.0014959135982669303,354602.57080186985,1554651.7549493506,4.384208922777367,1554651.7549493506,4.384208922777367,0.85,0.09550972154600641,4.027634451161993,1.2668654864327986,1.0,0.0,4.0276344511606785,1.2847400541172203,1.285038173237385,3.134980059393797,19300.745512569363,1968.1283121727975,4632.441516551485,4632.441516551485,5.558654783160492,5.001091860875221,-2.3264146848885274,7.3275065457637485,3.4966919331324635,3.4966919331324635,0.9990548380378467,0.0,0.0,0.00023203417658685126,0.9968888883897153,0.00023275831367892806,198.9453880226324,0.0,0.0,0.0,0.014568253182805043,7.857682521471156e-05,0.00015345735137213968,0.0006180701151705009,0.09550972154600673,0.0716382421154814,0.02387147943052533,0.09550972848731196,0.07163824211548116,0.023871479430525252,0.37510742161142985,0.37510742161142985,0.12499429498441407,0.0,4.994138610675805,4.992135839903938,5.0001490243665785,4.994152594985337,4.992156260757724,5.000143691955316,24769.362203850265,21053.957873272724,0.85,1.0679170789922081,0.6635500597133976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624339865556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91931785926,1533.6433213332286,0.37510742161142985,0.12499429498441407,6.112874298809886,3.4966919331324635
4816.0,-30.02776680451961,5.001090696791101,35.00137791644987,24.087606695853196,4.999308963639409,-26.52506738404332,-40.03129036920143,1.4966095431631288,-0.00974540604846652,-5.00386224170363,40.00274838202354,42254.96872759046,25750.139690094336,25750.139690094336,68005.1084176848,77274.6286103996,77274.6286103996,25750.139690094336,103024.76830049393,103024.76830049393,103024.76830049393,127794.12823380806,91454.509953129,56434.85007031985,38910.73320312128,24769.35993331414,0.0,63680.09313643542,21053.955943317018,1533.643144142597,0.0,0.8868891087200709,2.816428811560774,0.0014959135982669303,354602.6034925184,1554651.7336105527,4.384208458422538,1554651.7336105527,4.384208458422538,0.85,0.09550971483479886,4.027634451161993,1.2668654765421525,1.0,0.0,4.027634451160706,1.284740037825342,1.2850381569417262,3.1349800991486982,19300.742011910323,1968.1279552049195,4632.441516551485,4632.441516551485,5.558654026843158,5.001090696791101,-2.32641178873788,7.327502485528981,3.496693394916363,3.496693394916363,0.9990552556903894,0.0,0.0,0.00023203417658685126,0.9968874634847189,0.0002327586463729344,198.94537678745561,0.0,0.0,0.0,0.014568253182805043,7.857690877603145e-05,0.00015345726781081982,0.0006180697786160503,0.09550971483480034,0.0716382360379683,0.023871478796832026,0.0955097431803994,0.0716382360379672,0.023871478796831665,0.37510739797411047,0.37510739797411047,0.12499429439385533,0.0,4.9941333565553805,4.992132701032233,5.000137421821705,4.994116835655177,4.992124641342798,5.0000955079758,24769.35993331414,21053.955943317018,0.85,1.067917854202615,0.6635506741024804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662352020273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.918666393212,1533.643144142597,0.37510739797411047,0.12499429439385533,6.112874298809886,3.496693394916363
4817.0,-30.027753107174025,5.001089413191011,35.0013776219861,24.087602539826207,4.999300562387248,-26.525055896603043,-40.031277342326916,1.4966033518162853,-0.009603466192004362,-5.003866919666825,40.002747256013265,42254.97015213807,25750.15403201082,25750.15403201082,68005.1241841489,77274.64575325194,77274.64575325194,25750.15403201082,103024.79978526276,103024.79978526276,103024.79978526276,127794.15661952748,91454.51814968257,56434.842548568806,38910.750667904176,24769.35683426472,0.0,63680.107502168896,21053.953309125012,1533.6430843491225,0.0,0.8868890890019716,2.816426400875783,0.0014959135982669303,354602.538834122,1554651.6850574506,4.3842091209186025,1554651.6850574506,4.3842091209186025,0.85,0.09550971077091001,4.027634451161993,1.2668654419248924,1.0,0.0,4.027634451163927,1.2847400667871824,1.285038185910287,3.134980028476976,19300.743741727318,1968.128131597163,4632.441516551485,4632.441516551485,5.558657122816726,5.001089413191011,-2.326414075963825,7.327503489154836,3.4966948635191124,3.4966948635191124,0.999055675291175,0.0,0.0,0.00023203417658685126,0.9968860419713699,0.00023275897827598952,198.9453655790055,0.0,0.0,0.0,0.014568253182805043,7.857702464372218e-05,0.00015345715194312908,0.0006180693119433473,0.09550971077090678,0.07163823198209705,0.023871478788809727,0.09550965558292521,0.07163823198209948,0.023871478788810536,0.37510737363105673,0.37510737363105673,0.1249942933168702,0.0,4.994161154489461,4.992156322782364,5.000177752567424,4.994263453474844,4.992241917623403,5.000330182383834,24769.35683426472,21053.953309125012,0.85,1.0679178608772402,0.6635505467810163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622700395683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.918015433172,1533.6430843491225,0.37510737363105673,0.1249942933168702,6.112874298809886,3.4966948635191124
4818.0,-30.027739374431498,5.001088250736421,35.00137731972924,24.087601072993152,4.999308332038279,-26.525042760091953,-40.031264105904825,1.4966117176987264,-0.0097740208713617,-5.003860312051027,40.00274644009581,42254.97071859762,25750.13949455071,25750.13949455071,68005.11021314833,77274.60832299349,77274.60832299349,25750.13949455071,103024.7478175442,103024.7478175442,103024.7478175442,127794.09864985442,91454.47830571693,56434.84070132107,38910.70844932873,24769.35083231023,0.0,63680.05928163896,21053.948207463694,1533.6425928684555,0.0,0.8868891255630545,2.8164294127237732,0.0014959135982669303,354602.6301640102,1554651.6498754236,4.384207892525695,1554651.6498754236,4.384207892525695,0.85,0.0955097017181357,4.027634451161993,1.2668653946695851,1.0,0.0,4.027634451164249,1.2847400276533143,1.2850381467673382,3.1349801239701436,19300.735332977416,1968.1272741433024,4632.441516551485,4632.441516551485,5.558653984631371,5.001088250736421,-2.3264081037055226,7.327496354441944,3.496696294127737,3.496696294127737,0.9990560840364963,0.0,0.0,0.00023203417658685126,0.9968846167867088,0.00023275931103719375,198.94535434159152,0.0,0.0,0.0,0.014568253182805043,7.85771423753984e-05,0.00015345703421145286,0.0006180688377631921,0.09550970171814142,0.07163822384023932,0.023871477877902097,0.09550973104929542,0.07163822384023504,0.02387147787790067,0.3751073503448006,0.3751073503448006,0.12499429499362855,0.0,4.99414366980352,4.99213877365446,5.000160460824134,4.994086291179656,4.992081137345451,5.000103855539237,24769.35083231023,21053.948207463694,0.85,1.067918450144352,0.6635510581376156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662188253882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91736427651,1533.6425928684555,0.3751073503448006,0.12499429499362855,6.112874298809886,3.496696294127737
4819.0,-30.02772575379662,5.001087024811822,35.001377033167685,24.087601317465328,4.999305161780201,-26.525030818595003,-40.03124723732469,1.496610226578573,-0.009670660508618312,-5.003862324533176,40.00274629274301,42254.95587340875,25750.14711095193,25750.14711095193,68005.10298436068,77274.62222231925,77274.62222231925,25750.14711095193,103024.76933327118,103024.76933327118,103024.76933327118,127794.12191562486,91454.48540743516,56434.81905852455,38910.74038767846,24769.35258235367,0.0,63680.09297003213,21053.949695000618,1533.6427499505053,0.0,0.8868891158603343,2.81642782000005,0.0014959135982669303,354602.60234765545,1554651.6435216337,4.384208218521306,1554651.6435216337,4.384208218521306,0.85,0.09550969791055165,4.027634451161993,1.266865330929868,1.0,0.0,4.027634451161066,1.2847400346284659,1.2850381537441082,3.1349801069496097,19300.736831738184,1968.1274269743678,4632.441516551485,4632.441516551485,5.558655628775436,5.001087024811822,-2.326408426954937,7.327495451766759,3.4966977591425876,3.4966977591425876,0.9990565026121679,0.0,0.0,0.00023203417658685126,0.9968832032387669,0.00023275964108232243,198.9453431959158,0.0,0.0,0.0,0.014568253182805043,7.85772924136283e-05,0.00015345688417322298,0.0006180682334640485,0.09550969791054632,0.07163821973580406,0.023871478174742267,0.09550968577503283,0.07163821973580806,0.0238714781747436,0.3751073254220304,0.3751073254220304,0.12499429540450452,0.0,4.994154033845348,4.992148113881342,5.000173897016623,4.994191664024584,4.992181649334498,5.00022381588218,24769.35258235367,21053.949695000618,0.85,1.067917771671029,0.6635504739808396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516621062568527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.916714285546,1533.6427499505053,0.3751073254220304,0.12499429540450452,6.112874298809886,3.4966977591425876
4820.0,-30.02771203299808,5.001085881758611,35.00137675069617,24.087600130029045,4.999311051878958,-26.52501788082137,-40.03123777275903,1.4966168997022673,-0.009791913898936855,-5.003857462285765,40.00274583875014,42254.97219566105,25750.137166385393,25750.137166385393,68005.10936204644,77274.59361030885,77274.59361030885,25750.137166385393,103024.73077669424,103024.73077669424,103024.73077669424,127794.08030456673,91454.45362552661,56434.83221087871,38910.69046071989,24769.34952787249,0.0,63680.03998859238,21053.947098691617,1533.6424687316887,0.0,0.8868891422341195,2.8164299804533743,0.0014959135982669303,354602.66955322237,1554651.623945645,4.384207332405057,1554651.623945645,4.384207332405057,0.85,0.09550969005599808,4.027634451161993,1.2668653111485764,1.0,0.0,4.027634451161753,1.2847400034129746,1.2850381225213736,3.13498018312062,19300.730124420876,1968.1267430183475,4632.441516551485,4632.441516551485,5.5586534820529145,5.001085881758611,-2.3264037143468266,7.327489596105437,3.4966992030732276,3.4966992030732276,0.9990569151637793,0.0,0.0,0.00023203417658685126,0.9968817792980256,0.00023275997355498142,198.94533196827808,0.0,0.0,0.0,0.014568253182805043,7.85773765966845e-05,0.00015345679999016675,0.000618067894405471,0.09550969005600204,0.07163821249040292,0.023871477565599132,0.09550974436646284,0.07163821249039994,0.023871477565598133,0.37510730080963717,0.37510730080963717,0.12499429665530819,0.0,4.994134488291593,4.992129676267325,5.0001510259696715,4.9940655483868,4.992065168300201,5.000068785376243,24769.34952787249,21053.947098691617,0.85,1.0679187603247242,0.6635512823677653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662024929218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.916062506452,1533.6424687316887,0.37510730080963717,0.12499429665530819,6.112874298809886,3.4966992030732276
