time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4821.0,-30.027698431784227,5.001084627187685,35.001376464583345,24.087595764454477,4.999303913549396,-26.525006353618988,-40.03122478080911,1.4966118353842037,-0.009678443860252628,-5.003861740851517,40.00274516774597,42254.97320689079,25750.15054851105,25750.15054851105,68005.12375540184,77274.60483535608,77274.60483535608,25750.15054851105,103024.75538386713,103024.75538386713,103024.75538386713,127794.10445887406,91454.45645441019,56434.82482594512,38910.70180940563,24769.349075006932,0.0,63680.050884412565,21053.946713755893,1533.6425512360568,0.0,0.8868891229007022,2.8164279903839393,0.0014959135982669303,354602.61041525326,1554651.5950122215,4.3842079819764015,1554651.5950122215,4.3842079819764015,0.85,0.09550968632185992,4.027634451161993,1.2668653045548126,1.0,0.0,4.027634451162923,1.2847400271028058,1.285038146216702,3.134980125313476,19300.730721434098,1968.1268038967537,4632.441516551485,4632.441516551485,5.558656370837502,5.001084627187685,-2.3264057030237466,7.3274903302114325,3.496700669960195,3.496700669960195,0.9990573342743414,0.0,0.0,0.00023203417658685126,0.9968803677699234,0.00023276030313037918,198.9453208384969,0.0,0.0,0.0,0.014568253182805043,7.857749215437352e-05,0.00015345668443247774,0.0006180674289813416,0.09550968632185847,0.07163820848525378,0.023871477836604687,0.09550967993599882,0.07163820848525487,0.023871477836605055,0.37510727476658323,0.37510727476658323,0.12499429638437227,0.0,4.994145876755113,4.992135486638972,5.000179154442492,4.9941832969912525,4.992150595150406,5.000283534419168,24769.349075006932,21053.946713755893,0.85,1.0679188036272118,0.6635511847122888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661943003524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91541318799,1533.6425512360568,0.37510727476658323,0.12499429638437227,6.112874298809886,3.496700669960195
4822.0,-30.02768480811125,5.001083388828679,35.0013761515079,24.08760079359638,4.999303943099477,-26.52499408932173,-40.03121164916081,1.4966132243099455,-0.00957192781180538,-5.003860100565395,40.00274381017483,42254.973861445804,25750.14860308077,25750.14860308077,68005.12246452658,77274.62501428867,77274.62501428867,25750.14860308077,103024.77361736944,103024.77361736944,103024.77361736944,127794.11548775122,91454.47113021971,56434.819977376974,38910.723503158595,24769.34187038177,0.0,63680.06537354036,21053.940589824502,1533.6421110169963,0.0,0.886889136156977,2.8164267826272265,0.0014959135982669303,354602.6330871459,1554651.5364743134,4.384207536587151,1554651.5364743134,4.384207536587151,0.8499999999999999,0.0955096786609981,4.027634451161993,1.2668652825756,1.0,0.0,4.027634451162706,1.2847400206056987,1.2850381397180872,3.1349801411675022,19300.733818646186,1968.1271197244916,4632.441516551485,4632.441516551485,5.558655950879629,5.001083388828679,-2.3264033883529787,7.327486777181658,3.496702101300897,3.496702101300897,0.9990577432288277,0.0,0.0,0.00023203417658685126,0.9968789539131774,0.00023276063325042385,198.9453096903389,0.0,0.0,0.0,0.014568253182805043,7.857760895477894e-05,0.00015345656763207232,0.0006180669585520048,0.09550967866099745,0.07163820128319043,0.023871477377807024,0.09550961299133905,0.07163820128319091,0.023871477377807183,0.3751072490377535,0.3751072490377535,0.12499429797476821,0.0,4.994173712434247,4.992167655851176,5.0001939842657634,4.994288172753613,4.992299450709652,5.000256421904453,24769.34187038177,21053.940589824502,0.85,1.0679185403723426,0.663551044013267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516618617918686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.914761931206,1533.6421110169963,0.3751072490377535,0.12499429797476821,6.112874298809886,3.496702101300897
4823.0,-30.027671166946284,5.001082245080965,35.00137585929009,24.087604635302,4.999311286934353,-26.52498107785302,-40.03119837781412,1.4966211978410493,-0.009641908666367272,-5.00385470617093,40.002743791550195,42254.97413309889,25750.137249725678,25750.137249725678,68005.11138282457,77274.61087895515,77274.61087895515,25750.137249725678,103024.74812868083,103024.74812868083,103024.74812868083,127794.0893568522,91454.4544457046,56434.817699848,38910.70749539622,24769.341228171375,0.0,63680.0487235676,21053.94004394567,1533.6419575196883,0.0,0.8868891636617081,2.8164283316614274,0.0014959135982669303,354602.7076480087,1554651.535671227,4.384206612472992,1554651.535671227,4.384206612472992,0.85,0.0955096715424938,4.027634451161993,1.2668652419140565,1.0,0.0,4.027634451160924,1.2847399833071715,1.285038102410905,3.134980232182138,19300.730297512877,1968.1267606688193,4632.441516551485,4632.441516551485,5.55865350004349,5.001082245080965,-2.3263982960801286,7.327480541161093,3.4967035354412426,3.4967035354412426,0.9990581529832122,0.0,0.0,0.00023203417658685126,0.9968775382432962,0.0002327609637947539,198.94529852786852,0.0,0.0,0.0,0.014568253182805043,7.85777269979041e-05,0.00015345644958894716,0.0006180664831174472,0.09550967154249687,0.07163819447602462,0.023871477066472246,0.09550965892435491,0.07163819447602232,0.023871477066471483,0.37510722516327966,0.37510722516327966,0.1249943002661972,0.0,4.994179478681417,4.992184043222551,5.000167874968952,4.994212797504588,4.9922598467442185,5.000073693042452,24769.341228171375,21053.94004394567,0.85,1.0679186455718948,0.6635512217731797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516617804461212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91411157773,1533.6419575196883,0.37510722516327966,0.1249943002661972,6.112874298809886,3.4967035354412426
4824.0,-30.02765749929498,5.0010809556957065,35.00137556264789,24.087595380283915,4.999301842219866,-26.52496972151207,-40.03118915772063,1.4966140644370043,-0.009561955501624197,-5.003860619678301,40.00274307824298,42254.991200503995,25750.154726230972,25750.154726230972,68005.14592673497,77274.61162822456,77274.61162822456,25750.154726230972,103024.76635445554,103024.76635445554,103024.76635445554,127794.1075154768,91454.44583815987,56434.82541043929,38910.68936413397,24769.341161021268,0.0,63680.030525155234,21053.939986868078,1533.6420982257355,0.0,0.8868891361656495,2.816426591026095,0.0014959135982669303,354602.62591201265,1554651.504913715,4.384207536295769,1554651.504913715,4.384207536295769,0.85,0.09550966928341723,4.027634451161993,1.2668652221327648,1.0,0.0,4.027634451161101,1.2847400166757583,1.285038135787235,3.134980150757213,19300.72848095948,1968.1265754319243,4632.441516551485,4632.441516551485,5.558657272677259,5.0010809556957065,-2.3264014978118097,7.327482453507516,3.49670499605873,3.49670499605873,0.9990585703024942,0.0,0.0,0.00023203417658685126,0.9968761198268572,0.00023276129498131843,198.94528734372585,0.0,0.0,0.0,0.014568253182805043,7.857780900690901e-05,0.00015345636757994224,0.0006180661528151537,0.09550966928341147,0.07163819161387798,0.02387147766953349,0.09550960569817418,0.0716381916138823,0.02387147766953493,0.375107201836305,0.375107201836305,0.12499430064469924,0.0,4.994205564078129,4.992205919233527,5.000206592757138,4.994298664176654,4.992282182505107,5.000350221852443,24769.341161021268,21053.939986868078,0.85,1.0679194932212102,0.66355167942032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616989959397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.913462028797,1533.6420982257355,0.375107201836305,0.12499430064469924,6.112874298809886,3.49670499605873
4825.0,-30.027643803584407,5.001079738539784,35.00137524349485,24.087594507169,4.9993056991264995,-26.524957009616468,-40.03117218436671,1.4966189051586036,-0.009639818365542396,-5.003856370965588,40.00274182928149,42254.97619141472,25750.146058710674,25750.146058710674,68005.1222501254,77274.59255619955,77274.59255619955,25750.146058710674,103024.73861491022,103024.73861491022,103024.73861491022,127794.07207919765,91454.42278338387,56434.80641859903,38910.68484976093,24769.33346428742,0.0,63680.01831404836,21053.933444644306,1533.6415652909825,0.0,0.8868891622959924,2.816428109856178,0.0014959135982669303,354602.6846373571,1554651.451059012,4.384206658358815,1554651.451059012,4.384206658358815,0.8499999999999999,0.09550966119183177,4.027634451161993,1.2668651441065597,1.0,0.0,4.027634451161383,1.2847399940318651,1.2850381131380872,3.134980206012094,19300.723615433617,1968.1260792863636,4632.441516551485,4632.441516551485,5.558655401629287,5.001079738539784,-2.3263972838129425,7.327477022352726,3.4967064108359787,3.4967064108359787,0.9990589745245654,0.0,0.0,0.00023203417658685126,0.9968746985006351,0.00023276162684823465,198.94527613662373,0.0,0.0,0.0,0.014568253182805043,7.857795997823809e-05,0.00015345621660861316,0.0006180655447578276,0.09550966119183356,0.07163818407266359,0.02387147711916997,0.09550962682892457,0.07163818407266224,0.023871477119169524,0.3751071792912321,0.3751071792912321,0.12499430340829666,0.0,4.994206146585782,4.9922067541738215,5.000206417196978,4.994216552600051,4.992218170172521,5.000213792148827,24769.33346428742,21053.933444644306,0.85,1.0679193261965956,0.6635515709657531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616173876196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.91281346518,1533.6415652909825,0.3751071792912321,0.12499430340829666,6.112874298809886,3.4967064108359787
4826.0,-30.02763017333997,5.001078609191733,35.00137495940924,24.08759834887462,4.9993132523715325,-26.52494398705457,-40.03115894794462,1.4966270660861725,-0.00971401668590488,-5.003851278976684,40.00274221239253,42254.9764121184,25750.135521766046,25750.135521766046,68005.11193388444,77274.57743924078,77274.57743924078,25750.135521766046,103024.71296100682,103024.71296100682,103024.71296100682,127794.04833977464,91454.40520636048,56434.80417923822,38910.66780791362,24769.33537876782,0.0,63680.00318668144,21053.93507195265,1533.641565278165,0.0,0.886889186808636,2.816429678991805,0.0014959135982669303,354602.7550184034,1554651.4675786023,4.384205834773951,1554651.4675786023,4.384205834773951,0.85,0.09550965501674288,4.027634451161993,1.2668651468539611,1.0,0.0,4.0276344511648094,1.2847399558567374,1.285038074954101,3.134980299165786,19300.719905943573,1968.1257010236498,4632.441516551485,4632.441516551485,5.558653127030763,5.001078609191733,-2.3263924088895744,7.327471018081308,3.496707845253435,3.496707845253435,0.9990593843581242,0.0,0.0,0.00023203417658685126,0.9968732839705857,0.0002327619571292451,198.9452649830933,0.0,0.0,0.0,0.014568253182805043,7.857807771120979e-05,0.00015345609887564146,0.0006180650705724547,0.09550965501674788,0.07163817799953283,0.023871477017215047,0.09550968267983302,0.07163817799952908,0.0238714770172138,0.37510715610977297,0.37510715610977297,0.12499430574625245,0.0,4.994190433925667,4.992197432174464,5.000171525050462,4.994137262290792,4.9921698233749225,5.0000416368477545,24769.33537876782,21053.93507195265,0.85,1.0679194178826235,0.663551732060151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516615356117697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.912165919272,1533.641565278165,0.37510715610977297,0.12499430574625245,6.112874298809886,3.496707845253435
4827.0,-30.027616499720843,5.001077420591775,35.00137469047527,24.087593284808122,4.999310402073592,-26.52493196587078,-40.03114585122091,1.4966258682235376,-0.00970539411093796,-5.0038530665800165,40.00274208554376,42254.97741649104,25750.142631994957,25750.142631994957,68005.120048486,77274.56854296812,77274.56854296812,25750.142631994957,103024.71117496307,103024.71117496307,103024.71117496307,127794.04830730725,91454.38962057968,56434.798494102484,38910.65680719688,24769.33713234418,0.0,63679.99393954106,21053.936562492552,1533.641714797382,0.0,0.8868891781755054,2.8164293570389205,0.0014959135982669303,354602.73031029815,1554651.4621089362,4.384206124833064,1554651.4621089362,4.384206124833064,0.85,0.09550965113642343,4.027634451161993,1.2668650781689212,1.0,0.0,4.0276344511620366,1.2847399614600903,1.2850380805587542,3.134980285492668,19300.71661668934,1968.1253656130627,4632.441516551485,4632.441516551485,5.5586546619079735,5.001077420591775,-2.32639256365224,7.327469984244015,3.4967093041310062,3.4967093041310062,0.9990598011802875,0.0,0.0,0.00023203417658685126,0.9968718649413442,0.00023276228846172133,198.945253794071,0.0,0.0,0.0,0.014568253182805043,7.85781942017779e-05,0.00015345598238507334,0.0006180646013910293,0.09550965113642076,0.07163817394441922,0.023871477192001538,0.09550968014370101,0.07163817394442122,0.023871477192002208,0.37510713180357386,0.37510713180357386,0.12499430563743832,0.0,4.99418256132941,4.992187783893257,5.000168981077309,4.994147672469069,4.992145792776455,5.000155406788622,24769.33713234418,21053.936562492552,0.85,1.0679197003858274,0.6635518441884383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661454226821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.911517518382,1533.641714797382,0.37510713180357386,0.12499430563743832,6.112874298809886,3.4967093041310062
4828.0,-30.027602902327043,5.001076230135965,35.00137440695304,24.087598383799218,4.999309929694729,-26.52491977544133,-40.03113271957261,1.496626802809049,-0.009583663850889934,-5.0038522092690965,40.00274112276002,42254.978009508646,25750.14285469723,25750.14285469723,68005.12086420588,77274.59107842683,77274.59107842683,25750.14285469723,103024.73393312407,103024.73393312407,103024.73393312407,127794.06655897462,91454.40646026339,56434.79339134518,38910.681187686896,24769.33262585056,0.0,63680.01381353746,21053.932731972975,1533.6414475414808,0.0,0.8868891860205363,2.8164278580170237,0.0014959135982669303,354602.74215997854,1554651.4205940997,4.384205861252818,1554651.4205940997,4.384205861252818,0.85,0.09550964429795564,4.027634451161993,1.2668650633329528,1.0,0.0,4.027634451161017,1.2847399570882931,1.2850380761859426,3.1349802961605837,19300.720170569744,1968.1257280080094,4632.441516551485,4632.441516551485,5.558654709982466,5.001076230135965,-2.3263908017558594,7.327467031891825,3.496710743252005,3.496710743252005,0.9990602123577157,0.0,0.0,0.00023203417658685126,0.9968704538248262,0.00023276261794757253,198.94524266742454,0.0,0.0,0.0,0.014568253182805043,7.857831100314687e-05,0.0001534558655837044,0.0006180641309578119,0.09550964429795615,0.07163816762893734,0.023871476669018815,0.09550961351055133,0.07163816762893695,0.023871476669018687,0.3751071065715736,0.3751071065715736,0.12499430551040269,0.0,4.994199432287587,4.992210583116446,5.000168060334602,4.994268545418208,4.992303409666533,5.00016600719016,24769.33262585056,21053.932731972975,0.85,1.067919379906745,0.6635516464119523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613725828953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.910870440775,1533.6414475414808,0.3751071065715736,0.12499430551040269,6.112874298809886,3.496710743252005
4829.0,-30.02758929925435,5.00107506623423,35.001374125536685,24.087597790081077,4.999312049037448,-26.52490732072684,-40.03111958792431,1.4966300705099744,-0.009611977504391689,-5.003850004571586,40.00274061705455,42254.97846502992,25750.139668208154,25750.139668208154,68005.11813323808,77274.58016430149,77274.58016430149,25750.139668208154,103024.71983250964,103024.71983250964,103024.71983250964,127794.05020674877,91454.39089727103,56434.78919799971,38910.66855474592,24769.330374239125,0.0,63679.99892898505,21053.930818103257,1533.6412752973697,0.0,0.886889199064467,2.8164284873314047,0.0014959135982669303,354602.7726331266,1554651.3987882892,4.384205422998025,1554651.3987882892,4.384205422998025,0.8500000000000001,0.09550963769078667,4.027634451161993,1.2668650105828423,1.0,0.0,4.027634451161491,1.284739941802666,1.2850380608967684,3.1349803334600703,19300.716886124825,1968.1253930878358,4632.441516551485,4632.441516551485,5.558654022118612,5.00107506623423,-2.3263880485123227,7.3274631147465525,3.496712179832155,3.496712179832155,0.9990606228091872,0.0,0.0,0.00023203417658685126,0.9968690421211108,0.0002327629475714636,198.9452315361323,0.0,0.0,0.0,0.014568253182805043,7.85784278046772e-05,0.00015345574878217406,0.0006180636605239443,0.09550963769078874,0.07163816153346929,0.023871476157319455,0.09550962552958674,0.07163816153346773,0.023871476157318938,0.3751070825609822,0.3751070825609822,0.12499430546556985,0.0,4.994206313126483,4.992223178024517,5.0001577923148375,4.994238027067183,4.992277748504421,5.000120911569638,24769.330374239125,21053.930818103257,0.85,1.0679195866362425,0.6635518086636908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612913941132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.910222291906,1533.6412752973697,0.3751070825609822,0.12499430546556985,6.112874298809886,3.496712179832155
4830.0,-30.02757571015135,5.001073876061892,35.00137384475385,24.087592551391594,4.999310657696843,-26.524895229681132,-40.031110228132434,1.496630177226603,-0.009641097152439215,-5.003850280140885,40.002740072674385,42254.99476830215,25750.142820680532,25750.142820680532,68005.13758898269,77274.56442977938,77274.56442977938,25750.142820680532,103024.7072504599,103024.7072504599,103024.7072504599,127794.03620380483,91454.36909820532,56434.79943672798,38910.63295719704,24769.328953344935,0.0,63679.96191054198,21053.929610343195,1533.6412071930865,0.0,0.8868891996330768,2.8164288376904985,0.0014959135982669303,354602.7688242298,1554651.3753148431,4.384205403893662,1554651.3753148431,4.384205403893662,0.85,0.09550963236206013,4.027634451161993,1.2668650083849209,1.0,0.0,4.027634451162111,1.2847399413034677,1.2850380603974545,3.1349803346781977,19300.71228560656,1968.12492396553,4632.441516551485,4632.441516551485,5.55865470263932,5.001073876061892,-2.326387112729106,7.327460988790998,3.4967136224386914,3.4967136224386914,0.9990610349824832,0.0,0.0,0.00023203417658685126,0.9968676318693019,0.00023276327685727583,198.94522041627263,0.0,0.0,0.0,0.014568253182805043,7.857851105692993e-05,0.0001534556655299213,0.0006180633252143029,0.09550963236205995,0.07163815648662543,0.023871475875434527,0.09550963323077308,0.07163815648662555,0.02387147587543457,0.3751070589236556,0.3751070589236556,0.12499430491881726,0.0,4.994206991936039,4.992222800937668,5.000161639623741,4.99420918298847,4.992220768767879,5.000176504976594,24769.328953344935,21053.929610343195,0.85,1.0679205129631948,0.6635524504185829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612101714317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.909574710053,1533.6412071930865,0.3751070589236556,0.12499430491881726,6.112874298809886,3.4967136224386914
4831.0,-30.027562127455862,5.001072652365293,35.001373548822286,24.08759269108998,4.999308035781822,-26.52488326744887,-40.031097166333325,1.4966291757748387,-0.009554868226473445,-5.003850942064981,40.00273906986885,42254.99544038418,25750.146843591916,25750.146843591916,68005.14228397609,77274.57575944375,77274.57575944375,25750.146843591916,103024.72260303565,103024.72260303565,103024.72260303565,127794.04747984449,91454.37386779305,56434.79354873349,38910.644798955065,24769.32487680884,0.0,63679.9696757639,21053.926145287514,1533.640998352284,0.0,0.886889199895724,2.8164276276769726,0.0014959135982669303,354602.75967516983,1554651.332074287,4.384205395069145,1554651.332074287,4.384205395069145,0.85,0.09550962651415786,4.027634451161993,1.2668649781635035,1.0,0.0,4.02763445116293,1.2847399459880513,1.285038065083125,3.13498032324703,19300.713292189863,1968.125026608461,4632.441516551485,4632.441516551485,5.5586555710607275,5.001072652365293,-2.326386478835889,7.3274591312011825,3.496715055180427,3.496715055180427,0.9990614443372648,0.0,0.0,0.00023203417658685126,0.9968662222846004,0.0002327636059882533,198.9452093016574,0.0,0.0,0.0,0.014568253182805043,7.857862723744833e-05,0.00015345554934940292,0.0006180628572816446,0.09550962651415786,0.0716381509632919,0.023871475550865953,0.09550957921970721,0.0716381509632919,0.02387147555086595,0.3751070348063697,0.3751070348063697,0.12499430482001347,0.0,4.994225060042993,4.992241158136721,5.0001788397589735,4.994296073838484,4.9923133287153405,5.000246381934744,24769.32487680884,21053.926145287514,0.85,1.0679204564674647,0.6635523800581534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516611290321715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.908927301773,1533.640998352284,0.3751070348063697,0.12499430482001347,6.112874298809886,3.496715055180427
4832.0,-30.027548542767732,5.001071422876686,35.00137323988538,24.08758207401263,4.999307252593197,-26.52487111953658,-40.031080262828596,1.4966298293620521,-0.009689521112704824,-5.003850334716968,40.00273809919752,42254.98032430756,25750.147538632882,25750.147538632882,68005.12786294044,77274.53588146287,77274.53588146287,25750.147538632882,103024.68342009575,103024.68342009575,103024.68342009575,127794.00395269066,91454.32817335219,56434.772616196875,38910.61728572813,24769.320532594917,0.0,63679.937818323044,21053.92245270568,1533.640739705857,0.0,0.8868892064979235,2.8164294674384887,0.0014959135982669303,354602.7680698841,1554651.2902193437,4.384205173246018,1554651.2902193437,4.384205173246018,0.85,0.0955096203862944,4.027634451161993,1.2668648792570458,1.0,0.0,4.027634451160496,1.284739942930706,1.2850380620250703,3.1349803307074637,19300.70364874401,1968.1240432506524,4632.441516551485,4632.441516551485,5.558655721098447,5.001071422876686,-2.326384929107215,7.327456351983901,3.4967164758253895,3.4967164758253895,0.9990618502358256,0.0,0.0,0.00023203417658685126,0.9968648124952624,0.00023276393516794336,198.94519818541286,0.0,0.0,0.0,0.014568253182805043,7.857877758894281e-05,0.00015345539899790843,0.0006180622517207856,0.09550962038629175,0.07163814509813725,0.023871475288154507,0.09550962621239795,0.07163814509813923,0.023871475288155173,0.3751070114414117,0.3751070114414117,0.12499430589220506,0.0,4.994211979933823,4.992218373146329,5.000194884517839,4.994160813604253,4.9921283876958,5.000260218185645,24769.320532594917,21053.92245270568,0.85,1.0679207642594915,0.6635524746405964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610479311784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.9082802181,1533.640739705857,0.3751070114414117,0.12499430589220506,6.112874298809886,3.4967164758253895
4833.0,-30.0275349515448,5.001070232909692,35.00137293571524,24.08758661421018,4.999310226856103,-26.524858589989133,-40.031070868112124,1.4966338653004418,-0.009652732964582356,-5.003847580735595,40.00273762016678,42254.996369883105,25750.14279603934,25750.14279603934,68005.13916592245,77274.5422483673,77274.5422483673,25750.14279603934,103024.68504440665,103024.68504440665,103024.68504440665,127794.0032834506,91454.330242305,56434.784363820916,38910.606531648984,24769.318239043943,0.0,63679.92477069293,21053.92050318735,1533.6405544344436,0.0,0.8868892222391128,2.8164293056691974,0.0014959135982669303,354602.80613519036,1554651.2695637383,4.38420464436775,1554651.2695637383,4.38420464436775,0.8499999999999999,0.09550961366416708,4.027634451161993,1.2668649023352194,1.0,0.0,4.027634451160533,1.284739924051424,1.2850380431414072,3.1349803767760704,19300.704085379934,1968.1240877751254,4632.441516551485,4632.441516551485,5.558654697320053,5.001070232909692,-2.3263818004629524,7.327452033372644,3.4967178926836016,3.4967178926836016,0.9990622550524576,0.0,0.0,0.00023203417658685126,0.9968634020298993,0.00023276426450641406,198.9451870638222,0.0,0.0,0.0,0.014568253182805043,7.8578861152182e-05,0.00015345531543466926,0.0006180619151586046,0.09550961366417113,0.0716381385716321,0.023871475092539018,0.09550961088368416,0.07163813857162907,0.023871475092538005,0.3751069861945946,0.3751069861945946,0.12499430784256688,0.0,4.994207506579073,4.992213490183474,5.000191639939544,4.994194847771041,4.99219919328641,5.0001838971963934,24769.318239043943,21053.92050318735,0.85,1.0679211605667613,0.6635528625707469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516609668182971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.907633627105,1533.6405544344436,0.3751069861945946,0.12499430784256688,6.112874298809886,3.4967178926836016
4834.0,-30.027521359108068,5.001069072344985,35.00137264883774,24.087591154407733,4.999313160102826,-26.524846063468885,-40.0310539296828,1.4966378644636216,-0.009612597897103115,-5.00384525452161,40.002737515512514,42254.98105526517,25750.139267764793,25750.139267764793,68005.12032302996,77274.54880758862,77274.54880758862,25750.139267764793,103024.68807535342,103024.68807535342,103024.68807535342,127794.00647920031,91454.33248640629,56434.764734082724,38910.63083591507,24769.31840384689,0.0,63679.94923976196,21053.920643269856,1533.640520122039,0.0,0.8868892344496152,2.816429049996347,0.0014959135982669303,354602.8382879342,1554651.2650510909,4.3842042341148115,1554651.2650510909,4.3842042341148115,0.85,0.09550960759959172,4.027634451161993,1.266864838046022,1.0,0.0,4.027634451161939,1.2847399053441693,1.2850380244298116,3.1349804224249027,19300.70455897954,1968.1241360688455,4632.441516551485,4632.441516551485,5.558653935675349,5.001069072344985,-2.3263789672764603,7.327448039621446,3.4967193194150195,3.4967193194150195,0.9990626626900055,0.0,0.0,0.00023203417658685126,0.9968619914407302,0.0002327645938747251,198.9451759412395,0.0,0.0,0.0,0.014568253182805043,7.857901181473606e-05,0.0001534551647721152,0.0006180613083449115,0.0955096075995911,0.07163813258303953,0.023871475016551562,0.09550960139151299,0.07163813258304,0.023871475016551725,0.3751069605131566,0.3751069605131566,0.12499430933594159,0.0,4.994211652293302,4.992223669926375,5.000177676469946,4.99423265662449,4.992268810726898,5.000126244943374,24769.31840384689,21053.920643269856,0.85,1.067920454317312,0.6635523671064899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660885666406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.906987619845,1533.640520122039,0.3751069605131566,0.12499430933594159,6.112874298809886,3.4967193194150195
4835.0,-30.027507766630247,5.001067948049452,35.00137237995813,24.08759038606661,4.999316657627079,-26.52483348048182,-40.03104453496633,1.4966423714786539,-0.009672459466003147,-5.003842561662455,40.00273746598443,42254.997073468505,25750.134915463947,25750.134915463947,68005.13198893245,77274.53142884152,77274.53142884152,25750.134915463947,103024.66634430547,103024.66634430547,103024.66634430547,127793.98508794725,91454.31102096569,56434.776665592435,38910.5937281925,24769.318743641783,0.0,63679.91247183428,21053.920932095516,1533.64048482082,0.0,0.8868892483254565,2.8164301507264,0.0014959135982669303,354602.87550842017,1554651.2629154588,4.384203767909217,1554651.2629154588,4.384203767909217,0.85,0.0955096013336654,4.027634451161993,1.2668648116709664,1.0,0.0,4.027634451161844,1.28473988426129,1.2850380033420403,3.134980473870658,19300.700028870186,1968.1236741262496,4632.441516551485,4632.441516551485,5.558652996149004,5.001067948049452,-2.3263758489089925,7.327443796958445,3.4967207530328492,3.4967207530328492,0.9990630722950998,0.0,0.0,0.00023203417658685126,0.9968605808494535,0.0002327649232444604,198.94516481862448,0.0,0.0,0.0,0.014568253182805043,7.85790953782051e-05,0.00015345508120864616,0.0006180609717818047,0.09550960133367122,0.07163812661612667,0.023871474717544538,0.09550963801488901,0.07163812661612232,0.023871474717543084,0.3751069353945708,0.3751069353945708,0.12499430981128416,0.0,4.994202318574139,4.992219476960031,5.000152914436001,4.994170102196449,4.9922078238620315,5.000058985691794,24769.318743641783,21053.920932095516,0.85,1.067921254116221,0.6635530017752137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608045072763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.906342089944,1533.64048482082,0.3751069353945708,0.12499430981128416,6.112874298809886,3.4967207530328492
4836.0,-30.02749422141446,5.001066678278335,35.00137208971223,24.087581235822313,4.999306472457384,-26.524822308364502,-40.03103157794101,1.496634559407486,-0.00957307823409792,-5.003848474695411,40.002736305883985,42254.998073606104,25750.152372534165,25750.152372534165,68005.15044614027,77274.53566051606,77274.53566051606,25750.152372534165,103024.68803305023,103024.68803305023,103024.68803305023,127794.00403809884,91454.30564569069,56434.7680587811,38910.59731878844,24769.3160050486,0.0,63679.91332383704,21053.91860429131,1533.6404728679292,0.0,0.8868892224488679,2.8164281549292753,0.0014959135982669303,354602.79377895035,1554651.2128924157,4.384204637320321,1554651.2128924157,4.384204637320321,0.85,0.09550959768184292,4.027634451161993,1.2668648028792817,1.0,0.0,4.027634451159946,1.2847399208045354,1.2850380398937653,3.1349803846990216,19300.698894461442,1968.1235584487508,4632.441516551485,4632.441516551485,5.558656764587342,5.001066678278335,-2.3263790632061325,7.327445741484468,3.4967221956576053,3.4967221956576053,0.9990634844736015,0.0,0.0,0.00023203417658685126,0.996859175165046,0.0002327652514693806,198.94515373468477,0.0,0.0,0.0,0.014568253182805043,7.8579210627586e-05,0.00015345496595926524,0.0006180605075994276,0.09550959768183571,0.07163812280197669,0.02387147487985902,0.09550956680317951,0.07163812280198209,0.02387147487986082,0.3751069098611088,0.3751069098611088,0.12499430880777915,0.0,4.994219182265056,4.992228602276441,5.000193001373816,4.994275396461319,4.992253863655208,5.0003421079808845,24769.3160050486,21053.91860429131,0.85,1.067921529671495,0.6635530086029335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516607233479106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.905697013945,1533.6404728679292,0.3751069098611088,0.12499430880777915,6.112874298809886,3.4967221956576053
4837.0,-30.02748070828595,5.0010655001301885,35.00137177741889,24.087580188084416,4.999311623701343,-26.524809631350283,-40.031014604587085,1.4966405467656543,-0.009679652127431382,-5.003843309350709,40.00273508321362,42254.98234653563,25750.141377777578,25750.141377777578,68005.1237243132,77274.51052950269,77274.51052950269,25750.141377777578,103024.65190728026,103024.65190728026,103024.65190728026,127793.96008628345,91454.27712985921,56434.74894689227,38910.58686996326,24769.30817900319,0.0,63679.89504896646,21053.91195215271,1533.6399113439097,0.0,0.8868892531462726,2.81643015792823,0.0014959135982669303,354602.8651739319,1554651.1601713817,4.38420360593767,1554651.1601713817,4.38420360593767,0.85,0.09550958845016615,4.027634451161993,1.2668647061707454,1.0,0.0,4.027634451159974,1.2847398927969178,1.2850380118796487,3.1349804530422967,19300.69287642354,1968.1229447796693,4632.441516551485,4632.441516551485,5.558654391161464,5.0010655001301885,-2.3263741855382944,7.327439685668483,3.4967235925234004,3.4967235925234004,0.9990638835781144,0.0,0.0,0.00023203417658685126,0.9968577728126927,0.00023276557891719417,198.94514267700313,0.0,0.0,0.0,0.014568253182805043,7.857936160140482e-05,0.00015345481498544645,0.0006180598995320738,0.09550958845017087,0.07163811443347816,0.023871474016692706,0.09550960306418231,0.07163811443347462,0.02387147401669153,0.37510688480092635,0.37510688480092635,0.12499431053885898,0.0,4.994206113567486,4.992213182045191,5.00018698937231,4.994163657223282,4.992161319763056,5.000172761154374,24769.30817900319,21053.91195215271,0.85,1.0679214165164825,0.6635529520587902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606424707506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.905051444215,1533.6399113439097,0.37510688480092635,0.12499431053885898,6.112874298809886,3.4967235925234004
4838.0,-30.02746713529915,5.00106430595404,35.00137148115203,24.08758521722632,4.999311495678613,-26.524797428485446,-40.03100524479521,1.4966417888648573,-0.009563952229825645,-5.003843141363966,40.00273492543447,42254.99851665713,25750.1433011378,25750.1433011378,68005.14181779492,77274.53145122569,77274.53145122569,25750.1433011378,103024.67475236348,103024.67475236348,103024.67475236348,127793.98372530399,91454.29250495564,56434.75957038685,38910.592149520875,24769.30897294051,0.0,63679.901122461386,21053.912626999434,1533.6399644211574,0.0,0.8868892545717335,2.816428657652715,0.0014959135982669303,354602.86749583133,1554651.1533680113,4.384203558044515,1554651.1533680113,4.384203558044515,0.85,0.095509583330525,4.027634451161993,1.2668646863894542,1.0,0.0,4.027634451160626,1.284739886986636,1.2850380060680187,3.134980467220357,19300.69612121453,1968.123275656267,4632.441516551485,4632.441516551485,5.558654806355095,5.00106430595404,-2.3263729463863747,7.327437252340415,3.496725014912507,3.496725014912507,0.999064289975002,0.0,0.0,0.00023203417658685126,0.996856364250568,0.00023276590781591035,198.94513157034112,0.0,0.0,0.0,0.014568253182805043,7.857944485457221e-05,0.00015345473173227904,0.0006180595642187486,0.09550958333052156,0.07163810917993971,0.02387147415058186,0.09550955564643353,0.07163810917994229,0.023871474150582724,0.37510685863635457,0.37510685863635457,0.12499431168766234,0.0,4.994220664907289,4.992231638734324,5.0001898199137145,4.994279189134147,4.992305784824623,5.000201461438849,24769.30897294051,21053.912626999434,0.85,1.0679215987948185,0.6635531427003551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166056178519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.904405683175,1533.6399644211574,0.37510685863635457,0.12499431168766234,6.112874298809886,3.496725014912507
4839.0,-30.027453618019887,5.001063203074966,35.00137120337641,24.087589128781133,4.99931855578621,-26.52478455688872,-40.03098827144129,1.4966494946550433,-0.009625215289759126,-5.003837888181968,40.00273487149773,42254.9826882283,25750.132345488884,25750.132345488884,68005.11503371719,77274.51865577203,77274.51865577203,25750.132345488884,103024.6510012609,103024.6510012609,103024.6510012609,127793.95919039618,91454.27709560281,56434.741128059075,38910.595519493036,24769.308189135285,0.0,63679.90370862832,21053.91196076499,1533.6398062992878,0.0,0.8868892814859992,2.8164300756820677,0.0014959135982669303,354602.9401049048,1554651.1510422823,4.3842026537691945,1554651.1510422823,4.3842026537691945,0.85,0.09550957581274616,4.027634451161993,1.2668646501237526,1.0,0.0,4.027634451163403,1.2847398509405528,1.285037970013571,3.134980555178839,19300.692869194005,1968.1229440424615,4632.441516551485,4632.441516551485,5.558652441371343,5.001063203074966,-2.3263679653485223,7.327431168423488,3.4967264305029193,3.4967264305029193,0.9990646944294055,0.0,0.0,0.00023203417658685126,0.9968549614717271,0.0002327662353651557,198.94512050926537,0.0,0.0,0.0,0.014568253182805043,7.857959582880675e-05,0.0001534545807580445,0.0006180589561497203,0.09550957581274896,0.07163810217355508,0.023871473639193883,0.09550959678520285,0.07163810217355297,0.02387147363919318,0.375106833633191,0.375106833633191,0.12499431290308412,0.0,4.994217069416209,4.992238243851773,5.000155610970296,4.994212672892218,4.992274649926628,5.000028762016598,24769.308189135285,21053.91196076499,0.85,1.0679211348195368,0.6635528671897624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604807422302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.903761571733,1533.6398062992878,0.375106833633191,0.12499431290308412,6.112874298809886,3.4967264305029193
4840.0,-30.02744005083085,5.001062057558258,35.00137094206513,24.087589128781133,4.999316869957422,-26.524772515037956,-40.03097891164941,1.4966493341645277,-0.009556824594767477,-5.003838884391391,40.00273479550541,42254.998932651455,25750.137462004986,25750.137462004986,68005.13639465644,77274.52559512081,77274.52559512081,25750.137462004986,103024.6630571258,103024.6630571258,103024.6630571258,127793.97296321098,91454.2778599667,56434.751197497455,38910.58518052139,24769.309906085186,0.0,63679.89508660657,21053.91342017241,1533.639937271544,0.0,0.8868892766940506,2.8164290609748357,0.0014959135982669303,354602.9263353751,1554651.1477655256,4.384202814770832,1554651.1477655256,4.384202814770832,0.85,0.09550957132129795,4.027634451161993,1.2668646528711545,1.0,0.0,4.027634451163237,1.284739851691294,1.2850379707644866,3.1349805533469044,19300.693030506885,1968.1229604917976,4632.441516551485,4632.441516551485,5.558653545867988,5.001062057558258,-2.326367546887754,7.327429604446012,3.4967278716443215,3.4967278716443215,0.9990651061840918,0.0,0.0,0.00023203417658685126,0.9968535535155586,0.00023276656412423547,198.94510940735012,0.0,0.0,0.0,0.014568253182805043,7.85796790822036e-05,0.00015345449750464764,0.0006180586208354709,0.09550957132129961,0.07163809776169881,0.023871473559600797,0.09550957001530914,0.07163809776169756,0.02387147355960038,0.37510680885246306,0.37510680885246306,0.12499431192662559,0.0,4.994230446303732,4.992258715184505,5.0001476964089875,4.994282059796603,4.992338706872204,5.000114144282918,24769.309906085186,21053.91342017241,0.85,1.0679216148545378,0.6635532121273658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604000319036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.903116796719,1533.639937271544,0.37510680885246306,0.12499431192662559,6.112874298809886,3.4967278716443215
4841.0,-30.027426505507215,5.001060795502134,35.00137064509312,24.08757983883845,4.999307928256409,-26.5247612184458,-40.0309659196995,1.4966426411949623,-0.009490877927248675,-5.003843464577982,40.00273323418472,42254.99985763299,25750.15144673486,25750.15144673486,68005.15130436784,77274.52399340778,77274.52399340778,25750.15144673486,103024.67544014264,103024.67544014264,103024.67544014264,127793.97954517606,91454.26715477648,56434.74301900146,38910.58237308336,24769.30410503342,0.0,63679.88647811678,21053.90848927841,1533.6397180317165,0.0,0.8868892590487752,2.8164276599852736,0.0014959135982669303,354602.86302839284,1554651.0804420332,4.38420340762323,1554651.0804420332,4.38420340762323,0.85,0.0955095666111537,4.027634451161993,1.2668646259466185,1.0,0.0,4.027634451162784,1.284739882999613,1.2850380020800705,3.134980476949361,19300.690771262205,1968.1227301129545,4632.441516551485,4632.441516551485,5.5586565647360775,5.001060795502134,-2.3263697993004064,7.327430594802541,3.49672929808524,3.49672929808524,0.9990655137386399,0.0,0.0,0.00023203417658685126,0.9968521478306441,0.0002327668923539017,198.94509832332832,0.0,0.0,0.0,0.014568253182805043,7.85797946430231e-05,0.00015345438194382815,0.0006180581553987332,0.0955095666111495,0.07163809326060634,0.02387147335054315,0.09550950695184673,0.07163809326060949,0.023871473350544202,0.3751067850953041,0.3751067850953041,0.12499431076904936,0.0,4.994256615749123,4.992279832886538,5.0001890262934126,4.994352586650734,4.992355597378378,5.000345638551266,24769.30410503342,21053.90848927841,0.85,1.067921993355585,0.6635533163545081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603190235797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.902473472137,1533.6397180317165,0.3751067850953041,0.12499431076904936,6.112874298809886,3.49672929808524
4842.0,-30.027412969990454,5.0010597454457795,35.001370358694366,24.087593040335946,4.99932246793032,-26.52474758240408,-40.03095261342821,1.4966570803439634,-0.00956507737322454,-5.003832569754157,40.00273294821235,42254.999322303,25750.12600676254,25750.12600676254,68005.12532906554,77274.51868993246,77274.51868993246,25750.12600676254,103024.644696695,103024.644696695,103024.644696695,127793.94411222494,91454.2622582534,56434.74289062393,38910.57707514385,24769.299415529935,0.0,63679.87649067378,21053.904503200443,1533.6392065699554,0.0,0.8868893154976851,2.8164299065503506,0.0014959135982669303,354603.0136158132,1554651.0681110257,4.384201511032216,1554651.0681110257,4.384201511032216,0.85,0.09550955611616757,4.027634451161993,1.2668645742954685,1.0,0.0,4.027634451161159,1.2847398154562801,1.2850379345210645,3.134980641766414,19300.68973789022,1968.1226247383381,4632.441516551485,4632.441516551485,5.558651073037536,5.0010597454457795,-2.3263606987440224,7.327420444189801,3.4967306874609063,3.4967306874609063,0.9990659107031161,0.0,0.0,0.00023203417658685126,0.99685074316559,0.00023276722034635365,198.94508724733268,0.0,0.0,0.0,0.014568253182805043,7.857991299983208e-05,0.00015345426358701918,0.0006180576787007718,0.0955095561161722,0.07163808405570603,0.023871472060466175,0.09550955736342091,0.07163808405570256,0.023871472060465016,0.375106762209861,0.375106762209861,0.12499431244879897,0.0,4.994254649117295,4.992294738027169,5.000136425447238,4.994267492380914,4.992375068235219,4.999946734207583,24769.299415529935,21053.904503200443,0.85,1.0679217529422378,0.6635534120184962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602381458208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.901830161762,1533.6392065699554,0.375106762209861,0.12499431244879897,6.112874298809886,3.4967306874609063
4843.0,-30.02739942084075,5.001058566979318,35.001370100294146,24.087583366222702,4.999315721739382,-26.524736062881583,-40.0309395865537,1.4966523637802323,-0.00954632303995595,-5.003837583062311,40.00273319093296,42255.00012739849,25750.14141597534,25750.14141597534,68005.14154337383,77274.50678825041,77274.50678825041,25750.14141597534,103024.64820422576,103024.64820422576,103024.64820422576,127793.95299371392,91454.24214008742,56434.73547923573,38910.562956501875,24769.304789488164,0.0,63679.867745990035,21053.90907106494,1533.6396375942295,0.0,0.8868892891202379,2.816429074937367,0.0014959135982669303,354602.9443222456,1554651.078577038,4.384202397271265,1554651.078577038,4.384202397271265,0.85,0.09550955462229477,4.027634451161993,1.2668645155010743,1.0,0.0,4.0276344511633715,1.2847398375193824,1.2850379565892864,3.1349805879287445,19300.68549211239,1968.1221917894889,4632.441516551485,4632.441516551485,5.558654399407172,5.001058566979318,-2.3263632209824516,7.32742178796177,3.4967321386864096,3.4967321386864096,0.9990663253389742,0.0,0.0,0.00023203417658685126,0.9968493370879021,0.00023276754866958445,198.94507616018262,0.0,0.0,0.0,0.014568253182805043,7.858002887161854e-05,0.0001534541477152327,0.0006180572120115727,0.09550955462229452,0.07163808210534844,0.023871472516946074,0.09550955316415945,0.07163808210534864,0.023871472516946136,0.3751067396589736,0.3751067396589736,0.12499431072749818,0.0,4.994263877335754,4.992302604717793,5.000149739466167,4.994291260022351,4.9923245418407305,5.000193464799395,24769.304789488164,21053.90907106494,0.85,1.0679221542142125,0.6635535157822201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660157326627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.901187106429,1533.6396375942295,0.3751067396589736,0.12499431072749818,6.112874298809886,3.4967321386864096
4844.0,-30.02738591822931,5.0010574689091705,35.0013698301824,24.087587592098885,4.999320790057596,-26.524723403644423,-40.030926385056205,1.496658275472673,-0.009562015327446716,-5.003832840523899,40.00273233300681,42255.000052011965,25750.131768417727,25750.131768417727,68005.1318204297,77274.50333780788,77274.50333780788,25750.131768417727,103024.63510622561,103024.63510622561,103024.63510622561,127793.93430437226,91454.23527543638,56434.73198964023,38910.559206440164,24769.29919814664,0.0,63679.858404586805,21053.904318424644,1533.6392156847564,0.0,0.8868893163470388,2.8164298347165957,0.0014959135982669303,354603.0098732537,1554651.0415836235,4.3842014824953255,1554651.0415836235,4.3842014824953255,0.85,0.09550954622920452,4.027634451161993,1.2668645083578305,1.0,0.0,4.02763445116415,1.2847398098657172,1.2850379289292042,3.134980655408325,19300.684043382753,1968.122044060179,4632.441516551485,4632.441516551485,5.558652316799633,5.0010574689091705,-2.326358617550173,7.327416086459344,3.49673354942477,3.49673354942477,0.9990667284070771,0.0,0.0,0.00023203417658685126,0.9968479358419,0.00023276787586552403,198.94506511111553,0.0,0.0,0.0,0.014568253182805043,7.858014629680709e-05,0.00015345403029004415,0.0006180567390658378,0.09550954622920607,0.07163807479497736,0.023871471434228714,0.09550955558653007,0.07163807479497619,0.02387147143422833,0.3751067169586683,0.3751067169586683,0.124994310249125,0.0,4.994263463933407,4.992309239859139,5.000128172394852,4.994270825196452,4.992344795372219,5.000050920117928,24769.29919814664,21053.904318424644,0.85,1.0679221581863843,0.6635536119371832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600764260417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.900544775395,1533.6392156847564,0.3751067169586683,0.124994310249125,6.112874298809886,3.49673354942477
4845.0,-30.02737243025766,5.001056362362635,35.001369576195295,24.087582004163437,4.999321352342968,-26.52471120825947,-40.0309132534079,1.4966601303447968,-0.009636771541920552,-5.003832217054164,40.00273226244968,42255.000199028145,25750.132785584192,25750.132785584192,68005.13298461234,77274.47844559177,77274.47844559177,25750.132785584192,103024.61123117596,103024.61123117596,103024.61123117596,127793.91147673476,91454.20515047692,56434.726903913404,38910.53138507057,24769.300245558792,0.0,63679.831630629364,21053.905208724973,1533.639267481942,0.0,0.886889319773529,2.8164308895313868,0.0014959135982669303,354603.0184908064,1554651.0385412304,4.384201367370867,1554651.0385412304,4.384201367370867,0.85,0.09550954109929062,4.027634451161993,1.2668644781364127,1.0,0.0,4.0276344511613305,1.2847398011890119,1.2850379202504856,3.1349806765809416,19300.67768575128,1968.12139576219,4632.441516551485,4632.441516551485,5.55865253637423,5.001056362362635,-2.326357010628228,7.327413372990863,3.4967349824519074,3.4967349824519074,0.9990671378434021,0.0,0.0,0.00023203417658685126,0.9968465361172688,0.00023276820270713645,198.94505407402937,0.0,0.0,0.0,0.014568253182805043,7.858026310085948e-05,0.00015345391348599177,0.0006180562686218125,0.09550954109928939,0.07163807008258544,0.023871471016703956,0.0955095949516999,0.07163807008258635,0.023871471016704265,0.37510669406935915,0.37510669406935915,0.12499430865785044,0.0,4.994249623270264,4.992294444326376,5.000117197100792,4.994195445512219,4.992236447340588,5.0000744812005,24769.300245558792,21053.905208724973,0.85,1.067922625472247,0.6635538932346032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516599958033396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.899901963685,1533.639267481942,0.37510669406935915,0.12499430865785044,6.112874298809886,3.4967349824519074
