time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4846.0,-30.027358881387435,5.001055182759556,35.0013693048701,24.0875773242675,4.999316162569875,-26.524699533275626,-40.03090022653339,1.4966568144580545,-0.009572533913910775,-5.003834684164849,40.0027312494646,42255.0009085859,25750.14155236948,25750.14155236948,68005.14246095538,77274.4805332706,77274.4805332706,25750.14155236948,103024.62208564009,103024.62208564009,103024.62208564009,127793.91895281737,91454.19965215345,56434.720027468735,38910.53291631635,24769.296867177283,0.0,63679.82978349363,21053.90233710069,1533.6391391627665,0.0,0.8868893108913704,2.816429757668959,0.0014959135982669303,354602.9843905861,1554650.9948617427,4.384201665796852,1554650.9948617427,4.384201665796852,0.85,0.09550953585127996,4.027634451161993,1.2668644435191525,1.0,0.0,4.027634451160717,1.284739816700039,1.285037935765112,3.1349806387314336,19300.67652537414,1968.1212774366518,4632.441516551485,4632.441516551485,5.5586544288504225,5.001055182759556,-2.326357691175607,7.327412873935163,3.496736411091885,3.496736411091885,0.9990675460262528,0.0,0.0,0.00023203417658685126,0.9968451300749821,0.00023276853102487222,198.94504298711163,0.0,0.0,0.0,0.014568253182805043,7.85803789731229e-05,0.00015345379761372836,0.0006180558019306924,0.09550953585127857,0.07163806525009951,0.02387147060117906,0.0955095476206849,0.07163806525010055,0.023871470601179407,0.3751066697331427,0.3751066697331427,0.12499430680444455,0.0,4.9942530666826315,4.9922915808850234,5.000139567674864,4.994262150250961,4.9922754374644,5.0002243597940605,24769.296867177283,21053.90233710069,0.85,1.067922805261375,0.663553923624632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165991526806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.899259308773,1533.6391391627665,0.3751066697331427,0.12499430680444455,6.112874298809886,3.496736411091885
4847.0,-30.02734541141159,5.001053966730373,35.00136900210848,24.08757763858887,4.999312605749099,-26.524687765968576,-40.030890971515305,1.49665496030608,-0.009464612521583149,-5.0038355152466645,40.002729791160355,42255.016926171986,25750.145923501965,25750.145923501965,68005.16284967394,77274.49625685798,77274.49625685798,25750.145923501965,103024.64218035995,103024.64218035995,103024.64218035995,127793.9322690658,91454.2084828736,56434.729152187814,38910.532589650866,24769.290088705846,0.0,63679.82267835671,21053.89657539997,1533.6387796079694,0.0,0.886889311942184,2.8164282429466576,0.0014959135982669303,354602.9729034359,1554650.9319802818,4.384201630491233,1554650.9319802818,4.384201630491233,0.85,0.09550952925878134,4.027634451161993,1.2668644270347431,1.0,0.0,4.027634451163783,1.2847398253733755,1.2850379444404612,3.1349806175670376,19300.678389026914,1968.1214674763467,4632.441516551485,4632.441516551485,5.558655372441934,5.001053966730373,-2.326357207377882,7.327411174108255,3.4967378158488938,3.4967378158488938,0.9990679473853982,0.0,0.0,0.00023203417658685126,0.9968437322221272,0.0002327688574312538,198.9450319647537,0.0,0.0,0.0,0.014568253182805043,7.858046129533605e-05,0.0001534537152915152,0.0006180554703669106,0.09550952925878185,0.07163805912929702,0.02387147012948483,0.09550947397546826,0.07163805912929663,0.0238714701294847,0.375106644953417,0.375106644953417,0.1249943067569994,0.0,4.994276949928349,4.9923125102261565,5.000172315473208,4.994370902725109,4.992394647833919,5.000301726752525,24769.290088705846,21053.89657539997,0.85,1.0679232445913722,0.6635542491944388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165983436917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.898618323467,1533.6387796079694,0.375106644953417,0.1249943067569994,6.112874298809886,3.4967378158488938
4848.0,-30.02733192854441,5.0010527684881225,35.00136868830684,24.087577254418306,4.999313417664691,-26.524675550173086,-40.030877839867,1.4966570392933105,-0.009464928989018517,-5.003833820101433,40.00272886407411,42255.01704012641,25750.14378907001,25750.14378907001,68005.16082919642,77274.49148477196,77274.49148477196,25750.14378907001,103024.63527384197,103024.63527384197,103024.63527384197,127793.92075795104,91454.19858133646,56434.72413669089,38910.5271607173,24769.285484109078,0.0,63679.81264482638,21053.892661492715,1533.6384845808604,0.0,0.8868893239194542,2.816428444993075,0.0014959135982669303,354602.9963336063,1554650.8920047192,4.384201228074571,1554650.8920047192,4.384201228074571,0.85,0.09550952272410419,4.027634451161993,1.2668643935164434,1.0,0.0,4.0276344511603765,1.2847398156483065,1.2850379347131353,3.134980641297837,19300.67629938679,1968.1212543923552,4632.441516551485,4632.441516551485,5.558654911684481,5.0010527684881225,-2.326354881730853,7.3274076502189756,3.496739207651356,3.496739207651356,0.9990683450432446,0.0,0.0,0.00023203417658685126,0.9968423330335865,0.00023276918415044212,198.94502093184812,0.0,0.0,0.0,0.014568253182805043,7.858057809982124e-05,0.00015345359848703002,0.000618054999921142,0.09550952272410514,0.0716380528044587,0.02387146991964643,0.0955094637437922,0.071638052804458,0.023871469919646195,0.3751066212604037,0.3751066212604037,0.12499430879878815,0.0,4.994294693787651,4.992330008675651,5.000190795360311,4.994368891112401,4.992403224737643,5.000267937546539,24769.285484109078,21053.892661492715,0.85,1.0679233811269928,0.6635543555349859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597539413592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.897976209268,1533.6384845808604,0.3751066212604037,0.12499430879878815,6.112874298809886,3.496739207651356
4849.0,-30.02731844818119,5.001051569460635,35.00136837755953,24.08757700994613,4.999313648736671,-26.524663394738617,-40.0308647082187,1.4966585952940423,-0.00945077097463809,-5.003832986708961,40.00272832543563,42255.01718059658,25750.143883298588,25750.143883298588,68005.16106389517,77274.48943772101,77274.48943772101,25750.143883298588,103024.6333210196,103024.6333210196,103024.6333210196,127793.91690144056,91454.19117061327,56434.71891348849,38910.52473013864,24769.283580420954,0.0,63679.808310559594,21053.89104335781,1533.6383644836317,0.0,0.886889330107751,2.816428356296517,0.0014959135982669303,354603.00785269454,1554650.8687788562,4.384201020157937,1554650.8687788562,4.384201020157937,0.85,0.09550951756523694,4.027634451161993,1.2668643682403489,1.0,0.0,4.027634451162499,1.2847398083696593,1.2850379274327992,3.1349806590589573,19300.674735413,1968.121094911412,4632.441516551485,4632.441516551485,5.558654932025498,5.001051569460635,-2.3263531840577665,7.327404753518401,3.4967406027928276,3.4967406027928276,0.9990687436550936,0.0,0.0,0.00023203417658685126,0.9968409341070017,0.00023276951080937906,198.94500990099272,0.0,0.0,0.0,0.014568253182805043,7.858069490446726e-05,0.00015345348168238398,0.0006180545294747256,0.09550951756523399,0.07163804742523244,0.023871470140001537,0.09550945392315294,0.07163804742523466,0.02387147014000228,0.37510659824257253,0.37510659824257253,0.12499431166820929,0.0,4.994311881430576,4.992348139860155,5.0002051508504906,4.994382215734333,4.9924222487831,5.000264157175877,24769.283580420954,21053.89104335781,0.85,1.0679234574991383,0.6635544029046601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596734365843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.897334802328,1533.6383644836317,0.37510659824257253,0.12499431166820929,6.112874298809886,3.4967406027928276
4850.0,-30.027304967232414,5.00105038334623,35.001368070673635,24.087571317236893,4.999314832035187,-26.52465114354755,-40.0308515765704,1.4966610083503535,-0.009547674161012765,-5.003831505041769,40.00272781641316,42255.01726528839,25750.1423337286,25750.1423337286,68005.15959901699,77274.4616327074,77274.4616327074,25750.1423337286,103024.603966436,103024.603966436,103024.603966436,127793.88554796616,91454.15838720486,56434.71401978624,38910.49374157625,24769.28158153016,0.0,63679.775323106405,21053.889344300635,1533.638221204008,0.0,0.886889339486154,2.816429802227247,0.0014959135982669303,354603.02833218867,1554650.8468300246,4.384200705058962,1554650.8468300246,4.384200705058962,0.85,0.0955095122904016,4.027634451161993,1.2668643292272463,1.0,0.0,4.0276344511618944,1.284739797081885,1.2850379161424057,3.1349806866030203,19300.667816737165,1968.1203894028201,4632.441516551485,4632.441516551485,5.558654597521548,5.00105038334623,-2.32635101039959,7.32740139374582,3.496741995700349,3.496741995700349,0.9990691416286711,0.0,0.0,0.00023203417658685126,0.9968395351217872,0.00023276983748292334,198.9449988696594,0.0,0.0,0.0,0.014568253182805043,7.858081170927294e-05,0.0001534533648775783,0.0006180540590276662,0.09550951229040464,0.07163804192643526,0.023871470363969374,0.09550949504392929,0.07163804192643299,0.023871470363968614,0.37510657581493856,0.37510657581493856,0.12499431496184285,0.0,4.994305708113984,4.992338228665346,5.000210194743033,4.994283830880761,4.992301400347969,5.000233187098786,24769.28158153016,21053.889344300635,0.85,1.067923987701965,0.6635547479696592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659592946769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.896693794653,1533.638221204008,0.37510657581493856,0.12499431496184285,6.112874298809886,3.496741995700349
4851.0,-30.02729149096437,5.001049186585753,35.00136776577676,24.08757641622799,4.999314394991766,-26.524639058615186,-40.03083847984669,1.4966619626425264,-0.009429784948338238,-5.003831129641425,40.00272726057561,42255.0174319894,25750.143611257223,25750.143611257223,68005.16104324663,77274.48401104007,77274.48401104007,25750.143611257223,103024.6276222973,103024.6276222973,103024.6276222973,127793.90733860924,91454.17513303223,56434.70855398132,38910.518421167675,24769.279716311943,0.0,63679.79813747962,21053.887758865152,1533.6381162764008,0.0,0.8868893434072307,2.81642829740686,0.0014959135982669303,354603.0335209447,1554650.8228625483,4.384200573317212,1554650.8228625483,4.384200573317212,0.85,0.09550950727629062,4.027634451161993,1.2668643138417974,1.0,0.0,4.027634451161369,1.2847397926179054,1.2850379116773902,3.13498069749588,19300.67135080994,1968.1207497779506,4632.441516551485,4632.441516551485,5.558654873300231,5.001049186585753,-2.3263496478872443,7.327398834472998,3.4967433905049377,3.4967433905049377,0.9990695401442679,0.0,0.0,0.00023203417658685126,0.9968381366244271,0.00023277016404346637,198.94498784215747,0.0,0.0,0.0,0.014568253182805043,7.858092820358808e-05,0.00015345324838326319,0.0006180535898311492,0.09550950727628904,0.07163803659603461,0.02387147068025443,0.09550943790089032,0.07163803659603579,0.023871470680254823,0.37510655217031214,0.37510655217031214,0.12499431803951308,0.0,4.994324692808277,4.992361117519295,5.000217462178341,4.994401344693074,4.992453386546117,5.0002472455921065,24769.279716311943,21053.887758865152,0.85,1.0679236277795494,0.6635545128576598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595124534668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.896053248054,1533.6381162764008,0.37510655217031214,0.12499431803951308,6.112874298809886,3.4967433905049377
4852.0,-30.027278008707707,5.001048017103209,35.001367464942874,24.08757054889577,4.999316552783453,-26.524626708790485,-40.030825313273795,1.496665252866233,-0.009550106215044707,-5.0038289664748135,40.00272676912503,42255.01746207906,25750.140337905304,25750.140337905304,68005.15779998436,77274.45163436317,77274.45163436317,25750.140337905304,103024.59197226848,103024.59197226848,103024.59197226848,127793.8695079227,91454.13817196198,56434.70399967789,38910.48241364899,24769.277535654222,0.0,63679.75994930322,21053.885905306088,1533.6379464379957,0.0,0.8868893561883184,2.816430130525159,0.0014959135982669303,354603.0634200748,1554650.8016714097,4.384200143893618,1554650.8016714097,4.384200143893618,0.85,0.0955095015669918,4.027634451161993,1.2668642605422065,1.0,0.0,4.027634451160912,1.2847397772269253,1.2850378962828386,3.1349807350524546,19300.66355047203,1968.1199543648472,4632.441516551485,4632.441516551485,5.5586541666853915,5.001048017103209,-2.3263469739842084,7.3273949910874165,3.4967447801211047,3.4967447801211047,0.9990699371774585,0.0,0.0,0.00023203417658685126,0.9968367375077137,0.00023277049074955038,198.94497680975635,0.0,0.0,0.0,0.014568253182805043,7.8581045319367e-05,0.00015345313126748425,0.0006180531181316032,0.09550950156699434,0.0716380307973454,0.023871470769648934,0.09550949086423788,0.0716380307973435,0.0238714707696483,0.3751065295353539,0.3751065295353539,0.12499432108267017,0.0,4.994314703993837,4.9923498926118555,5.000211182493672,4.994278860259783,4.992309104886658,5.000190176130957,24769.277535654222,21053.885905306088,0.85,1.0679242172728773,0.6635549112578181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594319881215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.89541305705,1533.6379464379957,0.3751065295353539,0.12499432108267017,6.112874298809886,3.4967447801211047
4853.0,-30.02726452102067,5.001046896633941,35.0013671829166,24.08756964085626,4.999320833951911,-26.524614141742624,-40.03081218162549,1.4966704546738683,-0.009632080016785949,-5.003825731654321,40.00272671527024,42255.01738224427,25750.13445631216,25750.13445631216,68005.15183855643,77274.43058685052,77274.43058685052,25750.13445631216,103024.56504316267,103024.56504316267,103024.56504316267,127793.84261979775,91454.11339745135,56434.700192845,38910.45911622928,24769.277576635086,0.0,63679.73669286436,21053.885940139822,1533.637880872504,0.0,0.8868893728363617,2.8164315849998056,0.0014959135982669303,354603.10813153046,1554650.799349213,4.384199584546668,1554650.799349213,4.384199584546668,0.85,0.09550949556147524,4.027634451161993,1.2668641764717177,1.0,0.0,4.0276344511615685,1.2847397528939555,1.2850378719442224,3.134980794428987,19300.65832200994,1968.119421210091,4632.441516551485,4632.441516551485,5.558652897032418,5.001046896633941,-2.32634349581292,7.327390392446861,3.4967461759715133,3.4967461759715133,0.9990703359918609,0.0,0.0,0.00023203417658685126,0.9968353378295806,0.0002327708175876485,198.94496577291284,0.0,0.0,0.0,0.014568253182805043,7.858116212465453e-05,0.00015345301446219672,0.0006180526476826031,0.09550949556147646,0.07163802483795743,0.023871470723519025,0.09550953789736613,0.07163802483795652,0.02387147072351872,0.37510650565382125,0.37510650565382125,0.12499432328120309,0.0,4.994289263782662,4.992324248509988,5.000186353699519,4.994193651637545,4.992227821100471,5.000093188236804,24769.277576635086,21053.885940139822,0.85,1.0679245136730717,0.6635551523406213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593514870275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.894773435226,1533.637880872504,0.37510650565382125,0.12499432328120309,6.112874298809886,3.4967461759715133
4854.0,-30.027251136448097,5.001045703577224,35.00136689967306,24.08756489111113,4.9993162993670985,-26.524602549124186,-40.03079911982638,1.4966677120432155,-0.009583425656444433,-5.003828219947639,40.00272611576069,42255.01747668621,25750.143166806032,25750.143166806032,68005.16064349224,77274.42961261397,77274.42961261397,25750.143166806032,103024.57277942,103024.57277942,103024.57277942,127793.84956084777,91454.10516889601,56434.69303296851,38910.45792880833,24769.276781427754,0.0,63679.73471023609,21053.88526421359,1533.6379011934537,0.0,0.8868893623500115,2.816430655373131,0.0014959135982669303,354603.0737385192,1554650.7734986192,4.384199936870833,1554650.7734986192,4.384199936870833,0.85,0.09550949113651208,4.027634451161993,1.2668641325132923,1.0,0.0,4.027634451160937,1.284739765723409,1.285037884776653,3.134980763122966,19300.65658543922,1968.1192441291596,4632.441516551485,4632.441516551485,5.558654777357046,5.001045703577224,-2.3263442156181213,7.327389919195346,3.4967475846584564,3.4967475846584564,0.9990707384738446,0.0,0.0,0.00023203417658685126,0.9968339488542031,0.00023277114192745915,198.94495482044815,0.0,0.0,0.0,0.014568253182805043,7.858127830879714e-05,0.00015345289827805412,0.0006180521797353476,0.09550949113650925,0.07163802023295456,0.023871470903554688,0.09550950650852885,0.07163802023295668,0.023871470903555396,0.3751064798927814,0.3751064798927814,0.12499432367453757,0.0,4.994281315980061,4.99231026500712,5.000196519160568,4.994244794291205,4.9922496010843815,5.000232450537851,24769.276781427754,21053.88526421359,0.85,1.0679246851912665,0.6635551744830683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516592709535183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.894134371598,1533.6379011934537,0.3751064798927814,0.12499432367453757,6.112874298809886,3.4967475846584564
4855.0,-30.027237730187537,5.001044548254314,35.00136660441649,24.087574809696548,4.999318414509977,-26.524590271941648,-40.03078976003451,1.496670956264056,-0.009438443927479057,-5.003825562090219,40.00272519936807,42255.03292671156,25750.138638749242,25750.138638749242,68005.1715654608,77274.46131388324,77274.46131388324,25750.138638749242,103024.59995263247,103024.59995263247,103024.59995263247,127793.87177687432,91454.13229935028,56434.70391217859,38910.47598574632,24769.271824241845,0.0,63679.74780998817,21053.881050605567,1533.6375678765871,0.0,0.8868893791851771,2.8164290611040057,0.0014959135982669303,354603.1104752332,1554650.7339841612,4.384199371236885,1554650.7339841612,4.384199371236885,0.85,0.09550948335061928,4.027634451161993,1.266864168778993,1.0,0.0,4.0276344511606075,1.2847397505476215,1.285037869597344,3.134980800154436,19300.662311104352,1968.119827984516,4632.441516551485,4632.441516551485,5.558653799890463,5.001044548254314,-2.3263411803643486,7.327385728618663,3.4967489695807363,3.4967489695807363,0.9990711341659246,0.0,0.0,0.00023203417658685126,0.9968325576302621,0.0002327714667932382,198.94494385023756,0.0,0.0,0.0,0.014568253182805043,7.858136156384135e-05,0.0001534528150230099,0.0006180518444144634,0.0955094833506199,0.07163801297336252,0.02387147037725739,0.0955094334996138,0.07163801297336204,0.023871470377257235,0.37510645331844933,0.37510645331844933,0.12499432473014559,0.0,4.994301466029469,4.992339588291941,5.000189139024883,4.994387118162763,4.992461933711581,5.00016467131104,24769.271824241845,21053.881050605567,0.85,1.0679246370192783,0.6635552806018471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516591910357035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.893493691836,1533.6375678765871,0.37510645331844933,0.12499432473014559,6.112874298809886,3.4967489695807363
4856.0,-30.0272243352041,5.001043364474627,35.00136630981556,24.087569571007066,4.99931679612329,-26.52457837830901,-40.03077292637897,1.4966708392281736,-0.009462527503160345,-5.003826004854511,40.00272462795255,42255.017197027584,25750.14205356251,25750.14205356251,68005.15925059009,77274.44665835457,77274.44665835457,25750.14205356251,103024.58871191708,103024.58871191708,103024.58871191708,127793.85906501055,91454.11156594477,56434.68210461755,38910.47717925247,24769.270353093467,0.0,63679.74753234594,21053.879800129445,1533.6375010188601,0.0,0.8868893790012371,2.816429325788539,0.0014959135982669303,354603.1043553774,1554650.7093449698,4.3841993774169685,1554650.7093449698,4.3841993774169685,0.85,0.09550947809108902,4.027634451161993,1.2668640825105832,1.0,0.0,4.027634451162484,1.2847397510950909,1.2850378701449403,3.134980798818519,19300.65793548514,1968.1193817955304,4632.441516551485,4632.441516551485,5.558654537042405,5.001043364474627,-2.326340414083901,7.327383778558527,3.4967503638976205,3.4967503638976205,0.9990715325421773,0.0,0.0,0.00023203417658685126,0.9968311675786802,0.00023277179138616442,198.9449328892561,0.0,0.0,0.0,0.014568253182805043,7.85815112988651e-05,0.00015345266528798615,0.0006180512413365231,0.09550947809109181,0.0716380077782155,0.023871470312876307,0.09550943829200491,0.07163800777821341,0.02387147031287561,0.3751064287114396,0.3751064287114396,0.12499432525791655,0.0,4.99431403670701,4.992354185122679,5.000195628623317,4.994363477351328,4.9924117308162295,5.000220745284707,24769.270353093467,21053.879800129445,0.85,1.0679244482878496,0.6635550364825846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659110988401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.892853892708,1533.6375010188601,0.3751064287114396,0.12499432525791655,6.112874298809886,3.4967503638976205
4857.0,-30.027210904142315,5.001042303309956,35.0013660348408,24.087578406929993,4.9993259357253415,-26.524565376341656,-40.030759655032284,1.4966804079247065,-0.009488571946064894,-5.003819296964796,40.00272461040599,42255.016623852316,25750.12733976051,25750.12733976051,68005.14396361282,77274.44540448804,77274.44540448804,25750.12733976051,103024.57274424855,103024.57274424855,103024.57274424855,127793.84186002832,91454.10857498665,56434.67979435116,38910.47642292832,24769.269115779767,0.0,63679.745538708084,21053.8787484128,1533.637284460309,0.0,0.8868894131827907,2.8164304509909486,0.0014959135982669303,354603.197071358,1554650.7085883706,4.384198228972885,1554650.7085883706,4.384198228972885,0.85,0.09550946998790806,4.027634451161993,1.2668640627292915,1.0,0.0,4.027634451160737,1.2847397063347288,1.2850378253741919,3.134980908041325,19300.657304267377,1968.119317429232,4632.441516551485,4632.441516551485,5.558651360790325,5.001042303309956,-2.326334388590748,7.327376691900704,3.4967517477045056,3.4967517477045056,0.999071927915573,0.0,0.0,0.00023203417658685126,0.9968297737852071,0.00023277211685377393,198.94492189875336,0.0,0.0,0.0,0.014568253182805043,7.858162934741045e-05,0.00015345254723944082,0.000618050765880135,0.09550946998791017,0.07163800042422737,0.023871469563682798,0.0955094666438747,0.07163800042422579,0.023871469563682274,0.3751064048044318,0.3751064048044318,0.12499432619992831,0.0,4.994314824213575,4.992369776664248,5.000151987472179,4.994330725018756,4.99244489367419,4.999990175242999,24769.269115779767,21053.8787484128,0.85,1.067924241661354,0.6635550482557656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516590310084414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.892214314536,1533.637284460309,0.3751064048044318,0.12499432619992831,6.112874298809886,3.4967517477045056
4858.0,-30.027197539188265,5.001041064284996,35.00136575451681,24.087564227543794,4.999314378651154,-26.52455450368059,-40.03075050478799,1.4966713431434393,-0.009441978362474401,-5.003826724478599,40.002723904647134,42255.03275953808,25750.148682995175,25750.148682995175,68005.18144253326,77274.43479413362,77274.43479413362,25750.148682995175,103024.58347712879,103024.58347712879,103024.58347712879,127793.85324685657,91454.08787515177,56434.68584055601,38910.4467051064,24769.269769727784,0.0,63679.71647483418,21053.879304268616,1533.63750025233,0.0,0.886889377958838,2.816428971838068,0.0014959135982669303,354603.0944087847,1554650.6781563526,4.384199412439867,1554650.6781563526,4.384199412439867,0.85,0.09550946817400255,4.027634451161993,1.2668640275625513,1.0,0.0,4.027634451161749,1.2847397487378804,1.285037867787183,3.134980804570508,19300.65293573298,1968.1188719626966,4632.441516551485,4632.441516551485,5.5586559681306635,5.001041064284996,-2.3263387278632575,7.327379792148253,3.4967531665272875,3.4967531665272875,0.9990723332935108,0.0,0.0,0.00023203417658685126,0.9968283868540746,0.00023277244071984746,198.94491096234705,0.0,0.0,0.0,0.014568253182805043,7.858171073887124e-05,0.00015345246584798003,0.0006180504380650835,0.09550946817399517,0.07163799820521508,0.023871469968780094,0.09550942612900848,0.07163799820522061,0.023871469968781936,0.3751063815275025,0.3751063815275025,0.12499432443639363,0.0,4.994331632478406,4.99237910492252,5.000191243625466,4.994384746116111,4.99240229921395,5.000334147926935,24769.269769727784,21053.879304268616,0.85,1.067925317623053,0.6635556044951456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589508130708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.891575905633,1533.63750025233,0.3751063815275025,0.12499432443639363,6.112874298809886,3.4967531665272875
4859.0,-30.027184174738014,5.001040016046863,35.00136546876294,24.087572539597772,4.999326816125276,-26.524541231815807,-40.0307372334413,1.496683873203086,-0.009552539677315508,-5.003816855465847,40.002723185842264,42255.03175280627,25750.12578857588,25750.12578857588,68005.15754138216,77274.4180739816,77274.4180739816,25750.12578857588,103024.54386255748,103024.54386255748,103024.54386255748,127793.80675542979,91454.07078018827,56434.68445901298,38910.429245750325,24769.262892872313,0.0,63679.69213862264,21053.873458941467,1533.6368856090628,0.0,0.8868894307566733,2.816431576317759,0.0014959135982669303,354603.2308175902,1554650.6471617965,4.384197638519309,1554650.6471617965,4.384197638519309,0.85,0.09550945739303907,4.027634451161993,1.2668640066822991,1.0,0.0,4.027634451162011,1.284739690124882,1.2850378091605836,3.1349809475960773,19300.64932797782,1968.1185040740538,4632.441516551485,4632.441516551485,5.558651025937825,5.001040016046863,-2.3263304043643975,7.327370420411261,3.496754529926941,3.496754529926941,0.9990727228362689,0.0,0.0,0.00023203417658685126,0.9968269999773108,0.00023277276457412638,198.9449000263543,0.0,0.0,0.0,0.014568253182805043,7.858182878769333e-05,0.00015345234779915793,0.0006180499626075807,0.09550945739304967,0.07163798886060822,0.02387146853244145,0.09550948185892283,0.07163798886060027,0.023871468532438798,0.3751063583850578,0.3751063583850578,0.12499432550843084,0.0,4.994314417169221,4.9923715416352366,5.000145061326464,4.994264315788541,4.992360048206251,4.999979094086996,24769.262892872313,21053.873458941467,0.85,1.0679253504138104,0.6635558422742122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658871012431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.890936620075,1533.6368856090628,0.3751063583850578,0.12499432550843084,6.112874298809886,3.496754529926941
4860.0,-30.027170797239627,5.001038795469749,35.00136519238426,24.08756345920267,4.999316282977002,-26.52453024548461,-40.03072431134058,1.4966757312219978,-0.009441830284572461,-5.003824007007333,40.00272288740796,42255.03218676502,25750.146469253672,25750.146469253672,68005.17865601869,77274.42395005599,77274.42395005599,25750.146469253672,103024.57041930966,103024.57041930966,103024.57041930966,127793.83634514284,91454.06697616659,56434.67521287563,38910.43529254552,24769.265925833188,0.0,63679.7012183787,21053.87603695821,1533.6372335116112,0.0,0.886889395462198,2.8164292871271543,0.0014959135982669303,354603.1319694788,1554650.6342934375,4.384198824355698,1554650.6342934375,4.384198824355698,0.85,0.09550945591361266,4.027634451161993,1.26686395667959,1.0,0.0,4.027634451161607,1.284739728211366,1.2850378472559054,3.1349808546586524,19300.6485251695,1968.1184222103882,4632.441516551485,4632.441516551485,5.558655490252746,5.001038795469749,-2.326334536516227,7.327373331985976,3.4967559488155797,3.4967559488155797,0.9990731282330227,0.0,0.0,0.00023203417658685126,0.9968256117485707,0.00023277308874501234,198.94488907968554,0.0,0.0,0.0,0.014568253182805043,7.858194373012432e-05,0.00015345223285672695,0.0006180494996614858,0.09550945591360525,0.07163798686300787,0.023871469050597383,0.09550942209423358,0.07163798686301343,0.023871469050599236,0.3751063343316659,0.3751063343316659,0.12499432369183021,0.0,4.9943306880455225,4.992381276475783,5.000180947139484,4.994382176722752,4.992406621681937,5.000310894720656,24769.265925833188,21053.87603695821,0.85,1.0679255297195334,0.6635557544759605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587912148085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.890297769922,1533.6372335116112,0.3751063343316659,0.12499432369183021,6.112874298809886,3.4967559488155797
4861.0,-30.02715743495928,5.001037743275385,35.00136490939929,24.087566742114745,4.999327212092917,-26.524517126420342,-40.03070726813746,1.4966869035539916,-0.00960172847942431,-5.003815183933637,40.00272214222715,42255.0155805491,25750.12626332361,25750.12626332361,68005.14184387271,77274.39301530186,77274.39301530186,25750.12626332361,103024.51927862546,103024.51927862546,103024.51927862546,127793.77865368739,91454.0350568074,56434.65762205489,38910.41937194724,24769.259375061934,0.0,63679.67874700917,21053.870468802645,1533.6366602485639,0.0,0.886889443035574,2.816432417617469,0.0014959135982669303,354603.2539213961,1554650.6021615616,4.384197225968425,1554650.6021615616,4.384197225968425,0.85,0.09550944550446712,4.027634451161993,1.2668639110727233,1.0,0.0,4.027634451160566,1.2847396759495349,1.2850377949819471,3.134980982186309,19300.64178884434,1968.1177352963898,4632.441516551485,4632.441516551485,5.558651128421089,5.001037743275385,-2.326326978337194,7.327364721612579,3.496757313968228,3.496757313968228,0.9990735182766366,0.0,0.0,0.00023203417658685126,0.996824225101149,0.00023277341254753962,198.94487814547074,0.0,0.0,0.0,0.014568253182805043,7.858209533011033e-05,0.0001534520812567409,0.0006180488890721593,0.09550944550446988,0.0716379778048968,0.023871467699573087,0.09550949767633746,0.07163797780489473,0.023871467699572393,0.37510631059389377,0.37510631059389377,0.12499432451232992,0.0,4.9943038872034435,4.992358805853826,5.000141150511581,4.994213455454201,4.992285694905604,4.999998737510907,24769.259375061934,21053.870468802645,0.85,1.067925328487413,0.6635557278550762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587113392854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.889659626648,1533.6366602485639,0.37510631059389377,0.12499432451232992,6.112874298809886,3.496757313968228
4862.0,-30.027144051154192,5.0010365631562195,35.00136463933954,24.087567685078852,4.99931975097052,-26.524505827188246,-40.03069804804397,1.496681527004527,-0.009391025378704398,-5.003820231614467,40.00272195273303,42255.03153351424,25750.141614299933,25750.141614299933,68005.17314781417,77274.42706096996,77274.42706096996,25750.141614299933,103024.5686752699,103024.5686752699,103024.5686752699,127793.83082305892,91454.06066355667,56434.665136100615,38910.43947495116,24769.26214778902,0.0,63679.701622740184,21053.872825620667,1533.6369479047767,0.0,0.8868894180475988,2.81642906046682,0.0014959135982669303,354603.18415269535,1554650.5939906589,4.384198065523327,1554650.5939906589,4.384198065523327,0.85,0.09550944281111265,4.027634451161993,1.2668639099737629,1.0,0.0,4.027634451161918,1.2847397010999078,1.285037820138156,3.134980920815168,19300.647192943725,1968.1182863611657,4632.441516551485,4632.441516551485,5.5586544422192805,5.0010365631562195,-2.3263295638553205,7.32736612701154,3.4967587278820447,3.4967587278820447,0.9990739222520127,0.0,0.0,0.00023203417658685126,0.9968228362221133,0.00023277373687208457,198.94486719364366,0.0,0.0,0.0,0.014568253182805043,7.858217734332979e-05,0.00015345199924352146,0.0006180485587528911,0.09550944281111103,0.07163797480526757,0.023871468005843458,0.095509399053497,0.07163797480526879,0.023871468005843867,0.37510628516130934,0.37510628516130934,0.12499432287503234,0.0,4.9943308701206774,4.992387129576798,5.000164109235186,4.994429206235736,4.992490829509336,5.0002463480574875,24769.26214778902,21053.872825620667,0.85,1.067925436439692,0.6635557400040464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516586315546363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.889021624424,1533.6369479047767,0.37510628516130934,0.12499432287503234,6.112874298809886,3.4967587278820447
4863.0,-30.027130702890748,5.001035475097057,35.00136435765507,24.087571806181245,4.999325496027019,-26.524493239183283,-40.030684881471075,1.4966880323195837,-0.00942348081110822,-5.0038149904259575,40.0027210740172,42255.03087651626,25750.130567099546,25750.130567099546,68005.16144361581,77274.42044682185,77274.42044682185,25750.130567099546,103024.5510139214,103024.5510139214,103024.5510139214,127793.80728876997,91454.05097167483,56434.66140136936,38910.43285589497,24769.25627484857,0.0,63679.68913074354,21053.867833621283,1533.63649829343,0.0,0.8868894478858784,2.816430098665437,0.0014959135982669303,354603.25659604627,1554650.556100811,4.384197063006175,1554650.556100811,4.384197063006175,0.85,0.09550943404092395,4.027634451161993,1.266863892939873,1.0,0.0,4.027634451162404,1.2847396706694059,1.285037789700593,3.134980995070712,19300.645147549672,1968.1180777890181,4632.441516551485,4632.441516551485,5.558652057472415,5.001035475097057,-2.3263246300870533,7.32736010518411,3.4967601014515552,3.4967601014515552,0.9990743147004444,0.0,0.0,0.00023203417658685126,0.9968214510334226,0.00023277406033577757,198.94485627090117,0.0,0.0,0.0,0.014568253182805043,7.85822944608302e-05,0.00015345188212602105,0.0006180480870464117,0.09550943404092588,0.07163796706939485,0.02387146697153103,0.09550940947349763,0.0716379670693934,0.023871466971530548,0.3751062614394182,0.3751062614394182,0.12499432305212387,0.0,4.994341005471483,4.992406925338912,5.000145252462971,4.994391509614843,4.992496071234598,5.000079789353492,24769.25627484857,21053.867833621283,0.85,1.0679254621358383,0.6635558598560464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516585516414742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.88838449882,1533.63649829343,0.3751062614394182,0.12499432305212387,6.112874298809886,3.4967601014515552
4864.0,-30.02711731087996,5.001034282126006,35.001364073813114,24.087562097143405,4.999318821956371,-26.52448185383219,-40.03067185459656,1.4966833649086058,-0.009410681356371242,-5.003818999561099,40.002720447807555,42255.03112691884,25750.143156526057,25750.143156526057,68005.1742834449,77274.40821806258,77274.40821806258,25750.143156526057,103024.55137458864,103024.55137458864,103024.55137458864,127793.80730869816,91454.03061941048,56434.65352826683,38910.41899015961,24769.25593410951,0.0,63679.67492426912,21053.867543993085,1533.6365782059179,0.0,0.8868894297607777,2.8164294625045967,0.0014959135982669303,354603.20118205214,1554650.529098924,4.384197671979761,1554650.529098924,4.384197671979761,0.85,0.09550943072017293,4.027634451161993,1.2668638335959987,1.0,0.0,4.027634451162846,1.284739692502577,1.2850378115388303,3.1349809417941015,19300.640852367247,1968.1176398023024,4632.441516551485,4632.441516551485,5.558654775137919,5.001034282126006,-2.326326473109515,7.327360755235521,3.4967615008256345,3.4967615008256345,0.9990747145216099,0.0,0.0,0.00023203417658685126,0.9968200613070362,0.00023277438485999843,198.9448453123619,0.0,0.0,0.0,0.014568253182805043,7.858241033586267e-05,0.00015345176625098858,0.0006180476203441388,0.09550943072016965,0.07163796361573446,0.023871467104435197,0.09550939092508616,0.07163796361573692,0.023871467104436012,0.3751062385876013,0.3751062385876013,0.12499432215922572,0.0,4.994355992293151,4.992417153292024,5.000174520753433,4.994408318204705,4.9924504442561215,5.000283972224736,24769.25593410951,21053.867543993085,0.85,1.067925902013788,0.6635560118227758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658471940536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.887747107327,1533.6365782059179,0.3751062385876013,0.12499432215922572,6.112874298809886,3.4967615008256345
4865.0,-30.027103943399847,5.001033247199486,35.00136379714847,24.08757065366956,4.999329725505846,-26.524468732663383,-40.03065861817447,1.496694514769365,-0.009482479877647165,-5.003810640119251,40.002720089178716,42255.030223953785,25750.12419118237,25750.12419118237,68005.15441513616,77274.39869367091,77274.39869367091,25750.12419118237,103024.52288485329,103024.52288485329,103024.52288485329,127793.77474732373,91454.02009788362,56434.65162816649,38910.40941079681,24769.25186247044,0.0,63679.66127326725,21053.864083099874,1533.6361598701935,0.0,0.8868894735769806,2.8164313815531097,0.0014959135982669303,354603.31672569865,1554650.5136350023,4.384196199827406,1554650.5136350023,4.384196199827406,0.85,0.0955094214361335,4.027634451161993,1.2668637885386125,1.0,0.0,4.027634451161542,1.2847396403458644,1.285037759370015,3.1349810690652578,19300.638631883252,1968.1174133759494,4632.441516551485,4632.441516551485,5.558650681110263,5.001033247199486,-2.3263192491058473,7.327352496305334,3.4967628667378627,3.4967628667378627,0.9990751047822465,0.0,0.0,0.00023203417658685126,0.9968186741283472,0.00023277470879019192,198.94483437389698,0.0,0.0,0.0,0.014568253182805043,7.858252807499889e-05,0.00015345164851185238,0.0006180471461339377,0.09550942143613751,0.07163795540159465,0.023871466034542863,0.0955094346690436,0.07163795540159164,0.023871466034541856,0.3751062158645938,0.3751062158645938,0.1249943233173518,0.0,4.99434724782742,4.992418977197758,5.000134059274956,4.994328160241594,4.99244216304993,4.999988105467992,24769.25186247044,21053.864083099874,0.85,1.0679258189409488,0.6635561398894009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516583919783963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.88711103718,1533.6361598701935,0.3751062158645938,0.1249943233173518,6.112874298809886,3.4967628667378627
4866.0,-30.027090612676364,5.001032162493522,35.00136355111646,24.08756538005548,4.999328247436362,-26.52445688287445,-40.03064932823179,1.4966945176344326,-0.009505555241844377,-5.003811952348907,40.00272042809183,42255.045627706255,25750.13016471571,25750.13016471571,68005.17579242197,77274.38338444274,77274.38338444274,25750.13016471571,103024.51354915845,103024.51354915845,103024.51354915845,127793.76976840927,91453.99879342924,56434.66103669252,38910.37528526302,24769.256219250816,0.0,63679.63150451383,21053.867786363193,1533.6364470622848,0.0,0.88688946567605,2.8164315314932824,0.0014959135982669303,354603.2985881463,1554650.5282487897,4.38419646528567,1554650.5282487897,4.38419646528567,0.85,0.09550941800864682,4.027634451161993,1.266863787989132,1.0,0.0,4.027634451161737,1.2847396403324625,1.28503775935661,3.134981069097961,19300.634135748754,1968.116954897825,4632.441516551485,4632.441516551485,5.5586519706102635,5.001032162493522,-2.3263190756538776,7.3273512381474,3.496764278338573,3.496764278338573,0.9990755080967351,0.0,0.0,0.00023203417658685126,0.996817290766062,0.0002327750318300871,198.9448234655109,0.0,0.0,0.0,0.014568253182805043,7.858261070995197e-05,0.0001534515658768993,0.0006180468133105537,0.09550941800864576,0.07163795192926553,0.023871466079380236,0.09550945678819521,0.07163795192926632,0.023871466079380493,0.37510619274160695,0.37510619274160695,0.1249943219055368,0.0,4.994339576631262,4.992411769300816,5.000124997387559,4.994306397107039,4.9923804433344685,5.000086255176598,24769.256219250816,21053.867786363193,0.85,1.067926653872071,0.6635566919810312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658312162735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.886474922001,1533.6364470622848,0.37510619274160695,0.1249943219055368,6.112874298809886,3.496764278338573
4867.0,-30.027077283660983,5.001031046359793,35.0013632887422,24.087560281064384,4.9993258378139975,-26.524445127723453,-40.03063249457625,1.4966936818765082,-0.009509936616836967,-5.003812465201525,40.00271946002176,42255.02971503894,25750.13393604754,25750.13393604754,68005.16365108648,77274.37244550753,77274.37244550753,25750.13393604754,103024.50638155507,103024.50638155507,103024.50638155507,127793.75863605703,91453.98148306186,56434.63875259349,38910.38081163151,24769.252254501956,0.0,63679.633066133465,21053.86441632666,1533.6362386611581,0.0,0.8868894665711986,2.816431529179161,0.0014959135982669303,354603.2914995308,1554650.486506028,4.384196435210149,1554650.486506028,4.384196435210149,0.85,0.09550941187334366,4.027634451161993,1.2668637132598088,1.0,0.0,4.027634451161929,1.2847396442419627,1.2850377632670174,3.134981059558122,19300.630482534325,1968.1165823736267,4632.441516551485,4632.441516551485,5.558652784723472,5.001031046359793,-2.326318342063122,7.327349388422915,3.4967656731976064,3.4967656731976064,0.9990759066278876,0.0,0.0,0.00023203417658685126,0.9968159075831013,0.00023277535482900318,198.94481255852364,0.0,0.0,0.0,0.014568253182805043,7.858276044717615e-05,0.0001534514161396751,0.000618046210223751,0.09550941187334457,0.07163794641004269,0.02387146546330188,0.09550944382763323,0.07163794641004201,0.023871465463301655,0.37510616875192315,0.37510616875192315,0.12499432031570315,0.0,4.994332362059765,4.992399942526447,5.000131624140465,4.994302528584683,4.992351660569341,5.0001571561745095,24769.252254501956,21053.86441632666,0.85,1.0679264370204646,0.6635564258222979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516582325665526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.88583851605,1533.6362386611581,0.37510616875192315,0.12499432031570315,6.112874298809886,3.4967656731976064
4868.0,-30.02706394929387,5.001029918612986,35.00136301124037,24.087565519753866,4.9993246912538325,-26.52443324143941,-40.03062320463357,1.4966939833993633,-0.00937147500451374,-5.003812082564247,40.0027184946509,42255.045111378735,25750.1353296169,25750.1353296169,68005.18044099564,77274.39816249639,77274.39816249639,25750.1353296169,103024.53349211329,103024.53349211329,103024.53349211329,127793.78141213433,91454.00133781621,56434.64828669866,38910.3922790195,24769.247920021044,0.0,63679.64019904054,21053.860732017885,1533.6359924624442,0.0,0.8868894720112674,2.8164297549549517,0.0014959135982669303,354603.29678831797,1554650.4448796562,4.38419625243279,1554650.4448796562,4.38419625243279,0.85,0.09550940521633586,4.027634451161993,1.266863708863966,1.0,0.0,4.02763445116192,1.2847396428315019,1.2850377618562292,3.1349810629998838,19300.634672721248,1968.1170096537808,4632.441516551485,4632.441516551485,5.558653085551741,5.001029918612986,-2.32631696713589,7.3273468857488755,3.4967670567680873,3.4967670567680873,0.9990763019337392,0.0,0.0,0.00023203417658685126,0.9968145238468473,0.00023277567795802049,198.94480164715836,0.0,0.0,0.0,0.014568253182805043,7.85828430823552e-05,0.00015345133350449605,0.0006180458773994569,0.09550940521633156,0.07163794033772933,0.023871464878602224,0.09550936891447907,0.07163794033773256,0.0238714648786033,0.3751061437838647,0.3751061437838647,0.12499431952919084,0.0,4.994353865752544,4.992424888957885,5.000142795527381,4.9944406075597385,4.992525402053843,5.000188208509144,24769.247920021044,21053.860732017885,0.85,1.0679265810616227,0.6635565932738324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658152980577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.885202520234,1533.6359924624442,0.3751061437838647,0.12499431952919084,6.112874298809886,3.4967670567680873
4869.0,-30.027050602673118,5.001028831613168,35.0013627364069,24.08755951272326,4.999327752120733,-26.524420923372382,-40.030606266204245,1.4966980728199608,-0.009510500455348847,-5.003809225886638,40.002718017369716,42255.02892815373,25750.130439978046,25750.130439978046,68005.15936813178,77274.36155897805,77274.36155897805,25750.130439978046,103024.4919989561,103024.4919989561,103024.4919989561,127793.73756457676,91453.96057043232,56434.62793960789,38910.36958980492,24769.24556562065,0.0,63679.61515542557,21053.858730777552,1533.6357965314276,0.0,0.8868894882684342,2.8164319147400416,0.0014959135982669303,354603.3362731301,1554650.4242995004,4.38419570621875,1554650.4242995004,4.38419570621875,0.85,0.09550939842234844,4.027634451161993,1.2668636423768476,1.0,0.0,4.0276344511611075,1.2847396237020503,1.2850377427223387,3.1349811096789675,19300.62606909132,1968.1161323276879,4632.441516551485,4632.441516551485,5.5586520300308395,5.001028831613168,-2.326313774780872,7.327342606394041,3.4967684349750665,3.4967684349750665,0.9990766957071618,0.0,0.0,0.00023203417658685126,0.9968131388410926,0.00023277600138438894,198.9447907257672,0.0,0.0,0.0,0.014568253182805043,7.858299375196668e-05,0.00015345118283488458,0.000618045270557339,0.09550939842235111,0.07163793409924754,0.023871464323103567,0.09550943170488672,0.07163793409924554,0.023871464323102904,0.37510612025612977,0.37510612025612977,0.12499431966546122,0.0,4.994341751694549,4.992410900197569,5.000136307243565,4.9942987254312925,4.992360375342059,5.0001157849062,24769.24556562065,21053.858730777552,0.85,1.067926670130601,0.6635566000991066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658073362656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.884567075935,1533.6357965314276,0.37510612025612977,0.12499431966546122,6.112874298809886,3.4967684349750665
4870.0,-30.027037269513325,5.0010276989214715,35.00136246145885,24.08755444865676,4.999325065787987,-26.52440919218481,-40.03059701118616,1.4966969884594643,-0.009507280464390533,-5.003810429608736,40.002717464365304,42255.044413785174,25750.135923003625,25750.135923003625,68005.18033678879,77274.35191784371,77274.35191784371,25750.135923003625,103024.48784084735,103024.48784084735,103024.48784084735,127793.73232012909,91453.94444407815,56434.63694001951,38910.34167117627,24769.244479281737,0.0,63679.58615045801,21053.857807389475,1533.635769577686,0.0,0.8868894841474365,2.8164317319195846,0.0014959135982669303,354603.31963536114,1554650.4004541924,4.384195844677485,1554650.4004541924,4.384195844677485,0.85,0.0955093934517912,4.027634451161993,1.2668636132543907,1.0,0.0,4.027634451162417,1.284739628774461,1.2850377477959265,3.134981097301431,19300.6226657534,1968.1157852838023,4632.441516551485,4632.441516551485,5.558653213645474,5.0010276989214715,-2.326313557900375,7.327341256821846,3.4967698235944766,3.4967698235944766,0.9990770924555648,0.0,0.0,0.00023203417658685126,0.9968117552342698,0.0002327763244849764,198.94477981539225,0.0,0.0,0.0,0.014568253182805043,7.858307607671255e-05,0.0001534511005101387,0.0006180449389833563,0.09550939345179078,0.07163792921814148,0.023871464233649303,0.09550942338279524,0.0716379292181418,0.023871464233649404,0.37510609553521634,0.37510609553521634,0.124994319476052,0.0,4.994334488895731,4.9923963860839535,5.0001508058959985,4.9943031491443435,4.99233604151749,5.000206512130092,24769.244479281737,21053.857807389475,0.85,1.0679274858368355,0.6635571455183092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516579936715786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.883932321593,1533.635769577686,0.37510609553521634,0.124994319476052,6.112874298809886,3.4967698235944766
