time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4871.0,-30.02702400701117,5.0010265612773654,35.00136217238328,24.08755434388297,4.99932434816633,-26.524397327683474,-40.030583914462454,1.4966976688386502,-0.009467186323036003,-5.003809761965527,40.002716502974366,42255.04384893332,25750.136517292678,25750.136517292678,68005.18036622599,77274.35433690813,77274.35433690813,25750.136517292678,103024.4908542008,103024.4908542008,103024.4908542008,127793.73095763256,91453.94120365434,56434.63071567953,38910.34498663867,24769.24010343176,0.0,63679.58509007043,21053.854087916996,1533.6355121389954,0.0,0.8868894910227132,2.816431283164795,0.0014959135982669303,354603.3288634827,1554650.3589994332,4.384195613679509,1554650.3589994332,4.384195613679509,0.85,0.09550938680796041,4.027634451161993,1.2668636022647846,1.0,0.0,4.027634451159395,1.28473962559179,1.285037744612517,3.1349811050676846,19300.621981887904,1968.115715548929,4632.441516551485,4632.441516551485,5.558653341933991,5.0010265612773654,-2.326311987536816,7.327338548814181,3.496771196618503,3.496771196618503,0.9990774847481437,0.0,0.0,0.00023203417658685126,0.9968103789617824,0.00023277664587373586,198.94476896283686,0.0,0.0,0.0,0.014568253182805043,7.858319257413118e-05,0.00015345098401272006,0.0006180444697743395,0.09550938680796162,0.07163792289000924,0.023871463917952376,0.09550939287287742,0.07163792289000834,0.023871463917952074,0.37510606981856287,0.37510606981856287,0.12499432029498102,0.0,4.994335852504378,4.992393702234892,5.00016431583839,4.994342575642463,4.992384235942723,5.0002196248671,24769.24010343176,21053.854087916996,0.85,1.0679275040821528,0.6635571476975932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516579140608838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.883297742472,1533.6355121389954,0.37510606981856287,0.12499432029498102,6.112874298809886,3.496771196618503
4872.0,-30.027010731316526,5.001025455129787,35.00136188587833,24.087558953929715,4.999326744393347,-26.524385139918614,-40.03057081773875,1.4967011529954521,-0.00941544513585768,-5.003807368439366,40.00271599969895,42255.04314118813,25750.13273770944,25750.13273770944,68005.17587889757,77274.3634380526,77274.3634380526,25750.13273770944,103024.49617576205,103024.49617576205,103024.49617576205,127793.73395089204,91453.94590056252,56434.62560369816,38910.35588540485,24769.237775129997,0.0,63679.593660534854,21053.852108860498,1533.6353332892772,0.0,0.8868895050182509,2.816430882887098,0.0014959135982669303,354603.3619466473,1554650.337298417,4.384195143452492,1554650.337298417,4.384195143452492,0.85,0.09550938006745287,4.027634451161993,1.2668635462177917,1.0,0.0,4.0276344511639595,1.2847396092936356,1.2850377283105807,3.1349811448379272,19300.622973132766,1968.1158166277746,4632.441516551485,4632.441516551485,5.558652526039559,5.001025455129787,-2.326309148157083,7.32733460328687,3.496772566260734,3.496772566260734,0.9990778760744954,0.0,0.0,0.00023203417658685126,0.996809001322344,0.0002327769675825961,198.94475809948736,0.0,0.0,0.0,0.014568253182805043,7.858330907170856e-05,0.0001534508675151427,0.0006180440005646835,0.09550938006745416,0.07163791637678929,0.02387146369066487,0.09550936966791988,0.07163791637678832,0.023871463690664552,0.37510604401334396,0.37510604401334396,0.12499432187026469,0.0,4.994346156775123,4.99240804861256,5.000162488922058,4.99439192330351,4.992469983917715,5.000159731562064,24769.237775129997,21053.852108860498,0.85,1.0679272898853855,0.6635570472770699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578348720859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.88266219228,1533.6353332892772,0.37510604401334396,0.12499432187026469,6.112874298809886,3.496772566260734
4873.0,-30.026997442087012,5.001024395815123,35.001361617963,24.08756335442888,4.999330944381501,-26.524372759602578,-40.03055765116585,1.496706261897061,-0.009406448584115878,-5.003804201756917,40.00271596815237,42255.04237130952,25750.12711775959,25750.12711775959,68005.16948906911,77274.36407636125,77274.36407636125,25750.12711775959,103024.49119412084,103024.49119412084,103024.49119412084,127793.7291484669,91453.94285934183,56434.62115429021,38910.35745005735,24769.237954346063,0.0,63679.595404403415,21053.85226119415,1533.6352795260009,0.0,0.8868895212389707,2.816431134379297,0.0014959135982669303,354603.4057163328,1554650.3359381428,4.384194598463036,1554650.3359381428,4.384194598463036,0.85,0.09550937377133326,4.027634451161993,1.266863510501571,1.0,0.0,4.027634451164634,1.2847395853952668,1.2850377044066663,3.1349812031539757,19300.62233130749,1968.115751179811,4632.441516551485,4632.441516551485,5.558651312867235,5.001024395815123,-2.32630572232509,7.327330118140213,3.496773943508343,3.496773943508343,0.9990782695738123,0.0,0.0,0.00023203417658685126,0.9968076222804231,0.0002327772896198572,198.9447472250636,0.0,0.0,0.0,0.014568253182805043,7.858342619076801e-05,0.00015345075039608323,0.0006180435288519247,0.09550937377133369,0.07163791028805169,0.023871463483281997,0.09550937659502255,0.07163791028805137,0.02387146348328189,0.37510601916865055,0.37510601916865055,0.12499432312920258,0.0,4.994355272216637,4.992426770140355,5.000142775230074,4.994397753172791,4.992507675726586,5.000069940622211,24769.237954346063,21053.85226119415,0.85,1.067927160296728,0.6635570170156515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516577556045258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.882027348462,1533.6352795260009,0.37510601916865055,0.12499432312920258,6.112874298809886,3.496773943508343
4874.0,-30.026984161824167,5.00102334348604,35.00136136631038,24.08756286548453,4.999332500415726,-26.524360651772206,-40.030544554442145,1.4967089903637325,-0.009419227541400232,-5.003802867724313,40.00271590600759,42255.04173059451,25750.126279489974,25750.126279489974,68005.16801008448,77274.35582789143,77274.35582789143,25750.126279489974,103024.4821073814,103024.4821073814,103024.4821073814,127793.72080060787,91453.92986454628,56434.615767249255,38910.3489969967,24769.238693226485,0.0,63679.58769022318,21053.852889242513,1533.6352988465007,0.0,0.8868895282491113,2.8164314579827803,0.0014959135982669303,354603.42415524885,1554650.3332584887,4.384194362933866,1554650.3332584887,4.384194362933866,0.85,0.0955093683782649,4.027634451161993,1.2668634665431457,1.0,0.0,4.027634451163385,1.2847395726320734,1.2850376916405113,3.1349812342983197,19300.619588859947,1968.1154715279883,4632.441516551485,4632.441516551485,5.558651131910904,5.00102334348604,-2.3263036244207593,7.327326967906799,3.4967753330403024,3.4967753330403024,0.9990786665829435,0.0,0.0,0.00023203417658685126,0.9968062441710396,0.00023277761144024,198.9447363579784,0.0,0.0,0.0,0.014568253182805043,7.858354268866639e-05,0.00015345063389818488,0.0006180430596409758,0.09550936837826822,0.07163790511833522,0.023871463259933,0.09550938952703543,0.07163790511833273,0.023871463259932172,0.3751059953673676,0.3751059953673676,0.12499432304871487,0.0,4.994360438702643,4.992439382024827,5.000125597080228,4.994383640182889,4.9924923653927635,5.000059420607101,24769.238693226485,21053.852889242513,0.85,1.0679272664405994,0.6635570873377684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576762561593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.881393218317,1533.6352988465007,0.3751059953673676,0.12499432304871487,6.112874298809886,3.4967753330403024
4875.0,-30.026970885218926,5.00102227703771,35.00136111492933,24.087562690861546,4.9993319999041255,-26.52434875288479,-40.03053145771844,1.4967098675699877,-0.00938260649638778,-5.003802531301597,40.002715410611565,42255.04120195,25750.127973799517,25750.127973799517,68005.16917574951,77274.35722742167,77274.35722742167,25750.127973799517,103024.48520122119,103024.48520122119,103024.48520122119,127793.72238219228,91453.92568669957,56434.60966122766,38910.35113941324,24769.237180971086,0.0,63679.588320384326,21053.851603825424,1533.635212754629,0.0,0.8868895317531827,2.816431016186189,0.0014959135982669303,354603.4288052629,1554650.3118972292,4.384194245202842,1554650.3118972292,4.384194245202842,0.8500000000000001,0.09550936276143096,4.027634451161993,1.2668634522566573,1.0,0.0,4.027634451162526,1.284739568528687,1.2850376875361729,3.134981244311274,19300.61870715885,1968.115381619498,4632.441516551485,4632.441516551485,5.558651497659622,5.00102227703771,-2.3263022605797232,7.327324537617433,3.4967767229140545,3.4967767229140545,0.9990790636897299,0.0,0.0,0.00023203417658685126,0.9968048664432656,0.00023277793317239766,198.9447254938873,0.0,0.0,0.0,0.014568253182805043,7.858365918672436e-05,0.00015345051740012688,0.000618042590429384,0.09550936276143014,0.07163789993686617,0.023871462824563965,0.0955093695609119,0.07163789993686678,0.02387146282456417,0.37510597204264234,0.37510597204264234,0.12499432203736709,0.0,4.994372208081302,4.992457242369937,5.000119086640211,4.994419924805186,4.992529323262488,5.0000936844487,24769.237180971086,21053.851603825424,0.85,1.067927274177753,0.6635570724697012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516575969613408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.880759351512,1533.635212754629,0.37510597204264234,0.12499432203736709,6.112874298809886,3.4967767229140545
4876.0,-30.0269576167588,5.001021158901482,35.00136084725817,24.08755780141803,4.999328263859472,-26.524337184886463,-40.03052223762495,1.4967078319871931,-0.00935595351199936,-5.003804007093662,40.00271443336406,42255.0565247499,25750.13417634738,25750.13417634738,68005.19070109728,77274.35251536134,77274.35251536134,25750.13417634738,103024.48669170872,103024.48669170872,103024.48669170872,127793.72021148932,91453.91409070631,56434.61810009509,38910.328878456916,24769.23351978059,0.0,63679.56239823751,21053.848491813504,1533.6350442896992,0.0,0.8868895277837939,2.816430493778746,0.0014959135982669303,354603.40840695606,1554650.269758745,4.384194378567762,1554650.269758745,4.384194378567762,0.8500000000000001,0.09550935749313917,4.027634451161993,1.2668634385196493,1.0,0.0,4.027634451161553,1.2847395780507154,1.2850376970604107,3.134981221075919,19300.61625991733,1968.1151320703125,4632.441516551485,4632.441516551485,5.558652836596732,5.001021158901482,-2.3263022438695504,7.327323402771032,3.4967781067746184,3.4967781067746184,0.9990794590784624,0.0,0.0,0.00023203417658685126,0.9968034895627714,0.0002327782547075839,198.94471463646246,0.0,0.0,0.0,0.014568253182805043,7.858374120145274e-05,0.0001534504353853985,0.0006180422601040384,0.09550935749313855,0.0716378950662356,0.02387146242690295,0.09550934092643594,0.07163789506623607,0.023871462426903106,0.37510594942597775,0.37510594942597775,0.12499432091705355,0.0,4.994387938313025,4.9924725733143305,5.000136014869838,4.994448053581664,4.992531091809838,5.000200922190004,24769.23351978059,21053.848491813504,0.85,1.067928046926709,0.6635575832085087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516575176883693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.880125854112,1533.6350442896992,0.37510594942597775,0.12499432091705355,6.112874298809886,3.4967781067746184
4877.0,-30.026944353647284,5.001019969810851,35.001360546860106,24.08755322629588,4.999322382822771,-26.52432583619504,-40.030509245675034,1.4967038653705251,-0.009280564110042633,-5.003806477885235,40.002712944779915,42255.05627557845,25750.14269087571,25750.14269087571,68005.19896645416,77274.35786634564,77274.35786634564,25750.14269087571,103024.50055722136,103024.50055722136,103024.50055722136,127793.72773012526,91453.9116915967,56434.61010082963,38910.3351008523,24769.227172903902,0.0,63679.56227375621,21053.843096968318,1533.6347455732152,0.0,0.8868895206042202,2.8164292149943093,0.0014959135982669303,354603.37425583,1554650.2055716498,4.384194619789605,1554650.2055716498,4.384194619789605,0.8500000000000001,0.09550935229805278,4.027634451161993,1.2668634143425153,1.0,0.0,4.027634451162222,1.2847395966057147,1.2850377156197155,3.134981175798593,19300.615753604456,1968.115080440768,4632.441516551485,4632.441516551485,5.558654674618497,5.001019969810851,-2.32630299239728,7.327322962208131,3.4967794732652524,3.4967794732652524,0.9990798495043578,0.0,0.0,0.00023203417658685126,0.9968021132393623,0.00023277857611356492,198.9447037834155,0.0,0.0,0.0,0.014568253182805043,7.85838567677956e-05,0.00015345031981905564,0.0006180417946450545,0.09550935229804978,0.07163789008021322,0.023871462217836564,0.09550927818479431,0.07163789008021547,0.023871462217837317,0.37510592723421826,0.37510592723421826,0.12499432112717308,0.0,4.994416472827709,4.992496567362423,5.000178175359395,4.994525913775192,4.992587846913068,5.000342120197843,24769.227172903902,21053.843096968318,0.85,1.0679281788103723,0.663557580592741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574384640406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.879492636088,1533.6347455732152,0.37510592723421826,0.12499432112717308,6.112874298809886,3.4967794732652524
4878.0,-30.02693111480393,5.001018924083177,35.00136025483668,24.08755668383094,4.999332315386822,-26.524312927905733,-40.03049600925294,1.4967141284885979,-0.009418251250622234,-5.0037988474524235,40.00271258791571,42255.05498111004,25750.12548732083,25750.12548732083,68005.18046843087,77274.33161544809,77274.33161544809,25750.12548732083,103024.45710276891,103024.45710276891,103024.45710276891,127793.68051312689,91453.88410252663,56434.60746818837,38910.30737148695,24769.223410357976,0.0,63679.53078184493,21053.83989880428,1533.634359750152,0.0,0.886889560706085,2.8164319144798085,0.0014959135982669303,354603.47972320206,1554650.1901838237,4.384193272433083,1554650.1901838237,4.384193272433083,0.85,0.0955093440032044,4.027634451161993,1.2668633368657902,1.0,0.0,4.02763445116039,1.2847395485970061,1.2850376675998667,3.1349812929479386,19300.609931152132,1968.1144867158646,4632.441516551485,4632.441516551485,5.558650960906231,5.001018924083177,-2.3262963281220963,7.327315252205274,3.4967808164877474,3.4967808164877474,0.9990802332822135,0.0,0.0,0.00023203417658685126,0.9968007394363175,0.00023277889693186287,198.9446929502281,0.0,0.0,0.0,0.014568253182805043,7.858397450893481e-05,0.00015345020207791643,0.0006180413204267859,0.09550934400320675,0.07163788243762743,0.023871461565579313,0.09550935001921637,0.07163788243762567,0.023871461565578726,0.3751059059181651,0.3751059059181651,0.12499432394368165,0.0,4.99440639661367,4.992491439779144,5.000153247428841,4.994380596201779,4.992485433938043,5.000068041860459,24769.223410357976,21053.83989880428,0.85,1.0679284164546512,0.663557888418942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516573592716557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.878859753197,1533.634359750152,0.3751059059181651,0.12499432394368165,6.112874298809886,3.4967808164877474
4879.0,-30.026917899815494,5.001017847769676,35.00135999505331,24.08755120066928,4.999332101816318,-26.524301055817467,-40.03048291252924,1.4967152578183127,-0.009475029291479586,-5.003799296628428,40.002712942930586,42255.05421929269,25750.129157620137,25750.129157620137,68005.18337691283,77274.31038243618,77274.31038243618,25750.129157620137,103024.43954005631,103024.43954005631,103024.43954005631,127793.66700125819,91453.85743308872,56434.60126994536,38910.28462571485,24769.22746120188,0.0,63679.51208691673,21053.8433420216,1533.6346086783558,0.0,0.8868895571365909,2.8164326079054622,0.0014959135982669303,354603.4735147182,1554650.2054919093,4.384193392362193,1554650.2054919093,4.384193392362193,0.85,0.09550934070483989,4.027634451161993,1.2668633181834594,1.0,0.0,4.027634451162134,1.284739543314239,1.2850376623158737,3.1349813058387817,19300.604302780815,1968.1139127817162,4632.441516551485,4632.441516551485,5.558651753209662,5.001017847769676,-2.3262955477158362,7.327313395485512,3.496782200976251,3.496782200976251,0.9990806288503574,0.0,0.0,0.00023203417658685126,0.9967993681107575,0.00023277921717248642,198.94468213656208,0.0,0.0,0.0,0.014568253182805043,7.858409100758472e-05,0.00015345008557926654,0.00061804085121281,0.09550934070484082,0.07163787877288719,0.023871461931953632,0.09550938865227687,0.07163787877288649,0.0238714619319534,0.37510588355196084,0.37510588355196084,0.12499432480337763,0.0,4.994390141602764,4.992471761408183,5.000147265826456,4.9943242673369355,4.99239219411362,5.000122485494558,24769.22746120188,21053.8433420216,0.85,1.0679287756490965,0.6635580712618901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516572802241823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.878226826237,1533.6346086783558,0.37510588355196084,0.12499432480337763,6.112874298809886,3.496782200976251
4880.0,-30.02690470036036,5.001016711394861,35.001359718543036,24.087546415999554,4.99932774692575,-26.52428961181237,-40.03046992057932,1.4967126583777506,-0.0094335489200148,-5.003801196404158,40.00271193615401,42255.05365454053,25750.13636497781,25750.13636497781,68005.19001951834,77274.30857845314,77274.30857845314,25750.13636497781,103024.44494343095,103024.44494343095,103024.44494343095,127793.6687670658,91453.84852256592,56434.59359865334,38910.28324879176,24769.22382363485,0.0,63679.50707242661,21053.840250089623,1533.6344517137168,0.0,0.8868895511175877,2.8164318412228293,0.0014959135982669303,354603.44725613337,1554650.1620801468,4.384193594590773,1554650.1620801468,4.384193594590773,0.85,0.09550933563667748,4.027634451161993,1.2668632720271127,1.0,0.0,4.027634451161819,1.2847395554738752,1.2850376744783316,3.1349812761672173,19300.60242228633,1968.1137210246447,4632.441516551485,4632.441516551485,5.55865330905395,5.001016711394861,-2.326295856843783,7.327312568238645,3.4967835744951503,3.4967835744951503,0.9990810212843286,0.0,0.0,0.00023203417658685126,0.9967979983991222,0.00023277953703709564,198.94467133560795,0.0,0.0,0.0,0.014568253182805043,7.858420657440297e-05,0.0001534499700124483,0.0006180403857519115,0.09550933563667767,0.07163787376026569,0.02387146187641198,0.09550935222954379,0.07163787376026555,0.02387146187641193,0.3751058594594694,0.3751058594594694,0.1249943252304155,0.0,4.994386365123546,4.992460288222162,5.000166587421063,4.994367647484125,4.99241078425257,5.000240262173634,24769.22382363485,21053.840250089623,0.85,1.0679289640570218,0.6635581146455996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657201319152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.877593862679,1533.6344517137168,0.3751058594594694,0.1249943252304155,6.112874298809886,3.4967835744951503
4881.0,-30.02689147555552,5.001015607414431,35.00135942994012,24.087551165744685,4.999329544210739,-26.524277529728046,-40.030456823855616,1.496715598383254,-0.00936938094667994,-5.003798782648563,40.00271103090994,42255.05280494198,25750.13247765152,25750.13247765152,68005.1852825935,77274.32049302022,77274.32049302022,25750.13247765152,103024.45297067174,103024.45297067174,103024.45297067174,127793.67195202806,91453.85581108909,56434.588123010835,38910.29743119806,24769.218981356313,0.0,63679.51641255437,21053.836134152865,1533.6341281285222,0.0,0.886889566670819,2.8164312800630027,0.0014959135982669303,354603.4806189167,1554650.1230464226,4.384193072027867,1554650.1230464226,4.384193072027867,0.85,0.0955093284117511,4.027634451161993,1.2668632247718055,1.0,0.0,4.027634451160377,1.2847395417211478,1.285037660722413,3.134981309726193,19300.60396047078,1968.1138778758068,4632.441516551485,4632.441516551485,5.558652469901145,5.001015607414431,-2.3262930182641455,7.327308625678577,3.496784928101697,3.496784928101697,0.9990814080290563,0.0,0.0,0.00023203417658685126,0.9967966260589732,0.00023277985751641526,198.94466051391157,0.0,0.0,0.0,0.014568253182805043,7.85843230733707e-05,0.00015344985351348054,0.0006180399165366554,0.09550932841175261,0.07163786691741354,0.023871461494339066,0.09550931472297584,0.0716378669174124,0.023871461494338688,0.3751058344706106,0.3751058344706106,0.12499432684239974,0.0,4.994394054856059,4.992469915263939,5.000168462666977,4.994429401701893,4.992513011676806,5.000180552413212,24769.218981356313,21053.836134152865,0.85,1.067928733032689,0.6635580039771067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571225068777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.876961028436,1533.6341281285222,0.3751058344706106,0.12499432684239974,6.112874298809886,3.496784928101697
4882.0,-30.026878236460703,5.00101456014728,35.00135915996156,24.087550152931385,4.999334358693467,-26.52426513307848,-40.03044365728272,1.4967212553112326,-0.009463213214360167,-5.0037951666514395,40.002710996179935,42255.05182217488,25750.125672058115,25750.125672058115,68005.177494233,77274.29696136767,77274.29696136767,25750.125672058115,103024.42263342578,103024.42263342578,103024.42263342578,127793.64161131372,91453.82886898881,56434.5837297959,38910.27237688102,24769.218977887936,0.0,63679.49135476895,21053.836131204745,1533.6340510297464,0.0,0.8868895851883796,2.816432934813149,0.0014959135982669303,354603.5305990145,1554650.1215488794,4.384192449868405,1554650.1215488794,4.384192449868405,0.85,0.09550932199077303,4.027634451161993,1.2668632214749236,1.0,0.0,4.0276344511607665,1.2847395152592298,1.2850376342543546,3.13498137429774,19300.598274556254,1968.1132980738842,4632.441516551485,4632.441516551485,5.558651000785264,5.00101456014728,-2.3262892760608063,7.3273038362080865,3.496786289586592,3.496786289586592,0.9990817970247406,0.0,0.0,0.00023203417658685126,0.9967952522379955,0.0002327801783424332,198.9446496805231,0.0,0.0,0.0,0.014568253182805043,7.858444019382711e-05,0.00015344973639302414,0.0006180394448182703,0.09550932199077204,0.07163786071805453,0.023871461272717512,0.09550936803069852,0.07163786071805527,0.02387146127271776,0.37510581003708954,0.37510581003708954,0.12499432835681033,0.0,4.994380259910827,4.992458449588867,5.00014767694239,4.994331953437097,4.9924194604426475,5.000071408392557,24769.218977887936,21053.836131204745,0.85,1.0679290309554286,0.6635582496531734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516570435432519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.876329142015,1533.6340510297464,0.37510581003708954,0.12499432835681033,6.112874298809886,3.496786289586592
4883.0,-30.02686502549004,5.001013430898496,35.00135888864999,24.087550746649526,4.99932926245468,-26.524253752870717,-40.03043443718923,1.4967179898353788,-0.009313625307981965,-5.003798076523948,40.00271041739474,42255.067026270095,25750.13550985415,25750.13550985415,68005.20253612424,77274.3199251897,77274.3199251897,25750.13550985415,103024.45543504386,103024.45543504386,103024.45543504386,127793.67383451368,91453.84442138385,56434.591522464245,38910.280998799564,24769.218399469824,0.0,63679.499398269385,21053.83563954935,1533.634095688765,0.0,0.8868895724827839,2.816430630064922,0.0014959135982669303,354603.49037892907,1554650.0965919176,4.384192876755441,1554650.0965919176,4.384192876755441,0.85,0.09550931786259442,4.027634451161993,1.266863186308183,1.0,0.0,4.027634451164322,1.2847395305344382,1.2850376495331075,3.134981337023653,19300.601556764694,1968.1136327660001,4632.441516551485,4632.441516551485,5.558653124459356,5.001013430898496,-2.326290319791404,7.3273037506899,3.4967876663400252,3.4967876663400252,0.9990821903828644,0.0,0.0,0.00023203417658685126,0.9967938813374964,0.00023278049848731835,198.94463887014948,0.0,0.0,0.0,0.014568253182805043,7.85845222093093e-05,0.00015344965437754195,0.0006180391144898887,0.09550931786259499,0.0716378564068048,0.02387146145579019,0.09550929128624626,0.07163785640680438,0.023871461455790048,0.3751057847746319,0.3751057847746319,0.12499432841964662,0.0,4.994402204537494,4.992481898874416,5.000165105569067,4.994484451215953,4.992570164741721,5.000229288162188,24769.218399469824,21053.83563954935,0.85,1.0679292893117878,0.6635584045972959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516569644943111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.875697982694,1533.634095688765,0.3751057847746319,0.12499432841964662,6.112874298809886,3.4967876663400252
4884.0,-30.0268517868992,5.0010123444771715,35.00135860459253,24.08754484439271,4.999331737417274,-26.52424159060454,-40.0304175336845,1.4967215411226353,-0.009440697210322924,-5.003795163720594,40.00270950351978,42255.05050029453,25750.13037055895,25750.13037055895,68005.18087085348,77274.28607801469,77274.28607801469,25750.13037055895,103024.41644857364,103024.41644857364,103024.41644857364,127793.62977901057,91453.80621695335,56434.570639233294,38910.261753022285,24769.213330436927,0.0,63679.47508345921,21053.831330871388,1533.633742786426,0.0,0.8868895906055311,2.8164326393748214,0.0014959135982669303,354603.53063952446,1554650.0571860352,4.384192267861059,1554650.0571860352,4.384192267861059,0.85,0.09550931049616206,4.027634451161993,1.2668631286127492,1.0,0.0,4.027634451161268,1.2847395139222644,1.285037632917079,3.1349813775601616,19300.593494025554,1968.1128105954178,4632.441516551485,4632.441516551485,5.558652015045414,5.0010123444771715,-2.326287114385222,7.327299458862393,3.496789016616888,3.496789016616888,0.9990825761762537,0.0,0.0,0.00023203417658685126,0.9967925075728977,0.00023278081930193687,198.94462803717576,0.0,0.0,0.0,0.014568253182805043,7.858467257123154e-05,0.00015344950401561971,0.0006180385088870305,0.09550931049616312,0.07163784957199049,0.023871460924172642,0.0955093393990116,0.07163784957198968,0.023871460924172375,0.37510576095955556,0.37510576095955556,0.12499432962570364,0.0,4.994391549609816,4.992468969651554,5.000161275570804,4.994354466510288,4.9924227896351,5.00015149307535,24769.213330436927,21053.831330871388,0.85,1.0679293568567414,0.6635583984465083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656885613305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.87506670126,1533.633742786426,0.37510576095955556,0.12499432962570364,6.112874298809886,3.496789016616888
4885.0,-30.02683855883033,5.001011224025531,35.00135832123259,24.08755018785598,4.999329794153981,-26.524229879686292,-40.030408278666414,1.4967211150099375,-0.009282678127249255,-5.003795852006349,40.00270895572237,42255.065572785454,25750.134454196872,25750.134454196872,68005.20002698232,77274.31554009822,77274.31554009822,25750.134454196872,103024.4499942951,103024.4499942951,103024.4499942951,127793.66198299025,91453.82953719793,56434.579569885136,38910.27774145866,24769.211988695162,0.0,63679.48973015382,21053.830190390887,1533.6336932821334,0.0,0.8868895890873297,2.816430483217072,0.0014959135982669303,354603.5211260792,1554650.033565254,4.3841923188701175,1554650.033565254,4.3841923188701175,0.85,0.09550930542305976,4.027634451161993,1.2668631357559934,1.0,0.0,4.02763445116278,1.2847395159155297,1.2850376349108068,3.1349813726962577,19300.598415576438,1968.1133124539408,4632.441516551485,4632.441516551485,5.5586528965757935,5.001011224025531,-2.3262865443046046,7.327297768330135,3.4967903779312857,3.4967903779312857,0.9990829651232245,0.0,0.0,0.00023203417658685126,0.9967911349021957,0.00023278113986198147,198.94461721281323,0.0,0.0,0.0,0.014568253182805043,7.858475489760377e-05,0.00015344942168924749,0.0006180381773064975,0.0955093054230552,0.07163784446005064,0.02387146096300456,0.09550926303410999,0.07163784446005406,0.0238714609630057,0.3751057361110542,0.3751057361110542,0.1249943304682664,0.0,4.994416136219172,4.992497958284673,5.000172650921229,4.994513173879113,4.992612604507713,5.000216843837279,24769.211988695162,21053.830190390887,0.85,1.067929412047097,0.6635584825168068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516568065673905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.874436413513,1533.6336932821334,0.3751057361110542,0.1249943304682664,6.112874298809886,3.4967903779312857
4886.0,-30.026825311394393,5.001010160541149,35.00135804158465,24.08754404112699,4.999333933811837,-26.52421754299738,-40.03039134023709,1.4967261654148243,-0.009449679438375824,-5.0037922585559595,40.002708497122846,42255.04897669716,25750.1276181258,25750.1276181258,68005.17659482296,77274.27388281214,77274.27388281214,25750.1276181258,103024.40150093794,103024.40150093794,103024.40150093794,127793.61090708365,91453.78419295984,56434.559286844844,38910.24989568332,24769.209406145717,0.0,63679.45930182904,21053.82799522386,1533.6334666169691,0.0,0.8868896090242799,2.816433096515246,0.0014959135982669303,354603.5707945421,1554650.0137906466,4.38419164902153,1554650.0137906466,4.38419164902153,0.85,0.0955092985823181,4.027634451161993,1.266863053883426,1.0,0.0,4.0276344511601385,1.2847394922907998,1.2850376112805948,3.1349814303445895,19300.588846038077,1968.1123366325992,4632.441516551485,4632.441516551485,5.5586514208807305,5.001010160541149,-2.3262828353204488,7.3272929958615975,3.4967917271691693,3.4967917271691693,0.9990833506197626,0.0,0.0,0.00023203417658685126,0.9967897602238313,0.00023278146089176065,198.94460637260403,0.0,0.0,0.0,0.014568253182805043,7.858490557060402e-05,0.00015344927101624723,0.0006180375704507308,0.09550929858232257,0.07163783801367801,0.023871460568644556,0.09550933968595993,0.07163783801367467,0.023871460568643442,0.37510571297020995,0.37510571297020995,0.12499433193993825,0.0,4.994400058704059,4.992481191108368,5.000158642712961,4.9943425791175855,4.992420953108706,5.000109441352095,24769.209406145717,21053.82799522386,0.85,1.0679295543715408,0.6635585389696216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567275843102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.873806356261,1533.6334666169691,0.37510571297020995,0.12499433193993825,6.112874298809886,3.4967917271691693
4887.0,-30.026812083275495,5.001009028884516,35.00135776153629,24.087544495146744,4.999329725575799,-26.524206058549264,-40.0303821201436,1.4967237008495697,-0.009323026807464885,-5.003794545079626,40.00270792616345,42255.06418691069,25750.135798796036,25750.135798796036,68005.19998570673,77274.29267958575,77274.29267958575,25750.135798796036,103024.42847838179,103024.42847838179,103024.42847838179,127793.63709172032,91453.79593087934,56434.56743820417,38910.253880750184,24769.20861333853,0.0,63679.462494088715,21053.82732133775,1533.6334841885748,0.0,0.8868895994608706,2.816431165823732,0.0014959135982669303,354603.53919034376,1554649.9891711313,4.384191970336279,1554649.9891711313,4.384191970336279,0.85,0.0955092943358463,4.027634451161993,1.2668630472896623,1.0,0.0,4.02763445116362,1.2847395038195166,1.2850376228119869,3.134981402212573,19300.591323231998,1968.1125892360794,4632.441516551485,4632.441516551485,5.558653186832922,5.001009028884516,-2.326283435482033,7.327292464366549,3.496793091724757,3.496793091724757,0.9990837404927877,0.0,0.0,0.00023203417658685126,0.9967883875520188,0.00023278178145383162,198.94459554820293,0.0,0.0,0.0,0.014568253182805043,7.85849875865351e-05,0.00015344918900031616,0.0006180372401205413,0.0955092943358442,0.07163783359419731,0.023871460741646876,0.09550927427781718,0.0716378335941989,0.023871460741647407,0.3751056884389647,0.3751056884389647,0.12499433238254505,0.0,4.994415219998189,4.992495684357493,5.000175808466793,4.994471518272178,4.992549310971697,5.00024012461148,24769.20861333853,21053.82732133775,0.85,1.0679298681583496,0.6635587445612182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566484856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.873177127934,1533.6334841885748,0.3751056884389647,0.12499433238254505,6.112874298809886,3.496793091724757
4888.0,-30.026798886778003,5.001008000735198,35.001357486267274,24.087553610466443,4.999336952461127,-26.524193458958386,-40.03037272542713,1.4967315246415311,-0.009304239638368017,-5.003788756822245,40.002707505275716,42255.07859195137,25750.123377918142,25750.123377918142,68005.20196986952,77274.300415479,77274.300415479,25750.123377918142,103024.42379339715,103024.42379339715,103024.42379339715,127793.62903548747,91453.80125033183,56434.57942680422,38910.24647058623,24769.205242090324,0.0,63679.45171267656,21053.824455776776,1533.6331669092613,0.0,0.8868896304246658,2.816431594741803,0.0014959135982669303,354603.6191953075,1554649.9710226401,4.384190930003945,1554649.9710226401,4.384190930003945,0.85,0.09550928623531198,4.027634451161993,1.2668630560813474,1.0,0.0,4.0276344511630615,1.2847394672214674,1.285037586205445,3.134981491517997,19300.592445859853,1968.112703712262,4632.441516551485,4632.441516551485,5.558650505551818,5.001008000735198,-2.3262781167026416,7.32728611743784,3.4967944339425747,3.4967944339425747,0.9990841239835928,0.0,0.0,0.00023203417658685126,0.9967870181635757,0.0002327821012500122,198.94458474967834,0.0,0.0,0.0,0.014568253182805043,7.85850711558795e-05,0.00015344910543097176,0.0006180369035337708,0.09550928623531581,0.07163782616919342,0.023871460066122382,0.09550927239851037,0.07163782616919055,0.023871460066121425,0.37510566468068635,0.37510566468068635,0.12499433388378135,0.0,4.994426878909167,4.992520651968164,5.0001475264506325,4.994484517183878,4.992631525187562,5.000045402404453,24769.205242090324,21053.824455776776,0.85,1.0679300801255462,0.6635590831184831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656569502238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.872547954203,1533.6331669092613,0.37510566468068635,0.12499433388378135,6.112874298809886,3.4967944339425747
4889.0,-30.026785643521446,5.00100691831277,35.00135722624069,24.08754323786127,4.999334447393519,-26.524181790575046,-40.03035589177159,1.49673059444714,-0.009392318326831628,-5.003790335697814,40.002707398706725,42255.06238476174,25750.12989069141,25750.12989069141,68005.19227545316,77274.2686395886,77274.2686395886,25750.12989069141,103024.39853028001,103024.39853028001,103024.39853028001,127793.60552117,91453.76309892561,56434.55684409874,38910.22917202986,24769.206990889987,0.0,63679.43616291985,21053.825942256488,1533.6333086407772,0.0,0.886889622779808,2.8164325674661232,0.0014959135982669303,354603.5973721778,1554649.9664274317,4.384191186858527,1554649.9664274317,4.384191186858527,0.85,0.09550928256308033,4.027634451161993,1.2668629824509847,1.0,0.0,4.027634451163369,1.2847394715727207,1.285037590557708,3.1349814809002035,19300.58439431106,1968.1118826827776,4632.441516551485,4632.441516551485,5.558651911456942,5.00100691831277,-2.3262781783577227,7.327285096670493,3.4967958054990045,3.4967958054990045,0.9990845158568584,0.0,0.0,0.00023203417658685126,0.9967856439250203,0.00023278242217973316,198.94457391289262,0.0,0.0,0.0,0.014568253182805043,7.858522089743853e-05,0.00015344895568941274,0.0006180363004295088,0.0955092825630775,0.07163782239798891,0.02387146016508859,0.09550931338826668,0.07163782239799103,0.023871460165089297,0.37510564218588827,0.37510564218588827,0.1249943334862004,0.0,4.994421706931519,4.992513346219823,5.000148757768727,4.994398017370997,4.992481121985293,5.000150681459047,24769.206990889987,21053.825942256488,0.85,1.0679301886635135,0.663558990639534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564907076919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.871918587925,1533.6333086407772,0.37510564218588827,0.1249943334862004,6.112874298809886,3.4967958054990045
4890.0,-30.02677249388649,5.001005737974969,35.00135693185806,24.08753897706049,4.99932675015168,-26.52417072564934,-40.03034293474627,1.4967249819145538,-0.009271098524095578,-5.003794074089638,40.002705877957204,42255.06184850405,25750.14164053609,25750.14164053609,68005.20348904014,77274.2825189098,77274.2825189098,25750.14164053609,103024.42415944589,103024.42415944589,103024.42415944589,127793.62516039821,91453.7685387759,56434.54786837016,38910.24518933971,24769.201000952322,0.0,63679.44619029203,21053.820850809472,1533.6330605374933,0.0,0.8868896092693229,2.816430538654357,0.0014959135982669303,354603.5457003404,1554649.900853392,4.38419164078849,1554649.900853392,4.38419164078849,0.85,0.09550927771090094,4.027634451161993,1.266862938492559,1.0,0.0,4.02763445116145,1.2847394978269646,1.2850376168180442,3.1349814168354118,19300.585542347908,1968.1119997499563,4632.441516551485,4632.441516551485,5.5586544478828515,5.001005737974969,-2.326279866052322,7.327285604027291,3.496797158969464,3.496797158969464,0.9990849025627041,0.0,0.0,0.00023203417658685126,0.9967842794035048,0.00023278274084108253,198.94456315271745,0.0,0.0,0.0,0.014568253182805043,7.858533615512502e-05,0.00015344884043172623,0.00061803583621368,0.09550927771090477,0.07163781766116638,0.023871460049738395,0.09550922768237881,0.0716378176611635,0.023871460049737437,0.3751056187606024,0.3751056187606024,0.12499433334118656,0.0,4.994443382007603,4.992528781009639,5.00018916009833,4.9945229755655305,4.992583413965008,5.000343662470925,24769.201000952322,21053.820850809472,0.85,1.0679301965946992,0.6635588777300934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656411633962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.871290598274,1533.6330605374933,0.3751056187606024,0.12499433334118656,6.112874298809886,3.496797158969464
4891.0,-30.026759276139046,5.001004732346104,35.00135664500398,24.08754735896366,4.999338690907392,-26.524157635507954,-40.03032969832418,1.4967370502763184,-0.009369680370298283,-5.003784973403709,40.00270550847969,42255.06035818921,25750.120675463862,25750.120675463862,68005.18103365306,77274.26813944674,77274.26813944674,25750.120675463862,103024.3888149106,103024.3888149106,103024.3888149106,127793.58536782351,91453.7536427289,56434.54586147136,38910.23086806394,24769.19655291291,0.0,63679.42742097685,21053.817069975972,1533.6326030367425,0.0,0.8868896568948827,2.816432896072134,0.0014959135982669303,354603.6714895106,1554649.8849216872,4.38419004064845,1554649.8849216872,4.38419004064845,0.85,0.09550926823196473,4.027634451161993,1.2668628785992042,1.0,0.0,4.027634451160871,1.284739441373714,1.285037560351694,3.1349815545908863,19300.58239865647,1968.1116791826435,4632.441516551485,4632.441516551485,5.558649922176018,5.001004732346104,-2.3262721355808544,7.327276867926958,3.4967984810980823,3.4967984810980823,0.9990852803137378,0.0,0.0,0.00023203417658685126,0.9967829078160666,0.00023278306115344008,198.94455233680787,0.0,0.0,0.0,0.014568253182805043,7.85854538983141e-05,0.00015344872268853715,0.0006180353619871552,0.09550926823196423,0.07163780911460245,0.023871459117361778,0.09550928426307662,0.07163780911460282,0.023871459117361903,0.3751055959656484,0.3751055959656484,0.124994335775422,0.0,4.994434304355195,4.9925296176476195,5.000150328398149,4.9944152930333985,4.992550263459009,5.000012302863695,24769.19655291291,21053.817069975972,0.85,1.0679301587321002,0.6635590499086339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563331192431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.87066117451,1533.6326030367425,0.3751055959656484,0.124994335775422,6.112874298809886,3.4967984810980823
4892.0,-30.02674609815642,5.001003664806043,35.001356390944316,24.087547498662047,4.999336468487927,-26.52414599762812,-40.030320443306096,1.4967363679596506,-0.009288411031093347,-5.003786891578299,40.002705889980334,42255.075272263464,25750.12810480724,25750.12810480724,68005.2033770707,77274.27762385386,77274.27762385386,25750.12810480724,103024.4057286611,103024.4057286611,103024.4057286611,127793.60711047811,91453.75689238013,56434.55454078997,38910.224835100176,24769.201381817013,0.0,63679.426216917185,21053.82117454446,1533.6329337093948,0.0,0.8868896457578439,2.816431604556793,0.0014959135982669303,354603.64497660636,1554649.9013718236,4.384190414834528,1554649.9013718236,4.384190414834528,0.85,0.09550926541266569,4.027634451161993,1.2668628895888103,1.0,0.0,4.027634451162363,1.2847394445654474,1.285037563544168,3.1349815468025173,19300.583084469337,1968.1117491160935,4632.441516551485,4632.441516551485,5.558651525940115,5.001003664806043,-2.326272440428617,7.3272761052346596,3.4967998539633327,3.4967998539633327,0.9990856725609522,0.0,0.0,0.00023203417658685126,0.9967815403569942,0.0002327833805025612,198.94454155343848,0.0,0.0,0.0,0.014568253182805043,7.85855362254424e-05,0.00015344864036140885,0.000618035030403577,0.09550926541266512,0.07163780593460059,0.023871459478064527,0.0955092598597164,0.07163780593460102,0.023871459478064672,0.37510557279962864,0.37510557279962864,0.12499433549312727,0.0,4.99444786892218,4.9925488767812,5.000146802773713,4.994498480547179,4.992622267122272,5.000129053656906,24769.201381817013,21053.82117454446,0.85,1.0679305297980892,0.6635592966608407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516562541978422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.870033553587,1533.6329337093948,0.37510557279962864,0.12499433549312727,6.112874298809886,3.4967998539633327
4893.0,-30.026732913844885,5.001002580254049,35.0013561217491,24.087542259972565,4.99933499094117,-26.524134279495573,-40.03030738150699,1.496736356591823,-0.00931832995371451,-5.003786763563367,40.00270494100277,42255.07447972873,25750.130146239248,25750.130146239248,68005.20462596798,77274.26232267749,77274.26232267749,25750.130146239248,103024.39246891673,103024.39246891673,103024.39246891673,127793.58966971407,91453.73565571221,56434.547812763325,38910.20871438765,24769.197200797345,0.0,63679.405915184994,21053.817620677743,1533.6326973611692,0.0,0.8868896498435035,2.816432012529087,0.0014959135982669303,354603.6467460213,1554649.8604523353,4.384190277563125,1554649.8604523353,4.384190277563125,0.85,0.09550925950803894,4.027634451161993,1.2668628428829831,1.0,0.0,4.027634451160227,1.2847394446186238,1.2850375635973565,3.134981546672758,19300.578602640624,1968.1112920967532,4632.441516551485,4632.441516551485,5.55865196662177,5.001002580254049,-2.3262712717904543,7.327273852044503,3.496801206475991,3.496801206475991,0.9990860589931403,0.0,0.0,0.00023203417658685126,0.9967801722432045,0.00023278370000545838,198.9445307648914,0.0,0.0,0.0,0.014568253182805043,7.858565241556383e-05,0.00015344852417128741,0.000618034562432241,0.09550925950804243,0.07163780048781716,0.02387145902022526,0.09550925941569324,0.07163780048781455,0.02387145902022439,0.37510555045494537,0.37510555045494537,0.12499433515362254,0.0,4.994451933255164,4.992552857991257,5.000151116240318,4.994468433609654,4.9925690261713385,5.000168613475978,24769.197200797345,21053.817620677743,0.85,1.067930889878975,0.6635594957655311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516561755138802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.869405576635,1533.6326973611692,0.37510555045494537,0.12499433515362254,6.112874298809886,3.496801206475991
4894.0,-30.026719784796413,5.001001539205038,35.001355854507224,24.08754676524552,4.999338223948957,-26.52412214002702,-40.030294249858684,1.496740579179561,-0.009288290912536468,-5.003783780847468,40.00270445950875,42255.07320762031,25750.12492588127,25750.12492588127,68005.19813350159,77274.26750876971,77274.26750876971,25750.12492588127,103024.39243465099,103024.39243465099,103024.39243465099,127793.58707164673,91453.73683571514,56434.54253456575,38910.21589016599,24769.19463699574,0.0,63679.41052716173,21053.81544144638,1533.6324904795079,0.0,0.8868896667569585,2.8164319661220047,0.0014959135982669303,354603.68797295843,1554649.8396905297,4.384189709299033,1554649.8396905297,4.384189709299033,0.85,0.09550925280570721,4.027634451161993,1.266862821453251,1.0,0.0,4.027634451164892,1.28473942486625,1.2850375438403994,3.1349815948718915,19300.578851670794,1968.1113174907634,4632.441516551485,4632.441516551485,5.558650839708897,5.001001539205038,-2.3262680077703477,7.327269546975386,3.496802552077483,3.496802552077483,0.9990864434507094,0.0,0.0,0.00023203417658685126,0.9967788098659882,0.00023278401816953457,198.94452002156646,0.0,0.0,0.0,0.014568253182805043,7.858576922718238e-05,0.00015344840735966888,0.0006180340919577419,0.09550925280570287,0.07163779436920067,0.02387145843650219,0.09550924677951095,0.07163779436920394,0.023871458436503276,0.37510552785331,0.37510552785331,0.12499433524157091,0.0,4.994459510674176,4.992567330229008,5.00013800141204,4.994495489934934,4.992630888960775,5.000091212509403,24769.19463699574,21053.81544144638,0.85,1.067930710578653,0.6635594277305203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560967921375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.868778165737,1533.6324904795079,0.37510552785331,0.12499433524157091,6.112874298809886,3.496802552077483
4895.0,-30.02670659361097,5.001000450302841,35.001355587632055,24.08754170117902,4.999335445021255,-26.524110545877097,-40.03028125790877,1.4967393972873766,-0.00928443152906766,-5.003785088597064,40.00270393570597,42255.072518197616,25750.13066826373,25750.13066826373,68005.20318646135,77274.25831216172,77274.25831216172,25750.13066826373,103024.38898042546,103024.38898042546,103024.38898042546,127793.58265752022,91453.72117387237,56434.53537990838,38910.20643773776,24769.193677094765,0.0,63679.400114832526,21053.81462553055,1533.6324727384747,0.0,0.8868896620011708,2.8164317627582833,0.0014959135982669303,354603.6698973143,1554649.8171043887,4.384189869085626,1554649.8171043887,4.384189869085626,0.85,0.09550924834302255,4.027634451161993,1.266862793979235,1.0,0.0,4.027634451162194,1.284739430394892,1.2850375493703243,3.1349815813810693,19300.575546364285,1968.1109804433,4632.441516551485,4632.441516551485,5.558652079310616,5.001000450302841,-2.3262678873724063,7.327268337675247,3.496803908994788,3.496803908994788,0.9990868311413681,0.0,0.0,0.00023203417658685126,0.9967774410429596,0.00023278433783981568,198.9445092273969,0.0,0.0,0.0,0.014568253182805043,7.858588479628243e-05,0.00015344829179056882,0.000618033626487653,0.09550924834302268,0.07163779005322113,0.02387145828980156,0.0955092382661551,0.07163779005322103,0.02387145828980152,0.3751055056852228,0.3751055056852228,0.12499433461704086,0.0,4.9944682372013744,4.992575513680492,5.00014835744463,4.994500657067988,4.992605761621405,5.000187295432397,24769.193677094765,21053.81462553055,0.85,1.0679309645478465,0.6635595254038104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560184003715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.868150087214,1533.6324727384747,0.3751055056852228,0.12499433461704086,6.112874298809886,3.496803908994788
