time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4896.0,-30.026693451078195,5.000999435760916,35.0013553244148,24.087545892130606,4.999340780297776,-26.524098184030414,-40.03026809133587,1.4967455132499639,-0.009306256339414176,-5.003780647887872,40.00270350850043,42255.071165637724,25750.121745030923,25750.121745030923,68005.19291066864,77274.25363506853,77274.25363506853,25750.121745030923,103024.37538009945,103024.37538009945,103024.37538009945,127793.56619124417,91453.71333634942,56434.53086691851,38910.20274381212,24769.190811144726,0.0,63679.39355495685,21053.812189473017,1533.6322139024826,0.0,0.886889686133856,2.8164325678618676,0.0014959135982669303,354603.73127655976,1554649.798683476,4.38418905826737,1554649.798683476,4.38418905826737,0.85,0.09550924102803102,4.027634451161993,1.2668627417786045,1.0,0.0,4.027634451161729,1.2847394017857117,1.2850375207545053,3.1349816511923114,19300.57389231783,1968.1108117775009,4632.441516551485,4632.441516551485,5.558650153062271,5.000999435760916,-2.326263553361368,7.327262989122284,3.4968052497413002,3.4968052497413002,0.9990872142118,0.0,0.0,0.00023203417658685126,0.9967760772705256,0.00023278465633147117,198.94449847304034,0.0,0.0,0.0,0.014568253182805043,7.858600191889021e-05,0.00015344817466796104,0.0006180331547606029,0.09550924102803118,0.07163778347556995,0.02387145755246123,0.09550925204782319,0.07163778347556983,0.023871457552461187,0.37510548349210254,0.37510548349210254,0.12499433483768374,0.0,4.994467779846104,4.992581922873512,5.000127292690479,4.994474391548465,4.992616000881242,5.0000514758662575,24769.190811144726,21053.812189473017,0.85,1.06793091319217,0.66355957251965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559396376028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.867523691135,1533.6322139024826,0.37510548349210254,0.12499433483768374,6.112874298809886,3.4968052497413002
4897.0,-30.026680339922926,5.000998324200967,35.001355058800556,24.087541351933055,4.999334675306669,-26.52408699453868,-40.03025890616698,1.4967413299224213,-0.009220506674694207,-5.0037842639650965,40.0027029122479,42255.08608145216,25750.133387193975,25750.133387193975,68005.21946864613,77274.26004749956,77274.26004749956,25750.133387193975,103024.39343469353,103024.39343469353,103024.39343469353,127793.58380919283,91453.7119693629,56434.538003315516,38910.19329560821,24769.190374499307,0.0,63679.38367010752,21053.81181832441,1533.632280820276,0.0,0.8868896698995565,2.816431019280633,0.0014959135982669303,354603.68129533273,1554649.7729733358,4.384189603712944,1554649.7729733358,4.384189603712944,0.85,0.09550923762002703,4.027634451161993,1.2668627626588567,1.0,0.0,4.027634451160879,1.2847394213544334,1.2850375403277678,3.134981603441318,19300.57360382627,1968.110782359549,4632.441516551485,4632.441516551485,5.558652666243063,5.000998324200967,-2.3262651251046305,7.3272634493055975,3.4968066111049914,3.4968066111049914,0.9990876031728547,0.0,0.0,0.00023203417658685126,0.9967747167560845,0.00023278497406313238,198.94448774436069,0.0,0.0,0.0,0.014568253182805043,7.858608362520876e-05,0.0001534480929616425,0.0006180328256774195,0.0955092376200286,0.07163777999777923,0.023871457622249365,0.0955092019523524,0.07163777999777805,0.023871457622248973,0.3751054611767732,0.3751054611767732,0.12499433383517458,0.0,4.994488350170627,4.992601301139132,5.000151440186073,4.994563757290393,4.992671940503897,5.000241155713013,24769.190374499307,21053.81181832441,0.85,1.0679314960230881,0.6635599097559672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655861165341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.86689676009,1533.632280820276,0.3751054611767732,0.12499433383517458,6.112874298809886,3.4968066111049914
4898.0,-30.02666721082808,5.000997199003975,35.00135476394817,24.087530944403284,4.999332694665696,-26.524075376394816,-40.03024584436787,1.4967408602324301,-0.009328505423980005,-5.003784052035601,40.00270152939461,42255.08512609644,25750.135023638944,25750.135023638944,68005.22014973538,77274.22581960245,77274.22581960245,25750.135023638944,103024.36084324139,103024.36084324139,103024.36084324139,127793.5443920697,91453.67162472462,56434.5309312186,38910.1563261178,24769.183548828314,0.0,63679.33987494612,21053.806016504066,1533.6318887707,0.0,0.8868896759823108,2.816432462739235,0.0014959135982669303,354603.6842246107,1554649.713345323,4.38418939934247,1554649.713345323,4.38418939934247,0.85,0.09550923132820391,4.027634451161993,1.2668626818852498,1.0,0.0,4.027634451159811,1.2847394235515441,1.2850375425253884,3.1349815980799964,19300.565089413416,1968.1099141310658,4632.441516551485,4632.441516551485,5.558653019500621,5.000997199003975,-2.326263928203979,7.327261127207954,3.4968079415106743,3.4968079415106743,0.9990879832887641,0.0,0.0,0.00023203417658685126,0.9967733543820956,0.0002327852922299376,198.9444770010025,0.0,0.0,0.0,0.014568253182805043,7.858619981607847e-05,0.0001534479767707728,0.0006180323577030698,0.09550923132820358,0.07163777413931159,0.023871457188891988,0.0955092271416739,0.07163777413931184,0.02387145718889207,0.37510543955473974,0.37510543955473974,0.12499433458297711,0.0,4.994481708957949,4.992584386905378,5.000175628757802,4.9944555466116185,4.992517132834109,5.000272785968775,24769.183548828314,21053.806016504066,0.85,1.0679322411834742,0.6635603511135203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557828804384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.866269638529,1533.6318887707,0.37510543955473974,0.12499433458297711,6.112874298809886,3.4968079415106743
4899.0,-30.026654133951908,5.000996136249856,35.00135447442,24.08753524012866,4.9993371932134965,-26.52406315731975,-40.03023271271957,1.496746216581338,-0.009330985728183805,-5.003780239365115,40.00270109477112,42255.08359443385,25750.127530494363,25750.127530494363,68005.2111249282,77274.22507248369,77274.22507248369,25750.127530494363,103024.35260297806,103024.35260297806,103024.35260297806,127793.53356876447,91453.66740499325,56434.525926943636,38910.1571978329,24769.180965786407,0.0,63679.33816361931,21053.803820918445,1533.631661254987,0.0,0.8868896969474815,2.8164329404085384,0.0014959135982669303,354603.7369231397,1554649.6946045547,4.384188694947467,1554649.6946045547,4.384188694947467,0.85,0.09550922451552811,4.027634451161993,1.2668626835336907,1.0,0.0,4.0276344511609725,1.284739398495676,1.2850375174637063,3.1349816592205553,19300.564198872897,1968.1098233212053,4632.441516551485,4632.441516551485,5.558651401963831,5.000996136249856,-2.3262600835193097,7.327256219769165,3.4968092659499166,3.4968092659499166,0.9990883616999762,0.0,0.0,0.00023203417658685126,0.9967719974287093,0.00023278560913168783,198.9444663003753,0.0,0.0,0.0,0.014568253182805043,7.858631662844881e-05,0.00015344785995840244,0.0006180318872255426,0.0955092245155294,0.07163776760892542,0.023871456906603992,0.09550923142897506,0.07163776760892444,0.02387145690660367,0.3751054162985169,0.3751054162985169,0.12499433674961928,0.0,4.99447376846075,4.992575817701493,5.00016957460781,4.994449253636958,4.992548788299757,5.0001526062306425,24769.180965786407,21053.803820918445,0.85,1.0679321281605327,0.663560344893387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557044884295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.8656433134,1533.631661254987,0.3751054162985169,0.12499433674961928,6.112874298809886,3.4968092659499166
4900.0,-30.026640984754334,5.000995072498751,35.00135420163042,24.08754009464758,4.999338143521088,-26.524051228024586,-40.03021965092046,1.496748386791287,-0.009243486444063365,-5.003779360358462,40.0027010032628,42255.08253151314,25750.127650132552,25750.127650132552,68005.21018164569,77274.24096578875,77274.24096578875,25750.127650132552,103024.3686159213,103024.3686159213,103024.3686159213,127793.55032647151,91453.67835980133,56434.51992552559,38910.17603808416,24769.181710550205,0.0,63679.357748634364,21053.804453967674,1533.6316939065018,0.0,0.8868897017495124,2.8164318935939616,0.0014959135982669303,354603.74907272425,1554649.6906587582,4.384188533607188,1554649.6906587582,4.384188533607188,0.85,0.09550921957383386,4.027634451161993,1.2668626489164305,1.0,0.0,4.027634451161932,1.284739388343893,1.2850375073095675,3.1349816839926254,19300.56651079742,1968.1100590718972,4632.441516551485,4632.441516551485,5.558651427789993,5.000995072498751,-2.326258370527313,7.327253443026064,3.4968106073507643,3.4968106073507643,0.9990887449573612,0.0,0.0,0.00023203417658685126,0.9967706329727287,0.0002327859277864576,198.94445554056963,0.0,0.0,0.0,0.014568253182805043,7.85864328196371e-05,0.00015344774376721415,0.0006180314192499098,0.09550921957383497,0.0716377625410251,0.02387145703280988,0.09550919848056227,0.07163776254102426,0.0238714570328096,0.3751053922299315,0.3751053922299315,0.12499433823273376,0.0,4.994485855450989,4.9925932318579385,5.000165673921003,4.994535873914401,4.992664559379932,5.000151742243304,24769.181710550205,21053.804453967674,0.85,1.0679317848978163,0.6635601241191745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516556264082197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.86501637979,1533.6316939065018,0.3751053922299315,0.12499433823273376,6.112874298809886,3.4968106073507643
4901.0,-30.02662783214915,5.00099400668674,35.00135393059227,24.087539850175403,4.999338373718337,-26.524039367660478,-40.030210360977776,1.4967499092296446,-0.00922720962699941,-5.003778536091312,40.00270050869673,42255.09720774379,25750.12789744122,25750.12789744122,68005.225105185,77274.23894625601,77274.23894625601,25750.12789744122,103024.36684369724,103024.36684369724,103024.36684369724,127793.54684421561,91453.67110892458,56434.5293704125,38910.15748723564,24769.180000518372,0.0,63679.33748775402,21053.803000440617,1533.631584839588,0.0,0.8868897077318726,2.81643177599871,0.0014959135982669303,354603.7604657022,1554649.6693332933,4.384188332609804,1554649.6693332933,4.384188332609804,0.8500000000000001,0.09550921411990174,4.027634451161993,1.2668626241898164,1.0,0.0,4.0276344511605195,1.2847393812222485,1.2850375001862704,3.134981701370644,19300.56498055795,1968.1099030308974,4632.441516551485,4632.441516551485,5.55865148117624,5.00099400668674,-2.326256700268961,7.327250706955701,3.4968119466795975,3.4968119466795975,0.9990891276227422,0.0,0.0,0.00023203417658685126,0.9967692681651666,0.00023278624652420837,198.9444447779767,0.0,0.0,0.0,0.014568253182805043,7.858651545838576e-05,0.0001534476611284655,0.0006180310864112386,0.09550921411990079,0.07163775719305725,0.02387145692684354,0.0955091883446769,0.07163775719305795,0.023871456926843775,0.37510536908206715,0.37510536908206715,0.12499433929563342,0.0,4.9944986363570365,4.992610999937938,5.000163487531324,4.994551326464318,4.992683639100619,5.000156308979058,24769.180000518372,21053.803000440617,0.85,1.067932359036601,0.6635605657152093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655547896197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.864391330917,1533.631584839588,0.37510536908206715,0.12499433929563342,6.112874298809886,3.4968119466795975
4902.0,-30.026614767026196,5.0009928662944425,35.00135364222872,24.08752996651458,4.999332962585613,-26.524028150185284,-40.03019359717143,1.4967463457446468,-0.009249069679356126,-5.003781171096705,40.002699461979894,42255.0805532095,25750.13684707572,25750.13684707572,68005.21740028521,77274.22081613394,77274.22081613394,25750.13684707572,103024.35766320965,103024.35766320965,103024.35766320965,127793.53409771397,91453.64549902137,56434.5052360967,38910.15584769407,24769.176434504327,0.0,63679.3322821984,21053.799969328677,1533.6314470194154,0.0,0.8868896981178703,2.816431755554249,0.0014959135982669303,354603.72404479486,1554649.624199335,4.384188655624344,1554649.624199335,4.384188655624344,0.85,0.09550920979691949,4.027634451161993,1.2668625467130914,1.0,0.0,4.027634451162362,1.2847393978914776,1.2850375168593675,3.134981660694902,19300.559575792944,1968.109351898247,4632.441516551485,4632.441516551485,5.558653413123891,5.0009928662944425,-2.3262575858740866,7.3272504521685295,3.4968132836138053,3.4968132836138053,0.9990895096039444,0.0,0.0,0.00023203417658685126,0.9967679124373726,0.00023278656314233037,198.9444340869705,0.0,0.0,0.0,0.014568253182805043,7.858666458114364e-05,0.0001534475120057076,0.0006180304857992814,0.09550920979691971,0.07163775276374217,0.023871457033177543,0.09550917803308791,0.071637752763742,0.023871457033177487,0.3751053467038604,0.3751053467038604,0.12499434012376144,0.0,4.994506331235925,4.992611828104941,5.000191789569101,4.994532101417349,4.992610131955473,5.000299988372888,24769.176434504327,21053.799969328677,0.85,1.0679323253409194,0.6635603584213765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554693638366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.863766788614,1533.6314470194154,0.3751053467038604,0.12499434012376144,6.112874298809886,3.4968132836138053
4903.0,-30.026601657401912,5.000991867566179,35.00135336303463,24.087538697663717,4.999342839542351,-26.52401536375745,-40.03018039567394,1.4967565458978889,-0.009296781236628249,-5.003773618275995,40.00269915233462,42255.07880959539,25750.119847391583,25750.119847391583,68005.19865698698,77274.21612614147,77274.21612614147,25750.119847391583,103024.33597353306,103024.33597353306,103024.33597353306,127793.50894290897,91453.63950064144,56434.50218409524,38910.15257394022,24769.172969375915,0.0,63679.32554331614,21053.797023969528,1533.63108234357,0.0,0.8868897376540343,2.816433264021858,0.0014959135982669303,354603.8284394975,1554649.6108475719,4.384187327274799,1554649.6108475719,4.384187327274799,0.85,0.09550920127758895,4.027634451161993,1.266862517041154,1.0,0.0,4.027634451162414,1.2847393501773197,1.2850374691341377,3.134981777125531,19300.55830988289,1968.1092228113466,4632.441516551485,4632.441516551485,5.558649743420975,5.000991867566179,-2.3262509967556007,7.3272428643217795,3.4968145962732735,3.4968145962732735,0.9990898846495068,0.0,0.0,0.00023203417658685126,0.9967665520938089,0.00023278688083928982,198.9444233595506,0.0,0.0,0.0,0.014568253182805043,7.858678201549943e-05,0.00015344739457135182,0.0006180300128166244,0.09550920127759237,0.07163774492997078,0.023871456347621587,0.09550921073426413,0.07163774492996822,0.023871456347620737,0.37510532392553714,0.37510532392553714,0.12499434261224585,0.0,4.994497561012054,4.99261187713978,5.000156551610189,4.994476837039372,4.992626430255143,5.00002995840083,24769.172969375915,21053.797023969528,0.85,1.0679321440163225,0.6635604012616704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553913538288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.863140932173,1533.63108234357,0.37510532392553714,0.12499434261224585,6.112874298809886,3.4968145962732735
4904.0,-30.02658856646802,5.0009908317330325,35.00135311369253,24.08753855796533,4.999342104722338,-26.524003655443863,-40.030171105731256,1.4967571936982096,-0.009252630787500493,-5.00377437691692,40.00269946345052,42255.09332849255,25750.12429997755,25750.12429997755,68005.2176284701,77274.21863810375,77274.21863810375,25750.12429997755,103024.3429380813,103024.3429380813,103024.3429380813,127793.51979299041,91453.63641538002,56434.511105768936,38910.13923290121,24769.17685490911,0.0,63679.31608781032,21053.800326672743,1533.6313313861822,0.0,0.8868897326694098,2.816432595479293,0.0014959135982669303,354603.8179536005,1554649.624262749,4.38418749474991,1554649.624262749,4.38418749474991,0.85,0.0955091977633646,4.027634451161993,1.266862506601028,1.0,0.0,4.027634451161443,1.284739347147047,1.2850374661031618,3.1349817845199097,19300.557658763173,1968.1091564156134,4632.441516551485,4632.441516551485,5.558650704595758,5.0009908317330325,-2.32625046346229,7.327241295195322,3.496815949767405,3.496815949767405,0.9990902713621157,0.0,0.0,0.00023203417658685126,0.9967651936916948,0.00023278719808370512,198.94441264742593,0.0,0.0,0.0,0.014568253182805043,7.858686465458741e-05,0.00015344731193226384,0.0006180296799765866,0.09550919776336492,0.0716377411920285,0.023871456571336415,0.09550920303575576,0.07163774119202826,0.023871456571336335,0.3751053007804054,0.3751053007804054,0.12499434259312357,0.0,4.9945026865296995,4.992622398383332,5.00014548379005,4.994521746129408,4.992663041278831,5.000099770271447,24769.17685490911,21053.800326672743,0.85,1.0679326005118301,0.6635607277915024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553130781182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.862516402747,1533.6313313861822,0.3751053007804054,0.12499434259312357,6.112874298809886,3.496815949767405
4905.0,-30.026575502187935,5.0009896564661585,35.0013528275355,24.08752947757023,4.99933162805732,-26.523992945299174,-40.03016199041156,1.4967490711685596,-0.009150398546807992,-5.003780065031475,40.00269789244875,42255.108345616376,25750.141032024858,25750.141032024858,68005.24937764123,77274.22427162241,77274.22427162241,25750.141032024858,103024.36530364727,103024.36530364727,103024.36530364727,127793.53666976024,91453.63251871755,56434.516592711414,38910.128806673485,24769.171366112976,0.0,63679.30017278646,21053.79566119603,1533.631155794431,0.0,0.8868897094240423,2.816430588489424,0.0014959135982669303,354603.7393327703,1554649.5565218634,4.3841882757557045,1554649.5565218634,4.3841882757557045,0.85,0.09550919393933487,4.027634451161993,1.2668625027546656,1.0,0.0,4.02763445116104,1.284739385142521,1.2850375041074527,3.134981691804515,19300.55683640376,1968.1090725582908,4632.441516551485,4632.441516551485,5.558654316524208,5.0009896564661585,-2.326253590686396,7.327243247152555,3.4968172904036825,3.4968172904036825,0.9990906544010522,0.0,0.0,0.00023203417658685126,0.996763838057345,0.0002327875146825923,198.94440195711283,0.0,0.0,0.0,0.014568253182805043,7.8586945740388e-05,0.00015344723084646325,0.0006180293533926226,0.09550919393932875,0.07163773731871538,0.02387145662061337,0.09550912153737161,0.07163773731871996,0.023871456620614902,0.3751052779771735,0.3751052779771735,0.12499434201074573,0.0,4.994530245118995,4.992643314573115,5.000192976414553,4.994629666484684,4.992716166943524,5.00037213339624,24769.171366112976,21053.79566119603,0.85,1.0679333659936086,0.6635611294559142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655234914014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.861891935874,1533.631155794431,0.3751052779771735,0.12499434201074573,6.112874298809886,3.4968172904036825
4906.0,-30.02656238621848,5.0009885781755195,35.001352520265186,24.087533633597218,4.999337137433135,-26.523980589911698,-40.03014505198223,1.4967553411263788,-0.009182258528255716,-5.00377469875007,40.00269670516639,42255.09120592937,25750.129394876727,25750.129394876727,68005.22060080609,77274.21877971348,77274.21877971348,25750.129394876727,103024.34817459021,103024.34817459021,103024.34817459021,127793.51166756984,91453.62394776531,56434.49637398131,38910.14174864889,24769.16349297963,0.0,63679.30524162852,21053.788969032685,1533.6305882007318,0.0,0.8868897410152781,2.81643163346871,0.0014959135982669303,354603.81350523845,1554649.5053267884,4.3841872143425835,1554649.5053267884,4.3841872143425835,0.85,0.09550918540740318,4.027634451161993,1.2668624483561142,1.0,0.0,4.027634451162077,1.2847393558129854,1.2850374747711113,3.1349817633735513,19300.555027572922,1968.1088881088774,4632.441516551485,4632.441516551485,5.5586518044259785,5.0009885781755195,-2.326248640191851,7.327237218367371,3.4968185872510635,3.4968185872510635,0.9990910249288752,0.0,0.0,0.00023203417658685126,0.9967624770613701,0.00023278783253451567,198.9443912245042,0.0,0.0,0.0,0.014568253182805043,7.858709641727159e-05,0.00015344708016957966,0.0006180287465212154,0.09550918540740688,0.07163772951438899,0.023871455893017892,0.09550912502840742,0.07163772951438621,0.023871455893016962,0.3751052560851024,0.3751052560851024,0.12499434452305189,0.0,4.994540644042104,4.9926580655997554,5.000190313896383,4.9945924402218225,4.992727270360774,5.00018986559985,24769.16349297963,21053.788969032685,0.85,1.0679328290841594,0.6635608074804547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516551569090639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.861267371403,1533.6305882007318,0.3751052560851024,0.12499434452305189,6.112874298809886,3.4968185872510635
4907.0,-30.026549337868524,5.000987550456757,35.001352246536236,24.08752734716984,4.999342173289373,-26.523968342811816,-40.030131955258526,1.4967611782326624,-0.009370061254344364,-5.003771404973976,40.00269706759286,42255.08954175732,25750.12332625155,25750.12332625155,68005.21286800886,77274.17293235188,77274.17293235188,25750.12332625155,103024.29625860343,103024.29625860343,103024.29625860343,127793.46228139102,91453.57485672549,56434.49146613067,38910.09265621647,24769.166022787605,0.0,63679.25867900407,21053.791119369464,1533.6306612729718,0.0,0.8868897564565309,2.8164344850396588,0.0014959135982669303,354603.8590316498,1554649.5209544532,4.384186695542122,1554649.5209544532,4.384186695542122,0.85,0.0955091804364035,4.027634451161993,1.2668623538454993,1.0,0.0,4.027634451161357,1.2847393285082391,1.285037447460029,3.134981830001761,19300.54466730206,1968.1078316552605,4632.441516551485,4632.441516551485,5.558650494398608,5.000987550456757,-2.3262451664652946,7.327232716922051,3.4968199113941645,3.4968199113941645,0.9990914032554755,0.0,0.0,0.00023203417658685126,0.9967611230840101,0.00023278814874814766,198.94438054722883,0.0,0.0,0.0,0.014568253182805043,7.858721292020035e-05,0.0001534469636666509,0.0006180282772900058,0.09550918043640205,0.0716377244752601,0.02387145596114195,0.09550922794271238,0.07163772447526118,0.02387145596114231,0.3751052345618842,0.3751052345618842,0.12499434650002164,0.0,4.99451153180587,4.992626449789896,5.000168714663289,4.99440134371963,4.992506247652955,5.0000885795095655,24769.166022787605,21053.791119369464,0.85,1.0679334885289913,0.6635612665461101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516550785954923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.860644277918,1533.6306612729718,0.3751052345618842,0.12499434650002164,6.112874298809886,3.4968199113941645
4908.0,-30.026536316964638,5.000986432809532,35.00135197105535,24.08752277204769,4.999336482216863,-26.52395719315194,-40.03012277008963,1.496757358404225,-0.00929456655416061,-5.003774731842284,40.00269646910398,42255.10411638825,25750.13411766694,25750.13411766694,68005.23823405518,77274.1774094438,77274.1774094438,25750.13411766694,103024.31152711074,103024.31152711074,103024.31152711074,127793.47702556377,91453.57175851142,56434.498465456214,38910.081436728,24769.16549845304,0.0,63679.24693518104,21053.790673685082,1533.630716523508,0.0,0.886889741701321,2.8164331049323046,0.0014959135982669303,354603.8130478398,1554649.4951478844,4.384187191292683,1554649.4951478844,4.384187191292683,0.85,0.09550917680557197,4.027634451161993,1.2668623686814682,1.0,0.0,4.027634451161863,1.2847393463765868,1.285037465332523,3.134981786399963,19300.54401344879,1968.1077649807826,4632.441516551485,4632.441516551485,5.55865282392945,5.000986432809532,-2.3262465520150006,7.3272329848245334,3.496821248995964,3.496821248995964,0.9990917854274183,0.0,0.0,0.00023203417658685126,0.9967597719565995,0.00023278846429704669,198.94436989241328,0.0,0.0,0.0,0.014568253182805043,7.858729462768263e-05,0.00015344688195916863,0.0006180279482021352,0.09550917680557407,0.07163772054779859,0.02387145625777548,0.09550918299316612,0.07163772054779702,0.023871456257774957,0.3751052105306609,0.3751052105306609,0.1249943468981199,0.0,4.994506523406926,4.992613253548427,5.000188278222595,4.99448016528811,4.992554144626638,5.000260207804331,24769.16549845304,21053.790673685082,0.85,1.0679340838197655,0.6635616177967623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516550006856757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.86002026699,1533.630716523508,0.3751052105306609,0.1249943468981199,6.112874298809886,3.496821248995964
4909.0,-30.026523334625093,5.000985373779922,35.00135168398794,24.087532481085532,4.999339983444517,-26.523945158879272,-40.03010963844133,1.496761807698673,-0.009185438345241437,-5.003771117069034,40.00269558065936,42255.10231422327,25750.127083553227,25750.127083553227,68005.22939777651,77274.20263855839,77274.20263855839,25750.127083553227,103024.32972211161,103024.32972211161,103024.32972211161,127793.48993848055,91453.59314959371,56434.49282525837,38910.11147148371,24769.160216368946,0.0,63679.271687852655,21053.786183913602,1533.6303414322113,0.0,0.8868897633023989,2.8164320933613944,0.0014959135982669303,354603.8630110578,1554649.4568385573,4.384186465532323,1554649.4568385573,4.384186465532323,0.85,0.09550916895684816,4.027634451161993,1.2668623439548536,1.0,0.0,4.027634451162408,1.2847393255637307,1.2850374445148374,3.134981837186861,19300.54852786542,1968.1082253231655,4632.441516551485,4632.441516551485,5.558651305483144,5.000985373779922,-2.32624286710606,7.327228240885981,3.496822557756479,3.496822557756479,0.999092159358994,0.0,0.0,0.00023203417658685126,0.9967584248328303,0.0002327887789117674,198.9443592691555,0.0,0.0,0.0,0.014568253182805043,7.858741144155796e-05,0.0001534467651452933,0.0006180274777185466,0.09550916895684644,0.0716377132384958,0.023871455718350646,0.09550912765623006,0.07163771323849709,0.02387145571835108,0.3751051855894102,0.3751051855894102,0.12499434851593089,0.0,4.9945209802725685,4.992635450675209,5.000179505523988,4.9945856787238085,4.99273111044306,5.000151286735274,24769.160216368946,21053.786183913602,0.85,1.0679335299425081,0.6635613315640948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516549229397437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.859396141168,1533.6303414322113,0.3751051855894102,0.12499434851593089,6.112874298809886,3.496822557756479
4910.0,-30.02651027434258,5.0009843386502775,35.001351415113604,24.087531852442794,4.999342616244262,-26.523933141344855,-40.03009657664222,1.4967654832465718,-0.00922612886739671,-5.0037690736090825,40.002695536438296,42255.10083775558,25750.124215557345,25750.124215557345,68005.22505331293,77274.18935445294,77274.18935445294,25750.124215557345,103024.31357001029,103024.31357001029,103024.31357001029,127793.47436494734,91453.57564415938,56434.48712746223,38910.09835188573,24769.16079493705,0.0,63679.25914682278,21053.78667569649,1533.6303348109716,0.0,0.8868897738559776,2.816432866440755,0.0014959135982669303,354603.89125566365,1554649.4549317658,4.384186110949608,1554649.4549317658,4.384186110949608,0.85,0.0955091634384623,4.027634451161993,1.266862284610979,1.0,0.0,4.027634451161654,1.284739308370297,1.2850374273174139,3.1349818791417556,19300.544833483676,1968.1078486010695,4632.441516551485,4632.441516551485,5.5586506863720615,5.0009843386502775,-2.3262403106242453,7.327224649274523,3.496823882337229,3.496823882337229,0.9990925378106369,0.0,0.0,0.00023203417658685126,0.9967570696232134,0.0002327890954157597,198.9443485821193,0.0,0.0,0.0,0.014568253182805043,7.8587527634242e-05,0.00015344664895260927,0.0006180270097368894,0.09550916343846393,0.07163770784902306,0.023871455589440874,0.095509154596593,0.07163770784902183,0.023871455589440465,0.37510516205853767,0.37510516205853767,0.12499434940348811,0.0,4.994524596350345,4.992645454786668,5.00016395023431,4.994542944741681,4.992689355604398,5.000105613882511,24769.16079493705,21053.78667569649,0.85,1.0679336720377972,0.6635614390602385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548454240823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.858771676805,1533.6303348109716,0.37510516205853767,0.12499434940348811,6.112874298809886,3.496823882337229
4911.0,-30.026497219280653,5.000983265924108,35.001351146450396,24.087521444913023,4.999340461516452,-26.52392160728096,-40.03008354976771,1.4967648495167374,-0.009324466470332027,-5.003769926877202,40.002695004838245,42255.0996337352,25750.128727140276,25750.128727140276,68005.22836087548,77274.15594849673,77274.15594849673,25750.128727140276,103024.284675637,103024.284675637,103024.284675637,127793.444332313,91453.53608078913,56434.479766027594,38910.062571957256,24769.159656675998,0.0,63679.222228633254,21053.785708174597,1533.6302940376825,0.0,0.8868897714400168,2.8164340586373653,0.0014959135982669303,354603.8794618319,1554649.4320094143,4.384186192121878,1554649.4320094143,4.384186192121878,0.85,0.09550915862774645,4.027634451161993,1.2668622477957978,1.0,0.0,4.027634451162956,1.2847393113347507,1.2850374302825556,3.1349818719079856,19300.53648395119,1968.1069971857046,4632.441516551485,4632.441516551485,5.558651660282453,5.000983265924108,-2.326239880198774,7.327223146122883,3.4968252123627526,3.4968252123627526,0.9990929178179293,0.0,0.0,0.00023203417658685126,0.9967557149573117,0.00023278941179362953,198.94433789935619,0.0,0.0,0.0,0.014568253182805043,7.858764351640936e-05,0.0001534465330704419,0.0006180265430058799,0.09550915862775014,0.0716377031530662,0.023871455474683948,0.09550919222624334,0.07163770315306342,0.023871455474683025,0.3751051389310562,0.3751051389310562,0.12499434928951667,0.0,4.994509093628267,4.992623556566798,5.000167640541974,4.994445460406894,4.992534341750968,5.000180779636537,24769.159656675998,21053.785708174597,0.85,1.067934343116035,0.6635618048540685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654767443043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.858149206644,1533.6302940376825,0.3751051389310562,0.12499434928951667,6.112874298809886,3.4968252123627526
4912.0,-30.02648423504752,5.000982175954316,35.001350863023205,24.0875267185271,4.999338893680228,-26.523910078249585,-40.0300705228932,1.4967647368822763,-0.009177073217529141,-5.003769867836708,40.00269403747847,42255.09814603533,25750.130796375106,25750.130796375106,68005.22894241044,77274.18366680035,77274.18366680035,25750.130796375106,103024.31446317545,103024.31446317545,103024.31446317545,127793.4698889147,91453.55790803967,56434.47238727465,38910.095023072245,24769.155425739238,0.0,63679.25044881148,21053.78211187835,1533.6300612844627,0.0,0.886889775241382,2.8164321293074592,0.0014959135982669303,354603.88027788734,1554649.3902973034,4.384186064402323,1554649.3902973034,4.384186064402323,0.8499999999999999,0.09550915238680809,4.027634451161993,1.2668622499937192,1.0,0.0,4.027634451162654,1.2847393118616308,1.2850374308095578,3.1349818706223087,19300.54109041763,1968.1074669145562,4632.441516551485,4632.441516551485,5.5586521069658765,5.000982175954316,-2.326238799426037,7.327220975380353,3.4968265293214422,3.4968265293214422,0.9990932940918407,0.0,0.0,0.00023203417658685126,0.9967543676429632,0.0002327897264554207,198.94432727455234,0.0,0.0,0.0,0.014568253182805043,7.85877593987342e-05,0.00015344641718811707,0.0006180260762742361,0.09550915238680689,0.07163769725669676,0.02387145513011013,0.09550911271429847,0.07163769725669766,0.023871455130110426,0.37510511419754883,0.37510511419754883,0.12499434953151833,0.0,4.994525811454707,4.992642443364105,5.000177848738247,4.994592794619166,4.992718102797312,5.000218793769193,24769.155425739238,21053.78211187835,0.85,1.0679338789811352,0.6635614874267727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546894931834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.857527067239,1533.6300612844627,0.37510511419754883,0.12499434953151833,6.112874298809886,3.4968265293214422
4913.0,-30.026471150662527,5.000981139297858,35.001350583857224,24.087520606722705,4.999342789315875,-26.523897912711863,-40.030057391244895,1.496769551365193,-0.00933742091797285,-5.003766476213096,40.00269359474201,42255.09667726347,25750.124398774875,25750.124398774875,68005.22107603835,77274.14316592547,77274.14316592547,25750.124398774875,103024.26756470035,103024.26756470035,103024.26756470035,127793.42061932031,91453.51368742055,56434.46719875868,38910.051654068746,24769.15305461997,0.0,63679.20470868872,21053.780096426974,1533.6298516584982,0.0,0.886889794094354,2.816434631639763,0.0014959135982669303,354603.92715674866,1554649.37120671,4.384185430973794,1554649.37120671,4.384185430973794,0.85,0.09550914549793142,4.027634451161993,1.2668621719675142,1.0,0.0,4.027634451160811,1.284739289340501,1.2850374082832021,3.134981925577687,19300.53175801006,1968.1065152738256,4632.441516551485,4632.441516551485,5.558650725923026,5.000981139297858,-2.326235270743754,7.327216410041612,3.4968278392904284,3.4968278392904284,0.9990936683686938,0.0,0.0,0.00023203417658685126,0.9967530099383067,0.00023279004354470205,198.9443165677969,0.0,0.0,0.0,0.014568253182805043,7.858787621324795e-05,0.0001534463003736033,0.0006180256057880761,0.09550914549793492,0.07163769083263338,0.023871454665301533,0.0955091865473453,0.07163769083263076,0.023871454665300662,0.375105090638913,0.375105090638913,0.12499435045617727,0.0,4.994505170851539,4.992619214529327,5.000164975216194,4.994429055295143,4.992532746268239,5.000119928908646,24769.15305461997,21053.780096426974,0.85,1.0679345225358847,0.6635619409910434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546119662406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.856903944066,1533.6298516584982,0.375105090638913,0.12499435045617727,6.112874298809886,3.4968278392904284
4914.0,-30.02645816138039,5.000980031747541,35.00135030253397,24.087515856977575,4.999338286182781,-26.523886672706467,-40.03004439929498,1.4967667975088066,-0.009290098428607507,-5.003768925345407,40.002692973574575,42255.09538550913,25750.132906038056,25750.132906038056,68005.22829154719,77274.14207238336,77274.14207238336,25750.132906038056,103024.27497842141,103024.27497842141,103024.27497842141,127793.42707174626,91453.50551232992,56434.45882545568,38910.051874304714,24769.15209332486,0.0,63679.203967629575,21053.779279326132,1533.6298614371053,0.0,0.8868897838856045,2.8164337240811452,0.0014959135982669303,354603.89330495696,1554649.3444222554,4.3841857739708106,1554649.3444222554,4.3841857739708106,0.85,0.09550914107136703,4.027634451161993,1.2668621280090884,1.0,0.0,4.027634451161218,1.284739302222457,1.2850374211681472,3.1349818941435283,19300.530032722643,1968.1063393434704,4632.441516551485,4632.441516551485,5.558652562376471,5.000980031747541,-2.326236024253444,7.327216056000985,3.4968291635256543,3.4968291635256543,0.9990940467216155,0.0,0.0,0.00023203417658685126,0.9967516621039896,0.00023279035832963926,198.94430593886378,0.0,0.0,0.0,0.014568253182805043,7.858799178521213e-05,0.00015344618480163911,0.0006180251403064515,0.09550914107136046,0.07163768630033106,0.0238714547710294,0.09550915528037729,0.07163768630033598,0.02387145477103104,0.37510506547775063,0.37510506547775063,0.12499435053347656,0.0,4.994500833266272,4.992606980487153,5.000184335109452,4.994478826916804,4.992553388828583,5.000257118681418,24769.15209332486,21053.779279326132,0.85,1.0679346482741319,0.6635619284278257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516545338413143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.856283260078,1533.6298614371053,0.37510506547775063,0.12499435053347656,6.112874298809886,3.4968291635256543
4915.0,-30.02644514593495,5.000978962892787,35.00135000996007,24.087520536873512,4.999340467611367,-26.523874740628532,-40.0300351093523,1.4967700623048963,-0.00923475828977871,-5.003766260581447,40.00269208322824,42255.109462920824,25750.12826257052,25750.12826257052,68005.23772549134,77274.15219980173,77274.15219980173,25750.12826257052,103024.28046237225,103024.28046237225,103024.28046237225,127793.42775032358,91453.51125398169,56434.468517100584,38910.04748542345,24769.147287951335,0.0,63679.19477337478,21053.775194758633,1533.6295342642666,0.0,0.8868898006615821,2.8164333081903123,0.0014959135982669303,354603.9301371993,1554649.3060309284,4.384185210325845,1554649.3060309284,4.384185210325845,0.85,0.09550913352790101,4.027634451161993,1.266862163725309,1.0,0.0,4.027634451161642,1.2847392869504337,1.2850374058925802,3.134981931409857,19300.531244452275,1968.1064629055056,4632.441516551485,4632.441516551485,5.5586515599962985,5.000978962892787,-2.32623304545372,7.327212008346507,3.4968304646468047,3.4968304646468047,0.9990944184705156,0.0,0.0,0.00023203417658685126,0.9967503115568103,0.00023279067374901578,198.94429528852282,0.0,0.0,0.0,0.014568253182805043,7.85880744254769e-05,0.00015344610216137437,0.0006180248074616741,0.0955091335279034,0.07163767921829743,0.023871454309605966,0.09550912260836128,0.07163767921829564,0.02387145430960537,0.37510503968609854,0.37510503968609854,0.12499435187979967,0.0,4.9945059540557395,4.992614010417185,5.000183725974466,4.994531502291693,4.992647195524739,5.00018635538521,24769.147287951335,21053.775194758633,0.85,1.0679349506147549,0.6635622453032072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544562842408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.855661107009,1533.6295342642666,0.37510503968609854,0.12499435187979967,6.112874298809886,3.4968304646468047
4916.0,-30.026432117020356,5.00097794318769,35.00134973587218,24.087519628834002,4.99934472711727,-26.52386258864306,-40.030021977703996,1.4967751987399724,-0.009314414785478675,-5.00376304468719,40.00269203652699,42255.10777781571,25750.122364611616,25750.122364611616,68005.23014242733,77274.13128668728,77274.13128668728,25750.122364611616,103024.25365129889,103024.25365129889,103024.25365129889,127793.40107711623,91453.48679081914,56434.46328194757,38910.02612096841,24769.147425817344,0.0,63679.17354678575,21053.77531194474,1533.629474958657,0.0,0.886889817187418,2.816434730013547,0.0014959135982669303,354603.97458714375,1554649.3040171922,4.384184655085241,1554649.3040171922,4.384184655085241,0.85,0.09550912710686638,4.027634451161993,1.2668620807537807,1.0,0.0,4.027634451162103,1.2847392629232814,1.2850373818598526,3.134981990040188,19300.526081697702,1968.1059364510515,4632.441516551485,4632.441516551485,5.558650286810464,5.00097794318769,-2.3262296399494704,7.327207583137161,3.4968317755952003,3.4968317755952003,0.9990947930272001,0.0,0.0,0.00023203417658685126,0.9967489596139804,0.00023279098949520162,198.94428462716138,0.0,0.0,0.0,0.014568253182805043,7.858819124042382e-05,0.00015344598534642744,0.0006180243369737695,0.09550912710686962,0.0716376730357306,0.02387145407113903,0.09550916891065847,0.07163767303572816,0.023871454071138214,0.3751050145505796,0.3751050145505796,0.12499435304279403,0.0,4.99449326667343,4.992603581282651,5.000164260986423,4.994448629901683,4.992567977764907,5.000092514748815,24769.147425817344,21053.77531194474,0.85,1.067935187514065,0.6635624400302628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654378570959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.855039911054,1533.629474958657,0.3751050145505796,0.12499435304279403,6.112874298809886,3.4968317755952003
4917.0,-30.02641918468919,5.000976853331061,35.00134946096966,24.087520082853757,4.999340362556133,-26.523851386038682,-40.030009020678676,1.4967725639056277,-0.009182595114396008,-5.003765441876983,40.00269146462187,42255.10627821631,25750.130782795575,25750.130782795575,68005.2370610119,77274.15083794782,77274.15083794782,25750.130782795575,103024.2816207434,103024.2816207434,103024.2816207434,127793.42833003687,91453.4993396746,56434.454779942964,38910.049510812925,24769.14670929347,0.0,63679.196220106394,21053.77470289945,1533.6294997226971,0.0,0.8868898070645722,2.8164327185269094,0.0014959135982669303,354603.9414532953,1554649.279356907,4.384184995196025,1554649.279356907,4.384184995196025,0.85,0.09550912259424983,4.027634451161993,1.2668620351469144,1.0,0.0,4.027634451163199,1.2847392752484768,1.2850373941879079,3.1349819599646183,19300.528730033162,1968.106206506112,4632.441516551485,4632.441516551485,5.5586521040344765,5.000976853331061,-2.32623035092761,7.32720720425867,3.4968330995889843,3.4968330995889843,0.9990951713111383,0.0,0.0,0.00023203417658685126,0.9967476176950681,0.00023279130290114897,198.94427404483383,0.0,0.0,0.0,0.014568253182805043,7.858830650213787e-05,0.0001534458700847134,0.000618023872741719,0.0955091225942457,0.07163766844423883,0.023871454150006872,0.0955091011504742,0.07163766844424192,0.023871454150007906,0.37510498888547056,0.37510498888547056,0.12499435291479757,0.0,4.994512094142351,4.992624077955043,5.0001780786693075,4.994582846762569,4.9927015079010175,5.000228792139012,24769.14670929347,21053.77470289945,0.85,1.0679349159174778,0.6635621802160008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654300777263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.854419418778,1533.6294997226971,0.37510498888547056,0.12499435291479757,6.112874298809886,3.4968330995889843
4918.0,-30.026406203411995,5.00097587069119,35.00134919073191,24.087523924559378,4.999347823992207,-26.523838956688536,-40.02999585410578,1.4967805772687712,-0.009255689933297617,-5.003759496170035,40.002691050688725,42255.104231832294,25750.117916784446,25750.117916784446,68005.22214861674,77274.13619807675,77274.13619807675,25750.117916784446,103024.25411486119,103024.25411486119,103024.25411486119,127793.39748584465,91453.48246545209,56434.45049920789,38910.03551804912,24769.14337098346,0.0,63679.17888903258,21053.77186533594,1533.629178554153,0.0,0.886889838803977,2.8164343728276733,0.0014959135982669303,354604.02363459044,1554649.2615083,4.384183928804831,1554649.2615083,4.384183928804831,0.85,0.0955091142047689,4.027634451161993,1.2668620406417177,1.0,0.0,4.027634451162834,1.2847392377636666,1.2850373566943996,3.1349820514339224,19300.525168863627,1968.1058433678809,4632.441516551485,4632.441516551485,5.558649326662959,5.00097587069119,-2.3262249461720352,7.327200816863225,3.4968344007208803,3.4968344007208803,0.9990955430631087,0.0,0.0,0.00023203417658685126,0.9967462706992507,0.0002327916174936592,198.9442634224556,0.0,0.0,0.0,0.014568253182805043,7.858842362808336e-05,0.0001534457529587679,0.0006180234010012259,0.09550911420477498,0.0716376608744426,0.023871453330332384,0.0955091406668309,0.07163766087443803,0.023871453330330868,0.3751049646659023,0.3751049646659023,0.12499435376018049,0.0,4.994508176168722,4.992629524429617,5.000146056888525,4.994503806236764,4.992662612383583,5.000029273114478,24769.14337098346,21053.77186533594,0.85,1.0679349723890557,0.6635623286767892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516542235602607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.85379742591,1533.629178554153,0.3751049646659023,0.12499435376018049,6.112874298809886,3.4968344007208803
4919.0,-30.026393268948457,5.000974739718909,35.00134891511011,24.08751470446589,4.99933817468652,-26.523828280677197,-40.02998296692965,1.4967731864152183,-0.00916900751809635,-5.003765568199177,40.00269035339057,42255.10306063159,25750.135716673765,25750.135716673765,68005.23877730535,77274.13795950942,77274.13795950942,25750.135716673765,103024.27367618319,103024.27367618319,103024.27367618319,127793.41713800118,91453.47508405539,56434.44018517744,38910.03877653106,24769.14346181799,0.0,63679.18223834905,21053.77194254529,1533.6293320835941,0.0,0.8868898104438371,2.8164325252877243,0.0014959135982669303,354603.93970727536,1554649.2314411243,4.384184881658346,1554649.2314411243,4.384184881658346,0.85,0.09550911164539905,4.027634451161993,1.2668619785504416,1.0,0.0,4.0276344511628555,1.2847392723365092,1.2850373912752646,3.134981967070314,19300.523611078956,1968.1056845180522,4632.441516551485,4632.441516551485,5.558653169105277,5.000974739718909,-2.326228351771709,7.327203091490618,3.496835732380071,3.496835732380071,0.9990959235371631,0.0,0.0,0.00023203417658685126,0.9967449285629778,0.00023279193095206255,198.94425283838538,0.0,0.0,0.0,0.014568253182805043,7.858853826875335e-05,0.00015344563831809791,0.000618022939270514,0.09550911164539469,0.07163765797533246,0.023871453670062236,0.09550908452140233,0.07163765797533572,0.023871453670063325,0.37510494070338585,0.37510494070338585,0.12499435261255123,0.0,4.994528161629432,4.992644085151312,5.00018232208464,4.994596560681089,4.992690785865932,5.00031583945929,24769.14346181799,21053.77194254529,0.85,1.0679351773514303,0.6635622753833765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654146051017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.853176844674,1533.6293320835941,0.37510494070338585,0.12499435261255123,6.112874298809886,3.496835732380071
4920.0,-30.026380272333498,5.000973757220608,35.00134863245353,24.087523470539622,4.999347751804172,-26.52381562592029,-40.02996980035675,1.4967831053909548,-0.0092098703567558,-5.003757722303418,40.002689597243986,42255.10093946029,25750.117899796078,25750.117899796078,68005.21883925637,77274.13468422051,77274.13468422051,25750.117899796078,103024.25258401659,103024.25258401659,103024.25258401659,127793.38975953346,91453.47042483206,56434.43668007161,38910.03749417828,24769.137175516873,0.0,63679.17466969515,21053.76659918934,1533.628799039075,0.0,0.8868898530865966,2.8164339780007523,0.0014959135982669303,354604.0481528988,1554649.1988364335,4.384183448932588,1554649.1988364335,4.384183448932588,0.85,0.09550910196575974,4.027634451161993,1.266861953274347,1.0,0.0,4.027634451162952,1.284739225937649,1.2850373448656378,3.134982080291415,19300.52262778718,1968.1055842501958,4632.441516551485,4632.441516551485,5.558649322995698,5.000973757220608,-2.326221571339179,7.327195328559787,3.4968370176545847,3.4968370176545847,0.9990962907584527,0.0,0.0,0.00023203417658685126,0.9967435799795689,0.0002327922459170567,198.94424220345874,0.0,0.0,0.0,0.014568253182805043,7.858865539501753e-05,0.00015344552119183372,0.0006180224675287372,0.09550910196575986,0.07163764940999713,0.02387145255576273,0.09550910518091643,0.07163764940999703,0.023871452555762698,0.37510491750307273,0.37510491750307273,0.12499435399190766,0.0,4.994529116876095,4.992655903317086,5.0001506765017325,4.994547851946663,4.992718090070355,5.000039009942213,24769.137175516873,21053.76659918934,0.85,1.067934991180405,0.6635623209414717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516540688212989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.852555758314,1533.628799039075,0.37510491750307273,0.12499435399190766,6.112874298809886,3.4968370176545847
