time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4921.0,-30.02636728834689,5.000972752044747,35.00134838180857,24.087517952453368,4.999348037525896,-26.52380391180085,-40.02996051041407,1.4967846609799025,-0.009277411041637151,-5.003757815194666,40.00268996433988,42255.115021866535,25750.120621103288,25750.120621103288,68005.23564296983,77274.11112541755,77274.11112541755,25750.120621103288,103024.23174652083,103024.23174652083,103024.23174652083,127793.37292851876,91453.44172526058,56434.44562170966,38909.99567061213,24769.14118199793,0.0,63679.136852610056,21053.77000469824,1533.6290371797375,0.0,0.8868898512855359,2.816434854401178,0.0014959135982669303,354604.04686895997,1554649.2146654383,4.384183509445232,1554649.2146654383,4.384183509445232,0.85,0.09550909812090279,4.027634451161993,1.266861927998252,1.0,0.0,4.02763445116089,1.2847392186609348,1.285037337587235,3.1349820980478347,19300.516570972424,1968.104966626975,4632.441516551485,4632.441516551485,5.55864991044126,5.000972752044747,-2.326220567826205,7.327193319870952,3.4968383458337957,3.4968383458337957,0.9990966702382273,0.0,0.0,0.00023203417658685126,0.9967422327084975,0.00023279256057640217,198.9442315788669,0.0,0.0,0.0,0.014568253182805043,7.858873803592719e-05,0.00015344543855092408,0.0006180221346813625,0.09550909812090534,0.07163764553984646,0.023871452581058886,0.0955091495374728,0.07163764553984454,0.023871452581058248,0.37510489475584774,0.37510489475584774,0.12499435329710881,0.0,4.994519409708346,4.992647406057301,5.000137338003526,4.994480404153023,4.99261324044528,5.000083807424346,24769.14118199793,21053.77000469824,0.85,1.0679358892752087,0.6635629361570814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653991220492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.851936348201,1533.6290371797375,0.37510489475584774,0.12499435329710881,6.112874298809886,3.4968383458337957
4922.0,-30.02635439432369,5.0009716787046585,35.0013481142311,24.087513237632834,4.999343131941883,-26.523792797759903,-40.02994755338875,1.4967815353781107,-0.009221520152266294,-5.003760109584006,40.002688969851576,42255.11342095934,25750.12880081068,25750.12880081068,68005.24222177002,77274.11192668183,77274.11192668183,25750.12880081068,103024.2407274925,103024.2407274925,103024.2407274925,127793.37851812656,91453.43532067206,56434.436814949455,38909.998339691774,24769.137790634042,0.0,63679.136130325816,21053.767122038935,1533.6289037280565,0.0,0.886889843214974,2.81643385234904,0.0014959135982669303,354604.0151560098,1554649.1717835625,4.384183780602672,1554649.1717835625,4.384183780602672,0.85,0.09550909305845007,4.027634451161993,1.2668618900841104,1.0,0.0,4.02763445116154,1.2847392332818353,1.2850373522115281,3.1349820623703524,19300.515219335306,1968.1048287983467,4632.441516551485,4632.441516551485,5.558651676185602,5.0009716787046585,-2.3262212034311953,7.327192882135854,3.4968396655344454,3.4968396655344454,0.9990970472955558,0.0,0.0,0.00023203417658685126,0.9967408947743347,0.00023279287305592546,198.94422102789173,0.0,0.0,0.0,0.014568253182805043,7.858885329838296e-05,0.0001534453232884683,0.0006180216704463246,0.09550909305844968,0.07163764079688957,0.023871452261560108,0.09550910637648961,0.07163764079688986,0.023871452261560202,0.3751048711465028,0.3751048711465028,0.12499435203251852,0.0,4.994524118006723,4.992647727150938,5.000155212324216,4.994538589431727,4.992644650175862,5.000222347786689,24769.137790634042,21053.767122038935,0.85,1.0679360047000386,0.6635629185433665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653913695096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.851317118322,1533.6289037280565,0.3751048711465028,0.12499435203251852,6.112874298809886,3.4968396655344454
4923.0,-30.026341406613604,5.000970563932267,35.00134781563037,24.087513621803396,4.999339222020071,-26.52378149980297,-40.029934561438836,1.496779315209481,-0.009106220173919155,-5.003761232041068,40.002687531077015,42255.112087639594,25750.13377268701,25750.13377268701,68005.2458603266,77274.12934120103,77274.12934120103,25750.13377268701,103024.26311388804,103024.26311388804,103024.26311388804,127793.39431386521,91453.44589460995,56434.428641048755,38910.01917062355,24769.131199977168,0.0,63679.15037060072,21053.76151998059,1533.6285615340164,0.0,0.8868898427131019,2.8164322066847283,0.0014959135982669303,354603.9996414571,1554649.1097442685,4.384183797464739,1554649.1097442685,4.384183797464739,0.85,0.09550908689046232,4.027634451161993,1.2668618796439843,1.0,0.0,4.027634451162047,1.2847392436673117,1.2850373625994145,3.134982037028025,19300.51745088023,1968.1050563526007,4632.441516551485,4632.441516551485,5.558652749459017,5.000970563932267,-2.3262210142789095,7.327191578211176,3.4968409629969264,3.4968409629969264,0.9990974179991218,0.0,0.0,0.00023203417658685126,0.9967395471208134,0.0002327931878062893,198.94421040025523,0.0,0.0,0.0,0.014568253182805043,7.858896887167531e-05,0.00015344520771517594,0.0006180212049593507,0.09550908689045921,0.07163763501238017,0.023871451878079042,0.09550902920507637,0.0716376350123825,0.02387145187807982,0.3751048473767773,0.3751048473767773,0.1249943521967804,0.0,4.994550723588304,4.992672863098733,5.000186228018038,4.994655011867167,4.9927712732639975,5.000308156946062,24769.131199977168,21053.76151998059,0.85,1.0679358230213314,0.66356274921576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516538367068652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.850696518975,1533.6285615340164,0.3751048473767773,0.1249943521967804,6.112874298809886,3.4968409629969264
4924.0,-30.026328436259146,5.000969627015807,35.00134754078666,24.08752186400818,4.999352098782756,-26.523768538729072,-40.029921325016744,1.4967922012526746,-0.009226166308621941,-5.003751973792615,40.002687625853056,42255.10967414564,25750.112429975245,25750.112429975245,68005.22210412088,77274.11058837433,77274.11058837433,25750.112429975245,103024.22301834957,103024.22301834957,103024.22301834957,127793.35252937491,91453.42710421332,56434.426189984544,38910.00101580975,24769.12951102534,0.0,63679.13052683509,21053.76008437154,1533.6282582975928,0.0,0.8868898894597554,2.816434863146589,0.0014959135982669303,354604.1276085772,1554649.1138309683,4.384182226855061,1554649.1138309683,4.384182226855061,0.85,0.0955090780758492,4.027634451161993,1.2668618065631017,1.0,0.0,4.0276344511622915,1.2847391833891444,1.2850373023072599,3.1349821841170016,19300.513485317482,1968.1046519777378,4632.441516551485,4632.441516551485,5.558648142231556,5.000969627015807,-2.326213189405498,7.327182816421304,3.4968422461717625,3.4968422461717625,0.9990977846205036,0.0,0.0,0.00023203417658685126,0.996738201270145,0.00023279350213643838,198.9441997868217,0.0,0.0,0.0,0.014568253182805043,7.858908661989659e-05,0.00015344508996695467,0.0006180207307125581,0.09550907807584988,0.07163762702883845,0.02387145104701143,0.09550910543891525,0.07163762702883794,0.023871451047011258,0.3751048249843958,0.3751048249843958,0.12499435431328355,0.0,4.994542220597339,4.992677132534311,5.000139393621566,4.994525807483967,4.992711809072091,4.999969656857502,24769.12951102534,21053.76008437154,0.85,1.067935782751662,0.6635629180951029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653759159253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.85007822629,1533.6282582975928,0.3751048249843958,0.12499435431328355,6.112874298809886,3.4968422461717625
4925.0,-30.026315510925354,5.0009685990155415,35.001347295670456,24.087511805724375,4.99934785367002,-26.52375733051699,-40.02990833306683,1.4967896732616741,-0.009269376859720069,-5.003755268798649,40.00268794204274,42255.108142803874,25750.123360031892,25750.123360031892,68005.23150283577,77274.08699812791,77274.08699812791,25750.123360031892,103024.2103581598,103024.2103581598,103024.2103581598,127793.34491260494,91453.39656259041,56434.41770726637,38909.9765059156,24769.134554445136,0.0,63679.11106036074,21053.764371278365,1533.6286293900519,0.0,0.8868898715562143,2.8164350461241696,0.0014959135982669303,354604.082065138,1554649.1274649191,4.384182828384199,1554649.1274649191,4.384182828384199,0.85,0.095509075888469,4.027634451161993,1.2668617587583144,1.0,0.0,4.027634451163464,1.2847391952145477,1.2850373141354072,3.1349821552610058,19300.507039752527,1968.1039947130291,4632.441516551485,4632.441516551485,5.5586505016907335,5.0009685990155415,-2.326214530290323,7.3271831293058645,3.496843581141851,3.496843581141851,0.9990981660405288,0.0,0.0,0.00023203417658685126,0.9967368600929225,0.00023279381537592527,198.944189210229,0.0,0.0,0.0,0.014568253182805043,7.858920219350616e-05,0.0001534449743933451,0.0006180202652243065,0.09550907588847095,0.071637624458951,0.023871451429519953,0.09550913282626673,0.07163762445894954,0.023871451429519467,0.3751048024447451,0.3751048024447451,0.12499435328935136,0.0,4.994532207637519,4.9926630728459145,5.000141524893479,4.99448589193895,4.992600570702336,5.000143785889065,24769.134554445136,21053.764371278365,0.85,1.06793625681072,0.6635630968961033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516536817152772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.849460018837,1533.6286293900519,0.3751048024447451,0.12499435328935136,6.112874298809886,3.496843581141851
4926.0,-30.026302578135923,5.000967512060728,35.00134701737329,24.087507125828438,4.99934278739816,-26.523746197633372,-40.02989918282253,1.4967864068956258,-0.009211863278949295,-5.003757167835504,40.002686485340334,42255.12237089608,25750.130434577604,25750.130434577604,68005.25280547369,77274.08855046236,77274.08855046236,25750.130434577604,103024.21898503996,103024.21898503996,103024.21898503996,127793.34714823942,91453.39082841587,56434.42464884956,38909.96242174034,24769.128163199468,0.0,63679.09058493981,21053.758938719548,1533.6283146641358,0.0,0.8868898671693567,2.816434068908638,0.0014959135982669303,354604.05581673095,1554649.0646525887,4.384182975775308,1554649.0646525887,4.384182975775308,0.85,0.09550906997448083,4.027634451161993,1.2668617648025977,1.0,0.0,4.027634451162692,1.2847392104939126,1.2850373294183177,3.134982117976757,19300.5058296009,1968.103871311906,4632.441516551485,4632.441516551485,5.55865202886505,5.000967512060728,-2.3262148938927423,7.3271824059534705,3.4968448870734643,3.4968448870734643,0.9990985391638469,0.0,0.0,0.00023203417658685126,0.9967355181440332,0.00023279412879648298,198.94417862753664,0.0,0.0,0.0,0.014568253182805043,7.858928359221844e-05,0.0001534448929946328,0.0006180199373800486,0.09550906997448086,0.07163761897414408,0.023871451000336767,0.09550907961509804,0.07163761897414407,0.023871451000336757,0.37510477867815845,0.37510477867815845,0.12499435269243186,0.0,4.99453554907393,4.992659050740087,5.000166964522862,4.994545304556539,4.9926393524812624,5.000265112832892,24769.128163199468,21053.758938719548,0.85,1.0679369347268446,0.6635635336929494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516536045401207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.848841341814,1533.6283146641358,0.37510477867815845,0.12499435269243186,6.112874298809886,3.4968448870734643
4927.0,-30.026289689698448,5.000966472756516,35.001346727838246,24.087516974564664,4.999345577257251,-26.5237343190147,-40.02988608609883,1.4967902065735172,-0.00908554569394937,-5.003754077808292,40.00268560142008,42255.120283087526,25750.12471650549,25750.12471650549,68005.24499959301,77274.11712347755,77274.11712347755,25750.12471650549,103024.24183998303,103024.24183998303,103024.24183998303,127793.36496539344,91453.41531340952,56434.4184730195,38909.99648932225,24769.123125410402,0.0,63679.119614732655,21053.75465659884,1533.6279659660167,0.0,0.8868898860850576,2.8164327702729075,0.0014959135982669303,354604.0985269575,1554649.026538357,4.38418234023928,1554649.026538357,4.38418234023928,0.85,0.09550906248552865,4.027634451161993,1.2668617505161093,1.0,0.0,4.027634451162359,1.2847391927198284,1.285037311640109,3.1349821613485456,19300.510996962756,1968.104398236172,4632.441516551485,4632.441516551485,5.558650794511181,5.000966472756516,-2.326211610570993,7.327178083327508,3.4968461735071212,3.4968461735071212,0.9990989067163204,0.0,0.0,0.00023203417658685126,0.9967341807991877,0.00023279444114257704,198.94416808113783,0.0,0.0,0.0,0.014568253182805043,7.858940009814457e-05,0.0001534447764887067,0.0006180194681367669,0.09550906248552973,0.0716376120380927,0.02387145044743703,0.095509015897931,0.0716376120380919,0.02387145044743676,0.37510475452959663,0.37510475452959663,0.12499435385258371,0.0,4.9945609709742484,4.992692585901295,5.000168037527828,4.9946685321143605,4.992832600361055,5.000178203960104,24769.123125410402,21053.75465659884,0.85,1.067936325298371,0.6635631984037587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516535273204563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.848223245,1533.6279659660167,0.37510475452959663,0.12499435385258371,6.112874298809886,3.4968461735071212
4928.0,-30.026276791232956,5.0009654712448945,35.00134645725676,24.087510897684865,4.999349144180863,-26.523722353697686,-40.02987298937512,1.496794706645607,-0.00923741808981049,-5.003751390977922,40.00268557441475,42255.11818322698,25750.120181394563,25750.120181394563,68005.23836462155,77274.07817793389,77274.07817793389,25750.120181394563,103024.19835932845,103024.19835932845,103024.19835932845,127793.32189594016,91453.37259022654,56434.41259551976,38909.9555496742,24769.123536611703,0.0,63679.07908628591,21053.755006119947,1533.6279321331042,0.0,0.8868898998486547,2.816435078992184,0.0014959135982669303,354604.13566421805,1554649.0253738994,4.384181877805363,1554649.0253738994,4.384181877805363,0.85,0.0955090569402633,4.027634451161993,1.266861677435227,1.0,0.0,4.027634451163738,1.2847391716694498,1.285037290584846,3.1349822127150504,19300.50198057709,1968.1034788207076,4632.441516551485,4632.441516551485,5.558649815521827,5.0009654712448945,-2.3262085997463084,7.327174070991203,3.496847472503785,3.496847472503785,0.9990992778582243,0.0,0.0,0.00023203417658685126,0.996732842415738,0.00023279475373208343,198.94415752653438,0.0,0.0,0.0,0.014568253182805043,7.858951660423032e-05,0.00015344465998262094,0.0006180189988928422,0.09550905694026499,0.07163760666193765,0.023871450278327343,0.09550909356490346,0.07163760666193639,0.023871450278326923,0.37510473235124747,0.37510473235124747,0.1249943549571105,0.0,4.994550549937173,4.992683186307204,5.000154550687512,4.9945139728881145,4.992650695268651,5.000105711231015,24769.123536611703,21053.755006119947,0.85,1.0679369007908177,0.6635635877518077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534503656182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.847604690758,1533.6279321331042,0.37510473235124747,0.1249943549571105,6.112874298809886,3.496847472503785
4929.0,-30.026263905690865,5.000964412695099,35.00134618651572,24.08751124693083,4.999345690514921,-26.523711102105267,-40.029859997425206,1.4967928869293115,-0.009130124781165705,-5.003753168211089,40.00268502860318,42255.11646445056,25750.127025975435,25750.127025975435,68005.243490426,77274.09345932158,77274.09345932158,25750.127025975435,103024.22048529702,103024.22048529702,103024.22048529702,127793.34310452928,91453.38125694104,56434.40426206991,38909.974438745696,24769.122619232272,0.0,63679.09705797797,21053.75422634743,1533.6279301754223,0.0,0.8868898927846248,2.8164334620680345,0.0014959135982669303,354604.1110993734,1554649.0018387602,4.384182115144991,1554649.0018387602,4.384182115144991,0.85,0.09550905266002507,4.027634451161993,1.2668616604013367,1.0,0.0,4.027634451162792,1.2847391801816952,1.2850372990990664,3.1349821919437235,19300.503809617785,1968.1036653309525,4632.441516551485,4632.441516551485,5.55865129305389,5.000964412695099,-2.326208863783653,7.327173276478752,3.4968487811690405,3.4968487811690405,0.999099651762583,0.0,0.0,0.00023203417658685126,0.996731505375198,0.0002327950660087814,198.94414698250705,0.0,0.0,0.0,0.014568253182805043,7.858963217842509e-05,0.00015344454440842617,0.0006180185334022336,0.09550905266002457,0.07163760231940088,0.0238714503406237,0.09550903785019345,0.07163760231940125,0.023871450340623823,0.3751047091667167,0.3751047091667167,0.12499435513455531,0.0,4.994565724383847,4.992699076051281,5.000167578122273,4.994623043429897,4.992759256733848,5.000216309193945,24769.122619232272,21053.75422634743,0.85,1.067936679888994,0.6635633734878261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516533733509127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.846986767028,1533.6279301754223,0.3751047091667167,0.12499435513455531,6.112874298809886,3.4968487811690405
4930.0,-30.026250979543914,5.0009634415874515,35.001345919994975,24.08751529818403,4.99935185008888,-26.523698852570334,-40.0298469007015,1.4967997231153163,-0.009172902274883654,-5.003748149788468,40.002684610046444,42255.11430406083,25750.116532917673,25750.116532917673,68005.2308369785,77274.08493071943,77274.08493071943,25750.116532917673,103024.2014636371,103024.2014636371,103024.2014636371,127793.3210250249,91453.36998922903,56434.39936257043,38909.967362954,24769.1195613878,0.0,63679.0869243418,21053.75162717963,1533.6276466266768,0.0,0.8868899198243557,2.81643460985688,0.0014959135982669303,354604.1804638114,1554648.9837907888,4.384181206655137,1554648.9837907888,4.384181206655137,0.85,0.09550904514529227,4.027634451161993,1.2668615966616201,1.0,0.0,4.027634451161129,1.2847391482034742,1.2850372671134251,3.1349822699760255,19300.50143165739,1968.1034228464757,4632.441516551485,4632.441516551485,5.558649027929177,5.0009634415874515,-2.326204146524733,7.327167588112184,3.4968500709585935,3.4968500709585935,0.9991000202738839,0.0,0.0,0.00023203417658685126,0.9967301641233205,0.00023279537926991324,198.94413640525457,0.0,0.0,0.0,0.014568253182805043,7.85897486848287e-05,0.00015344442790202255,0.0006180180641570286,0.09550904514529315,0.07163759546242274,0.023871449682870416,0.09550906202671712,0.07163759546242207,0.023871449682870194,0.37510468670519403,0.37510468670519403,0.12499435616987599,0.0,4.99456572115173,4.992707332407008,5.0001427869009945,4.9945752475135805,4.99274989724546,5.000053162496783,24769.1195613878,21053.75162717963,0.85,1.0679366511296977,0.6635634451584528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653296413379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.846369014347,1533.6276466266768,0.37510468670519403,0.12499435616987599,6.112874298809886,3.4968500709585935
4931.0,-30.026238066551446,5.000962438686992,35.00134566929759,24.08750995472076,4.999350829359235,-26.523687332979236,-40.029837645683415,1.496800095787043,-0.009210454709204896,-5.003748685833563,40.002684537894986,42255.1282171809,25750.12034805515,25750.12034805515,68005.24856523605,77274.06750586488,77274.06750586488,25750.12034805515,103024.18785392003,103024.18785392003,103024.18785392003,127793.30887229374,91453.34692350622,56434.40763482225,38909.93254298219,24769.121018373713,0.0,63679.053561355904,21053.752865617655,1533.6277489763213,0.0,0.8868899173590337,2.8164350405849117,0.0014959135982669303,354604.1730546169,1554648.9806796513,4.384181289485843,1554648.9806796513,4.384181289485843,0.85,0.09550904095255856,4.027634451161993,1.2668615906173364,1.0,0.0,4.027634451162637,1.2847391464601954,1.2850372653697417,3.1349822742299227,19300.49656382129,1968.1029264653362,4632.441516551485,4632.441516551485,5.558649851498662,5.000962438686992,-2.326203480867184,7.327165919554176,3.496851385362278,3.496851385362278,0.9991003958177938,0.0,0.0,0.00023203417658685126,0.9967288242383389,0.00023279569221263636,198.9441258387673,0.0,0.0,0.0,0.014568253182805043,7.858983101611671e-05,0.00015344434557073455,0.0006180177325566966,0.09550904095256155,0.07163759133225783,0.02387144962030371,0.09550908274177537,0.0716375913322556,0.02387144962030296,0.3751046643695789,0.3751046643695789,0.12499435560585052,0.0,4.9945604270043304,4.99270194089371,5.0001377846482455,4.994538231124352,4.992679355886196,5.0001167565687865,24769.121018373713,21053.752865617655,0.85,1.0679374890475057,0.6635640113034552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516532192334082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.845752504634,1533.6277489763213,0.3751046643695789,0.12499435560585052,6.112874298809886,3.496851385362278
4932.0,-30.026225168741004,5.000961302966755,35.00134538221794,24.087500804476463,4.9993407839607285,-26.523676729525572,-40.02982475850729,1.4967923447453138,-0.009118592860431818,-5.003754081569867,40.00268297678579,42255.12694164298,25750.136286428402,25750.136286428402,68005.26322807139,77274.07112810778,77274.07112810778,25750.136286428402,103024.20741453618,103024.20741453618,103024.20741453618,127793.32289795513,91453.34125756801,56434.3970711032,38909.9379849609,24769.11548341896,0.0,63679.05346837986,21053.748160906114,1533.6275638869931,0.0,0.8868898955650018,2.8164332039553264,0.0014959135982669303,354604.0984749654,1554648.91336535,4.3841820217289635,1554648.91336535,4.3841820217289635,0.85,0.09550903692011478,4.027634451161993,1.2668615807266908,1.0,0.0,4.02763445116226,1.2847391827179162,1.285037301635876,3.1349821857549127,19300.4953680704,1968.1028045326793,4632.441516551485,4632.441516551485,5.558653292097576,5.000961302966755,-2.3262064211692155,7.32716772413597,3.496852688556619,3.496852688556619,0.9991007681590339,0.0,0.0,0.00023203417658685126,0.9967274859306212,0.00023279600478781455,198.94411528470434,0.0,0.0,0.0,0.014568253182805043,7.858994565868473e-05,0.00015344423092816654,0.0006180172708183402,0.09550903692010639,0.07163758730153513,0.02387144961857125,0.0955090065854903,0.07163758730154143,0.023871449618573348,0.37510464131222326,0.37510464131222326,0.12499435494635142,0.0,4.994577490789936,4.992708069977539,5.000187663929182,4.994635488709434,4.992722329677065,5.000376923390149,24769.11548341896,21053.748160906114,0.85,1.0679377208682872,0.6635639922415769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516531421319891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.845136162265,1533.6275638869931,0.37510464131222326,0.12499435494635142,6.112874298809886,3.496852688556619
4933.0,-30.02621229942017,5.000960253905833,35.00134507341521,24.087505100201838,4.9993455682077945,-26.523664668642486,-40.02981543364001,1.4967979374301195,-0.009131993998209964,-5.00374921962254,40.00268176989622,42255.140349272406,25750.125887310656,25750.125887310656,68005.26623658306,77274.0690555621,77274.0690555621,25750.125887310656,103024.19494287275,103024.19494287275,103024.19494287275,127793.30267829403,91453.33591224595,56434.40720595637,38909.920784766204,24769.107735421272,0.0,63679.02852018748,21053.74157510808,1533.6270155785999,0.0,0.8868899246619955,2.816433947576704,0.0014959135982669303,354604.1656766064,1554648.8613248388,4.384181044118514,1554648.8613248388,4.384181044118514,0.85,0.09550902844941546,4.027634451161993,1.2668615785287693,1.0,0.0,4.02763445116035,1.2847391565565287,1.2850372754684178,3.1349822495931505,19300.49423998298,1968.1026894997765,4632.441516551485,4632.441516551485,5.558651047251588,5.000960253905833,-2.326201867972383,7.327162121878216,3.4968539500121585,3.4968539500121585,0.9991011285749024,0.0,0.0,0.00023203417658685126,0.9967261505809811,0.0002327963166729407,198.9441047539551,0.0,0.0,0.0,0.014568253182805043,7.859002861153396e-05,0.0001534441479753173,0.0006180169367145867,0.09550902844942061,0.07163757948198023,0.023871448967440374,0.0955090007893782,0.07163757948197637,0.023871448967439087,0.37510461837279707,0.37510461837279707,0.12499435753661828,0.0,4.994583589403192,4.992715078117385,5.000191032531518,4.994617225624324,4.99275235264804,5.000213749930424,24769.107735421272,21053.74157510808,0.85,1.067938186510243,0.6635644627630698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530651212276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.844519946182,1533.6270155785999,0.37510461837279707,0.12499435753661828,6.112874298809886,3.4968539500121585
4934.0,-30.026199412906017,5.00095927763502,35.00134480021522,24.087514320295327,4.999352106780115,-26.523652416912785,-40.02979853013528,1.4968051107868667,-0.009094994737438356,-5.003744895561448,40.00268218930032,42255.122343587784,25750.117152497594,25750.117152497594,68005.23949608539,77274.0800426054,77274.0800426054,25750.117152497594,103024.197195103,103024.197195103,103024.197195103,127793.30729678932,91453.34432950916,56434.38663049132,38909.95299890871,24769.11010168633,0.0,63679.06310059504,21053.74358643338,1533.6270615191952,0.0,0.8868899451372867,2.816433966324637,0.0014959135982669303,354604.22544361366,1554648.8794093472,4.3841803561829105,1554648.8794093472,4.3841803561829105,0.85,0.09550902284153723,4.027634451161993,1.2668615098437295,1.0,0.0,4.027634451160844,1.2847391230010965,1.2850372419051992,3.1349823314741196,19300.496016378976,1968.1028706417562,4632.441516551485,4632.441516551485,5.558649161677205,5.00095927763502,-2.3261976647538245,7.327156942388845,3.496855235717059,3.496855235717059,0.9991014959191596,0.0,0.0,0.00023203417658685126,0.9967248134492601,0.00023279662897512818,198.94409420913794,0.0,0.0,0.0,0.014568253182805043,7.859017898319697e-05,0.00015344399760365427,0.0006180163310724962,0.0955090228415384,0.07163757384395997,0.023871448997578423,0.0955090064911474,0.0716375738439591,0.023871448997578135,0.37510459558512993,0.37510459558512993,0.12499435993830292,0.0,4.9945952078274445,4.99273923735808,5.000165014640061,4.994649900824015,4.9928440938655285,5.000069163519925,24769.11010168633,21053.74358643338,0.85,1.0679371866488707,0.6635638196629331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652988280581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.843903589286,1533.6270615191952,0.37510459558512993,0.12499435993830292,6.112874298809886,3.496855235717059
4935.0,-30.02618654329796,5.00095825559733,35.0013445418032,24.087503912765555,4.999350096925746,-26.523641035287085,-40.02978931004179,1.496804588914906,-0.009196988293126651,-5.003746114859137,40.00268207363,42255.13616485106,25750.122644522762,25750.122644522762,68005.25880937382,77274.04597025078,77274.04597025078,25750.122644522762,103024.16861477355,103024.16861477355,103024.16861477355,127793.28019794553,91453.30423339628,56434.39442799679,38909.89978377721,24769.111583171984,0.0,63679.0113669492,21053.744845696187,1533.627179085817,0.0,0.8868899393542843,2.8164351638169425,0.0014959135982669303,354604.20859052654,1554648.8744216969,4.384180550482136,1554648.8744216969,4.384180550482136,0.85,0.09550901928972869,4.027634451161993,1.2668614713801074,1.0,0.0,4.027634451162297,1.284739125442302,1.285037244346971,3.134982325517162,19300.487554415424,1968.1020077616133,4632.441516551485,4632.441516551485,5.558650347234573,5.00095825559733,-2.326197513182851,7.32715576878018,3.496856541631873,3.496856541631873,0.999101869037678,0.0,0.0,0.00023203417658685126,0.9967234780736837,0.00023279694086798458,198.9440836781559,0.0,0.0,0.0,0.014568253182805043,7.859026100421603e-05,0.00015344391558263522,0.0006180160007218142,0.09550901928972784,0.07163757008047024,0.023871449209257597,0.09550905379857401,0.07163757008047088,0.02387144920925781,0.37510457396404223,0.37510457396404223,0.12499436040858691,0.0,4.994586455202523,4.9927280425379195,5.000163590871011,4.994549126566028,4.992680945527923,5.000155577803866,24769.111583171984,21053.744845696187,0.85,1.0679383575460162,0.6635645757965143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652911337284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.843288005804,1533.627179085817,0.37510457396404223,0.12499436040858691,6.112874298809886,3.496856541631873
4936.0,-30.026173742195407,5.000957212105598,35.00134426844622,24.08750398261475,4.999348291800061,-26.523629694804217,-40.029776318091876,1.4968042444088534,-0.009132308736809591,-5.003746244945476,40.0026811215002,42255.13405025428,25750.125219007878,25750.125219007878,68005.25926926215,77274.05352400677,77274.05352400677,25750.125219007878,103024.17874301465,103024.17874301465,103024.17874301465,127793.28620228596,91453.30587416621,56434.38640041361,38909.91052639177,24769.107459271305,0.0,63679.01798566308,21053.74134038061,1533.6269542687369,0.0,0.8868899421385816,2.81643429897178,0.0014959135982669303,354604.20679247816,1554648.833366305,4.384180456934394,1554648.833366305,4.384180456934394,0.85,0.09550901357317217,4.027634451161993,1.2668614768749107,1.0,0.0,4.027634451163134,1.2847391270538278,1.2850372459588708,3.134982321584765,19300.487900686778,1968.1020430714645,4632.441516551485,4632.441516551485,5.558650902985813,5.000957212105598,-2.3261965852243547,7.327153797329952,3.496857832113228,3.496857832113228,0.9991022377466365,0.0,0.0,0.00023203417658685126,0.9967221498082827,0.00023279725110100395,198.9440732032318,0.0,0.0,0.0,0.014568253182805043,7.859037657942302e-05,0.00015344380000742824,0.0006180155352271289,0.09550901357317174,0.07163756464631492,0.02387144892685682,0.09550901076953305,0.07163756464631524,0.023871448926856928,0.37510455114751123,0.37510455114751123,0.12499436080844854,0.0,4.99459200093213,4.992732934846288,5.000171097207044,4.99461393620868,4.992752256800145,5.000200875246321,24769.107459271305,21053.74134038061,0.85,1.0679382537678754,0.66356447361936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528344949389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.842672513189,1533.6269542687369,0.37510455114751123,0.12499436080844854,6.112874298809886,3.496857832113228
4937.0,-30.026160836797313,5.00095622242069,35.00134399841299,24.087508383113914,4.999352199390538,-26.52361768915623,-40.02976322136817,1.496809051749464,-0.00911955621108973,-5.003742824415066,40.00268067159894,42255.131953957476,25750.1187621889,25750.1187621889,68005.25071614637,77274.0555614563,77274.0555614563,25750.1187621889,103024.1743236452,103024.1743236452,103024.1743236452,127793.27922396178,91453.30426918229,56434.38066168335,38909.91511944326,24769.10490031659,0.0,63679.02001975985,21053.7391652691,1533.626737239665,0.0,0.8868899611644891,2.8164345307580816,0.0014959135982669303,354604.2540709231,1554648.8139667732,4.384179817695683,1554648.8139667732,4.384179817695683,0.85,0.09550900679340248,4.027634451161993,1.2668613993981857,1.0,0.0,4.027634451162331,1.284739104566115,1.28503722346594,3.1349823764586158,19300.487561967773,1968.1020085317386,4632.441516551485,4632.441516551485,5.558649509159479,5.00095622242069,-2.32619305074967,7.3271492731703605,3.496859114419218,3.496859114419218,0.9991026041197765,0.0,0.0,0.00023203417658685126,0.9967208107229252,0.00023279756386199665,198.9440626429656,0.0,0.0,0.0,0.014568253182805043,7.85904930868468e-05,0.00015344368350000444,0.000618015065977815,0.09550900679340331,0.07163755834586587,0.023871448447537438,0.09550900716278418,0.07163755834586524,0.02387144844753723,0.3751045283431148,0.3751045283431148,0.12499436169278282,0.0,4.994596954023564,4.992744625068781,5.000155831326026,4.994623268203952,4.992797887978043,5.000101270536163,24769.10490031659,21053.7391652691,0.85,1.0679380853386888,0.6635644195034023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652758061637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.842056077166,1533.626737239665,0.3751045283431148,0.12499436169278282,6.112874298809886,3.496859114419218
4938.0,-30.0261479991223,5.000955247357497,35.00134374572162,24.08750782432037,4.999354252575308,-26.523605929937897,-40.02975015956906,1.4968121833909434,-0.009145922858351696,-5.003741194725833,40.00268063665187,42255.12973314,25750.117007583103,25750.117007583103,68005.2467407231,77274.04501235734,77274.04501235734,25750.117007583103,103024.16201994044,103024.16201994044,103024.16201994044,127793.26766389378,91453.28935419662,56434.374074979496,38909.905865796805,24769.10564395335,0.0,63679.011509750155,21053.739797360347,1533.6267495875932,0.0,0.8868899695799527,2.816435067370027,0.0014959135982669303,354604.2765964288,1554648.8124598728,4.38417953495017,1554648.8124598728,4.38417953495017,0.85,0.0955090015477849,4.027634451161993,1.266861348845996,1.0,0.0,4.027634451160745,1.284739089916965,1.2850372088133908,3.1349824122050385,19300.484414279475,1968.1016875568596,4632.441516551485,4632.441516551485,5.5586491303946755,5.000955247357497,-2.326190809295263,7.32714605665276,3.49686041121778,3.49686041121778,0.9991029746336515,0.0,0.0,0.00023203417658685126,0.9967194786665499,0.00023279787498211194,198.94405213811717,0.0,0.0,0.0,0.014568253182805043,7.859060928374339e-05,0.00015344356730310788,0.0006180145979791913,0.09550900154778746,0.07163755335809051,0.023871448189696953,0.09550902703524905,0.07163755335808858,0.023871448189696314,0.3751045059640944,0.3751045059640944,0.12499436158818492,0.0,4.994595998072043,4.992748857862125,5.000139303269691,4.9945952718674675,4.992768886878935,5.000076289238734,24769.10564395335,21053.739797360347,0.85,1.0679381656279407,0.6635644733064071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516526810056114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.841442157236,1533.6267495875932,0.3751045059640944,0.12499436158818492,6.112874298809886,3.49686041121778
4939.0,-30.026135164178612,5.000954246270053,35.001343493041254,24.08750255070629,4.999352897703055,-26.52359451398828,-40.02974093947557,1.496812247512704,-0.009176480160761002,-5.003741482029395,40.00268013158858,42255.14339322655,25750.1201304933,25750.1201304933,68005.26352371986,77274.02916063146,77274.02916063146,25750.1201304933,103024.14929112475,103024.14929112475,103024.14929112475,127793.25363698447,91453.26775799638,56434.38199059147,38909.87307489434,24769.10434585972,0.0,63678.97742075406,21053.738693980762,1533.6266882155562,0.0,0.8868899699465832,2.8164354352447196,0.0014959135982669303,354604.27262532903,1554648.7906817822,4.384179522631999,1554648.7906817822,4.384179522631999,0.85,0.09550899642492255,4.027634451161993,1.2668613477470356,1.0,0.0,4.027634451161319,1.2847390896170172,1.2850372085133732,3.1349824129369623,19300.479856574348,1968.1012228002783,4632.441516551485,4632.441516551485,5.558649804533828,5.000954246270053,-2.3261899759686173,7.327144222238671,3.4968617107777513,3.4968617107777513,0.9991033459365004,0.0,0.0,0.00023203417658685126,0.9967181468954933,0.0002327981860364184,198.9440416355048,0.0,0.0,0.0,0.014568253182805043,7.859069130517752e-05,0.00015344348528167375,0.0006180142676268374,0.0955089964249202,0.07163754858315996,0.023871447841760235,0.09550903572780636,0.07163754858316172,0.023871447841760825,0.3751044834807509,0.3751044834807509,0.12499436060569206,0.0,4.994589908117689,4.992741145834486,5.000138080978218,4.9945650018686365,4.99270975159817,5.000132645621022,24769.10434585972,21053.738693980762,0.85,1.0679390008790528,0.6635650430444079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652604353958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.840827310767,1533.6266882155562,0.3751044834807509,0.12499436060569206,6.112874298809886,3.4968617107777513
4940.0,-30.02612240264044,5.000953210609555,35.00134322462947,24.08750276025387,4.999350221030544,-26.523583296274367,-40.02972417566923,1.4968111146644543,-0.009088993861951167,-5.003742216534758,40.002679168015874,42255.12550949187,25750.12427925979,25750.12427925979,68005.24978875165,77274.04080583862,77274.04080583862,25750.12427925979,103024.16508509842,103024.16508509842,103024.16508509842,127793.2655219816,91453.27315338256,56434.35785703581,38909.90588482972,24769.100436883175,0.0,63679.00632171289,21053.735371350696,1533.6264902201558,0.0,0.8868899696980767,2.816434200241178,0.0014959135982669303,354604.26247302233,1554648.7491329813,4.3841795309814025,1554648.7491329813,4.3841795309814025,0.8499999999999999,0.0955089907096405,4.027634451161993,1.2668612779630348,1.0,0.0,4.027634451160782,1.2847390949162392,1.2850372138138249,3.1349824000059576,19300.480995227397,1968.1013389105758,4632.441516551485,4632.441516551485,5.558650700123438,5.000953210609555,-2.326189488976598,7.327142699586153,3.4968630008619686,3.4968630008619686,0.999103714531991,0.0,0.0,0.00023203417658685126,0.9967168227430121,0.000232798495312121,198.94403119296004,0.0,0.0,0.0,0.014568253182805043,7.859084043526106e-05,0.0001534433361515902,0.0006180136669853752,0.09550899070963875,0.07163754329461472,0.023871447415024033,0.09550898148997541,0.07163754329461604,0.02387144741502447,0.3751044601921184,0.3751044601921184,0.12499435983841428,0.0,4.994602850338254,4.992753748304494,5.000152042501668,4.9946532226728095,4.99280276198607,5.00020649224615,24769.100436883175,21053.735371350696,0.85,1.0679383005002014,0.6635644610409689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165252771862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.8402128375,1533.6264902201558,0.3751044601921184,0.12499435983841428,6.112874298809886,3.4968630008619686
4941.0,-30.026109526187366,5.000952242354823,35.00134295885395,24.08750174744057,4.999355002495051,-26.523571229282776,-40.02971485080195,1.496816705590446,-0.009184299556352471,-5.003738146956865,40.00267870798,42255.13894227877,25750.116190567755,25750.116190567755,68005.25513284652,77274.01745500478,77274.01745500478,25750.116190567755,103024.13364557254,103024.13364557254,103024.13364557254,127793.23122796259,91453.24652562814,56434.36801290203,38909.86501414012,24769.09758239006,0.0,63678.96259653018,21053.73294503155,1533.6262387579286,0.0,0.8868899920618669,2.81643592729671,0.0014959135982669303,354604.31872258417,1554648.7292964503,4.384178779595437,1554648.7292964503,4.384178779595437,0.85,0.09550898346892528,4.027634451161993,1.2668612757651134,1.0,0.0,4.027634451163048,1.2847390687630826,1.2850371876545996,3.134982463824119,19300.475375653044,1968.1007658734682,4632.441516551485,4632.441516551485,5.558648954026481,5.000952242354823,-2.326185477788135,7.327137720142958,3.4968642788481676,3.4968642788481676,0.9991040796709051,0.0,0.0,0.00023203417658685126,0.9967154866687283,0.0002327988073731726,198.94402065638346,0.0,0.0,0.0,0.014568253182805043,7.859092338898309e-05,0.00015344325319786818,0.0006180133328781065,0.09550898346892903,0.0716375367332379,0.02387144673569113,0.09550902680483662,0.07163753673323509,0.023871446735690194,0.3751044374865261,0.3751044374865261,0.12499436016364512,0.0,4.994591502622541,4.992743708915725,5.00013676805969,4.994553847400539,4.992711287137297,5.0000834069196,24769.09758239006,21053.73294503155,0.85,1.067939117722877,0.6635651276231881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524515215832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.839597321508,1533.6262387579286,0.3751044374865261,0.12499436016364512,6.112874298809886,3.4968642788481676
4942.0,-30.0260967509325,5.000951196564074,35.001342692879916,24.087497032620035,4.999350225150827,-26.523560209328664,-40.02970192870123,1.4968136835470005,-0.009130446098822631,-5.0037408850289085,40.00267817064694,42255.13691767422,25750.125494889937,25750.125494889937,68005.26241256416,77274.01766313732,77274.01766313732,25750.125494889937,103024.14315802726,103024.14315802726,103024.14315802726,127793.24033228794,91453.239627825,56434.358882362,38909.86749495888,24769.09717426068,0.0,63678.96466921957,21053.73259812158,1533.62628668373,0.0,0.8868899800801047,2.816434900214231,0.0014959135982669303,354604.28087704873,1554648.7061269025,4.384179182162617,1554648.7061269025,4.384179182162617,0.85,0.09550897950860875,4.027634451161993,1.2668612362025309,1.0,0.0,4.027634451161412,1.284739082899556,1.2850372017943532,3.1349824293287134,19300.473919926924,1968.1006174307154,4632.441516551485,4632.441516551485,5.558650962540164,5.000951196564074,-2.3261864542905335,7.327137650854608,3.4968655754423397,3.4968655754423397,0.9991044501263827,0.0,0.0,0.00023203417658685126,0.9967141610967978,0.00023279911698206204,198.94401020261674,0.0,0.0,0.0,0.014568253182805043,7.859103834371269e-05,0.00015344313824313858,0.0006180128698824773,0.09550897950860396,0.0716375327169847,0.023871446791619257,0.09550899366946754,0.07163753271698829,0.023871446791620454,0.37510441388216154,0.37510441388216154,0.124994359598542,0.0,4.994596330925788,4.992743265581964,5.000157416577963,4.994610438930067,4.992736287504329,5.000234805356058,24769.09717426068,21053.73259812158,0.85,1.0679391972815129,0.6635650742308479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652374638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.838984533031,1533.62628668373,0.37510441388216154,0.124994359598542,6.112874298809886,3.4968655754423397
4943.0,-30.026083961641312,5.000950103891149,35.00134239534842,24.08749748663979,4.99934592090226,-26.523549129385852,-40.02969270860774,1.4968110886467825,-0.009006222447396794,-5.003742277869961,40.0026767195186,42255.15059698085,25750.13112075106,25750.13112075106,68005.28171773191,77274.03694170712,77274.03694170712,25750.13112075106,103024.16806245818,103024.16806245818,103024.16806245818,127793.25865407975,91453.25198648711,56434.36564176071,38909.873716362665,24769.090591621567,0.0,63678.964307984235,21053.72700287833,1533.6259511955502,0.0,0.8868899782477087,2.8164331057608205,0.0014959135982669303,354604.26162524964,1554648.6435549338,4.38417924372806,1554648.6435549338,4.38417924372806,0.85,0.09550897361289212,4.027634451161993,1.266861231806688,1.0,0.0,4.027634451162575,1.2847390950379443,1.2850372139355581,3.134982399708976,19300.476528123603,1968.1008833927594,4632.441516551485,4632.441516551485,5.558652176988552,5.000950103891149,-2.326186483369629,7.327136587260778,3.496866847032722,3.496866847032722,0.9991048134379206,0.0,0.0,0.00023203417658685126,0.9967128340703401,0.00023279942693150486,198.94399973736546,0.0,0.0,0.0,0.014568253182805043,7.859112036556117e-05,0.0001534430562212901,0.0006180125395284545,0.0955089736128961,0.07163752703353204,0.02387144657936406,0.09550891172683186,0.07163752703352906,0.023871446579363065,0.3751043901342469,0.3751043901342469,0.12499436049031497,0.0,4.994624805435933,4.99276965733668,5.000192141185096,4.99473605542255,4.992872576761954,5.000328391752362,24769.090591621567,21053.72700287833,0.85,1.067939506503645,0.6635652928118178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516522983594946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.83837014643,1533.6259511955502,0.3751043901342469,0.12499436049031497,6.112874298809886,3.496866847032722
4944.0,-30.026071121080225,5.000949127061044,35.0013421063375,24.08749598488214,4.999354003457874,-26.52353676456626,-40.02967580510301,1.4968196469439203,-0.00918516754546772,-5.003735991606833,40.00267637263786,42255.13233657681,25750.117219612584,25750.117219612584,68005.2495561894,77273.9981072643,77273.9981072643,25750.117219612584,103024.11532687688,103024.11532687688,103024.11532687688,127793.2028290823,91453.21122611288,56434.3454554256,38909.85085631919,24769.08750220541,0.0,63678.9383585246,21053.724376874598,1533.625633674697,0.0,0.886890011476547,2.816436190312376,0.0014959135982669303,354604.3485137593,1554648.6285975992,4.3841781272946685,1554648.6285975992,4.3841781272946685,0.85,0.09550896591839772,4.027634451161993,1.2668611400434746,1.0,0.0,4.027634451163017,1.2847390550040603,1.2850371738923845,3.1349824973984806,19300.467925973007,1968.1000062175165,4632.441516551485,4632.441516551485,5.558649176165243,5.000949127061044,-2.3261808735350162,7.3271300005960605,3.4968681027373294,3.4968681027373294,0.9991051722106655,0.0,0.0,0.00023203417658685126,0.9967115017260075,0.00023279973812385745,198.94398923016203,0.0,0.0,0.0,0.014568253182805043,7.859127073915532e-05,0.00015344290584769595,0.0006180119338785862,0.09550896591839816,0.07163751978184023,0.02387144613655794,0.09550900013227531,0.0716375197818399,0.023871446136557832,0.37510436789919205,0.37510436789919205,0.1249943634153039,0.0,4.9946076192997,4.9927533301678295,5.000172376771218,4.994550824061378,4.992699970929493,5.000105269864264,24769.08750220541,21053.724376874598,0.85,1.0679394366361268,0.6635652764603633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652221996773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.837756466866,1533.625633674697,0.37510436789919205,0.1249943634153039,6.112874298809886,3.4968681027373294
4945.0,-30.02605830756736,5.000948067966147,35.00134183050372,24.087496508751087,4.999349452572447,-26.523525687547984,-40.02966661993412,1.4968168325530316,-0.009050352309145637,-5.003738974972301,40.00267617842859,42255.14611571366,25750.127091387676,25750.127091387676,68005.27320710133,77274.01854109182,77274.01854109182,25750.127091387676,103024.1456324795,103024.1456324795,103024.1456324795,127793.23488984659,91453.22463013773,56434.35220475921,38909.85825042058,24769.089257367086,0.0,63678.94750778766,21053.725868762023,1533.6258134221343,0.0,0.8868899970053334,2.816434071045682,0.0014959135982669303,354604.30727778387,1554648.620223389,4.3841786135032335,1554648.620223389,4.3841786135032335,0.85,0.09550896298742072,4.027634451161993,1.2668611389445141,1.0,0.0,4.027634451159904,1.284739068169179,1.2850371870605581,3.134982465273345,19300.47075478512,1968.100294676074,4632.441516551485,4632.441516551485,5.558651307174358,5.000948067966147,-2.326182041081546,7.327130109047692,3.4968693915667335,3.4968693915667335,0.9991055404476381,0.0,0.0,0.00023203417658685126,0.9967101721901243,0.0002328000486610769,198.94397874509278,0.0,0.0,0.0,0.014568253182805043,7.859135245053818e-05,0.00015344282413631307,0.0006180116047750055,0.09550896298742051,0.0716375162751907,0.023871446712229814,0.09550893790084707,0.07163751627519085,0.023871446712229866,0.3751043443004048,0.3751043443004048,0.12499436468434806,0.0,4.994624954285882,4.992770386600171,5.000190547309501,4.994688622663148,4.992832941323229,5.000257557837017,24769.089257367086,21053.725868762023,0.85,1.067939654605387,0.6635653975051337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521453279356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.837144240717,1533.6258134221343,0.3751043443004048,0.12499436468434806,6.112874298809886,3.4968693915667335
