time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4946.0,-30.026045516655536,5.0009471231204286,35.00134156087351,24.087500245682918,4.999357416418134,-26.52351337928372,-40.02965348828582,1.4968252790463605,-0.009138246680322482,-5.0037327211253375,40.002675807453,42255.1433721735,25750.113381486186,25750.113381486186,68005.25675365969,77274.00155790107,77274.00155790107,25750.113381486186,103024.11493938725,103024.11493938725,103024.11493938725,127793.20089975702,91453.20569305788,56434.3475073303,38909.842428586206,24769.08596036977,0.0,63678.928388955974,21053.723066314305,1533.6254868206222,0.0,0.8868900301564949,2.8164359557316283,0.0014959135982669303,354604.3937182474,1554648.6042270963,4.3841774996796845,1554648.6042270963,4.3841774996796845,0.85,0.09550895505626997,4.027634451161993,1.2668611372960732,1.0,0.0,4.027634451163491,1.284739028658291,1.2850371475405018,3.1349825616866545,19300.466758266055,1968.0998871445454,4632.441516551485,4632.441516551485,5.558648347633166,5.0009471231204286,-2.3261764396883495,7.327123562808778,3.496870653951541,3.496870653951541,0.9991059011290117,0.0,0.0,0.00023203417658685126,0.9967088450012417,0.00023280035865093802,198.9439682785186,0.0,0.0,0.0,0.014568253182805043,7.859146926999017e-05,0.00015344270731686109,0.0006180111342689561,0.09550895505627084,0.07163750892417424,0.023871446132096606,0.09550898504340488,0.07163750892417359,0.023871446132096387,0.37510432162501867,0.37510432162501867,0.12499436691684723,0.0,4.994616480778177,4.992769917795158,5.00015805071655,4.994594474445023,4.99277993038362,5.000039953491637,24769.08596036977,21053.723066314305,0.85,1.0679397168601543,0.6635655536487002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516520688206063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.836531900723,1533.6254868206222,0.37510432162501867,0.12499436691684723,6.112874298809886,3.496870653951541
4947.0,-30.0260326771976,5.000946109488944,35.00134130616358,24.087495321314805,4.999353919499894,-26.523502173511517,-40.0296405312605,1.496823415813859,-0.009115085470114082,-5.003735021313369,40.00267570277779,42255.14149463817,25750.121635778145,25750.121635778145,68005.26313041631,77273.99575466473,77273.99575466473,25750.121635778145,103024.11739044287,103024.11739044287,103024.11739044287,127793.20535924665,91453.19327621632,56434.339016190104,38909.8380666958,24769.08796880378,0.0,63678.92603549958,21053.724773483213,1533.6256625780982,0.0,0.8868900188360421,2.8164353829542152,0.0014959135982669303,354604.3619251232,1554648.5997135504,4.384177880027949,1554648.5997135504,4.384177880027949,0.8500000000000001,0.09550895175426646,4.027634451161993,1.266861079051159,1.0,0.0,4.027634451161404,1.2847390373740935,1.2850371562583267,3.1349825404186085,19300.46413779107,1968.0996199304627,4632.441516551485,4632.441516551485,5.558650129477993,5.000946109488944,-2.3261770884163764,7.327123197905321,3.4968719490363593,3.4968719490363593,0.9991062711532456,0.0,0.0,0.00023203417658685126,0.9967075127771248,0.00023280066981770284,198.94395777222124,0.0,0.0,0.0,0.014568253182805043,7.859158453614813e-05,0.0001534425920507031,0.0006180106700190072,0.09550895175426831,0.07163750535852124,0.023871446395747065,0.09550897534626158,0.07163750535851986,0.023871446395746603,0.37510429863652667,0.37510429863652667,0.12499436685841814,0.0,4.994618046358482,4.992770840715593,5.000161544624234,4.994619935843275,4.992770160017017,5.00017114739984,24769.08796880378,21053.724773483213,0.85,1.0679398564684475,0.6635655486884605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519924482318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.835919535071,1533.6256625780982,0.37510429863652667,0.12499436685841814,6.112874298809886,3.4968719490363593
4948.0,-30.026019917357196,5.000945019283257,35.00134101801678,24.087490850966446,4.999347626126418,-26.523491319002492,-40.029627609159775,1.4968190277716715,-0.009029046730063328,-5.003737794306173,40.00267421943486,42255.13950808954,25750.130824682354,25750.130824682354,68005.27033277189,77274.00307596737,77274.00307596737,25750.130824682354,103024.13390064973,103024.13390064973,103024.13390064973,127793.21566519546,91453.19288421902,56434.32931634108,38909.84840875327,24769.081764545735,0.0,63678.930173299006,21053.719499863873,1533.6253791279241,0.0,0.8868900101004633,2.816433928996235,0.0014959135982669303,354604.3235969102,1554648.5357525095,4.3841781735287775,1554648.5357525095,4.3841781735287775,0.85,0.09550894656132432,4.027634451161993,1.266861015311442,1.0,0.0,4.0276344511624735,1.2847390579004156,1.285037176789412,3.1349824903308794,19300.46405506318,1968.0996114945656,4632.441516551485,4632.441516551485,5.558652113076528,5.000945019283257,-2.3261781264386214,7.327123145721879,3.4968732217960623,3.4968732217960623,0.999106634798875,0.0,0.0,0.00023203417658685126,0.9967061888160316,0.0002328009790553024,198.94394733107447,0.0,0.0,0.0,0.014568253182805043,7.859169949177259e-05,0.00015344247709507867,0.0006180102070197738,0.09550894656131817,0.07163750031947111,0.023871446241847068,0.09550890744762874,0.07163750031947572,0.0238714462418486,0.3751042754816688,0.3751042754816688,0.12499436712900573,0.0,4.994637240923396,4.992785349758151,5.000194800399697,4.994708747576112,4.992838114811832,5.00032255184567,24769.081764545735,21053.719499863873,0.85,1.067939900178897,0.6635654743742444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519157860055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.835308568323,1533.6253791279241,0.3751042754816688,0.12499436712900573,6.112874298809886,3.4968732217960623
4949.0,-30.026007099918985,5.000944082147636,35.00134073822857,24.087499442417197,4.9993581734988775,-26.523478728490012,-40.02961440766228,1.4968298020698922,-0.009093675663564227,-5.003729744165207,40.002673886605564,42255.136700538926,25750.11245627457,25750.11245627457,68005.2491568135,77273.99526177946,77273.99526177946,25750.11245627457,103024.10771805403,103024.10771805403,103024.10771805403,127793.1856644949,91453.18415137388,56434.32559013334,38909.842845822815,24769.077946440866,0.0,63678.920792263685,21053.716254474737,1533.624982421013,0.0,0.886890052249932,2.816435717754357,0.0014959135982669303,354604.43486569705,1554648.5214010684,4.384176757377206,1554648.5214010684,4.384176757377206,0.8500000000000001,0.09550893776391878,4.027634451161993,1.2668609762983398,1.0,0.0,4.027634451161305,1.2847390075005558,1.285037126377857,3.134982613315141,19300.46221206614,1968.0994235611695,4632.441516551485,4632.441516551485,5.558648147908762,5.000944082147636,-2.3261712219842896,7.327115304131926,3.496874469766495,3.496874469766495,0.9991069913618558,0.0,0.0,0.00023203417658685126,0.9967048588804983,0.0002328012896891791,198.94393684279763,0.0,0.0,0.0,0.014568253182805043,7.85918169330846e-05,0.00015344235965376667,0.0006180097340090997,0.09550893776392316,0.07163749231321069,0.02387144545071248,0.09550894794023275,0.0716374923132074,0.023871445450711383,0.3751042530185582,0.3751042530185582,0.12499436947068927,0.0,4.994633945972794,4.992792844474991,5.000159124508514,4.99463606850162,4.9928381256966645,5.000031725008796,24769.077946440866,21053.716254474737,0.85,1.0679397249627292,0.6635655280400493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516518395991693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.834696434553,1533.624982421013,0.3751042530185582,0.12499436947068927,6.112874298809886,3.496874469766495
4950.0,-30.025994298854812,5.000943101596171,35.00134048989842,24.087494133878522,4.999357077570663,-26.523467317177438,-40.02960518756879,1.4968300958932759,-0.0091281960969809,-5.0037308325271,40.00267424331357,42255.15022627882,25750.117666175738,25750.117666175738,68005.26789245456,77273.97819767844,77273.97819767844,25750.117666175738,103024.09586385418,103024.09586385418,103024.09586385418,127793.17812721911,91453.16146117977,56434.333489780154,38909.808857110685,24769.082263364937,0.0,63678.89112047562,21053.719923860197,1533.6252616878,0.0,0.8868900454232741,2.8164360441757283,0.0014959135982669303,354604.4198223927,1554648.5367821464,4.384176986741474,1554648.5367821464,4.384176986741474,0.85,0.0955089346326138,4.027634451161993,1.2668609713530166,1.0,0.0,4.027634451161743,1.2847390061261128,1.2850371250030952,3.1349826166690167,19300.457423482363,1968.098935261518,4632.441516551485,4632.441516551485,5.558649272564336,5.000943101596171,-2.3261709771372208,7.327114078733391,3.496875762096055,3.496875762096055,0.9991073605988728,0.0,0.0,0.00023203417658685126,0.9967035306458483,0.0002328015999266068,198.94392636792043,0.0,0.0,0.0,0.014568253182805043,7.859189895568404e-05,0.00015344227763116721,0.0006180094036520523,0.09550893463261757,0.07163748892194471,0.02387144571067286,0.09550897566622672,0.07163748892194188,0.023871445710671912,0.3751042306929824,0.3751042306929824,0.12499436930956563,0.0,4.994628097908276,4.992787948712646,5.00015041820177,4.994602636430102,4.992766296819013,5.000113523909818,24769.082263364937,21053.719923860197,0.85,1.0679405168000455,0.6635660496401435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516517630684351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.834085879986,1533.6252616878,0.3751042306929824,0.12499436930956563,6.112874298809886,3.496875762096055
4951.0,-30.025981510520843,5.000941990090787,35.001340205297474,24.08749022232371,4.999347131368966,-26.52345680233317,-40.029592300392665,1.4968224231812766,-0.008952114426449498,-5.0037361549130885,40.00267269018511,42255.14856133475,25750.133380646046,25750.133380646046,68005.2819419808,77274.00265319619,77274.00265319619,25750.133380646046,103024.13603384224,103024.13603384224,103024.13603384224,127793.21272790711,91453.17671299189,56434.32262113056,38909.83787984592,24769.076694064875,0.0,63678.9145739108,21053.715189955143,1533.6250749790206,0.0,0.8868900239734563,2.8164331097624427,0.0014959135982669303,354604.34625654574,1554648.4698119888,4.384177707419431,1554648.4698119888,4.384177707419431,0.85,0.09550893061134683,4.027634451161993,1.2668609603634104,1.0,0.0,4.027634451162445,1.284739042017416,1.285037160902727,3.134982529088109,19300.460642255184,1968.099263485001,4632.441516551485,4632.441516551485,5.5586526648295695,5.000941990090787,-2.326173883001082,7.327115873091869,3.4968770397666087,3.4968770397666087,0.9991077256476025,0.0,0.0,0.00023203417658685126,0.9967022037339884,0.00023280190985589438,198.94391590346123,0.0,0.0,0.0,0.014568253182805043,7.859201360104116e-05,0.0001534421629858101,0.0006180089419024624,0.09550893061134,0.07163748488860386,0.023871445722736133,0.09550886221899083,0.07163748488860898,0.023871445722737843,0.3751042077307418,0.3751042077307418,0.12499436875856712,0.0,4.994661309976664,4.992816935044573,5.000196311669185,4.99478404048665,4.992922763185106,5.000369767303937,24769.076694064875,21053.715189955143,0.85,1.0679403441000626,0.6635657790977274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516866354752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.83347542464,1533.6250749790206,0.3751042077307418,0.12499436875856712,6.112874298809886,3.4968770397666087
4952.0,-30.025968729689335,5.000941041184866,35.00133991659276,24.087493575084977,4.9993577118345875,-26.523444241442892,-40.029579133819766,1.4968332235881079,-0.00910698171446711,-5.0037276892192,40.002672001454094,42255.14562357458,25750.113868710563,25750.113868710563,68005.25949228514,77273.97339557698,77273.97339557698,25750.113868710563,103024.08726428755,103024.08726428755,103024.08726428755,127793.1577999998,91453.14656499091,56434.31879298838,38909.808635558365,24769.07053571225,0.0,63678.879171270615,21053.70995535541,1533.6245320490348,0.0,0.8868900695245976,2.8164361324407468,0.0014959135982669303,354604.4632690979,1554648.4401142339,4.384176176977393,1554648.4401142339,4.384176176977393,0.85,0.0955089212409005,4.027634451161993,1.2668609208008275,1.0,0.0,4.027634451162679,1.2847389914954273,1.2850371103690146,3.1349826523703888,19300.454279760983,1968.0986146911519,4632.441516551485,4632.441516551485,5.55864845280975,5.000941041184866,-2.326166688908814,7.32710773009368,3.4968782762984785,3.4968782762984785,0.9991080789424224,0.0,0.0,0.00023203417658685126,0.9967008776024817,0.00023280221960373792,198.94390544514224,0.0,0.0,0.0,0.014568253182805043,7.859213073209317e-05,0.00015344204585475809,0.0006180084701414019,0.0955089212409062,0.07163747648774232,0.023871444753163867,0.09550893581544473,0.07163747648773806,0.02387144475316244,0.3751041863114193,0.3751041863114193,0.12499437120225079,0.0,4.994649971024671,4.992811807300598,5.0001663320513785,4.994620707504737,4.992807388597214,5.000062507635562,24769.07053571225,21053.70995535541,0.85,1.0679405852822614,0.6635661018769694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516102785333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.832865140968,1533.6245320490348,0.3751041863114193,0.12499437120225079,6.112874298809886,3.4968782762984785
4953.0,-30.025955998027943,5.000939950794571,35.00133963793872,24.087489453982585,4.999349140858034,-26.523433640128236,-40.02957001850007,1.4968267829583235,-0.008961145601119824,-5.003733472471878,40.00267171679275,42255.15936021465,25750.130846835436,25750.130846835436,68005.29020705009,77273.99140360787,77273.99140360787,25750.130846835436,103024.12225044331,103024.12225044331,103024.12225044331,127793.19518160539,91453.15594879772,56434.323905404526,38909.813381547996,24769.072931162085,0.0,63678.88631271008,21053.711991487773,1533.6248125369561,0.0,0.8868900411398767,2.8164335415447286,0.0014959135982669303,354604.38333315984,1554648.4278397735,4.384177130656452,1554648.4278397735,4.384177130656452,0.85,0.09550891977584164,4.027634451161993,1.2668608900299296,1.0,0.0,4.027634451162826,1.2847390216233125,1.285037140503891,3.1349825788532026,19300.45626013827,1968.0988166334348,4632.441516551485,4632.441516551485,5.558652117858692,5.000939950794571,-2.3261699205301705,7.327109871324741,3.496879560028677,3.496879560028677,0.9991084457224791,0.0,0.0,0.00023203417658685126,0.9966995565747261,0.00023280252816030507,198.94389502705937,0.0,0.0,0.0,0.014568253182805043,7.859221182291692e-05,0.00015344196476393433,0.0006180081435372065,0.0955089197758349,0.07163747428922891,0.023871445486605986,0.09550886236594186,0.07163747428923396,0.02387144548660767,0.37510416407616815,0.37510416407616815,0.12499437146930871,0.0,4.994676640970852,4.9928357670099786,5.000201135254088,4.994772326870759,4.992920612596379,5.00032935364402,24769.072931162085,21053.711991487773,0.85,1.0679409478534878,0.6635662431769112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516515339663951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.832255133277,1533.6248125369561,0.37510416407616815,0.12499437146930871,6.112874298809886,3.496879560028677
4954.0,-30.025943208335715,5.000938983975475,35.001339351828335,24.08749322583901,4.999357039401653,-26.523421339473995,-40.029556886851765,1.4968351705399265,-0.009050680033510616,-5.0037268399771095,40.002670942301705,42255.15661634892,25750.11601829152,25750.11601829152,68005.27263464044,77273.97472686422,77273.97472686422,25750.11601829152,103024.09074515574,103024.09074515574,103024.09074515574,127793.15773068968,91453.13729229517,56434.31918177987,38909.79790057255,24769.066985533933,0.0,63678.86488610649,21053.706937703842,1533.6243250625291,0.0,0.8868900776773198,2.816435491976911,0.0014959135982669303,354604.4750072969,1554648.3944440915,4.3841759030596,1554648.3944440915,4.3841759030596,0.85,0.09550891133236639,4.027634451161993,1.266860842774622,1.0,0.0,4.027634451160274,1.284738982388004,1.285037101259478,3.134982674594058,19300.452322832796,1968.0984151400119,4632.441516551485,4632.441516551485,5.558648916837402,5.000938983975475,-2.3261640708500804,7.327103054825555,3.4968807994962456,3.4968807994962456,0.9991087998560702,0.0,0.0,0.00023203417658685126,0.9966982295276352,0.00023280283812365064,198.94388456149207,0.0,0.0,0.0,0.014568253182805043,7.859232864355011e-05,0.00015344184794330114,0.0006180076730263996,0.09550891133237116,0.07163746659872651,0.023871444733644658,0.09550890208404963,0.07163746659872293,0.023871444733643464,0.3751041429493945,0.3751041429493945,0.12499437390523738,0.0,4.994674023264224,4.99284015371444,5.000177496438255,4.9946761599435945,4.9928703081174035,5.000095550146455,24769.066985533933,21053.706937703842,0.85,1.0679410312396742,0.6635664233639345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516514579478512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.83164456657,1533.6243250625291,0.3751041429493945,0.12499437390523738,6.112874298809886,3.4968807994962456
4955.0,-30.02593049178259,5.000938028156087,35.0013390992255,24.08749263212087,4.999359554467571,-26.52340964309242,-40.02954385997725,1.4968387057773906,-0.009088289729049848,-5.003725392376223,40.00267134606215,42255.15394333396,25750.114698326615,25750.114698326615,68005.26864166057,77273.96201961524,77273.96201961524,25750.114698326615,103024.07671794185,103024.07671794185,103024.07671794185,127793.14718043385,91453.12045511379,56434.31237883263,38909.78675142352,24769.07046249201,0.0,63678.85721391553,21053.709893118208,1533.6244981241412,0.0,0.8868900835788645,2.8164361550256714,0.0014959135982669303,354604.4950159938,1554648.4118540466,4.384175704777592,1554648.4118540466,4.384175704777592,0.85,0.09550890720992458,4.027634451161993,1.2668608323344959,1.0,0.0,4.027634451162546,1.2847389658509216,1.2850370847185582,3.1349827149473657,19300.448769480492,1968.0980527989163,4632.441516551485,4632.441516551485,5.558648631898045,5.000938028156087,-2.326161979691236,7.3271000078473225,3.4968820744238096,3.4968820744238096,0.9991091641210884,0.0,0.0,0.00023203417658685126,0.9966969100712897,0.0002328031463148158,198.94387415577415,0.0,0.0,0.0,0.014568253182805043,7.859244453226103e-05,0.00015344173205459022,0.000618007206269035,0.09550890720992526,0.07163746239166885,0.023871444818256416,0.09550893598210083,0.07163746239166834,0.023871444818256246,0.375104121537947,0.375104121537947,0.12499437455398231,0.0,4.994666088850295,4.99283675147791,5.000155960326083,4.994637102647175,4.992825894251837,5.000072567912753,24769.07046249201,21053.709893118208,0.85,1.0679410972029757,0.663566461335617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513815828236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.831035586805,1533.6244981241412,0.375104121537947,0.12499437455398231,6.112874298809886,3.4968820744238096
4956.0,-30.025917802460203,5.000936947001594,35.00133882642073,24.087488545943074,4.999350727269414,-26.523399105470418,-40.02953474465755,1.4968320302795852,-0.008938466049642102,-5.003730423981411,40.00267025242894,42255.16754724867,25750.12973853912,25750.12973853912,68005.29728578779,77273.98123269093,77273.98123269093,25750.12973853912,103024.11097123005,103024.11097123005,103024.11097123005,127793.17851857457,91453.13095752058,56434.317272078086,38909.79298382499,24769.067547344523,0.0,63678.860531169514,21053.707415242843,1533.6244564055482,0.0,0.8868900619450282,2.816433599494066,0.0014959135982669303,354604.42546929786,1554648.364697108,4.384176431638222,1554648.364697108,4.384176431638222,0.85,0.09550890389639236,4.027634451161993,1.2668608054099604,1.0,0.0,4.0276344511632285,1.2847389970774685,1.285037115952351,3.1349826387492543,19300.450985929347,1968.0982788137997,4632.441516551485,4632.441516551485,5.558651878611996,5.000936947001594,-2.3261646655195958,7.32710161252119,3.496883351058253,3.496883351058253,0.9991095288737866,0.0,0.0,0.00023203417658685126,0.9966955934422479,0.00023280345384640866,198.94386377233974,0.0,0.0,0.0,0.014568253182805043,7.8592525623384e-05,0.00015344165096346725,0.0006180068796636345,0.09550890389639158,0.07163745894684849,0.023871444949543092,0.09550884439294073,0.07163745894684907,0.023871444949543283,0.37510409942915574,0.37510409942915574,0.12499437388478508,0.0,4.994693175668374,4.992861532090842,5.000189967920562,4.994791957931795,4.992951090079146,5.000316432825343,24769.067547344523,21053.707415242843,0.85,1.067941491391803,0.6635666404012619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513056545044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.830425568141,1533.6244564055482,0.37510409942915574,0.12499437388478508,6.112874298809886,3.496883351058253
4957.0,-30.02590505256985,5.000935995226437,35.00133854610021,24.08749224795031,4.999359013469279,-26.523386801867442,-40.029521578084655,1.496840762766877,-0.009036949377502879,-5.003723508970251,40.00266948790795,42255.16464046017,25750.114213018744,25750.114213018744,68005.27885347891,77273.96274020821,77273.96274020821,25750.114213018744,103024.07695322696,103024.07695322696,103024.07695322696,127793.13849843478,91453.1106583449,56434.312558596605,38909.775666386995,24769.061545207816,0.0,63678.837211594815,21053.702313426642,1533.623959034793,0.0,0.8868900998833259,2.816435700463278,0.0014959135982669303,354604.52104837704,1554648.3317313283,4.384175156975043,1554648.3317313283,4.384175156975043,0.8499999999999999,0.09550889519173508,4.027634451161993,1.2668607526598499,1.0,0.0,4.027634451160697,1.2847389562287665,1.2850370750941704,3.134982738427069,19300.446701950863,1968.097841969568,4632.441516551485,4632.441516551485,5.558648527135174,5.000935995226437,-2.3261586071682085,7.327094602394646,3.4968845882902415,3.4968845882902415,0.9991098823686404,0.0,0.0,0.00023203417658685126,0.9966942705306377,0.0002328037628462706,198.94385333934483,0.0,0.0,0.0,0.014568253182805043,7.859264275514255e-05,0.0001534415338317087,0.0006180064078997285,0.09550889519173852,0.07163745118363549,0.02387144400810303,0.09550888875048102,0.0716374511836329,0.023871444008102174,0.37510407846998095,0.37510407846998095,0.12499437551652826,0.0,4.994689223534294,4.992864837933894,5.000164233757857,4.994686559592765,4.992891205925162,5.000074443167989,24769.061545207816,21053.702313426642,0.85,1.0679415930210536,0.6635668377557346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516512298887831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.82981542784,1533.623959034793,0.37510407846998095,0.12499437551652826,6.112874298809886,3.4968845882902415
4958.0,-30.02589237811491,5.000935046568022,35.00133829875352,24.08749172408136,4.999361012378026,-26.5233751949951,-40.02950858613474,1.4968438292582784,-0.009061249004332694,-5.003722422438586,40.002669887702524,42255.16185137045,25750.113839009904,25750.113839009904,68005.27569038035,77273.95245737668,77273.95245737668,25750.113839009904,103024.06629638659,103024.06629638659,103024.06629638659,127793.13144709267,91453.09605364768,56434.30544764179,38909.76734000654,24769.065150706083,0.0,63678.83249071262,21053.70537810017,1533.6241480413362,0.0,0.8868901039627416,2.8164361465142984,0.0014959135982669303,354604.5360663872,1554648.3489702772,4.384175019913519,1554648.3489702772,4.384175019913519,0.85,0.09550889112941265,4.027634451161993,1.2668607032066213,1.0,0.0,4.027634451160326,1.284738941884378,1.2850370607464532,3.1349827734298303,19300.44361974646,1968.0975276721879,4632.441516551485,4632.441516551485,5.558648446398302,5.000935046568022,-2.3261567790035356,7.327091825571557,3.4968858627497386,3.4968858627497386,0.9991102464999253,0.0,0.0,0.00023203417658685126,0.9966929554479755,0.0002328040700182944,198.94384296807837,0.0,0.0,0.0,0.014568253182805043,7.859275833358757e-05,0.00015344141825326368,0.0006180059423920015,0.09550889112941122,0.0716374471371936,0.023871443992217623,0.09550891608663213,0.07163744713719467,0.02387144399221798,0.37510405714421696,0.37510405714421696,0.1249943753873622,0.0,4.994683200490613,4.992863301272564,5.000144746489752,4.994661173434281,4.99285921999757,5.000068863024069,24769.065150706083,21053.70537810017,0.85,1.0679416225210903,0.663566843150481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511537614294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.829206923894,1533.6241480413362,0.37510405714421696,0.1249943753873622,6.112874298809886,3.4968858627497386
4959.0,-30.02587970316805,5.000934072773992,35.001338051314384,24.087491689156764,4.999359704759838,-26.523363918316555,-40.02949559418482,1.4968439199083212,-0.009006369515134338,-5.003722679223899,40.0026693903145,42255.15926477813,25750.116855283555,25750.116855283555,68005.27612006168,77273.95768621072,77273.95768621072,25750.116855283555,103024.07454149428,103024.07454149428,103024.07454149428,127793.13836003782,91453.09562191124,56434.297200478424,38909.776023814244,24769.06381854354,0.0,63678.83984235778,21053.70424576201,1533.6240860004368,0.0,0.8868901044568167,2.8164353956167667,0.0014959135982669303,354604.5325171077,1554648.327523146,4.384175003313424,1554648.327523146,4.384175003313424,0.85,0.0955088860743212,4.027634451161993,1.2668607015581803,1.0,0.0,4.027634451162574,1.2847389414603367,1.2850370603223136,3.1349827744645635,19300.443528631942,1968.0975183810929,4632.441516551485,4632.441516551485,5.558649097517943,5.000934072773992,-2.3261559420211952,7.327090014795187,3.4968871365631604,3.4968871365631604,0.9991106104466173,0.0,0.0,0.00023203417658685126,0.9966916403161559,0.0002328043772026108,198.94383259641043,0.0,0.0,0.0,0.014568253182805043,7.859287391218919e-05,0.00015344130267466206,0.0006180054768836438,0.09550888607432084,0.07163744246816828,0.02387144360615257,0.09550888681225676,0.07163744246816854,0.023871443606152655,0.37510403523360697,0.37510403523360697,0.12499437421129093,0.0,4.99468992001357,4.992873599919733,5.000140724571111,4.994716309708792,4.992914306392549,5.000124148725945,24769.06381854354,21053.70424576201,0.85,1.0679415059761508,0.6635667259231521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510780844951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.828597333722,1533.6240860004368,0.37510403523360697,0.12499437421129093,6.112874298809886,3.4968871365631604
4960.0,-30.0258669590977,5.000932972420196,35.0013377678578,24.087482469063275,4.999350063762018,-26.523353412786037,-40.029486478865124,1.4968365174503906,-0.008925388437205584,-5.003727804899933,40.002667846348885,42255.173109811614,25750.13204245563,25750.13204245563,68005.30515226725,77273.95942230117,77273.95942230117,25750.13204245563,103024.0914647568,103024.0914647568,103024.0914647568,127793.14969801393,91453.08829578229,56434.30198329295,38909.7625694326,24769.058233257143,0.0,63678.82080268974,21053.699498268572,1533.623891407878,0.0,0.8868900839743593,2.8164337334497334,0.0014959135982669303,354604.4616701622,1554648.2609480915,4.38417569148963,1554648.2609480915,4.38417569148963,0.85,0.0955088821051479,4.027634451161993,1.2668606861727314,1.0,0.0,4.027634451162613,1.284738976087446,1.2850370949574579,3.1349826899684965,19300.44198251109,1968.0973607206427,4632.441516551485,4632.441516551485,5.558652375955894,5.000932972420196,-2.3261587139786553,7.327091686398851,3.4968884012129084,3.4968884012129084,0.9991109717751167,0.0,0.0,0.00023203417658685126,0.9966903180140825,0.00023280468606254966,198.94382216818116,0.0,0.0,0.0,0.014568253182805043,7.859295500372176e-05,0.0001534412215831295,0.0006180051502765935,0.09550888210514699,0.07163743861297185,0.023871443492175137,0.09550881612176815,0.07163743861297253,0.023871443492175362,0.37510401357210443,0.37510401357210443,0.12499437312293517,0.0,4.9947143680659,4.992890004221067,5.000189312155726,4.994802416462733,4.9929458781317635,5.000373918235596,24769.058233257143,21053.699498268572,0.85,1.0679422812018333,0.6635671417462364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510024046312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.827988175886,1533.623891407878,0.37510401357210443,0.12499437312293517,6.112874298809886,3.4968884012129084
4961.0,-30.025854244223673,5.000931948206561,35.001337462152655,24.087481630872958,4.999354116037636,-26.523341564105632,-40.029473417066015,1.4968414359195816,-0.009009255260309601,-5.003723462893813,40.00266663139983,42255.170337510295,25750.122905636177,25750.122905636177,68005.29324314647,77273.93950382623,77273.93950382623,25750.122905636177,103024.0624094624,103024.0624094624,103024.0624094624,127793.11304124373,91453.06487071993,56434.295704403885,38909.74351812894,24769.050631781327,0.0,63678.79414991027,21053.693037014127,1533.6233613376903,0.0,0.886890110455943,2.816435342040374,0.0014959135982669303,354604.52168524486,1554648.208560073,4.3841748017528515,1554648.208560073,4.3841748017528515,0.85,0.09550887418174314,4.027634451161993,1.2668606532039122,1.0,0.0,4.027634451163016,1.2847389530799027,1.2850370719445758,3.1349827461108353,19300.437038839253,1968.0968566064103,4632.441516551485,4632.441516551485,5.558650403600834,5.000931948206561,-2.326154571905276,7.327086520111837,3.496889626060803,3.496889626060803,0.9991113217316581,0.0,0.0,0.00023203417658685126,0.9966889987432552,0.00023280499421527448,198.94381176384383,0.0,0.0,0.0,0.014568253182805043,7.859307120398341e-05,0.00015344110538286783,0.0006180046822644164,0.09550887418174404,0.07163743135252566,0.023871442829218378,0.09550884051192918,0.07163743135252498,0.023871442829218156,0.37510399248716325,0.37510399248716325,0.12499437529371374,0.0,4.9947126852868,4.992885477661332,5.000196163338558,4.9947142076334785,4.992875625064869,5.000231822607532,24769.050631781327,21053.693037014127,0.85,1.0679425411707848,0.6635673759467671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516509263120514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.827380825325,1533.6233613376903,0.37510399248716325,0.12499437529371374,6.112874298809886,3.496889626060803
4962.0,-30.025841602303938,5.000930931972446,35.00133717468538,24.087486415542685,4.999355595879849,-26.523330038404573,-40.0294603901915,1.4968440319804992,-0.008937770109980647,-5.003722259451481,40.00266655120905,42255.167465995066,25750.121948093794,25750.121948093794,68005.28941408885,77273.95294920237,77273.95294920237,25750.121948093794,103024.07489729617,103024.07489729617,103024.07489729617,127793.12616734822,91453.07379733873,56434.28831413143,38909.76164800811,24769.05127005205,0.0,63678.81291806016,21053.69357954424,1533.6233798989456,0.0,0.8868901168671536,2.816434543469837,0.0014959135982669303,354604.53831919085,1554648.2051022856,4.384174586346939,1554648.2051022856,4.384174586346939,0.85,0.09550886964889996,4.027634451161993,1.2668606114434078,1.0,0.0,4.02763445116411,1.284738940936087,1.2850370597979421,3.134982775743823,19300.438922730675,1968.097048709873,4632.441516551485,4632.441516551485,5.558650196897225,5.000930931972446,-2.3261527049487163,7.327083636921163,3.4968908720437235,3.4968908720437235,0.9991116777267781,0.0,0.0,0.00023203417658685126,0.9966876870438764,0.0002328053006002838,198.9438014192046,0.0,0.0,0.0,0.014568253182805043,7.859318709370703e-05,0.00015344098949314424,0.0006180042155029731,0.0955088696488986,0.07163742658170316,0.02387144306719543,0.09550881527775672,0.07163742658170419,0.023871443067195772,0.3751039706046019,0.3751039706046019,0.12499437757218312,0.0,4.994726588647609,4.9929031611538335,5.000198721866525,4.994784489341498,4.992976182739767,5.0002112438278346,24769.05127005205,21053.69357954424,0.85,1.0679421662837192,0.6635671352788509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508503938057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.826773314664,1533.6233798989456,0.3751039706046019,0.12499437757218312,6.112874298809886,3.4968908720437235
4963.0,-30.025828954206865,5.000929897483717,35.00133688870866,24.08747583338993,4.999354632443448,-26.52331875146914,-40.02944739824159,1.4968444297057413,-0.00906941651140869,-5.003722296351641,40.002666019688775,42255.16476447425,25750.12413864753,25750.12413864753,68005.28890312178,77273.91398370182,77273.91398370182,25750.12413864753,103024.03812234935,103024.03812234935,103024.03812234935,127793.0878449681,91453.02932148505,56434.28010225761,38909.72135469716,24769.04972261875,0.0,63678.77107731591,21053.692264225938,1533.6232958917185,0.0,0.8868901186031465,2.8164362685255058,0.0014959135982669303,354604.53780915745,1554648.182183387,4.38417452802049,1554648.182183387,4.38417452802049,0.85,0.09550886518642755,4.027634451161993,1.2668605581438168,1.0,0.0,4.027634451162483,1.284738939075614,1.2850370579370376,3.134982780283695,19300.429536457894,1968.0960915764197,4632.441516551485,4632.441516551485,5.558650669769625,5.000929897483717,-2.326151750558377,7.327081648042094,3.4968921187267763,3.4968921187267763,0.999112033921936,0.0,0.0,0.00023203417658685126,0.9966863747054344,0.00023280560713537173,198.94379106951172,0.0,0.0,0.0,0.014568253182805043,7.859330267289208e-05,0.00015344087391395918,0.0006180037499922656,0.09550886518642857,0.07163742192168958,0.023871443264738987,0.09550886873181302,0.07163742192168882,0.023871443264738737,0.3751039494283364,0.3751039494283364,0.12499437968095156,0.0,4.99471186099305,4.9928805992563525,5.000207504864704,4.99465287984026,4.9927902815453535,5.000242566708664,24769.04972261875,21053.692264225938,0.85,1.067942859961176,0.6635675288577715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507749111647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.826164766317,1533.6232958917185,0.3751039494283364,0.12499437968095156,6.112874298809886,3.4968921187267763
4964.0,-30.02581628062677,5.0009288987288105,35.0013366060776,24.087480443436675,4.999357273676303,-26.523307081104132,-40.0294381432235,1.4968480741536556,-0.009027070348736288,-5.003719791072764,40.00266554518508,42255.17761680578,25750.119850588762,25750.119850588762,68005.29746739454,77273.92197848366,77273.92197848366,25750.119850588762,103024.04182907242,103024.04182907242,103024.04182907242,127793.08922765049,91453.03325497906,56434.28889330119,38909.71595741985,24769.047398578066,0.0,63678.763355997915,21053.690288791357,1533.6231139392498,0.0,0.8868901330628919,2.8164360047115147,0.0014959135982669303,354604.57243705477,1554648.1617230177,4.384174042197328,1554648.1617230177,4.384174042197328,0.85,0.09550885910631211,4.027634451161993,1.2668605460552498,1.0,0.0,4.02763445116225,1.2847389220276697,1.2850370408851373,3.134982821883596,19300.430366590306,1968.0961762263676,4632.441516551485,4632.441516551485,5.558649744111146,5.0009288987288105,-2.3261489320636834,7.3270778307924935,3.4968933582092974,3.4968933582092974,0.9991123880597993,0.0,0.0,0.00023203417658685126,0.9966850597247787,0.0002328059142884357,198.94378069896757,0.0,0.0,0.0,0.014568253182805043,7.859338500762281e-05,0.00015344079157922846,0.0006180034183780675,0.09550885910631497,0.07163741592444603,0.02387144318186894,0.09550885001133273,0.07163741592444389,0.023871443181868224,0.375103926387343,0.375103926387343,0.12499438203328278,0.0,4.9947070805537805,4.992876921604193,5.000199414450947,4.994692720724004,4.992866973234584,5.000171815553188,24769.047398578066,21053.690288791357,0.85,1.0679431239455612,0.6635678111488601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506993916483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.825556763119,1533.6231139392498,0.375103926387343,0.12499438203328278,6.112874298809886,3.4968933582092974
4965.0,-30.025803608897693,5.0009278609017995,35.001336324218315,24.08747534444558,4.999354923937377,-26.523295911541666,-40.02942518619818,1.4968472265813406,-0.009035387196945521,-5.0037207991449915,40.00266500240242,42255.17508222533,25750.1245392413,25750.1245392413,68005.29962146663,77273.91080556411,77273.91080556411,25750.1245392413,103024.03534480541,103024.03534480541,103024.03534480541,127793.08156724184,91453.01600088002,56434.28027754113,38909.70635926542,24769.046222436427,0.0,63678.75258170185,21053.689289070964,1533.6230767604923,0.0,0.8868901299000413,2.816435996283938,0.0014959135982669303,354604.5585035068,1554648.1383184907,4.384174148463791,1554648.1383184907,4.384174148463791,0.8500000000000001,0.09550885462443814,4.027634451161993,1.2668605130864306,1.0,0.0,4.027634451162618,1.284738925992431,1.2850370448508184,3.1349828122089,19300.42672525086,1968.0958049130807,4632.441516551485,4632.441516551485,5.558650756245357,5.0009278609017995,-2.3261486879505013,7.3270765488523,3.4968946067473734,3.4968946067473734,0.9991127447849638,0.0,0.0,0.00023203417658685126,0.9966837449380638,0.00023280622139700932,198.9437703299392,0.0,0.0,0.0,0.014568253182805043,7.859350027637917e-05,0.00015344067631047208,0.0006180029541176532,0.09550885462443581,0.07163741122661912,0.023871443397816695,0.09550884706956998,0.07163741122662087,0.023871443397817278,0.37510390298517027,0.37510390298517027,0.1249943835626659,0.0,4.9947031301700235,4.992868549324271,5.000208734042985,4.994685411948069,4.992833143981954,5.000244095978985,24769.046222436427,21053.689289070964,0.85,1.0679433384662127,0.6635678836203741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506237199844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.82494969203,1533.6230767604923,0.37510390298517027,0.1249943835626659,6.112874298809886,3.4968946067473734
4966.0,-30.02579097554094,5.000926889763613,35.00133604663251,24.087479605246358,4.99935964102322,-26.52328406977842,-40.02941208947448,1.4968527352607204,-0.009042709196762644,-5.00371682954483,40.0026645631583,42255.17198411423,25750.116536582398,25750.116536582398,68005.28852069663,77273.90906491897,77273.90906491897,25750.116536582398,103024.02560150137,103024.02560150137,103024.02560150137,127793.06913505879,91453.01105564836,56434.27397484383,38909.70786756058,24769.043533557415,0.0,63678.751401117996,21053.687003523803,1533.622839420699,0.0,0.8868901516800474,2.816436555875916,0.0014959135982669303,354604.6133712165,1554648.1193784974,4.384173416692184,1554648.1193784974,4.384173416692184,0.85,0.09550884753346701,4.027634451161993,1.2668604707764461,1.0,0.0,4.027634451160776,1.284738900224013,1.285037019076421,3.1349828750882502,19300.425681599318,1968.0956984902407,4632.441516551485,4632.441516551485,5.558649028720278,5.000926889763613,-2.326144794082555,7.327071683846167,3.4968958418341063,3.4968958418341063,0.9991130976668875,0.0,0.0,0.00023203417658685126,0.996682434134628,0.0002328065275759731,198.94375999231121,0.0,0.0,0.0,0.014568253182805043,7.859361678808386e-05,0.0001534405597987674,0.0006180024848510975,0.09550884753346706,0.0716374044880954,0.02387144304537165,0.09550885361078935,0.07163740448809537,0.023871443045371647,0.3751038790067948,0.3751038790067948,0.12499438548450394,0.0,4.994695819103981,4.9928654356586435,5.000188825880116,4.994674120348066,4.992860526736706,5.000116739802252,24769.043533557415,21053.687003523803,0.85,1.0679431839409885,0.6635678472705162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650548059381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.824343006316,1533.622839420699,0.3751038790067948,0.12499438548450394,6.112874298809886,3.4968958418341063
4967.0,-30.025778283990295,5.0009258328680675,35.00133576720988,24.087474995199614,4.999354147180671,-26.523273196809015,-40.02940293923018,1.4968490599993542,-0.008972487950586583,-5.003720025991119,40.002663954484916,42255.18539340431,25750.12682746547,25750.12682746547,68005.31222086978,77273.91264029125,77273.91264029125,25750.12682746547,103024.03946775672,103024.03946775672,103024.03946775672,127793.08237540023,91453.00726890877,56434.28002202171,38909.69694098562,24769.042907643514,0.0,63678.739848629135,21053.686471496985,1533.622885802138,0.0,0.8868901376250973,2.816435260269646,0.0014959135982669303,354604.56919001904,1554648.0931327946,4.384173888914889,1554648.0931327946,4.384173888914889,0.85,0.09550884381022173,4.027634451161993,1.2668604834144936,1.0,0.0,4.027634451162439,1.2847389174160955,1.285037036272493,3.1349828331366263,19300.42488243825,1968.0956169984909,4632.441516551485,4632.441516551485,5.558651250201764,5.0009258328680675,-2.3261461527841827,7.32707198565225,3.496897095308923,3.496897095308923,0.9991134558025495,0.0,0.0,0.00023203417658685126,0.9966811172950188,0.00023280683516568404,198.9437496070654,0.0,0.0,0.0,0.014568253182805043,7.859369819102313e-05,0.00015344047839582813,0.0006180021569898149,0.09550884381022257,0.07163740047666019,0.023871443333562385,0.095508811050082,0.07163740047665955,0.023871443333562177,0.37510385488089826,0.37510385488089826,0.12499438595336852,0.0,4.9947073782110465,4.9928743484226175,5.000208326453674,4.994747538040542,4.992903923413905,5.000280252039204,24769.042907643514,21053.686471496985,0.85,1.0679437498688784,0.663568178231058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516504726278996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.823735974267,1533.622885802138,0.37510385488089826,0.12499438595336852,6.112874298809886,3.496897095308923
4968.0,-30.025765612625378,5.000924911912398,35.00133549486567,24.08747855750846,4.999363523800526,-26.523260854848694,-40.02938603572545,1.4968587660238357,-0.009094094969782418,-5.003712790991094,40.00266360181413,42255.166461891335,25750.110514680313,25750.110514680313,68005.27697657165,77273.88903799554,77273.88903799554,25750.110514680313,103023.99955267586,103023.99955267586,103023.99955267586,127793.03892374338,91452.98233309352,56434.25975698919,38909.69175122703,24769.039371067527,0.0,63678.73112229456,21053.683465407397,1533.622522525587,0.0,0.8868901757003449,2.8164377023589293,0.0014959135982669303,354604.66919200745,1554648.0779258015,4.384172609650573,1554648.0779258015,4.384172609650573,0.85,0.09550883510301617,4.027634451161993,1.2668603735184298,1.0,0.0,4.027634451163869,1.2847388720134012,1.2850369908592632,3.1349829439269747,19300.41961993411,1968.0950803724115,4632.441516551485,4632.441516551485,5.55864772877897,5.000924911912398,-2.326139863202618,7.327064775115016,3.4968983212950393,3.4968983212950393,0.9991138060842969,0.0,0.0,0.00023203417658685126,0.9966798025516987,0.00023280714226655097,198.94373923833825,0.0,0.0,0.0,0.014568253182805043,7.859384856917715e-05,0.0001534403280176741,0.000618001551321581,0.09550883510302267,0.07163739258198605,0.023871442521036627,0.09550887534102007,0.07163739258198117,0.023871442521035003,0.3751038313645125,0.3751038313645125,0.1249943876373789,0.0,4.994686891204253,4.992860251424133,5.0001686622203465,4.994618696021291,4.992817616314255,5.000023759709677,24769.039371067527,21053.683465407397,0.85,1.0679433427460732,0.6635679718670993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650396848961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.823130529147,1533.622522525587,0.3751038313645125,0.1249943876373789,6.112874298809886,3.4968983212950393
4969.0,-30.02575297519847,5.00092389108868,35.0013352357922,24.087479256000393,4.999357855789588,-26.523250048032352,-40.029376885481156,1.4968549286234973,-0.008929241307555458,-5.003716591818975,40.00266344366455,42255.17969224293,25750.122498846195,25750.122498846195,68005.30219108913,77273.91472509038,77273.91472509038,25750.122498846195,103024.03722393657,103024.03722393657,103024.03722393657,127793.07894829259,91453.00060937784,56434.26557653051,38909.70559205258,24769.041724356015,0.0,63678.7473164086,21053.685465702612,1533.622756151226,0.0,0.886890156940841,2.8164350930650333,0.0014959135982669303,354604.61665705685,1554648.0711064702,4.384173239938363,1554648.0711064702,4.384173239938363,0.85,0.09550883210404783,4.027634451161993,1.2668603889038788,1.0,0.0,4.0276344511614965,1.2847388899639338,1.285037008813961,3.1349829001246,19300.42347699757,1968.0954736834262,4632.441516551485,4632.441516551485,5.558650315787534,5.00092389108868,-2.326141643012354,7.327065534101035,3.4968995865281927,3.4968995865281927,0.9991141675794836,0.0,0.0,0.00023203417658685126,0.9966784913315438,0.00023280744854527554,198.94372889738298,0.0,0.0,0.0,0.014568253182805043,7.859392997233864e-05,0.00015344024661451263,0.0006180012234594034,0.09550883210403885,0.07163738929879003,0.023871442805248822,0.09550879938585316,0.07163738929879676,0.023871442805251063,0.37510380694575157,0.37510380694575157,0.12499438671717468,0.0,4.994708428149181,4.99288531629611,5.000179611323915,4.994787350511444,4.992978350884698,5.000216182041299,24769.041724356015,21053.685465702612,0.85,1.0679434671222823,0.6635680108825681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503211905554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.82252510269,1533.622756151226,0.37510380694575157,0.12499438671717468,6.112874298809886,3.4968995865281927
4970.0,-30.025740315634522,5.000922847041972,35.00133494664259,24.087468918319814,4.9993551596379655,-26.523238924021495,-40.02936392845584,1.496853768024934,-0.009018567045018244,-5.00371688937159,40.002662049483256,42255.177136069484,25750.125285605023,25750.125285605023,68005.30242167451,77273.88388736095,77273.88388736095,25750.125285605023,103024.00917296598,103024.00917296598,103024.00917296598,127793.04425266116,91452.96355531138,56434.25680402001,38909.67416810151,24769.035079695186,0.0,63678.709247796694,21053.679817740907,1533.622386732075,0.0,0.8868901604732337,2.8164362317499796,0.0014959135982669303,354604.6125442921,1554648.0109900497,4.384173121255904,1554648.0109900497,4.384173121255904,0.85,0.09550882571940142,4.027634451161993,1.266860319119878,1.0,0.0,4.027634451162894,1.2847388953929642,1.2850370142442513,3.134982886876837,19300.41565703355,1968.0946762690166,4632.441516551485,4632.441516551485,5.558650917362065,5.000922847041972,-2.3261408953113976,7.327063742353369,3.4969008200995586,3.4969008200995586,0.9991145200284454,0.0,0.0,0.00023203417658685126,0.9966771778163925,0.00023280775536088026,198.94371853831453,0.0,0.0,0.0,0.014568253182805043,7.859404524183434e-05,0.00015344013134501692,0.0006180007591960113,0.09550882571940114,0.07163738341702702,0.023871442302374115,0.09550881537429544,0.07163738341702723,0.023871442302374184,0.3751037841715127,0.3751037841715127,0.1249943867576984,0.0,4.994706520176862,4.992876839885014,5.000197415302807,4.994698322326599,4.992842368630988,5.000268065558089,24769.035079695186,21053.679817740907,0.85,1.0679441091847746,0.6635683674372141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516502457347955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.821919418722,1533.622386732075,0.3751037841715127,0.1249943867576984,6.112874298809886,3.4969008200995586
