time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4971.0,-30.025727695145445,5.000921877604523,35.001334662383854,24.087478417810075,4.99936038127887,-26.523227043379265,-40.02935086665673,1.496859729512663,-0.008951251132032212,-5.003712563962155,40.00266161364361,42255.173962251625,25750.116332493777,25750.116332493777,68005.2902947454,77273.90107146189,77273.90107146189,25750.116332493777,103024.01740395567,103024.01740395567,103024.01740395567,127793.04966077248,91452.97774431083,56434.25063510045,38909.69678801153,24769.0322568168,0.0,63678.72904482833,21053.67741829428,1533.6221355881517,0.0,0.8868901840506405,2.8164358524029858,0.0014959135982669303,354604.67232999584,1554647.9921968565,4.384172329094688,1554647.9921968565,4.384172329094688,0.8499999999999999,0.09550881840222161,4.027634451161993,1.2668603114271537,1.0,0.0,4.027634451162118,1.2847388675064078,1.2850369863512239,3.1349829549248107,19300.41865150827,1968.0949816204586,4632.441516551485,4632.441516551485,5.558648984663893,5.000921877604523,-2.3261367507285944,7.327058628333118,3.4969020449639494,3.4969020449639494,0.9991148699896998,0.0,0.0,0.00023203417658685126,0.9966758683573684,0.0002328080612298451,198.94370821122126,0.0,0.0,0.0,0.014568253182805043,7.859416144358581e-05,0.00015344001514326546,0.0006180002911778339,0.09550881840222504,0.0716373766315574,0.023871441770667638,0.09550878940882036,0.07163737663155484,0.02387144177066678,0.37510376069476353,0.37510376069476353,0.12499438798996632,0.0,4.9947158343232445,4.992894420310677,5.000181921447393,4.994761312830121,4.992972964120213,5.000128169012669,24769.0322568168,21053.67741829428,0.85,1.0679435867331974,0.6635681112998498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516501701468674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.82131459948,1533.6221355881517,0.37510376069476353,0.12499438798996632,6.112874298809886,3.4969020449639494
4972.0,-30.02571505554992,5.000920975309934,35.00133441306115,24.087477195449196,4.9993665875064215,-26.523215047114935,-40.029337735008426,1.4968665790714384,-0.009078323044718672,-5.003708488726194,40.002662062714215,42255.17079557006,25750.108275350663,25750.108275350663,68005.27907092072,77273.8710536305,77273.8710536305,25750.108275350663,103023.97932898116,103023.97932898116,103023.97932898116,127793.01428811802,91452.94512209955,56434.24486403901,38909.66695340061,24769.034959136865,0.0,63678.70191253747,21053.679715266335,1533.6222023162945,0.0,0.8868902031529424,2.816437997414049,0.0014959135982669303,354604.7286578145,1554648.011560561,4.384171687289486,1554648.011560561,4.384171687289486,0.85,0.09550881261526162,4.027634451161993,1.2668602471379562,1.0,0.0,4.027634451162109,1.2847388354656477,1.2850369543030289,3.134983033109757,19300.411766851797,1968.094279580876,4632.441516551485,4632.441516551485,5.558647245377367,5.000920975309934,-2.326132750436242,7.327053725746175,3.496903290595389,3.496903290595389,0.9991152258843969,0.0,0.0,0.00023203417658685126,0.9966745569177927,0.00023280836756224107,198.9436978684947,0.0,0.0,0.0,0.014568253182805043,7.859427826689725e-05,0.00015343989831995402,0.0006179998206562401,0.09550881261526245,0.07163737119329727,0.02387144142196517,0.09550886836149818,0.07163737119329665,0.023871441421964963,0.3751037382311366,0.3751037382311366,0.12499438816743029,0.0,4.994697151309197,4.992882050620608,5.000144291433401,4.994630165681485,4.992840318409321,5.000001518808574,24769.034959136865,21053.679715266335,0.85,1.067943865506646,0.6635683443046221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500947922555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.820709419424,1533.6222023162945,0.3751037382311366,0.12499438816743029,6.112874298809886,3.496903290595389
4973.0,-30.025702444347186,5.000919961994756,35.001334160978494,24.08747806856411,4.999359534524248,-26.523204402387197,-40.02932865461332,1.496861492564289,-0.008880717468116472,-5.003712803444144,40.002661483676945,42255.18401818261,25750.121597821282,25750.121597821282,68005.3056160039,77273.90323982917,77273.90323982917,25750.121597821282,103024.02483765046,103024.02483765046,103024.02483765046,127793.05973966558,91452.96934747181,56434.250125825245,38909.688024051735,24769.03490201512,0.0,63678.722926066854,21053.67966671285,1533.6223098070645,0.0,0.8868901833029551,2.8164348978863893,0.0014959135982669303,354604.66901988117,1554647.9865927566,4.384172354215658,1554647.9865927566,4.384172354215658,0.85,0.09550880920623576,4.027634451161993,1.2668602828541773,1.0,0.0,4.027634451162239,1.284738859259232,1.2850369781021342,3.1349829750493328,19300.416879422628,1968.0948009180127,4632.441516551485,4632.441516551485,5.558650121284287,5.000919961994756,-2.3261349055646794,7.327054867559436,3.496904554865862,3.496904554865862,0.999115587104532,0.0,0.0,0.00023203417658685126,0.9966732484260064,0.0002328086732068816,198.94368754900242,0.0,0.0,0.0,0.014568253182805043,7.859435904906872e-05,0.00015343981753778254,0.0006179994952951832,0.09550880920623601,0.07163736780587655,0.023871441400359465,0.0955087678092354,0.07163736780587636,0.023871441400359402,0.37510371477275406,0.37510371477275406,0.12499438614779491,0.0,4.994725778684824,4.992914581733089,5.000161203209586,4.994832085976043,4.993036504453187,5.000220647675803,24769.03490201512,21053.67966671285,0.85,1.067943929952244,0.6635683329774422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500193235706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.820105042816,1533.6223098070645,0.37510371477275406,0.12499438614779491,6.112874298809886,3.496904554865862
4974.0,-30.025689800613826,5.000918952711007,35.001333879281624,24.087472760025435,4.999358676420819,-26.523193108805664,-40.02931566266341,1.4968619846126865,-0.008928535751749678,-5.003711801918204,40.00266011693294,42255.1812949477,25750.121114049834,25750.121114049834,68005.30240899754,77273.88507133671,77273.88507133671,25750.121114049834,103024.00618538655,103024.00618538655,103024.00618538655,127793.03398527853,91452.94571319676,56434.24193680801,38909.67086265417,24769.02779989198,0.0,63678.69866254616,21053.673629908182,1533.6218853621162,0.0,0.8868901933434554,2.81643564296433,0.0014959135982669303,354604.6828629495,1554647.9276594212,4.384172016871741,1554647.9276594212,4.384172016871741,0.85,0.09550880228450839,4.027634451161993,1.2668601866951215,1.0,0.0,4.027634451163181,1.2847388569575358,1.285036975799904,3.134982980665866,19300.411891598134,1968.0942923014622,4632.441516551485,4632.441516551485,5.5586500168530835,5.000918952711007,-2.326133201497314,7.327052154208321,3.4969057841413003,3.4969057841413003,0.9991159383260858,0.0,0.0,0.00023203417658685126,0.9966719365608223,0.0002328089796403044,198.9436772028921,0.0,0.0,0.0,0.014568253182805043,7.859447462984704e-05,0.00015343970195700422,0.0006179990297780585,0.0955088022845065,0.07163736165675273,0.023871440627753766,0.09550876772400933,0.07163736165675415,0.023871440627754238,0.3751036932343026,0.3751036932343026,0.12499438565426199,0.0,4.9947368954709646,4.992925394435474,5.000173232280019,4.994783266166451,4.992970549032918,5.000223252555941,24769.02779989198,21053.673629908182,0.85,1.0679442865090483,0.6635685430519154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516499440244217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.819500518724,1533.6218853621162,0.3751036932343026,0.12499438565426199,6.112874298809886,3.4969057841413003
4975.0,-30.025677189934193,5.000918055995264,35.00133361843396,24.08748170072215,4.999367177619201,-26.52318090902971,-40.029302531015105,1.4968708967146829,-0.00894083728746864,-5.00370562819401,40.00266016081985,42255.1778876228,25750.107605889218,25750.107605889218,68005.28549351201,77273.88687097364,77273.88687097364,25750.107605889218,103023.99447686286,103023.99447686286,103023.99447686286,127793.02152239718,91452.94584938392,56434.23686603294,38909.676648167755,24769.027045534316,0.0,63678.703693702075,21053.67298870417,1533.6217085216283,0.0,0.88689022458558,2.8164365252764942,0.0014959135982669303,354604.7681960301,1554647.9295518042,4.384170967188954,1554647.9295518042,4.384170967188954,0.85,0.09550879497514739,4.027634451161993,1.2668601779034363,1.0,0.0,4.027634451162547,1.2847388152686434,1.285036934101338,3.134983082393911,19300.41192033934,1968.0942952322496,4632.441516551485,4632.441516551485,5.558647100861468,5.000918055995264,-2.3261276798389274,7.327045735834192,3.4969070129440274,3.4969070129440274,0.9991162894125792,0.0,0.0,0.00023203417658685126,0.9966706281270212,0.0002328092852730075,198.94366688383005,0.0,0.0,0.0,0.014568253182805043,7.859459145358916e-05,0.0001534395851332621,0.00061799855925473,0.0955087949751499,0.07163735509427359,0.023871439880876314,0.09550878999571154,0.0716373550942717,0.023871439880875683,0.3751036719358999,0.3751036719358999,0.12499438609666806,0.0,4.994740127455145,4.992941182125605,5.000138783523653,4.994764790906515,4.993016068428574,5.0000127253230175,24769.027045534316,21053.67298870417,0.85,1.0679439364943895,0.663568437116315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516498685310464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.818897066707,1533.6217085216283,0.3751036719358999,0.12499438609666806,6.112874298809886,3.4969070129440274
4976.0,-30.025664604825497,5.000917078887403,35.0013333719453,24.087476881127827,4.999362906552293,-26.523170009594164,-40.02929338077081,1.4968683113209607,-0.008899243189944173,-5.003708483439513,40.00266005736081,42255.19084992837,25750.11725294332,25750.11725294332,68005.30810287168,77273.88471761467,77273.88471761467,25750.11725294332,103024.00197055799,103024.00197055799,103024.00197055799,127793.03121254242,91452.9368719608,56434.243004274496,38909.65985298478,24769.02924198443,0.0,63678.68909496922,21053.674855686764,1533.621907942368,0.0,0.8868902104375936,2.816435645560525,0.0014959135982669303,354604.7287308867,1554647.9250907,4.38417144253747,1554647.9250907,4.38417144253747,0.85,0.0955087921005176,4.027634451161993,1.266860172958113,1.0,0.0,4.027634451162326,1.284738827362558,1.2850369461980589,3.1349830528826854,19300.410025726076,1968.0941020354635,4632.441516551485,4632.441516551485,5.558649183360312,5.000917078887403,-2.3261287596312705,7.327045838518673,3.4969082740226294,3.4969082740226294,0.9991166497207512,0.0,0.0,0.00023203417658685126,0.9966693223482092,0.00023280959028634056,198.94365658569322,0.0,0.0,0.0,0.014568253182805043,7.859467285746153e-05,0.00015343950372938972,0.0006179982313896891,0.09550879210051565,0.07163735217752228,0.02387143992299337,0.09550877105913028,0.07163735217752375,0.023871439922993863,0.37510365113856053,0.37510365113856053,0.1249943844761899,0.0,4.994755035585342,4.992958558176099,5.000146285049368,4.9948092402495945,4.993022634900626,5.000170863089238,24769.02924198443,21053.674855686764,0.85,1.0679445363809206,0.6635687928014623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497932350365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.818293373966,1533.621907942368,0.37510365113856053,0.1249943844761899,6.112874298809886,3.4969082740226294
4977.0,-30.025652009030345,5.000916042042183,35.0013330928043,24.08747220123189,4.9993577700359415,-26.523159187030778,-40.02928045867009,1.4968649480363747,-0.008843032303957443,-5.00371047360795,40.00265861331167,42255.188218644485,25750.124421426346,25750.124421426346,68005.31264007083,77273.88662355661,77273.88662355661,25750.124421426346,103024.01104498295,103024.01104498295,103024.01104498295,127793.03390848721,91452.93159937758,56434.23319446546,38909.6648943468,24769.022863504262,0.0,63678.68775785106,21053.669433978623,1533.62159552337,0.0,0.8868902055414394,2.816434674821071,0.0014959135982669303,354604.7012228232,1554647.8628240074,4.3841716070400105,1554647.8628240074,4.3841716070400105,0.85,0.09550878689172006,4.027634451161993,1.2668601388903338,1.0,0.0,4.027634451162577,1.2847388430952782,1.2850369619344297,3.13498301449215,19300.40891298961,1968.0939885679218,4632.441516551485,4632.441516551485,5.558650730812775,5.000916042042183,-2.3261292478438826,7.327045289886065,3.496909509355083,3.496909509355083,0.9991170026728808,0.0,0.0,0.00023203417658685126,0.9966680154624618,0.00023280989555903988,198.9436462788129,0.0,0.0,0.0,0.014568253182805043,7.859478781726202e-05,0.00015343938876958923,0.0006179977683736362,0.09550878689172243,0.0716373474093775,0.023871439482344933,0.09550871815651726,0.07163734740937572,0.023871439482344336,0.37510363084895754,0.37510363084895754,0.12499438372742226,0.0,4.994778273412749,4.992979443073864,5.000176583895438,4.994867441303995,4.993059199603522,5.0002939958357615,24769.022863504262,21053.669433978623,0.85,1.0679446300569586,0.6635687654137434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497180917136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.817689589314,1533.62159552337,0.37510363084895754,0.12499438372742226,6.112874298809886,3.496909509355083
4978.0,-30.02563943001715,5.0009151393994555,35.00133282255574,24.087470524851256,4.999367128794242,-26.523146929975127,-40.029267327021785,1.49687462875222,-0.009053872245658567,-5.003703316601785,40.00265831404323,42255.18464833918,25750.10831712734,25750.10831712734,68005.29296546652,77273.8418208407,77273.8418208407,25750.10831712734,103023.95013796803,103023.95013796803,103023.95013796803,127792.9697446945,91452.88549328982,56434.228320788316,38909.61908055723,24769.019606726477,0.0,63678.63868728371,21053.666665717505,1533.621247344946,0.0,0.8868902430267003,2.8164382800061762,0.0014959135982669303,354604.8001468108,1554647.849919699,4.384170347598383,1554647.849919699,4.384170347598383,0.85,0.0955087789822881,4.027634451161993,1.2668600707547744,1.0,0.0,4.027634451163288,1.2847387978109772,1.2850369166396207,3.1349831249936115,19300.399182668978,1968.0929963513513,4632.441516551485,4632.441516551485,5.55864725439565,5.0009151393994555,-2.3261230208954555,7.3270381602949115,3.4969107250382545,3.4969107250382545,0.9991173500109298,0.0,0.0,0.00023203417658685126,0.9966667103197786,0.00023281020042537946,198.94363598566605,0.0,0.0,0.0,0.014568253182805043,7.859490464143483e-05,0.00015343927194541644,0.0006179972978485732,0.095508778982288,0.07163734034696449,0.023871438635323514,0.09550882276609964,0.07163734034696456,0.023871438635323535,0.3751036111899977,0.3751036111899977,0.12499438506406152,0.0,4.994749786663306,4.992951362455983,5.000146877983013,4.994649444356128,4.992852644651975,5.000041660449597,24769.019606726477,21053.666665717505,0.85,1.0679451440447771,0.6635692206902865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516496428845913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.817086438248,1533.621247344946,0.3751036111899977,0.12499438506406152,6.112874298809886,3.4969107250382545
4979.0,-30.02562688779815,5.000914131449404,35.00133256480044,24.087465984653704,4.999361085575727,-26.52313624636673,-40.029258211702086,1.496870444144308,-0.008968994071892666,-5.003707374164802,40.00265813743944,42255.19756807232,25750.120954006128,25750.120954006128,68005.31852207845,77273.84798411415,77273.84798411415,25750.120954006128,103023.96893812028,103023.96893812028,103023.96893812028,127792.99083956954,91452.8841324014,56434.233716359486,38909.61157337991,24769.02190144926,0.0,63678.63347482917,21053.668616231873,1533.6214810572324,0.0,0.8868902230281827,2.8164366913333017,0.0014959135982669303,354604.7440632585,1554647.8423046295,4.384171019514881,1554647.8423046295,4.384171019514881,0.85,0.09550877659430038,4.027634451161993,1.2668600498745217,1.0,0.0,4.02763445116252,1.2847388173856702,1.285036936218856,3.1349830772280023,19300.39889546438,1968.0929670646326,4632.441516551485,4632.441516551485,5.558649982304626,5.000914131449404,-2.326124996179709,7.327039127629114,3.4969119794777686,3.4969119794777686,0.9991177084222196,0.0,0.0,0.00023203417658685126,0.9966654089965362,0.00023281050440033648,198.9436257226282,0.0,0.0,0.0,0.014568253182805043,7.859498573490378e-05,0.00015343919085194748,0.0006179969712337238,0.09550877659430103,0.07163733758850424,0.023871439005796784,0.09550878129346797,0.07163733758850375,0.023871439005796625,0.37510358907890107,0.37510358907890107,0.12499438444893683,0.0,4.9947490480394094,4.99294343637996,5.000167709028972,4.994738380092883,4.992904019124069,5.000243319454398,24769.02190144926,21053.668616231873,0.85,1.067945632799415,0.6635694778967723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516495677776793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.816483370845,1533.6214810572324,0.37510358907890107,0.12499438444893683,6.112874298809886,3.4969119794777686
4980.0,-30.025614316183397,5.000913105802599,35.001332276848224,24.08746088566261,4.999358745613319,-26.52312516588876,-40.029245254676766,1.4968695953187106,-0.008980686267364035,-5.003707414072515,40.002656742376416,42255.194682279965,25750.123077616594,25750.123077616594,68005.31775989656,77273.83677251202,77273.83677251202,25750.123077616594,103023.95985012861,103023.95985012861,103023.95985012861,127792.97492884638,91452.86688427135,56434.22479403931,38909.602322480045,24769.015078717774,0.0,63678.617401197815,21053.662816910106,1533.6210973475083,0.0,0.8868902278742055,2.8164368402682505,0.0014959135982669303,354604.74351165484,1554647.782150197,4.384170856696676,1554647.782150197,4.384170856696676,0.85,0.09550877020682533,4.027634451161993,1.266860016905703,1.0,0.0,4.027634451162133,1.2847388213562934,1.2850369401904005,3.1349830675390007,19300.39525538464,1968.0925958798,4632.441516551485,4632.441516551485,5.558650440726057,5.000913105802599,-2.3261240673896455,7.327037173192245,3.496913200645169,3.496913200645169,0.9991180573271912,0.0,0.0,0.00023203417658685126,0.9966641046251615,0.00023281080908810065,198.9436154355374,0.0,0.0,0.0,0.014568253182805043,7.85951010058308e-05,0.00015343907558102045,0.0006179965069645669,0.09550877020682386,0.07163733158133936,0.0238714386254845,0.09550876296974763,0.07163733158134046,0.02387143862548487,0.37510356621008345,0.37510356621008345,0.12499438531850586,0.0,4.994744599238288,4.992929878266921,5.000190597435164,4.99472672780513,4.992875569963587,5.000282075213875,24769.015078717774,21053.662816910106,0.85,1.0679458903989545,0.6635696000755998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494928904662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.815879985632,1533.6210973475083,0.37510356621008345,0.12499438531850586,6.112874298809886,3.496913200645169
4981.0,-30.025601780903298,5.000912145917246,35.001331993373796,24.087470455002062,4.999363379560329,-26.52311342070859,-40.02923219287766,1.4968750193656444,-0.008899448438171476,-5.003703507535062,40.0026562968993,42255.19124575945,25750.11518624241,25750.11518624241,68005.30643200186,77273.85671970608,77273.85671970608,25750.11518624241,103023.97190594848,103023.97190594848,103023.97190594848,127792.98425356255,91452.88363292567,56434.21815897892,38909.62830438528,24769.01234761407,0.0,63678.64065199935,21053.66049547196,1533.6208612480373,0.0,0.8868902493560031,2.816436229138461,0.0014959135982669303,354604.7975077346,1554647.7629414436,4.384170134944476,1554647.7629414436,4.384170134944476,0.85,0.09550876322291502,4.027634451161993,1.266859976244159,1.0,0.0,4.027634451162399,1.2847387959837722,1.2850369148119918,3.1349831294523054,19300.39879005402,1968.0929563157674,4632.441516551485,4632.441516551485,5.558648737223887,5.000912145917246,-2.326120237844601,7.327032383761846,3.496914414794132,3.496914414794132,0.9991184042268948,0.0,0.0,0.00023203417658685126,0.9966628040255345,0.00023281111289561734,198.9436051781796,0.0,0.0,0.0,0.014568253182805043,7.859521720902559e-05,0.00015343895937782565,0.0006179960389405761,0.09550876322291854,0.07163732489131068,0.023871438331607864,0.09550872985548642,0.07163732489130803,0.023871438331606983,0.3751035423881281,0.3751035423881281,0.12499438751453042,0.0,4.994755006082983,4.992946585065738,5.00018209731104,4.994804059096907,4.993020838145242,5.0001555234824195,24769.01234761407,21053.66049547196,0.85,1.0679453225713083,0.6635693038217007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649417827744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.815277607388,1533.6208612480373,0.3751035423881281,0.12499438751453042,6.112874298809886,3.496914414794132
4982.0,-30.025589224846243,5.000911264884062,35.00133174528744,24.087474366556876,4.999370379230198,-26.52310142027768,-40.02921909615395,1.4968825746616852,-0.008959663089456171,-5.003698884934203,40.00265676070534,42255.18773834964,25750.105723982066,25750.105723982066,68005.2934623317,77273.84427643401,77273.84427643401,25750.105723982066,103023.95000041608,103023.95000041608,103023.95000041608,127792.96484321087,91452.86894032729,56434.21240224326,38909.61837564892,24769.01484279479,0.0,63678.633218443705,21053.66261637557,1533.620905134709,0.0,0.8868902711889863,2.8164375597815527,0.0014959135982669303,354604.86140123743,1554647.7829405316,4.384169401393058,1554647.7829405316,4.384169401393058,0.85,0.09550875732950778,4.027634451161993,1.2668599427258598,1.0,0.0,4.027634451162427,1.2847387606417289,1.2850368794617475,3.1349832156929582,19300.39568929878,1968.0926401267284,4632.441516551485,4632.441516551485,5.558646694616264,5.000911264884062,-2.3261158444805474,7.327027109364609,3.496915647071721,3.496915647071721,0.9991187563062061,0.0,0.0,0.00023203417658685126,0.9966615012720325,0.00023281141720705333,198.94359490382152,0.0,0.0,0.0,0.014568253182805043,7.859533372308401e-05,0.00015343884286376724,0.0006179955696645405,0.09550875732950773,0.07163731918861356,0.023871438140894163,0.09550878006348765,0.0716373191886136,0.023871438140894173,0.3751035196306951,0.3751035196306951,0.12499438888274082,0.0,4.994750091861306,4.992952562324888,5.000144496740688,4.994739221844725,4.992985258388558,5.000002882477304,24769.01484279479,21053.66261637557,0.85,1.0679452435646002,0.6635693262039262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649342981977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.814674920293,1533.620905134709,0.3751035196306951,0.12499438888274082,6.112874298809886,3.496915647071721
4983.0,-30.025576681890197,5.0009103346131445,35.00133151183472,24.087469232641183,4.999368198876095,-26.523090349691977,-40.02920991098506,1.496881866677834,-0.00896818339492711,-5.003700250637885,40.00265669076731,42255.20042607506,25750.111632510056,25750.111632510056,68005.31205858511,77273.8323180765,77273.8323180765,25750.111632510056,103023.94395058656,103023.94395058656,103023.94395058656,127792.96056890767,91452.85102141406,56434.21912941236,38909.59099111299,24769.016618321108,0.0,63678.6076094341,21053.66412557294,1533.621045205777,0.0,0.88689026449583,2.816437512277125,0.0014959135982669303,354604.8425245053,1554647.7799248379,4.38416962627182,1554647.7799248379,4.38416962627182,0.85,0.09550875346081242,4.027634451161993,1.266859953715466,1.0,0.0,4.027634451161888,1.2847387639535246,1.2850368827743117,3.134983207611608,19300.391907655627,1968.092254506445,4632.441516551485,4632.441516551485,5.558647970083633,5.0009103346131445,-2.326115827526885,7.327026162140029,3.4969169015365726,3.4969169015365726,0.999119114724735,0.0,0.0,0.00023203417658685126,0.9966601998796483,0.00023281172120133878,198.94358464018478,0.0,0.0,0.0,0.014568253182805043,7.859541543837191e-05,0.00015343876114847936,0.0006179952405452318,0.0955087534608159,0.07163731536325736,0.023871438097558543,0.0955087864549301,0.07163731536325475,0.023871438097557672,0.3751034970850925,0.3751034970850925,0.12499438781760608,0.0,4.994747006215846,4.992951190026133,5.00013626896515,4.994732067242978,4.99294310478723,5.00010076154723,24769.016618321108,21053.66412557294,0.85,1.0679459650827856,0.6635697923114587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492680121624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.814073067273,1533.621045205777,0.3751034970850925,0.12499438781760608,6.112874298809886,3.4969169015365726
4984.0,-30.02556412187408,5.000909386549555,35.001331262519116,24.08746926756578,4.999366654956052,-26.523079200062885,-40.02919695395974,1.4968817331448765,-0.008908402791803383,-5.003700192267779,40.002655761819604,42255.19745133209,25750.11376763073,25750.11376763073,68005.31121896282,77273.8386636813,77273.8386636813,25750.11376763073,103023.95243131202,103023.95243131202,103023.95243131202,127792.96495632871,91452.85165738774,56434.21044503865,38909.60134705455,24769.012525016697,0.0,63678.61387207125,21053.66064626419,1533.6208175913632,0.0,0.8868902681547539,2.8164367337874325,0.0014959135982669303,354604.843331296,1554647.7398690693,4.384169503338147,1554647.7398690693,4.384169503338147,0.85,0.09550874736098239,4.027634451161993,1.2668598679965366,1.0,0.0,4.02763445116338,1.2847387645781627,1.2850368833990946,3.1349832060873837,19300.39204187278,1968.0922681927855,4632.441516551485,4632.441516551485,5.558648430989759,5.000909386549555,-2.3261147888672276,7.327024175416783,3.4969181396796527,3.4969181396796527,0.9991194684799007,0.0,0.0,0.00023203417658685126,0.9966588967190468,0.00023281202560946037,198.9435743625892,0.0,0.0,0.0,0.014568253182805043,7.859553070988121e-05,0.00015343864587697006,0.0006179947762737297,0.09550874736098074,0.07163730987859285,0.023871437482387892,0.09550874627437501,0.07163730987859408,0.023871437482388302,0.3751034742670658,0.3751034742670658,0.12499438656267774,0.0,4.9947559407304425,4.992962547128229,5.000137932882637,4.994791789475983,4.993008086498207,5.000144699518842,24769.012525016697,21053.66064626419,0.85,1.0679458468675809,0.6635696803360345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516491931205795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.813471370331,1533.6208175913632,0.3751034742670658,0.12499438656267774,6.112874298809886,3.4969181396796527
4985.0,-30.02555160913149,5.000908483150951,35.00133101462881,24.087473772838734,4.999369942030515,-26.523067609863404,-40.02918392708523,1.4968859427624195,-0.008879373927811685,-5.003697187515664,40.00265530470434,42255.194017679394,25750.10840783245,25750.10840783245,68005.30242551185,77273.8436401628,77273.8436401628,25750.10840783245,103023.95204799525,103023.95204799525,103023.95204799525,127792.96209859366,91452.85289916345,56434.20327668017,38909.610691648086,24769.010050598416,0.0,63678.6207422465,21053.658543008652,1533.6206150912185,0.0,0.8868902850919842,2.8164367032235536,0.0014959135982669303,354604.8848629263,1554647.7201584836,4.384168934275786,1554647.7201584836,4.384168934275786,0.85,0.09550874057757802,4.027634451161993,1.266859888327308,1.0,0.0,4.027634451161364,1.2847387448864818,1.2850368637028444,3.1349832541384677,19300.392303939603,1968.0922949161645,4632.441516551485,4632.441516551485,5.558647273976063,5.000908483150951,-2.3261115874101863,7.3270200705611375,3.496919370904825,3.496919370904825,0.9991198202585215,0.0,0.0,0.00023203417658685126,0.996657598465122,0.00023281232887221225,198.9435641236776,0.0,0.0,0.0,0.014568253182805043,7.859564660295857e-05,0.0001534385299838927,0.0006179943094987787,0.09550874057757434,0.07163730384419822,0.02387143673337612,0.09550873445085062,0.07163730384420099,0.023871436733377036,0.37510345200243533,0.37510345200243533,0.12499438575052536,0.0,4.994767172990009,4.992982565274019,5.0001227979209375,4.994817813587872,4.993068349560929,5.000067970370424,24769.010050598416,21053.658543008652,0.85,1.0679455935576645,0.6635695548230665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516491181271416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.812870433258,1533.6206150912185,0.37510345200243533,0.12499438575052536,6.112874298809886,3.496919370904825
4986.0,-30.025539020644292,5.000907530156565,35.001330766558375,24.08746874369683,4.999367033804491,-26.523056571071578,-40.02917097005991,1.4968845842317409,-0.008872480636000546,-5.00369860946345,40.00265480367704,42255.19122549755,25750.11435932638,25750.11435932638,68005.30558482393,77273.83509318037,77273.83509318037,25750.11435932638,103023.94945250676,103023.94945250676,103023.94945250676,127792.95866232319,91452.83807859234,56434.19421090928,38909.60429742562,24769.009209816435,0.0,63678.61350724206,21053.65782834397,1533.6206065613146,0.0,0.8868902796729534,2.8164364466736926,0.0014959135982669303,354604.8652087887,1554647.6985544346,4.384169116346076,1554647.6985544346,4.384169116346076,0.85,0.09550873621906374,4.027634451161993,1.2668598218401894,1.0,0.0,4.027634451162783,1.2847387512413946,1.2850368700592318,3.1349832386313885,19300.38917617674,1968.0919759731144,4632.441516551485,4632.441516551485,5.558648558718442,5.000907530156565,-2.32611162918189,7.327019159338455,3.496920614023829,3.496920614023829,0.9991201754353797,0.0,0.0,0.00023203417658685126,0.9966562923541812,0.00023281263397110366,198.94355382278687,0.0,0.0,0.0,0.014568253182805043,7.859576187478124e-05,0.00015343841471207001,0.0006179938452260143,0.09550873621906739,0.0716372997702863,0.023871436448781088,0.09550872463615212,0.07163729977028356,0.023871436448780176,0.3751034307135299,0.3751034307135299,0.12499438427457105,0.0,4.994779504810367,4.992995680171589,5.000132779441174,4.994826128827469,4.993045436810462,5.00017000228587,24769.009209816435,21053.65782834397,0.85,1.067945764508359,0.6635695863681444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490434159726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.812268967804,1533.6206065613146,0.3751034307135299,0.12499438427457105,6.112874298809886,3.496920614023829
4987.0,-30.02552648940882,5.000906575273982,35.00133050432146,24.087468603998445,4.999366554025375,-26.523045340924007,-40.029161784891016,1.496885405540585,-0.0088411189643125,-5.0036978334382844,40.00265389490635,42255.20376887912,25750.114585909912,25750.114585909912,68005.31835478902,77273.83644871316,77273.83644871316,25750.114585909912,103023.95103462308,103023.95103462308,103023.95103462308,127792.95593937677,91452.83416696654,56434.20148713271,38909.59186648203,24769.004904753692,0.0,63678.59677123572,21053.654169040637,1533.6203495731193,0.0,0.8868902869090066,2.8164361252860006,0.0014959135982669303,354604.8759349949,1554647.6593686908,4.384168873226899,1554647.6593686908,4.384168873226899,0.85,0.09550873026555613,4.027634451161993,1.266859808652662,1.0,0.0,4.027634451163722,1.2847387473994896,1.2850368662164353,3.134983248006297,19300.38835065944,1968.0918917937768,4632.441516551485,4632.441516551485,5.558648607630776,5.000906575273982,-2.3261100783619004,7.327016653635882,3.4969218406757743,3.4969218406757743,0.9991205259073641,0.0,0.0,0.00023203417658685126,0.9966549921852021,0.00023281293768278623,198.943543568745,0.0,0.0,0.0,0.014568253182805043,7.859584359048058e-05,0.00015343833299637068,0.0006179935161050485,0.09550873026555357,0.07163729437717516,0.023871435888378405,0.0955086985124007,0.07163729437717709,0.02387143588837905,0.3751034097997529,0.3751034097997529,0.12499438378121844,0.0,4.99479465176222,4.993012727737948,5.00014222226406,4.994856714473997,4.993082393151155,5.000181468848666,24769.004904753692,21053.654169040637,0.85,1.0679462457236137,0.6635699577470311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648968252555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.81166943686,1533.6203495731193,0.3751034097997529,0.12499438378121844,6.112874298809886,3.4969218406757743
4988.0,-30.02551393671584,5.000905644972833,35.001330244360744,24.087468080129497,4.999368525652093,-26.523033846323816,-40.029148758016504,1.496888435260037,-0.008869408079590357,-5.0036958019345645,40.00265343673281,42255.20055500492,25750.11163613783,25750.11163613783,68005.31219114276,77273.82630259654,77273.82630259654,25750.11163613783,103023.93793873437,103023.93793873437,103023.93793873437,127792.94075305268,91452.81973740239,56434.19398981064,38909.584163990825,24769.00281431832,0.0,63678.58697830915,21053.65239217057,1533.6201896161824,0.0,0.8868902988999063,2.816436734059237,0.0014959135982669303,354604.9040144054,1554647.6396124747,4.384168470352906,1554647.6396124747,4.384168470352906,0.85,0.0955087245843665,4.027634451161993,1.2668597597489133,1.0,0.0,4.027634451161898,1.2847387332271172,1.2850368520407742,3.1349832825893205,19300.385305415468,1968.0915812653118,4632.441516551485,4632.441516551485,5.558647970866757,5.000905644972833,-2.3261076036740294,7.327013248646862,3.496923065169789,3.496923065169789,0.9991208757627968,0.0,0.0,0.00023203417658685126,0.9966536897917408,0.00023281324191488895,198.94353329714605,0.0,0.0,0.0,0.014568253182805043,7.85959594839836e-05,0.00015343821710286766,0.0006179930493283831,0.09550872458436765,0.07163728910558184,0.02387143547878582,0.09550871048633806,0.07163728910558097,0.023871435478785532,0.3751033894334037,0.3751033894334037,0.12499438404792056,0.0,4.994800227889186,4.993020659494789,5.000140728715735,4.994826393854964,4.993056248179869,5.0001386165829445,24769.00281431832,21053.65239217057,0.85,1.0679463131665818,0.6635700093250864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516488934309841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.81106917859,1533.6201896161824,0.3751033894334037,0.12499438404792056,6.112874298809886,3.496923065169789
4989.0,-30.025501376719696,5.000904689240544,35.00132998525122,24.08745753290134,4.9993671789752625,-26.52302267700713,-40.029135800991185,1.4968884792626922,-0.008990175768133213,-5.0036961189728455,40.00265294160382,42255.197568220035,25750.11468787469,25750.11468787469,68005.31225609472,77273.78914125716,77273.78914125716,25750.11468787469,103023.90382913186,103023.90382913186,103023.90382913186,127792.90537728021,91452.7769462137,56434.18537317645,38909.5461922636,24769.00154814836,0.0,63678.54774041196,21053.651315926105,1533.6201281536182,0.0,0.8868902990793457,2.8164382835050703,0.0014959135982669303,354604.8996323071,1554647.6182627557,4.38416846432405,1554647.6182627557,4.38416846432405,0.85,0.09550872010726907,4.027634451161993,1.266859711944126,1.0,0.0,4.027634451160285,1.284738733021282,1.2850368518348914,3.1349832830915934,19300.37627467774,1968.090660386344,4632.441516551485,4632.441516551485,5.558648629641801,5.000904689240544,-2.3261068499035464,7.32701153914409,3.4969242954877324,3.4969242954877324,0.9991212272822093,0.0,0.0,0.00023203417658685126,0.9966523866423973,0.00023281354632435753,198.9435230195721,0.0,0.0,0.0,0.014568253182805043,7.859607475623114e-05,0.0001534381018306201,0.0006179925850539076,0.09550872010727231,0.07163728473921635,0.02387143536805596,0.09550875922152391,0.07163728473921392,0.023871435368055152,0.3751033689633361,0.3751033689633361,0.1249943842654885,0.0,4.994781491543108,4.9929923787381085,5.000150635372847,4.994705943204735,4.992878653094749,5.000189659288878,24769.00154814836,21053.651315926105,0.85,1.0679469722412795,0.6635703713042416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516488184813021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.810469767892,1533.6201281536182,0.3751033689633361,0.1249943842654885,6.112874298809886,3.4969242954877324
4990.0,-30.025488883952836,5.000903697146434,35.00132971083141,24.087463050987594,4.999364339722056,-26.523011717446103,-40.02912661582229,1.4968871732153457,-0.008813868820595872,-5.0036969956720485,40.00265197743927,42255.2101201791,25750.119051293204,25750.119051293204,68005.3291714723,77273.82285917834,77273.82285917834,25750.119051293204,103023.94191047155,103023.94191047155,103023.94191047155,127792.93951970384,91452.80445729986,56434.19171830073,38909.569709999036,24768.997609232287,0.0,63678.567319231326,21053.647967847442,1533.6199336596508,0.0,0.8868902981097542,2.816435865116757,0.0014959135982669303,354604.8875145858,1554647.576688458,4.384168496900685,1554647.576688458,4.384168496900685,0.85,0.09550871488563642,4.027634451161993,1.2668597333738583,1.0,0.0,4.027634451161918,1.2847387391306893,1.2850368579457163,3.13498326818359,19300.382080672185,1968.0912524330108,4632.441516551485,4632.441516551485,5.558649571568103,5.000903697146434,-2.326106525048696,7.327010222195129,3.4969255165834467,3.4969255165834467,0.999121576166699,0.0,0.0,0.00023203417658685126,0.9966510904701648,0.00023281384910479592,198.94351279701152,0.0,0.0,0.0,0.014568253182805043,7.859615647223125e-05,0.00015343802011462,0.0006179922559317304,0.09550871488563281,0.07163727961252644,0.023871435273106374,0.0955086649942693,0.07163727961252915,0.023871435273107273,0.3751033462186891,0.3751033462186891,0.12499438513436587,0.0,4.994802151983492,4.993012441969995,5.000173087706116,4.994883126851448,4.993091028409594,5.000261230379749,24768.997609232287,21053.647967847442,0.85,1.0679469095237366,0.6635703643950822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516487434880223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.809870921925,1533.6199336596508,0.3751033462186891,0.12499438513436587,6.112874298809886,3.4969255165834467
4991.0,-30.025476369668034,5.000902702357817,35.00132942361313,24.087452398985647,4.999363746644598,-26.523000513883893,-40.02911365879697,1.496887890860452,-0.00895578905453931,-5.003696324017621,40.002651055816884,42255.2069275448,25750.119374633996,25750.119374633996,68005.3263021788,77273.78216581263,77273.78216581263,25750.119374633996,103023.90154044663,103023.90154044663,103023.90154044663,127792.8949136075,91452.758457772,56434.18321950442,38909.52804251953,24768.993373160865,0.0,63678.5214156804,21053.644367186735,1533.619678831683,0.0,0.8868903048614665,2.8164378078493666,0.0014959135982669303,354604.8967981823,1554647.536948559,4.38416827005455,1554647.536948559,4.38416827005455,0.85,0.09550870933481354,4.027634451161993,1.26685963336844,1.0,0.0,4.027634451161578,1.2847387357737006,1.2850368545879487,3.1349832763752192,19300.372372840167,1968.0902625096408,4632.441516551485,4632.441516551485,5.558649641367319,5.000902702357817,-2.3261050796356293,7.327007781993446,3.4969267251171243,3.4969267251171243,0.9991219214620355,0.0,0.0,0.00023203417658685126,0.9966497920671962,0.00023281415240711457,198.94350255684427,0.0,0.0,0.0,0.014568253182805043,7.859627174474542e-05,0.00015343790484210584,0.0006179917916561811,0.09550870933481428,0.07163727410655989,0.02387143522825439,0.09550871573187825,0.07163727410655933,0.023871435228254207,0.37510332456839346,0.37510332456839346,0.12499438729199956,0.0,4.994789573304047,4.992989617410672,5.000191257078427,4.994740534963057,4.992899595934205,5.000265211456167,24768.993373160865,21053.644367186735,0.85,1.0679476343091245,0.6635707926022878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516486688961632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.809271147795,1533.619678831683,0.37510332456839346,0.12499438729199956,6.112874298809886,3.4969267251171243
4992.0,-30.02546390687885,5.00090174035053,35.001329140813326,24.08746228264647,4.999366223095068,-26.52298904971294,-40.02910440377889,1.4968913659290892,-0.0088225905463446,-5.003693969245197,40.00265061007913,42255.21905172498,25750.115440874462,25750.115440874462,68005.33449259945,77273.8122394923,77273.8122394923,25750.115440874462,103023.92768036676,103023.92768036676,103023.92768036676,127792.91892427711,91452.78448877345,56434.19130100589,38909.5479864084,24768.991243910346,0.0,63678.53923031874,21053.642557323794,1533.6195137189502,0.0,0.8868903184515737,2.816436332990717,0.0014959135982669303,354604.9293458081,1554647.5177285674,4.384167813449899,1554647.5177285674,4.384167813449899,0.85,0.09550870343441197,4.027634451161993,1.2668596657877789,1.0,0.0,4.027634451161539,1.2847387195180813,1.2850368383285573,3.134983316041724,19300.37786647458,1968.0908227044488,4632.441516551485,4632.441516551485,5.558648792191022,5.00090174035053,-2.326102395284266,7.327004135634796,3.496927931184469,3.496927931184469,0.9991222660527054,0.0,0.0,0.00023203417658685126,0.9966484990089027,0.00023281445446172148,198.94349235881583,0.0,0.0,0.0,0.014568253182805043,7.859635408235156e-05,0.0001534378225044997,0.0006179914600304019,0.0955087034344132,0.07163726814400591,0.0238714352904073,0.09550865689853374,0.07163726814400498,0.02387143529040699,0.37510330120509494,0.37510330120509494,0.12499439023577358,0.0,4.994805039219955,4.993010097479839,5.000191674779103,4.9948713786988606,4.9930964939237015,5.000197822207156,24768.991243910346,21053.642557323794,0.85,1.0679474641626299,0.6635707973590943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485941758321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.80867222117,1533.6195137189502,0.37510330120509494,0.12499439023577358,6.112874298809886,3.496927931184469
4993.0,-30.025451440083135,5.000900735736071,35.001328857930936,24.087457253504567,4.999363606034683,-26.52297809132258,-40.02908767489714,1.496890257274118,-0.008826301864189645,-5.003695159725261,40.00265004207372,42255.20013218136,25750.120553735054,25750.120553735054,68005.3206859164,77273.80233528058,77273.80233528058,25750.120553735054,103023.92288901564,103023.92288901564,103023.92288901564,127792.91280793594,91452.76847812592,56434.166275026575,38909.55800344371,24768.98991892029,0.0,63678.547922364,21053.641431082247,1533.6194719376567,0.0,0.8868903144522474,2.816436242768775,0.0014959135982669303,354604.9128910115,1554647.493236456,4.384167947820508,1554647.493236456,4.384167947820508,0.85,0.09550869944435006,4.027634451161993,1.266859595454298,1.0,0.0,4.027634451160696,1.2847387247041295,1.2850368435158088,3.1349833033868753,19300.374487555622,1968.0904781506042,4632.441516551485,4632.441516551485,5.558649895898555,5.000900735736071,-2.3261023104440204,7.327003046180091,3.4969291454828673,3.4969291454828673,0.999122612995105,0.0,0.0,0.00023203417658685126,0.9966472055367237,0.000232814756613795,198.94348215751,0.0,0.0,0.0,0.014568253182805043,7.85965029116605e-05,0.00015343767367519075,0.0006179908606003499,0.09550869944434874,0.07163726373602435,0.023871435708324392,0.0955086508063189,0.07163726373602533,0.023871435708324725,0.37510327908332525,0.37510327908332525,0.12499439274363801,0.0,4.994818255637028,4.993022112800816,5.000208495324614,4.994868857861093,4.993067911127525,5.000273514311743,24768.98991892029,21053.641431082247,0.85,1.0679471015706505,0.6635704096723172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648519762979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.808072680058,1533.6194719376567,0.37510327908332525,0.12499439274363801,6.112874298809886,3.4969291454828673
4994.0,-30.02543891700959,5.00089987298035,35.00132859594741,24.087460606265836,4.999374004724913,-26.522965780624038,-40.02907454324884,1.4969008683393736,-0.008974314239367231,-5.003687629405412,40.002650085034254,42255.19630282409,25750.103530686567,25750.103530686567,68005.29983351065,77273.77394880356,77273.77394880356,25750.103530686567,103023.87747949013,103023.87747949013,103023.87747949013,127792.866040048,91452.73923189692,56434.16158591735,38909.53071775508,24768.98856055787,0.0,63678.519278312946,21053.64027647419,1533.6192258343601,0.0,0.8868903525976428,2.8164390662048926,0.0014959135982669303,354605.01697498246,1554647.4950888935,4.3841666661996905,1554647.4950888935,4.3841666661996905,0.85,0.09550869184228791,4.027634451161993,1.2668595586391165,1.0,0.0,4.0276344511614575,1.284738675067864,1.2850367938680254,3.1349834245078987,19300.368315373184,1968.0898487631541,4632.441516551485,4632.441516551485,5.558646221152004,5.00089987298035,-2.3260958154318314,7.326995688412181,3.496930345324756,3.496930345324756,0.9991229558070732,0.0,0.0,0.00023203417658685126,0.9966459062273485,0.00023281506013021348,198.94347191015427,0.0,0.0,0.0,0.014568253182805043,7.85966197381897e-05,0.00015343755684866156,0.0006179903900657961,0.09550869184229048,0.07163725654974841,0.023871435292542074,0.09550873533370131,0.07163725654974648,0.02387143529254143,0.37510325745490397,0.37510325745490397,0.12499439589815917,0.0,4.994794404698325,4.993005227354104,5.000163740116932,4.994713315166052,4.992951999847833,4.9999990351498695,24768.98856055787,21053.64027647419,0.85,1.0679472544938915,0.663570648025652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484453262113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.807473634635,1533.6192258343601,0.37510325745490397,0.12499439589815917,6.112874298809886,3.496930345324756
4995.0,-30.025426452373846,5.000898812136918,35.00132832960213,24.087451944965892,4.999361136643948,-26.52295584936339,-40.02906553270293,1.496890533633535,-0.008810408697570438,-5.0036960855686345,40.002649434020086,42255.20936532279,25750.12730121182,25750.12730121182,68005.33666653461,77273.79084380646,77273.79084380646,25750.12730121182,103023.91814501828,103023.91814501828,103023.91814501828,127792.90797296245,91452.74587110714,56434.16439262361,38909.534976092815,24768.98982794417,0.0,63678.524804036984,21053.641353752544,1533.6195026719083,0.0,0.8868903119438641,2.8164359259076246,0.0014959135982669303,354604.9000940195,1554647.4670174876,4.38416803209795,1554647.4670174876,4.38416803209795,0.85,0.0955086910644901,4.027634451161993,1.2668595443526285,1.0,0.0,4.027634451162515,1.28473872341138,1.2850368422227594,3.134983306541406,19300.369716525336,1968.0899916409107,4632.441516551485,4632.441516551485,5.558651352468863,5.000898812136918,-2.326101039852215,7.326999851989132,3.496931586286341,3.496931586286341,0.999123310367526,0.0,0.0,0.00023203417658685126,0.9966446129829053,0.00023281536223066022,198.94346171061798,0.0,0.0,0.0,0.014568253182805043,7.859669990116729e-05,0.00015343747668568396,0.0006179900671986258,0.09550869106448781,0.0716372548770037,0.023871436187484107,0.09550864170508548,0.07163725487700542,0.02387143618748468,0.37510323447585836,0.37510323447585836,0.12499439584562372,0.0,4.994815874118899,4.993018723674425,5.000209136918329,4.9948856768710925,4.993056634767299,5.000374648311151,24768.98982794417,21053.641353752544,0.85,1.0679477402438713,0.6635707955760302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516483705534275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.806876132207,1533.6195026719083,0.37510323447585836,0.12499439584562372,6.112874298809886,3.496931586286341
