time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4996.0,-30.02541396454138,5.000897961576006,35.001328057442784,24.08746532108637,4.999374775913401,-26.522943246263544,-40.02905236613003,1.4969040576355752,-0.00886618103731962,-5.003685382696295,40.00264873198246,42255.20521573977,25750.102067309457,25750.102067309457,68005.30728304923,77273.78983919536,77273.78983919536,25750.102067309457,103023.89190650482,103023.89190650482,103023.89190650482,127792.87444264881,91452.74533312999,56434.160709674405,38909.53847050621,24768.982536143983,0.0,63678.52100665019,21053.635155722386,1533.6188459790349,0.0,0.8868903689218537,2.8164379079984987,0.0014959135982669303,354605.0480289678,1554647.4367459735,4.384166117733817,1554647.4367459735,4.384166117733817,0.85,0.0955086803602006,4.027634451161993,1.266859507537447,1.0,0.0,4.027634451162244,1.2847386601490278,1.2850367789457273,3.1349834609124265,19300.369602989565,1968.089980063484,4632.441516551485,4632.441516551485,5.558645905254415,5.000897961576006,-2.326092238378928,7.326990199954934,3.496932766053539,3.496932766053539,0.9991236474438683,0.0,0.0,0.00023203417658685126,0.9966433173335459,0.00023281566489367884,198.9434514921014,0.0,0.0,0.0,0.014568253182805043,7.859681703867668e-05,0.00015343735954817457,0.0006179895954115575,0.09550868036020371,0.07163724538301577,0.02387143497718793,0.09550867415939096,0.07163724538301344,0.023871434977187155,0.3751032122482169,0.3751032122482169,0.12499439866682806,0.0,4.994812470621184,4.9930310126482595,5.000158639025699,4.99481920165897,4.993100513485956,4.999976994630458,24768.982536143983,21053.635155722386,0.85,1.0679473424947665,0.6635707699826586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482961295716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.806277876509,1533.6188459790349,0.3751032122482169,0.12499439866682806,6.112874298809886,3.496932766053539
4997.0,-30.025401519317988,5.000897003773659,35.001327814778925,24.08746067611503,4.999369419661989,-26.522932581273846,-40.02904325081033,1.4969004816178564,-0.008796460631458558,-5.003689499581387,40.002649046784924,42255.217754100224,25750.11493628166,25750.11493628166,68005.33269038188,77273.79278666143,77273.79278666143,25750.11493628166,103023.9077229431,103023.9077229431,103023.9077229431,127792.89555058241,91452.74107372525,56434.16604116404,38909.5278139569,24768.987827639306,0.0,63678.515641596205,21053.63965349341,1533.619252611127,0.0,0.8868903468431361,2.8164365115210384,0.0014959135982669303,354604.991125435,1554647.4503201002,4.384166859541389,1554647.4503201002,4.384166859541389,0.85,0.09550867885294768,4.027634451161993,1.2668595185270535,1.0,0.0,4.027634451162674,1.2847386768768636,1.2850367956774449,3.1349834200936284,19300.368704076303,1968.0898883998414,4632.441516551485,4632.441516551485,5.558648683265136,5.000897003773659,-2.32609425681614,7.326991260589798,3.496934007487892,3.496934007487892,0.9991240021393978,0.0,0.0,0.00023203417658685126,0.9966420261068051,0.000232815966524359,198.9434413084519,0.0,0.0,0.0,0.014568253182805043,7.859689813397022e-05,0.00015343727845288103,0.0006179892687893594,0.09550867885294598,0.07163724331267157,0.023871435540274412,0.09550864974925857,0.07163724331267285,0.023871435540274835,0.3751031905574506,0.3751031905574506,0.12499439799967732,0.0,4.994830149527047,4.993052635411971,5.0001644819251965,4.994893038949954,4.993131300755749,5.000180026974988,24768.987827639306,21053.63965349341,0.85,1.0679478314654576,0.6635710227908985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482215672208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.805680501007,1533.619252611127,0.3751031905574506,0.12499439799967732,6.112874298809886,3.496934007487892
4998.0,-30.025389050690116,5.0008960107938165,35.00132754057484,24.087455751746916,4.99936593700445,-26.522921707761867,-40.02903032870961,1.4968985940762127,-0.008781010214079288,-5.003690341873018,40.002647642777056,42255.21457704613,25750.119157581135,25750.119157581135,68005.33373462726,77273.7869430604,77273.7869430604,25750.119157581135,103023.90610064154,103023.90610064154,103023.90610064154,127792.88729362817,91452.72877266048,56434.15640664621,38909.524851126975,24768.981192986626,0.0,63678.5060441136,21053.63401403863,1533.6188982321066,0.0,0.8868903476404266,2.8164362102297824,0.0014959135982669303,354604.9794832919,1554647.3897799805,4.384166832753773,1554647.3897799805,4.384166832753773,0.85,0.09550867312926303,4.027634451161993,1.2668594608316197,1.0,0.0,4.027634451163469,1.2847386857063743,1.2850368045090044,3.1349833985481035,19300.366108035083,1968.0896236773092,4632.441516551485,4632.441516551485,5.55864959451236,5.0008960107938165,-2.3260939205585434,7.32698993135236,3.4969352151534774,3.4969352151534774,0.9991243471867078,0.0,0.0,0.00023203417658685126,0.9966407324535954,0.00023281626872264624,198.94343110565205,0.0,0.0,0.0,0.014568253182805043,7.859701309677942e-05,0.00015343716349007182,0.0006179888057611884,0.09550867312925958,0.07163723804263493,0.023871435086624652,0.09550861754844873,0.07163723804263752,0.023871435086625512,0.375103169870627,0.375103169870627,0.12499439792618532,0.0,4.994846306238173,4.9930680541603465,5.000182853008084,4.99490933165896,4.993128128065052,5.000254736086845,24768.981192986626,21053.63401403863,0.85,1.0679480088228865,0.6635710729107498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648147259288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.805082688164,1533.6188982321066,0.375103169870627,0.12499439792618532,6.112874298809886,3.4969352151534774
4999.0,-30.025376613185397,5.000895108025867,35.00132727182483,24.087454529386036,4.999372272236144,-26.52290988043854,-40.0290172669105,1.496905539489297,-0.00891732244195964,-5.003685266015465,40.00264725323259,42255.21069480243,25750.108332153955,25750.108332153955,68005.3190269564,77273.75633450663,77273.75633450663,25750.108332153955,103023.86466666058,103023.86466666058,103023.86466666058,127792.84292830667,91452.69569392613,56434.150054222046,38909.49515522676,24768.97826164609,0.0,63678.47341687285,21053.631522399177,1533.6186180229172,0.0,0.8868903748671951,2.816438593435336,0.0014959135982669303,354605.0496417289,1554647.3729830172,4.384165917980404,1554647.3729830172,4.384165917980404,0.85,0.09550866607688907,4.027634451161993,1.2668594366544856,1.0,0.0,4.027634451163001,1.2847386532172376,1.2850367720123286,3.134983477827188,19300.359127033073,1968.0889118132159,4632.441516551485,4632.441516551485,5.55864725763943,5.000895108025867,-2.326089238245394,7.326984346271262,3.496936410610848,3.496936410610848,0.9991246887459565,0.0,0.0,0.00023203417658685126,0.9966394420313048,0.00023281657016697014,198.94342092832068,0.0,0.0,0.0,0.014568253182805043,7.859712930258851e-05,0.00015343704728426274,0.0006179883377266683,0.09550866607689346,0.07163723161960535,0.0238714344572881,0.09550868384724757,0.07163723161960206,0.023871434457287004,0.37510314962499575,0.37510314962499575,0.12499439909155868,0.0,4.994828703994585,4.9930517052737855,5.000161489037282,4.994767943573493,4.992995958362883,5.000085682808447,24768.97826164609,21053.631522399177,0.85,1.0679483250447563,0.6635713519414568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480728116188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.804485759032,1533.6186180229172,0.37510314962499575,0.12499439909155868,6.112874298809886,3.496936410610848
5000.0,-30.025364103682065,5.000894169902484,35.00132701919167,24.087454529386036,4.999370950018988,-26.522898754138062,-40.029004274960585,1.4969056004749648,-0.008861673198680364,-5.003686041952368,40.002647185170986,42255.20752971708,25750.11257480597,25750.11257480597,68005.32010452305,77273.7616436336,77273.7616436336,25750.11257480597,103023.87421843957,103023.87421843957,103023.87421843957,127792.85400466749,91452.69540347139,56434.14128955488,38909.50457101834,24768.97978622792,0.0,63678.484357246256,21053.632818293732,1533.6187319371263,0.0,0.8868903711669367,2.816437771820716,0.0014959135982669303,354605.03891673806,1554647.3700482359,4.384166042302828,1554647.3700482359,4.384166042302828,0.8500000000000001,0.09550866218455957,4.027634451161993,1.266859347638674,1.0,0.0,4.027634451162243,1.2847386529319598,1.2850367717269846,3.134983478523315,19300.35906573492,1968.088905562544,4632.441516551485,4632.441516551485,5.558648173496004,5.000894169902484,-2.3260888252371026,7.326982995139586,3.4969376316271727,3.4969376316271727,0.9991250376077636,0.0,0.0,0.00023203417658685126,0.996638144140795,0.00023281687335666715,198.94341069207547,0.0,0.0,0.0,0.014568253182805043,7.859724488713323e-05,0.00015343693169971804,0.0006179878721943741,0.09550866218455945,0.07163722769371823,0.02387143449084121,0.09550866268106613,0.07163722769371833,0.023871434490841243,0.3751031278153611,0.3751031278153611,0.12499439884967849,0.0,4.994828132007797,4.993051297181751,5.000160424893181,4.9948243687537115,4.993048189846149,5.0001546931944745,24768.97978622792,21053.632818293732,0.85,1.067948158486351,0.6635711882314717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516479985497877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.80388862202,1533.6187319371263,0.3751031278153611,0.12499439884967849,6.112874298809886,3.4969376316271727
5001.0,-30.025351644700777,5.000893275012213,35.00132676884911,24.08745379596951,4.999374153656226,-26.52288722066869,-40.028995054867096,1.4969097296241232,-0.008918382088438648,-5.003683128663743,40.002646746622375,42255.21959639387,25750.107386832547,25750.107386832547,68005.32698322642,77273.74572456916,77273.74572456916,25750.107386832547,103023.85311140171,103023.85311140171,103023.85311140171,127792.83059635326,91452.67573768258,56434.1496095073,38909.47347575031,24768.977484951552,0.0,63678.45096070186,21053.630862208818,1533.6185392595553,0.0,0.886890387571755,2.816438856867668,0.0014959135982669303,354605.07918417954,1554647.3511382383,4.384165491128695,1554647.3511382383,4.384165491128695,0.85,0.09550865563778359,4.027634451161993,1.2668593690684067,1.0,0.0,4.027634451161444,1.284738633616696,1.2850367524072388,3.1349835256558847,19300.35491542767,1968.0884823489846,4632.441516551485,4632.441516551485,5.5586470535739485,5.000893275012213,-2.3260857110901894,7.326978986102402,3.496938840473329,3.496938840473329,0.9991253829923796,0.0,0.0,0.00023203417658685126,0.9966368514938758,0.0002328171753222363,198.94340049717238,0.0,0.0,0.0,0.014568253182805043,7.85973269149699e-05,0.00015343684967188137,0.0006179875418162331,0.09550865563778484,0.07163722174965491,0.023871433888129925,0.09550868924356685,0.07163722174965398,0.023871433888129612,0.3751031057106993,0.3751031057106993,0.12499439869927562,0.0,4.9948143473866935,4.993038763207437,5.0001428867080335,4.994764746575299,4.992994165143216,5.000078272390169,24768.977484951552,21053.630862208818,0.85,1.0679488266006159,0.6635717257392302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516479238580748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.803293341965,1533.6185392595553,0.3751031057106993,0.12499439869927562,6.112874298809886,3.496938840473329
5002.0,-30.025339185022435,5.000892330627614,35.00132651783321,24.087448801752203,4.999371185211503,-26.522876303827264,-40.02898213276637,1.4969083040163158,-0.008909140375124025,-5.003684571088463,40.002646226324664,42255.21635679346,25750.113326151826,25750.113326151826,68005.32968294529,77273.73746928848,77273.73746928848,25750.113326151826,103023.8507954403,103023.8507954403,103023.8507954403,127792.8273843949,91452.66123657783,56434.1401240827,38909.46790277236,24768.9765889546,0.0,63678.44449172696,21053.630100611408,1533.6185283280795,0.0,0.8868903821183218,2.8164385670772254,0.0014959135982669303,354605.0592470016,1554647.328703262,4.38416567435482,1554647.328703262,4.38416567435482,0.85,0.09550865099475059,4.027634451161993,1.2668593036802487,1.0,0.0,4.0276344511612265,1.28473864028538,1.2850367590774703,3.134983509383147,19300.351855085624,1968.0881702809445,4632.441516551485,4632.441516551485,5.5586483356882,5.000892330627614,-2.3260857885676476,7.326978119195261,3.496940060797934,3.496940060797934,0.9991257316565526,0.0,0.0,0.00023203417658685126,0.9966355587764414,0.00023281747730506132,198.94339030169994,0.0,0.0,0.0,0.014568253182805043,7.859744187835886e-05,0.0001534367347084924,0.0006179870787857271,0.09550865099474917,0.07163721731989903,0.023871433674850142,0.09550867814838584,0.0716372173199001,0.023871433674850496,0.3751030826341069,0.3751030826341069,0.12499439762192002,0.0,4.994807112499245,4.993026539976995,5.000150621816033,4.994775430713332,4.992974905179551,5.000178820078133,24768.9765889546,21053.630100611408,0.85,1.067948977487672,0.6635717422758846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516478494680265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.802697466765,1533.6185283280795,0.3751030826341069,0.12499439762192002,6.112874298809886,3.496940060797934
5003.0,-30.025326779162782,5.000891385194108,35.00132625216969,24.087448662053816,4.999370687094904,-26.522865188351485,-40.028972912672884,1.4969090962836227,-0.008875356515716248,-5.003683780240517,40.00264529764866,42255.228462240666,25750.11345202064,25750.11345202064,68005.34191426131,77273.73891980361,77273.73891980361,25750.11345202064,103023.85237182425,103023.85237182425,103023.85237182425,127792.82462684573,91452.65746326736,56434.147005704544,38909.45606395868,24768.972255021483,0.0,63678.428318980164,21053.62641676826,1533.618269853671,0.0,0.8868903895018031,2.816438215600594,0.0014959135982669303,354605.07017809263,1554647.2886592182,4.384165426282345,1554647.2886592182,4.384165426282345,0.85,0.09550864447946635,4.027634451161993,1.2668592910422012,1.0,0.0,4.027634451161272,1.2847386365793254,1.2850367553705557,3.134983518426558,19300.351058758668,1968.088089078194,4632.441516551485,4632.441516551485,5.558648362859359,5.000891385194108,-2.32608424733558,7.326975632529688,3.496941264700267,3.496941264700267,0.9991260756286477,0.0,0.0,0.00023203417658685126,0.9966342716446082,0.00023281777798385083,198.94338015026716,0.0,0.0,0.0,0.014568253182805043,7.85975239063858e-05,0.00015343665268046546,0.0006179867484068199,0.09550864447946555,0.0716372113374998,0.02387143314196575,0.09550865092760313,0.0716372113375004,0.023871433141965947,0.3751030587904658,0.3751030587904658,0.12499439732455657,0.0,4.994807074139828,4.993024090633071,5.000157818620721,4.994808423724805,4.993015796568045,5.000188109310329,24768.972255021483,21053.62641676826,0.85,1.0679494407997419,0.6635721009094999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647775073824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.802102020833,1533.618269853671,0.3751030587904658,0.12499439732455657,6.112874298809886,3.496941264700267
5004.0,-30.025314367814705,5.000890383931805,35.00132597016806,24.087449081148975,4.999366481791251,-26.522854438682224,-40.02895999057216,1.4969065526587546,-0.008751434108546619,-5.003685602031442,40.00264429043933,42255.22512849779,25750.12015147641,25750.12015147641,68005.3452799742,77273.75776118638,77273.75776118638,25750.12015147641,103023.87791266279,103023.87791266279,103023.87791266279,127792.84647519974,91452.66957772188,56434.13694503316,38909.48070298747,24768.96856253694,0.0,63678.44926552441,21053.623278156396,1533.6181100816948,0.0,0.8868903838810556,2.816436375029861,0.0014959135982669303,354605.04499731987,1554647.2452288573,4.384165615129946,1554647.2452288573,4.384165615129946,0.85,0.09550863938532878,4.027634451161993,1.266859285547398,1.0,0.0,4.0276344511628395,1.2847386484778507,1.2850367672718421,3.134983489392108,19300.353615417287,1968.0883497848183,4632.441516551485,4632.441516551485,5.558649809063427,5.000890383931805,-2.3260846363524554,7.3269750202842605,3.4969424667122055,3.4969424667122055,0.9991264190606302,0.0,0.0,0.00023203417658685126,0.9966329839451363,0.00023281807879601998,198.94336999434432,0.0,0.0,0.0,0.014568253182805043,7.859763887004115e-05,0.0001534365377168101,0.000617986285375241,0.09550863938532922,0.07163720633422416,0.02387143305110506,0.09550857795638246,0.07163720633422382,0.023871433051104948,0.375103034917986,0.375103034917986,0.1249943976236865,0.0,4.994833185582138,4.99304931861883,5.000186581010382,4.9949341679229065,4.993146767574501,5.000298167224457,24768.96856253694,21053.623278156396,0.85,1.0679491423606695,0.6635718302797116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477010009696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.801505912053,1533.6181100816948,0.375103034917986,0.1249943976236865,6.112874298809886,3.4969424667122055
5005.0,-30.02530192216606,5.000889415049731,35.00132567787448,24.087448592204623,4.999368245785379,-26.522843061168214,-40.028946998622246,1.4969093847875494,-0.008776684324288908,-5.003683306179337,40.00264342666166,42255.22155235865,25750.116265848785,25750.116265848785,68005.33781820744,77273.74859678195,77273.74859678195,25750.116265848785,103023.86486263074,103023.86486263074,103023.86486263074,127792.82883585892,91452.6560892173,56434.12904479412,38909.47449380353,24768.963973228176,0.0,63678.43846703171,21053.619377243947,1533.6178010877245,0.0,0.8868903986844395,2.8164369747423788,0.0014959135982669303,354605.0767305613,1554647.2079831997,4.38416511776131,1554647.2079831997,4.38416511776131,0.8499999999999999,0.09550863291124259,4.027634451161993,1.2668592399405316,1.0,0.0,4.027634451160847,1.2847386352297665,1.2850367540206837,3.1349835217197146,19300.350768776407,1968.0880595082324,4632.441516551485,4632.441516551485,5.5586489702773125,5.000889415049731,-2.3260820196852765,7.3269714347350074,3.4969436503067346,3.4969436503067346,0.9991267572304956,0.0,0.0,0.00023203417658685126,0.9966316926887242,0.0002328183804398863,198.9433598103552,0.0,0.0,0.0,0.014568253182805043,7.859775445527894e-05,0.00015343642213157233,0.0006179858198401552,0.09550863291124273,0.07163720011841819,0.023871432792824544,0.09550858064437596,0.07163720011841808,0.02387143279282451,0.37510301269989377,0.37510301269989377,0.12499439971312117,0.0,4.994847000062805,4.993064704416952,5.000195679479134,4.994906621855023,4.993130611772187,5.000236437970159,24768.963973228176,21053.619377243947,0.85,1.0679492062830012,0.6635718866478719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647626895352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.800910326754,1533.6178010877245,0.37510301269989377,0.12499439971312117,6.112874298809886,3.4969436503067346
5006.0,-30.025289505447248,5.000888579037323,35.00132542234808,24.087451944965892,4.999378781110048,-26.52283083254773,-40.028933866973944,1.49692010821052,-0.008925758597683853,-5.00367618032745,40.002643912999666,42255.21734227578,25750.100321489084,25750.100321489084,68005.31766376486,77273.71957690292,77273.71957690292,25750.100321489084,103023.819898392,103023.819898392,103023.819898392,127792.78542072425,91452.6263078652,56434.124073237945,38909.44692736361,24768.965522332244,0.0,63678.412449695854,21053.620693982408,1533.617731257664,0.0,0.8868904331679324,2.8164397649108976,0.0014959135982669303,354605.1752240168,1554647.2289538484,4.384163959174375,1554647.2289538484,4.384163959174375,0.85,0.09550862610867884,4.027634451161993,1.2668592014769091,1.0,0.0,4.027634451162465,1.2847385850679234,1.2850367038472006,3.1349836441232553,19300.344483660516,1968.087418604775,4632.441516551485,4632.441516551485,5.55864552838611,5.000888579037323,-2.326075821974813,7.326964401012136,3.4969448420005285,3.4969448420005285,0.9991270977144368,0.0,0.0,0.00023203417658685126,0.996630404435618,0.00023281868138294449,198.9433496500397,0.0,0.0,0.0,0.014568253182805043,7.859787128352793e-05,0.00015343630530332333,0.0006179853492986747,0.09550862610868173,0.07163719365468851,0.023871432453993213,0.09550867462688252,0.07163719365468635,0.023871432453992494,0.3751029912250375,0.3751029912250375,0.12499440206103,0.0,4.994824975316874,4.993050664597945,5.000149691148636,4.994750421729748,4.993008050758533,4.999979284763583,24768.965522332244,21053.620693982408,0.85,1.0679493261156148,0.6635720916512515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475525849406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.800315842322,1533.617731257664,0.3751029912250375,0.12499440206103,6.112874298809886,3.4969448420005285
5007.0,-30.025277044155704,5.00088762095703,35.00132517977606,24.08744761431592,4.999371726079002,-26.522820322964446,-40.02892478657884,1.496915004887758,-0.0088151244144683,-5.003681005465832,40.00264377926946,42255.230040045906,25750.114969635095,25750.114969635095,68005.345009681,77273.73049260011,77273.73049260011,25750.114969635095,103023.8454622352,103023.8454622352,103023.8454622352,127792.81383081505,91452.62932251568,56434.12886996149,38909.44494728244,24768.968368579848,0.0,63678.413315862286,21053.62311329287,1533.6180146220088,0.0,0.8868904091102185,2.8164377482903697,0.0014959135982669303,354605.1085309987,1554647.2231874706,4.384164767472793,1554647.2231874706,4.384164767472793,0.85,0.09550862407512453,4.027634451161993,1.266859149276279,1.0,0.0,4.027634451162208,1.2847386089401582,1.285036727724975,3.1349835858708874,19300.345119878362,1968.0874834809404,4632.441516551485,4632.441516551485,5.558648690465107,5.00088762095703,-2.3260783705632826,7.3269659915203125,3.496946072161868,3.496946072161868,0.9991274491891051,0.0,0.0,0.00023203417658685126,0.9966291115598389,0.00023281898340666684,198.94333945325246,0.0,0.0,0.0,0.014568253182805043,7.859795206911335e-05,0.0001534362245177379,0.0006179850239238677,0.09550862407512539,0.07163719115988855,0.023871432915236846,0.09550862129721681,0.0716371911598879,0.023871432915236628,0.375102968569873,0.375102968569873,0.12499440127985134,0.0,4.994834990976244,4.993059208886734,5.000164122177864,4.994865881051339,4.993084214008093,5.000212673302769,24768.968368579848,21053.62311329287,0.85,1.067949741026931,0.6635722820298372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516474784472708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.799721193182,1533.6180146220088,0.375102968569873,0.12499440127985134,6.112874298809886,3.496946072161868
5008.0,-30.025264687970726,5.0008867449815195,35.001324924891044,24.087446566578024,4.999376796336455,-26.522808695315835,-40.02891175970433,1.4969208036815762,-0.00891958275349225,-5.003676286022776,40.00264293548151,42255.225949838125,25750.105117061266,25750.105117061266,68005.3310668994,77273.7058241528,77273.7058241528,25750.105117061266,103023.81094121406,103023.81094121406,103023.81094121406,127792.77375674095,91452.60170475458,56434.121830439995,38909.42208257176,24768.96281552689,0.0,63678.38489809865,21053.618393197856,1533.6175928043401,0.0,0.8868904361681657,2.81643967144349,0.0014959135982669303,354605.1737630968,1554647.186803758,4.384163858371622,1554647.186803758,4.384163858371622,0.85,0.0955086159635643,4.027634451161993,1.2668591020209714,1.0,0.0,4.027634451161592,1.2847385818146608,1.2850367005931833,3.1349836520617766,19300.339291371023,1968.0868891385971,4632.441516551485,4632.441516551485,5.558646563600947,5.0008867449815195,-2.3260739456608905,7.3269606906424105,3.496947264106042,3.496947264106042,0.9991277897445834,0.0,0.0,0.00023203417658685126,0.9966278295907969,0.00023281928288328214,198.9433293424725,0.0,0.0,0.0,0.014568253182805043,7.85980679654904e-05,0.00015343610862136086,0.0006179845571356267,0.09550861596356472,0.07163718396401687,0.023871431999547853,0.09550866315797173,0.07163718396401655,0.023871431999547745,0.3751029463312047,0.3751029463312047,0.12499440163018495,0.0,4.9948175392274266,4.993043220940194,5.000142277153316,4.994756703269275,4.992988240284092,5.000063869134692,24768.96281552689,21053.618393197856,0.85,1.0679499986647736,0.6635725139300731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516474040434744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.799127850876,1533.6175928043401,0.3751029463312047,0.12499440163018495,6.112874298809886,3.496947264106042
5009.0,-30.02525234751039,5.000885777957515,35.00132466771973,24.087442026380472,4.9993710274290155,-26.522798165839085,-40.02890264438463,1.4969168457576965,-0.008841623725516001,-5.0036796961982635,40.002642359118916,42255.23814636904,25750.116042880625,25750.116042880625,68005.35418924966,77273.71071499711,77273.71071499711,25750.116042880625,103023.82675787774,103023.82675787774,103023.82675787774,127792.78917627494,91452.59926424407,56434.1266956161,38909.41396514219,24768.962418397183,0.0,63678.37638353937,21053.618055637606,1533.6176571249352,0.0,0.8868904209092335,2.8164382492391464,0.0014959135982669303,354605.1266276815,1554647.1619512935,4.384164371045879,1554647.1619512935,4.384164371045879,0.85,0.09550861228171037,4.027634451161993,1.2668591190548613,1.0,0.0,4.027634451161561,1.2847386003289685,1.285036719111787,3.1349836068836745,19300.338776320823,1968.0868366180932,4632.441516551485,4632.441516551485,5.558648922145425,5.000885777957515,-2.326075475563491,7.326961253521006,3.496948479221692,3.496948479221692,0.9991281369204834,0.0,0.0,0.00023203417658685126,0.9966265492549653,0.00023281958197913746,198.94331924456066,0.0,0.0,0.0,0.014568253182805043,7.85981490619776e-05,0.00015343602752487367,0.000617984230508621,0.09550861228170851,0.0716371802200272,0.023871432061681314,0.095508617291859,0.07163718022002859,0.023871432061681776,0.37510292294314057,0.37510292294314057,0.1249944006946018,0.0,4.994822942439384,4.993043352394125,5.000163500887311,4.99483807247276,4.993037395857925,5.000241912808065,24768.962418397183,21053.618055637606,0.85,1.0679505045739326,0.6635727941909628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647330267255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.79853281831,1533.6176571249352,0.37510292294314057,0.1249944006946018,6.112874298809886,3.496948479221692
5010.0,-30.025239957622574,5.000884874290778,35.00132439957197,24.087441188190155,4.999374873096654,-26.522786630326895,-40.02888584565369,1.4969215458009346,-0.008915469264309195,-5.003675887049122,40.00264152506324,42255.21856500301,25750.108440008447,25750.108440008447,68005.32700501145,77273.69178897126,77273.69178897126,25750.108440008447,103023.80022897972,103023.80022897972,103023.80022897972,127792.75760751494,91452.5768794732,56434.103655504805,38909.41469329822,24768.957378535233,0.0,63678.37207183345,21053.613771754946,1533.617286596955,0.0,0.8868904433020026,2.8164396639826808,0.0014959135982669303,354605.1792777076,1554647.125987235,4.384163618686797,1554647.125987235,4.384163618686797,0.85,0.09550860453001231,4.027634451161993,1.2668590432265772,1.0,0.0,4.027634451160623,1.284738578343188,1.2850366971209048,3.134983660532769,19300.334052194175,1968.0863548912398,4632.441516551485,4632.441516551485,5.558647280921861,5.000884874290778,-2.326071730547168,7.326956604837946,3.4969496654110857,3.4969496654110857,0.9991284758317388,0.0,0.0,0.00023203417658685126,0.9966252637927792,0.00023281988227331993,198.94330910620448,0.0,0.0,0.0,0.014568253182805043,7.859829851585926e-05,0.000153435878070992,0.0006179836285630184,0.09550860453001245,0.07163717320086124,0.023871431329151212,0.09550864460361591,0.07163717320086113,0.023871431329151174,0.3751028996028114,0.3751028996028114,0.1249944013285599,0.0,4.994808989390378,4.993027657579262,5.000154774605733,4.994760417784789,4.992972119082992,5.00012711099879,24768.957378535233,21053.613771754946,0.85,1.067950149986512,0.6635725316177414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516472565849312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.797937882598,1533.617286596955,0.3751028996028114,0.1249944013285599,6.112874298809886,3.4969496654110857
5011.0,-30.02522757386968,5.000883900192527,35.00132412931584,24.087441677134507,4.999370388674713,-26.5227759334257,-40.02887673033399,1.4969187482307205,-0.008782508630247321,-5.003678360016136,40.00264092735755,42255.23083512539,25750.116891790156,25750.116891790156,68005.34772691554,77273.71194171975,77273.71194171975,25750.116891790156,103023.8288335099,103023.8288335099,103023.8288335099,127792.7852989777,91452.59020338651,56434.10909679204,38909.42345177164,24768.9564654678,0.0,63678.379917239436,21053.61299564763,1533.617301506571,0.0,0.886890432887163,2.8164376286627513,0.0014959135982669303,354605.14509637863,1554647.1002144672,4.384163968607752,1554647.1002144672,4.384163968607752,0.85,0.09550860032719499,4.027634451161993,1.2668590003671123,1.0,0.0,4.0276344511626405,1.2847385914296132,1.2850367102103668,3.134983628599635,19300.33686409939,1968.0866416257734,4632.441516551485,4632.441516551485,5.55864910539858,5.000883900192527,-2.3260725874991492,7.326956487691676,3.4969508691015494,3.4969508691015494,0.9991288197432998,0.0,0.0,0.00023203417658685126,0.9966239789688798,0.00023282018241916762,198.94329897286943,0.0,0.0,0.0,0.014568253182805043,7.85983796125662e-05,0.00015343579697428507,0.0006179833019351276,0.09550860032719452,0.07163716887794555,0.023871431449248966,0.09550857539057707,0.07163716887794591,0.023871431449249084,0.3751028753406309,0.3751028753406309,0.12499440141533258,0.0,4.99482730204619,4.99304453326539,5.00017739933304,4.994895851385877,4.993107335195646,5.000263196942001,24768.9564654678,21053.61299564763,0.85,1.0679503438262674,0.663572642552198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516471826074941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.797344348435,1533.617301506571,0.3751028753406309,0.12499440141533258,6.112874298809886,3.4969508691015494
5012.0,-30.025215210593164,5.000883046153823,35.00132386664218,24.08744537914174,4.999378776762882,-26.522763967608032,-40.028863633610285,1.4969275337777632,-0.008879928621979616,-5.003671865400847,40.00264060770161,42255.226568271246,25750.10248464441,25750.10248464441,68005.32905291565,77273.69299885948,77273.69299885948,25750.10248464441,103023.79548350388,103023.79548350388,103023.79548350388,127792.7488778496,91452.56965150456,56434.10322091621,38909.407145098165,24768.953394345717,0.0,63678.36053944388,21053.61038519386,1533.6169822160655,0.0,0.8868904670770844,2.8164396665885065,0.0014959135982669303,354605.23486490047,1554647.086431064,4.384162819884377,1554647.086431064,4.384162819884377,0.8500000000000001,0.09550859214505478,4.027634451161993,1.266858993223868,1.0,0.0,4.027634451161656,1.2847385503327349,1.285036669103952,3.134983728883106,19300.332526789272,1968.0861993432286,4632.441516551485,4632.441516551485,5.558645995344047,5.000883046153823,-2.326066867771373,7.326949913925196,3.4969520500390616,3.4969520500390616,0.9991291571540176,0.0,0.0,0.00023203417658685126,0.9966226962711981,0.0002328204820690846,198.94328885629076,0.0,0.0,0.0,0.014568253182805043,7.859849613095869e-05,0.00015343568045589258,0.0006179828326416359,0.09550859214505861,0.07163716142001005,0.02387143072504857,0.09550862829646321,0.07163716142000717,0.023871430725047608,0.37510285230644985,0.37510285230644985,0.12499440296050057,0.0,4.994817759903185,4.993042009673616,5.000146793766419,4.994791936778881,4.993044260824377,5.000036718351225,24768.953394345717,21053.61038519386,0.85,1.0679503755564113,0.6635727774759114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516471086666947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.796751104363,1533.6169822160655,0.37510285230644985,0.12499440296050057,6.112874298809886,3.4969520500390616
5013.0,-30.025202891242138,5.000882021669209,35.00132359769595,24.087436438445025,4.9993675985113,-26.52275399810143,-40.028854623064376,1.4969187053706383,-0.008757264015855526,-5.003679034166018,40.0026398996513,42255.23901937951,25750.12293815359,25750.12293815359,68005.3619575331,77273.70197687137,77273.70197687137,25750.12293815359,103023.82491502495,103023.82491502495,103023.82491502495,127792.77872069395,91452.56911670575,56434.106159214236,38909.40328610168,24768.953805669007,0.0,63678.35709177069,21053.610734818656,1533.617179689984,0.0,0.8868904331777527,2.8164372183394386,0.0014959135982669303,354605.13577828533,1554647.0559002927,4.384163958844426,1554647.0559002927,4.384163958844426,0.85,0.0955085904374505,4.027634451161993,1.2668590009165928,1.0,0.0,4.02763445116254,1.2847385916301033,1.2850367104109033,3.1349836281104047,19300.332413924265,1968.086187834201,4632.441516551485,4632.441516551485,5.5586504106203325,5.000882021669209,-2.3260711652789943,7.326953186948204,3.4969532655710402,3.4969532655710402,0.9991295044488686,0.0,0.0,0.00023203417658685126,0.9966214181325947,0.00023282078065472645,198.94327877565627,0.0,0.0,0.0,0.014568253182805043,7.859857629570537e-05,0.0001534356002911459,0.0006179825097673403,0.09550859043744242,0.07163715910290304,0.023871431334539377,0.09550855392101427,0.0716371591029091,0.023871431334541397,0.3751028290890293,0.3751028290890293,0.12499440245816348,0.0,4.994841287482188,4.993058099118514,5.000192643251808,4.9949217701501425,4.99310882990585,5.000362412843572,24768.953805669007,21053.610734818656,0.85,1.0679509501089437,0.6635730089343065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470348481632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.796157862875,1533.617179689984,0.3751028290890293,0.12499440245816348,6.112874298809886,3.4969532655710402
5014.0,-30.02519057664236,5.000881102967549,35.00132330649202,24.08744052462282,4.999373625762303,-26.522742312156996,-40.028841596189864,1.4969253612769062,-0.00880172830295578,-5.003673296891863,40.002638713454886,42255.23472541703,25750.110244199284,25750.110244199284,68005.34496961632,77273.69411274062,77273.69411274062,25750.110244199284,103023.8043569399,103023.8043569399,103023.8043569399,127792.75009603504,91452.55870760733,56434.099320283625,38909.39931924856,24768.945739095147,0.0,63678.34505834371,21053.603878230875,1533.6165920262565,0.0,0.8868904666518461,2.816438472204411,0.0014959135982669303,354605.21507884143,1554647.0047521046,4.3841628341716605,1554647.0047521046,4.3841628341716605,0.85,0.09550858163076986,4.027634451161993,1.2668589816847815,1.0,0.0,4.027634451161283,1.284738560495221,1.2850366792687964,3.1349837040848865,19300.330217167393,1968.0859638273412,4632.441516551485,4632.441516551485,5.558647670390529,5.000881102967549,-2.326066035923325,7.3269471388908745,3.496954428261772,3.496954428261772,0.9991298366462206,0.0,0.0,0.00023203417658685126,0.9966201404887017,0.00023282107912556453,198.9432686989107,0.0,0.0,0.0,0.014568253182805043,7.859869219293342e-05,0.00015343548439391782,0.0006179820429756717,0.09550858163077176,0.07163715108104794,0.02387143054972382,0.09550856344803581,0.07163715108104651,0.023871430549723346,0.3751028068525256,0.3751028068525256,0.12499440493569178,0.0,4.9948451625498365,4.993065920921879,5.000184673545618,4.994871568588906,4.993108114041206,5.000163701772124,24768.945739095147,21053.603878230875,0.85,1.0679508851448338,0.6635730668989861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646961291909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.795564153519,1533.6165920262565,0.3751028068525256,0.12499440493569178,6.112874298809886,3.496954428261772
5015.0,-30.02517817231338,5.000880223621883,35.00132304808366,24.08743961658331,4.999377874745861,-26.52273072336723,-40.028828534390755,1.4969304257997,-0.0088828447742344,-5.003670572499419,40.00263908629154,42255.230853697736,25750.10552147991,25750.10552147991,68005.33637517765,77273.67329359766,77273.67329359766,25750.10552147991,103023.77881507757,103023.77881507757,103023.77881507757,127792.72731641757,91452.53458693941,56434.092147039475,38909.3804887777,24768.948501339997,0.0,63678.3289901177,21053.606226138996,1533.6166939220216,0.0,0.8868904791593306,2.8164398558284582,0.0014959135982669303,354605.25273537653,1554647.0208286324,4.384162413941411,1554647.0208286324,4.384162413941411,0.85,0.09550857684248493,4.027634451161993,1.2668588998122141,1.0,0.0,4.0276344511625135,1.284738536804486,1.2850366555725639,3.1349837618943677,19300.325126693573,1968.0854447434724,4632.441516551485,4632.441516551485,5.558646650902349,5.000880223621883,-2.32606307206957,7.3269432956914535,3.496955621156219,3.496955621156219,0.9991301774732054,0.0,0.0,0.00023203417658685126,0.9966188535371494,0.0002328213797715418,198.94325854874282,0.0,0.0,0.0,0.014568253182805043,7.859880840103713e-05,0.00015343536818581414,0.0006179815749319099,0.09550857684249042,0.0716371462090952,0.023871430633395217,0.09550861806092359,0.07163714620909108,0.023871430633393847,0.3751027849099115,0.3751027849099115,0.12499440656264774,0.0,4.994832639880997,4.993056250639199,5.000163590343448,4.994787727725168,4.993022748269027,5.000084436855445,24768.948501339997,21053.606226138996,0.85,1.067951019659003,0.6635731735400181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468877640312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.794970759627,1533.6166939220216,0.3751027849099115,0.12499440656264774,6.112874298809886,3.496955621156219
5016.0,-30.025165851916533,5.000879272592397,35.0013227889043,24.087434831913583,4.999373422876656,-26.522720080234038,-40.02881564721463,1.496927651194151,-0.008838587807815657,-5.003673081462428,40.00263854701539,42255.22721643829,25750.114123538347,25750.114123538347,68005.34133997664,77273.67200734856,77273.67200734856,25750.114123538347,103023.7861308869,103023.7861308869,103023.7861308869,127792.7340425681,91452.52651067023,56434.08171975996,38909.38310101141,24768.947911681196,0.0,63678.33101269261,21053.605724929017,1533.6167256313074,0.0,0.8868904683499428,2.816438981555694,0.0014959135982669303,354605.21805650584,1554646.9975753196,4.384162777118494,1554646.9975753196,4.384162777118494,0.85,0.09550857304941446,4.027634451161993,1.2668588564032688,1.0,0.0,4.027634451160918,1.2847385497834867,1.2850366685545764,3.1349837302233663,19300.323422261634,1968.0852709397843,4632.441516551485,4632.441516551485,5.558648507819141,5.000879272592397,-2.3260639496702415,7.3269432222626385,3.4969568243918894,3.4969568243918894,0.9991305212548255,0.0,0.0,0.00023203417658685126,0.9966175752953557,0.00023282167838359268,198.94324846725564,0.0,0.0,0.0,0.014568253182805043,7.859892305571194e-05,0.00015343525353113933,0.0006179811131447916,0.09550857304941139,0.07163714225661535,0.023871430792796033,0.09550858922405327,0.07163714225661766,0.0238714307927968,0.375102762146437,0.375102762146437,0.1249944067082806,0.0,4.994833964576969,4.993053778405738,5.0001763094825264,4.994834493654594,4.99303912022242,5.0002224162918765,24768.947911681196,21053.605724929017,0.85,1.067951063705196,0.6635730953440946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468137004064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.794379573796,1533.6167256313074,0.375102762146437,0.1249944067082806,6.112874298809886,3.4969568243918894
5017.0,-30.025153493526815,5.00087835058723,35.0013225166049,24.087434412818425,4.999374929353928,-26.522708807005646,-40.028806462045736,1.4969302428327478,-0.008855814197602285,-5.0036709003300945,40.00263764650699,42255.239033909595,25750.11064062006,25750.11064062006,68005.34967452966,77273.66405724907,77273.66405724907,25750.11064062006,103023.77469786913,103023.77469786913,103023.77469786913,127792.71782755043,91452.51416754186,56434.089144202626,38909.36113704359,24768.943129681295,0.0,63678.30426672488,21053.6016602291,1533.6164083171786,0.0,0.8868904827027636,2.8164394624722915,0.0014959135982669303,354605.2482041023,1554646.9587458533,4.384162294888077,1554646.9587458533,4.384162294888077,0.8499999999999999,0.09550856622428941,4.027634451161993,1.2668588146427648,1.0,0.0,4.027634451159532,1.2847385376603653,1.2850366564286417,3.1349837598058743,19300.32081734323,1968.0850053120312,4632.441516551485,4632.441516551485,5.558647755965443,5.00087835058723,-2.3260614079651756,7.326939758552405,3.496958004537364,3.496958004537364,0.9991308584392469,0.0,0.0,0.00023203417658685126,0.9966162931135794,0.00023282197791683854,198.9432383546809,0.0,0.0,0.0,0.014568253182805043,7.859900477445008e-05,0.00015343517181240116,0.0006179807840115865,0.09550856622429049,0.07163713589713024,0.023871430327160263,0.09550858731683631,0.07163713589712942,0.02387143032715999,0.375102739156509,0.375102739156509,0.12499440770547489,0.0,4.994829359723724,4.993048275076433,5.0001744006302715,4.994815086132519,4.993030407842923,5.000170911738508,24768.943129681295,21053.6016602291,0.85,1.0679516431480396,0.6635735596368587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164674013793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.793787120003,1533.6164083171786,0.375102739156509,0.12499440770547489,6.112874298809886,3.496958004537364
5018.0,-30.02514120117992,5.000877415065878,35.0013222459933,24.087439546734117,4.999374300632936,-26.52269780677278,-40.02879350502042,1.4969309062257246,-0.00873165823617228,-5.003670705446163,40.00263715106986,42255.23506624882,25750.112262562274,25750.112262562274,68005.3473288111,77273.68741936337,77273.68741936337,25750.112262562274,103023.79968192565,103023.79968192565,103023.79968192565,127792.74133414026,91452.53229882715,56434.07994571215,38909.39150346111,24768.94165221461,0.0,63678.33315567572,21053.600404382418,1533.6163296716813,0.0,0.8868904854870656,2.816437854257258,0.0014959135982669303,354605.25089778734,1554646.9373828566,4.384162201340255,1554646.9373828566,4.384162201340255,0.85,0.09550856102499442,4.027634451161993,1.2668588042026387,1.0,0.0,4.027634451162423,1.2847385345571576,1.2850366533247142,3.134983767378237,19300.324643805805,1968.085395502624,4632.441516551485,4632.441516551485,5.5586481060923045,5.000877415065878,-2.3260603172916925,7.32693773235757,3.4969591918534593,3.4969591918534593,0.999131197672417,0.0,0.0,0.00023203417658685126,0.9966150177854876,0.00023282227584974494,198.94322829614833,0.0,0.0,0.0,0.014568253182805043,7.859912005082636e-05,0.00015343505653602488,0.0006179803197204819,0.09550856102499379,0.07163713076792697,0.02387143025706682,0.09550852818253912,0.07163713076792744,0.023871430257066978,0.3751027157998835,0.3751027157998835,0.12499440850496626,0.0,4.99485122319777,4.993075901135796,5.000178969935746,4.994939047209982,4.9931867758585895,5.000197617649803,24768.94165221461,21053.600404382418,0.85,1.0679511218133968,0.6635731962855652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466663486143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.793195838014,1533.6163296716813,0.3751027157998835,0.12499440850496626,6.112874298809886,3.4969591918534593
5019.0,-30.025128861463223,5.000876579880578,35.0013219942811,24.08744335351514,4.999381949941823,-26.52268593605614,-40.02878040829671,1.4969390245347822,-0.00881029070706063,-5.003665110427499,40.00263716033303,42255.2307617591,25750.100222235917,25750.100222235917,68005.33098399502,77273.67194395847,77273.67194395847,25750.100222235917,103023.7721661944,103023.7721661944,103023.7721661944,127792.71308696207,91452.51492478188,56434.0737425825,38909.379091332645,24768.94092076768,0.0,63678.320012100325,21053.599782652527,1533.6161654785378,0.0,0.8868905139110121,2.8164395403635676,0.0014959135982669303,354605.3282321088,1554646.9377822813,4.384161246343933,1554646.9377822813,4.384161246343933,0.85,0.09550855402598236,4.027634451161993,1.2668587613431734,1.0,0.0,4.027634451163085,1.284738496581477,1.2850366153402213,3.134983860045455,19300.32097715267,1968.085021608059,4632.441516551485,4632.441516551485,5.558645506960439,5.000876579880578,-2.326055250585269,7.326931830465847,3.496960373555497,3.496960373555497,0.9991315353015705,0.0,0.0,0.00023203417658685126,0.9966137375445677,0.00023282257493111757,198.94321819885528,0.0,0.0,0.0,0.014568253182805043,7.859923657023341e-05,0.00015343494001661786,0.000617979850422904,0.09550855402598404,0.07163712433713201,0.023871429688852034,0.09550857819581643,0.07163712433713075,0.023871429688851614,0.37510269415608083,0.37510269415608083,0.12499440953803098,0.0,4.99484981541832,4.993086117296684,5.000142677795907,4.9948548197204445,4.993137617438208,5.000008145892707,24768.94092076768,21053.599782652527,0.85,1.0679510855668377,0.6635732656535167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646592953633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.792603644912,1533.6161654785378,0.37510269415608083,0.12499440953803098,6.112874298809886,3.496960373555497
5020.0,-30.025116533638453,5.00087568802294,35.00132175865576,24.087438324373238,4.9993793242925095,-26.522675103624042,-40.02877129297701,1.4969378942781508,-0.00880872372806607,-5.003666849703635,40.002637125472646,42255.2427231624,25750.107022916618,25750.107022916618,68005.34974607902,77273.66208994927,77273.66208994927,25750.107022916618,103023.76911286589,103023.76911286589,103023.76911286589,127792.71215585512,91452.49901701561,56434.079650228974,38909.35485198515,24768.94304298923,0.0,63678.29789497438,21053.601586540844,1533.6163341064362,0.0,0.8868905051908458,2.8164393167376556,0.0014959135982669303,354605.30419184105,1554646.9362791178,4.384161539326709,1554646.9362791178,4.384161539326709,0.85,0.09550855061756441,4.027634451161993,1.2668587794760242,1.0,0.0,4.027634451161933,1.2847385018685709,1.2850366206285422,3.1349838471440323,19300.317619945978,1968.0846792682494,4632.441516551485,4632.441516551485,5.558646975015823,5.00087568802294,-2.3260555414207147,7.326931229443654,3.4969615839663746,3.4969615839663746,0.9991318811332499,0.0,0.0,0.00023203417658685126,0.9966124585392164,0.00023282287372461215,198.94320811129413,0.0,0.0,0.0,0.014568253182805043,7.859931766783519e-05,0.00015343485891901608,0.0006179795237914092,0.095508550617563,0.07163712094325773,0.02387142967430527,0.09550858017493719,0.07163712094325879,0.02387142967430562,0.3751026728447532,0.3751026728447532,0.12499440828207291,0.0,4.994852138829742,4.993090482565776,5.000138873246954,4.994858125975554,4.993104637475312,5.000120348540861,24768.94304298923,21053.601586540844,0.85,1.0679517511325651,0.6635736839708662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516465192758246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.792012810529,1533.6163341064362,0.3751026728447532,0.12499440828207291,6.112874298809886,3.4969615839663746
