time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5021.0,-30.025104199557916,5.000874703720777,35.001321489214604,24.087428755033784,4.99937201720795,-26.522664733677914,-40.02875844072548,1.4969325513279488,-0.008785001145952265,-5.003670376642474,40.002635669260926,42255.23930718304,25750.11811625953,25750.11811625953,68005.35742344256,77273.65290640855,77273.65290640855,25750.11811625953,103023.77102266808,103023.77102266808,103023.77102266808,127792.70830074724,91452.48188212402,56434.06828289851,38909.3484435839,24768.937278079153,0.0,63678.28572166305,21053.59668636728,1533.6160911525285,0.0,0.8868904925223772,2.8164385933763314,0.0014959135982669303,354605.25544251024,1554646.8734880118,4.384161964965734,1554646.8734880118,4.384161964965734,0.85,0.0955085459491694,4.027634451161993,1.266858730572276,1.0,0.0,4.027634451161314,1.2847385268617275,1.2850366456274982,3.1349837861564147,19300.314003764313,1968.0843105203423,4632.441516551485,4632.441516551485,5.558649369723424,5.000874703720777,-2.326057184870916,7.326931888591693,3.4969627758891217,3.4969627758891217,0.9991322216826062,0.0,0.0,0.00023203417658685126,0.9966111788865906,0.00023282317267008662,198.943198018615,0.0,0.0,0.0,0.014568253182805043,7.859943201247764e-05,0.0001534347445743736,0.0006179790632529878,0.09550854594916963,0.07163711658386188,0.023871429365307763,0.09550853915032893,0.0716371165838617,0.0238714293653077,0.37510265145126226,0.37510265145126226,0.12499440714161568,0.0,4.994860127110371,4.993089545500766,5.000173646663711,4.994885375496494,4.993079092933215,5.000306035371636,24768.937278079153,21053.59668636728,0.85,1.067952075856644,0.6635737571812177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464456690277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.791422149237,1533.6160911525285,0.37510265145126226,0.12499440714161568,6.112874298809886,3.4969627758891217
5022.0,-30.025091886150943,5.0008738165460835,35.00132121106916,24.087438044976466,4.999378117050844,-26.522653041562524,-40.028745378926374,1.4969392724624284,-0.008742084369714576,-5.00366501161329,40.002634876849456,42255.23500463505,25750.106460963198,25750.106460963198,68005.34146559825,77273.66599261614,77273.66599261614,25750.106460963198,103023.77245357934,103023.77245357934,103023.77245357934,127792.70419303028,91452.49245317407,56434.06146519288,38909.36776442354,24768.931739450938,0.0,63678.299503874485,21053.591978533295,1533.6156593174146,0.0,0.8868905226779571,2.816438655911482,0.0014959135982669303,354605.3295979185,1554646.8393196338,4.384160951789483,1554646.8393196338,4.384160951789483,0.8499999999999999,0.09550853783123398,4.027634451161993,1.2668586690304804,1.0,0.0,4.027634451160617,1.2847384954217254,1.2850366141802005,3.134983862875449,19300.31623469978,1968.084538012449,4632.441516551485,4632.441516551485,5.558646853707561,5.0008738165460835,-2.3260523198483765,7.32692613639446,3.4969639384380073,3.4969639384380073,0.9991325538394307,0.0,0.0,0.00023203417658685126,0.9966099013806069,0.00023282347111484,198.94318794285363,0.0,0.0,0.0,0.014568253182805043,7.859954822159266e-05,0.0001534346283652586,0.0006179785952051527,0.09550853783123558,0.07163710927062497,0.02387142856061061,0.09550851762513109,0.07163710927062376,0.023871428560610204,0.37510262967327596,0.37510262967327596,0.12499440843141933,0.0,4.994870647492917,4.993107453540915,5.000161995969279,4.994922927243579,4.9931892840280625,5.000125592570612,24768.931739450938,21053.591978533295,0.85,1.067951594113478,0.663573545993703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516463720248862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.790832024197,1533.6156593174146,0.37510262967327596,0.12499440843141933,6.112874298809886,3.4969639384380073
5023.0,-30.025079556421833,5.000872971931668,35.001320966288745,24.087442375626438,4.999382677038356,-26.522641488813356,-40.02873612390829,1.4969446094299073,-0.008743239554632964,-5.003662107093148,40.002635292388696,42255.24653633929,25750.101353729933,25750.101353729933,68005.34789006923,77273.665010619,77273.665010619,25750.101353729933,103023.76636434894,103023.76636434894,103023.76636434894,127792.7009739872,91452.48832575021,56434.06985147083,38909.353860310424,24768.934609638272,0.0,63678.2884699487,21053.59441819253,1533.6157651149194,0.0,0.8868905359470558,2.8164390101572288,0.0014959135982669303,354605.3697441878,1554646.8572374722,4.384160505970324,1554646.8572374722,4.384160505970324,0.85,0.09550853297584562,4.027634451161993,1.2668586712284013,1.0,0.0,4.027634451162066,1.2847384704565554,1.2850365892092377,3.1349839237947776,19300.315363640024,1968.0844491890732,4632.441516551485,4632.441516551485,5.5586457512147955,5.000872971931668,-2.3260492174992353,7.326922189430903,3.4969651286465093,3.4969651286465093,0.9991328938990026,0.0,0.0,0.00023203417658685126,0.9966086221829837,0.0002328237699555526,198.94317785373724,0.0,0.0,0.0,0.014568253182805043,7.859963056237193e-05,0.00015343454602447933,0.0006179782635665934,0.09550853297584588,0.0716371045659681,0.02387142840987778,0.0955085376556508,0.0716371045659679,0.02387142840987772,0.37510260873033835,0.37510260873033835,0.12499440887221791,0.0,4.994879187302558,4.993127059048561,5.000137326780191,4.994918867538502,4.993211002263422,5.000044171786328,24768.934609638272,21053.59441819253,0.85,1.0679518800534749,0.6635738420683299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164629850419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.790241896131,1533.6157651149194,0.37510260873033835,0.12499440887221791,6.112874298809886,3.4969651286465093
5024.0,-30.0250672613505,5.000871954117588,35.00132069914127,24.08742302739995,4.999370623655741,-26.522631628658942,-40.02872334150595,1.4969349909641236,-0.008776800177429323,-5.003669418280227,40.00263415133607,42255.243272003056,25750.122137689585,25750.122137689585,68005.36540969263,77273.63551419979,77273.63551419979,25750.122137689585,103023.75765188938,103023.75765188938,103023.75765188938,127792.69004184732,91452.44897212462,56434.056729927644,38909.324713552196,24768.932389957954,0.0,63678.25710351015,21053.59253146426,1533.6158103315395,0.0,0.8868905028904692,2.8164385975231645,0.0014959135982669303,354605.26868898724,1554646.8080358664,4.38416161661545,1554646.8080358664,4.38416161661545,0.85,0.09550853114324959,4.027634451161993,1.266858603092842,1.0,0.0,4.027634451163233,1.2847385154496411,1.2850366342127637,3.1349838140038755,19300.307058372466,1968.083602287475,4632.441516551485,4632.441516551485,5.5586502378250575,5.000871954117588,-2.326053631615695,7.3269255857332825,3.4969663302154044,3.4969663302154044,0.9991332372044013,0.0,0.0,0.00023203417658685126,0.9966073465828366,0.00023282406795660212,198.9431677929815,0.0,0.0,0.0,0.014568253182805043,7.859974428599385e-05,0.00015343443230085742,0.0006179778055294159,0.0955085311432489,0.0716371023775002,0.023871428765748704,0.09550852291888143,0.07163710237750072,0.02387142876574887,0.3751025885703581,0.3751025885703581,0.12499440783625661,0.0,4.99488465313118,4.9931173155891315,5.000188436161977,4.994892618102824,4.99306444401509,5.000378974605894,24768.932389957954,21053.59253146426,0.85,1.0679526812291469,0.6635741176665121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646224886045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.789652505498,1533.6158103315395,0.3751025885703581,0.12499440783625661,6.112874298809886,3.4969663302154044
5025.0,-30.025054967834905,5.000871070872748,35.00132041278458,24.087437346484535,4.999378676385128,-26.52261975912777,-40.02871405156327,1.4969434676779896,-0.008697361290444405,-5.003662325386942,40.00263305753211,42255.2544647408,25750.10598938078,25750.10598938078,68005.36045412158,77273.66073121257,77273.66073121257,25750.10598938078,103023.76672059335,103023.76672059335,103023.76672059335,127792.69093285232,91452.47247273271,56434.066206260926,38909.34029607976,24768.924212258964,0.0,63678.264508338725,21053.58558042012,1533.615188334825,0.0,0.8868905429251304,2.8164383819977283,0.0014959135982669303,354605.36672693153,1554646.7608715994,4.384160271518889,1554646.7608715994,4.384160271518889,0.85,0.09550852189403797,4.027634451161993,1.266858601444401,1.0,0.0,4.027634451162255,1.284738475797422,1.2850365945513436,3.13498391076214,19300.312017987624,1968.0841080274738,4632.441516551485,4632.441516551485,5.558646751907588,5.000871070872748,-2.3260475148985407,7.326918585771288,3.4969674781280427,3.4969674781280427,0.9991335651794407,0.0,0.0,0.00023203417658685126,0.9966060711458501,0.0002328243659202973,198.9431577334998,0.0,0.0,0.0,0.014568253182805043,7.859982693768396e-05,0.0001534343496491673,0.0006179774726386213,0.09550852189403836,0.07163709408471318,0.023871427809325184,0.09550848118557947,0.07163709408471289,0.023871427809325087,0.37510256726931007,0.37510256726931007,0.12499441019967458,0.0,4.994898018773938,4.993140171200537,5.000173321560055,4.994964964096482,4.993245076464234,5.00012634735441,24768.924212258964,21053.58558042012,0.85,1.0679524792202246,0.6635742162729237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516461514748416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.789062831547,1533.615188334825,0.37510256726931007,0.12499441019967458,6.112874298809886,3.4969674781280427
5026.0,-30.025042669911898,5.000870181532481,35.001320157309415,24.087436927389376,4.999379887178648,-26.522608569947014,-40.02870109453795,1.496945787213763,-0.0087049786718012,-5.003661739103544,40.00263338431186,42255.25040490764,25750.10672083193,25750.10672083193,68005.35712573957,77273.65417251187,77273.65417251187,25750.10672083193,103023.7608933438,103023.7608933438,103023.7608933438,127792.68842303142,91452.46142554135,56434.05765793712,38909.33751956025,24768.92752968761,0.0,63678.26504924786,21053.58840023447,1533.615372372086,0.0,0.886890544724416,2.8164385505049325,0.0014959135982669303,354605.3748305389,1554646.7749621766,4.384160211065953,1554646.7749621766,4.384160211065953,0.85,0.09550851843277659,4.027634451161993,1.266858564079739,1.0,0.0,4.027634451161332,1.2847384649471398,1.2850365836985436,3.134983937238704,19300.309686566346,1968.083870288666,4632.441516551485,4632.441516551485,5.558646909805137,5.000870181532481,-2.3260461257345635,7.3269163072670445,3.4969686649393785,3.4969686649393785,0.9991339042683939,0.0,0.0,0.00023203417658685126,0.9966047952533639,0.00023282466399116803,198.94314767041263,0.0,0.0,0.0,0.014568253182805043,7.859994221517488e-05,0.00015343423437167637,0.0006179770083430274,0.09550851843277833,0.07163709036481761,0.02387142806796072,0.09550849855483771,0.0716370903648163,0.02387142806796029,0.37510254702658913,0.37510254702658913,0.12499441129908055,0.0,4.994909544272673,4.99315822546771,5.000165253590012,4.994956760431762,4.993231557010745,5.000134096287695,24768.92752968761,21053.58840023447,0.85,1.0679524178798716,0.6635741468808554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460780729346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.788473536266,1533.615372372086,0.37510254702658913,0.12499441129908055,6.112874298809886,3.4969686649393785
5027.0,-30.025030355806685,5.000869281938118,35.00131990318643,24.087431479152315,4.999379552824502,-26.522597520691598,-40.02868813751263,1.4969467177094122,-0.008764508460842535,-5.003661361873976,40.00263291274476,42255.2464955515,25750.107951323578,25750.107951323578,68005.35444687508,77273.63357051222,77273.63357051222,25750.107951323578,103023.7415218358,103023.7415218358,103023.7415218358,127792.66755213481,91452.43570308517,56434.04862812448,38909.31897217854,24768.926030299022,0.0,63678.24500247756,21053.58712575417,1533.6152830009776,0.0,0.8868905483497758,2.816439376550768,0.0014959135982669303,354605.3800446054,1554646.7546284432,4.384160089260027,1554646.7546284432,4.384160089260027,0.85,0.0955085138185126,4.027634451161993,1.26685854869429,1.0,0.0,4.0276344511631805,1.2847384605944843,1.285036579344878,3.134983947859936,19300.304258047938,1968.0833167338428,4632.441516551485,4632.441516551485,5.558647175430001,5.000869281938118,-2.3260448957597717,7.32691417769789,3.4969698484398526,3.4969698484398526,0.9991342424113865,0.0,0.0,0.00023203417658685126,0.9966035176837611,0.00023282496245460732,198.943137594085,0.0,0.0,0.0,0.014568253182805043,7.860005749282261e-05,0.00015343411909402865,0.000617976544046802,0.09550851381851155,0.07163708589239408,0.02387142792611747,0.09550852139162463,0.07163708589239486,0.023871427926117735,0.37510252735448535,0.37510252735448535,0.12499441180469618,0.0,4.994906862742255,4.993155339650457,5.000163184837788,4.994896853413138,4.993144513450659,5.0001556269738785,24768.926030299022,21053.58712575417,0.85,1.06795271201694,0.6635742943906111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460046447193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.78788473906,1533.6152830009776,0.37510252735448535,0.12499441180469618,6.112874298809886,3.4969698484398526
5028.0,-30.02501811374439,5.000868320731674,35.00131963247117,24.087432003021263,4.9993749993856955,-26.522586958195614,-40.02867905711753,1.4969438438369116,-0.008634820881468386,-5.003663447497974,40.00263192121248,42255.25827367515,25750.11534477328,25750.11534477328,68005.37361844843,77273.65405717031,77273.65405717031,25750.11534477328,103023.76940194359,103023.76940194359,103023.76940194359,127792.6917930588,91452.44939040135,56434.05360690619,38909.32864832795,24768.922391115204,0.0,63678.25103944316,21053.58403244792,1533.6151317496617,0.0,0.8868905413303861,2.816437429447264,0.0014959135982669303,354605.35121711576,1554646.711874081,4.38416032509958,1554646.711874081,4.38416032509958,0.8499999999999999,0.09550850956055332,4.027634451161993,1.26685854869429,1.0,0.0,4.027634451162721,1.2847384740378325,1.2850365927913456,3.1349839150558427,19300.30714664642,1968.0836112889133,4632.441516551485,4632.441516551485,5.5586487714457675,5.000868320731674,-2.3260454905876156,7.326913811319289,3.496971027364774,3.496971027364774,0.9991345792470783,0.0,0.0,0.00023203417658685126,0.9966022475902615,0.00023282525917225176,198.94312757670932,0.0,0.0,0.0,0.014568253182805043,7.860013828048473e-05,0.00015343403830636652,0.0006179762186636307,0.09550850956055391,0.07163708166563144,0.02387142789492247,0.09550844518788758,0.071637081665631,0.02387142789492232,0.3751025068805464,0.3751025068805464,0.12499441219385345,0.0,4.994932008500427,4.99318107270949,5.000186567775472,4.995028626616488,4.993280040435991,5.000276134600313,24768.922391115204,21053.58403244792,0.85,1.0679529118399467,0.6635744164440333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645931119891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.787296675971,1533.6151317496617,0.3751025068805464,0.12499441219385345,6.112874298809886,3.496971027364774
5029.0,-30.02500583199679,5.000867398971521,35.001319351843954,24.08742617061364,4.99937728117136,-26.52257567640984,-40.02866606516761,1.4969471255844022,-0.008761758791308694,-5.003660811830341,40.00263109107544,42255.25409212249,25750.110611218348,25750.110611218348,68005.36470334083,77273.62118458743,77273.62118458743,25750.110611218348,103023.73179580578,103023.73179580578,103023.73179580578,127792.64957643386,91452.41246970052,56434.0453772357,38909.29676940535,24768.917780628075,0.0,63678.21455003343,21053.580113533862,1533.6148107230842,0.0,0.8868905577403763,2.816439404641486,0.0014959135982669303,354605.38764730754,1554646.6760789992,4.384159773751828,1554646.6760789992,4.384159773751828,0.85,0.09550850344672075,4.027634451161993,1.266858495394699,1.0,0.0,4.027634451162856,1.284738458686534,1.285036577436485,3.134983952515664,19300.29935482815,1968.0828167445713,4632.441516551485,4632.441516551485,5.558647749618527,5.000867398971521,-2.3260426374477188,7.32691003641924,3.4969721862040606,3.4969721862040606,0.9991349103440174,0.0,0.0,0.00023203417658685126,0.9966009733812264,0.0002328255568521224,198.94311752686116,0.0,0.0,0.0,0.014568253182805043,7.860025386912043e-05,0.00015343392271773083,0.0006179757531148594,0.0955085034467204,0.07163707589137647,0.023871427555343935,0.09550849394356135,0.07163707589137673,0.02387142755534402,0.37510248749942726,0.37510248749942726,0.12499441403253404,0.0,4.994924415429523,4.993170262885997,5.000188627977593,4.994899053039035,4.993132033707184,5.000201879414988,24768.917780628075,21053.580113533862,0.85,1.0679533838045578,0.6635747310239293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645858025223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.786707580091,1533.6148107230842,0.37510248749942726,0.12499441403253404,6.112874298809886,3.4969721862040606
5030.0,-30.024993525488195,5.000866519402325,35.00131908947577,24.087425332423322,4.999381051388651,-26.52256422352101,-40.0286530382931,1.496951749421424,-0.008833862297592532,-5.003657990740271,40.00263106165599,42255.24990690713,25750.10554830356,25750.10554830356,68005.3554552107,77273.60261844708,77273.60261844708,25750.10554830356,103023.70816675064,103023.70816675064,103023.70816675064,127792.62615374211,91452.39044787499,56434.037736334925,38909.280790600074,24768.91798699146,0.0,63678.19877759153,21053.58028894274,1533.6147636125488,0.0,0.8868905721955167,2.8164406811558247,0.0014959135982669303,354605.42664041114,1554646.6748104463,4.384159288083714,1554646.6748104463,4.384159288083714,0.85,0.09550849822246048,4.027634451161993,1.266858420665376,1.0,0.0,4.027634451161975,1.2847384370572343,1.2850365558021664,3.134984005294896,19300.294707298206,1968.082342828408,4632.441516551485,4632.441516551485,5.558646656692741,5.000866519402325,-2.3260396268279684,7.326906146230293,3.496973355340967,3.496973355340967,0.9991352443831334,0.0,0.0,0.00023203417658685126,0.9965996966050356,0.00023282585513249377,198.94310745675267,0.0,0.0,0.0,0.014568253182805043,7.86003697686362e-05,0.00015343380681821507,0.0006179752863139769,0.0955084982224631,0.07163707073804111,0.023871427484421982,0.09550853585430934,0.07163707073803915,0.023871427484421327,0.3751024667927845,0.3751024667927845,0.12499441575284263,0.0,4.994903285558735,4.993147092569814,5.000173621213094,4.994824128442701,4.993059773901052,5.000118957294831,24768.91798699146,21053.58028894274,0.85,1.0679535030934622,0.663574829660176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457846936097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.786119687311,1533.6147636125488,0.3751024667927845,0.12499441575284263,6.112874298809886,3.496973355340967
5031.0,-30.02498129704158,5.000865574069385,35.0013188260012,24.087425786443077,4.999376934111201,-26.522553629680804,-40.028640151116974,1.4969492667504083,-0.008711652327576758,-5.003660251974823,40.00263050469262,42255.24592732356,25750.113439952827,25750.113439952827,68005.35936727638,77273.6210599304,77273.6210599304,25750.113439952827,103023.73449988323,103023.73449988323,103023.73449988323,127792.65164114472,91452.40227202635,56434.02713941951,38909.30570289648,24768.917141261492,0.0,63678.22284415798,21053.579570072267,1533.6147768771045,0.0,0.8868905627101497,2.8164388117787493,0.0014959135982669303,354605.3953856293,1554646.650794473,4.384159606775899,1554646.650794473,4.384159606775899,0.8499999999999999,0.09550849439601317,4.027634451161993,1.2668583728605882,1.0,0.0,4.02763445116106,1.2847384486706273,1.285036567418254,3.134983976956209,19300.297202690672,1968.0825972876235,4632.441516551485,4632.441516551485,5.5586483602542955,5.000865574069385,-2.3260403446022195,7.326905918671605,3.496974535669212,3.496974535669212,0.9991355816197748,0.0,0.0,0.00023203417658685126,0.9965984279293886,0.00023282615152117362,198.94309745052138,0.0,0.0,0.0,0.014568253182805043,7.86004844254166e-05,0.00015343369216143466,0.000617974824518378,0.0955084943960113,0.07163706670807271,0.02387142768793859,0.09550847226632189,0.07163706670807411,0.023871427687939054,0.3751024442686463,0.3751024442686463,0.1249944163444311,0.0,4.994913208136609,4.993155318502033,5.000188635161862,4.994948599647273,4.99318392388011,5.000244392168042,24768.917141261492,21053.579570072267,0.85,1.067953160905705,0.6635745163733032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457112141612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.785532699967,1533.6147768771045,0.3751024442686463,0.1249944163444311,6.112874298809886,3.496974535669212
5032.0,-30.02496901875554,5.0008647334508325,35.0013185681096,24.087429663073294,4.999384229740025,-26.522541849607038,-40.02863086117429,1.4969570605915075,-0.008783279483168371,-5.003654491914626,40.002630140359834,42255.25711272468,25750.1008742263,25750.1008742263,68005.35798695098,77273.60724811883,77273.60724811883,25750.1008742263,103023.70812234512,103023.70812234512,103023.70812234512,127792.6221751187,91452.38644331579,56434.03630792164,38909.27792821572,24768.91405277357,0.0,63678.191980989286,21053.576944857534,1533.61447372692,0.0,0.8868905933256299,2.8164404251274378,0.0014959135982669303,354605.47500118025,1554646.6350846314,4.38415857814789,1554646.6350846314,4.38415857814789,0.85,0.0955084867190721,4.027634451161993,1.2668583816522734,1.0,0.0,4.02763445116228,1.2847384122127417,1.2850365309519085,3.1349840659197565,19300.293862168055,1968.0822566491163,4632.441516551485,4632.441516551485,5.558645647704879,5.0008647334508325,-2.3260351813851883,7.326899914836021,3.4969756946927792,3.4969756946927792,0.9991359127693655,0.0,0.0,0.00023203417658685126,0.99659715408475,0.00023282644911819527,198.94308740350877,0.0,0.0,0.0,0.014568253182805043,7.860056707782616e-05,0.00015343360950902509,0.0006179744916246858,0.09550848671907479,0.07163705968068061,0.023871427038394177,0.09550851139446362,0.0716370596806786,0.0238714270383935,0.3751024221797707,0.3751024221797707,0.12499441784429559,0.0,4.994902619167419,4.993151372079637,5.0001581112328495,4.9948712124314625,4.993146535619303,5.000046965915658,24768.91405277357,21053.576944857534,0.85,1.067953656838334,0.6635750136457975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516456382008114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.784944558998,1533.61447372692,0.3751024221797707,0.12499441784429559,6.112874298809886,3.4969756946927792
5033.0,-30.024956762253336,5.000863746967493,35.00131830503298,24.087425681669288,4.999374704037796,-26.522531771398384,-40.02862185062838,1.4969497131828287,-0.008614766653124661,-5.003660515924204,40.00262947355113,42255.26924338036,25750.11837800073,25750.11837800073,68005.38762138109,77273.62976894317,77273.62976894317,25750.11837800073,103023.7481469439,103023.7481469439,103023.7481469439,127792.6623084109,91452.4001458146,56434.039620251664,38909.2894728477,24768.914161467004,0.0,63678.203634314705,21053.577037246952,1533.6146287142376,0.0,0.8868905650995402,2.816437508235588,0.0014959135982669303,354605.39173732186,1554646.6063321833,4.384159526496445,1554646.6063321833,4.384159526496445,0.85,0.09550848458459425,4.027634451161993,1.266858365717344,1.0,0.0,4.027634451162149,1.2847384465823137,1.285036565329456,3.134983982052055,19300.296753970706,1968.0825515309211,4632.441516551485,4632.441516551485,5.558649426225204,5.000863746967493,-2.326038657086288,7.326902404053781,3.4969768837296313,3.4969768837296313,0.9991362524941804,0.0,0.0,0.00023203417658685126,0.9965958825018866,0.0002328267461875772,198.9430773743223,0.0,0.0,0.0,0.014568253182805043,7.86006472445253e-05,0.00015343352934232596,0.0006179741687425265,0.09550848458458731,0.07163705708230696,0.023871427502280357,0.09550841909199054,0.07163705708231216,0.023871427502282095,0.3751023997061329,0.3751023997061329,0.12499441731815891,0.0,4.9949335354920095,4.9931806024450225,5.000194086905708,4.995045749271071,4.993286072970932,5.000326537493265,24768.914161467004,21053.577037246952,0.85,1.0679539267771454,0.663575082708677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455648898887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.784357824094,1533.6146287142376,0.3751023997061329,0.12499441731815891,6.112874298809886,3.4969768837296313
5034.0,-30.02494451679951,5.000862904788342,35.00131803495146,24.087429278902732,4.999383987014161,-26.522519822103824,-40.028604947123654,1.4969592923184867,-0.008738093505940014,-5.003652934461754,40.0026287433651,42255.248826003975,25750.10106149815,25750.10106149815,68005.34988750212,77273.60663639136,77273.60663639136,25750.10106149815,103023.7076978895,103023.7076978895,103023.7076978895,127792.61574212793,91452.37581432913,56434.01800394188,38909.28645598584,24768.908044238433,0.0,63678.19450022427,21053.571837602667,1533.6141087314902,0.0,0.8868906063031485,2.8164400133604883,0.0014959135982669303,354605.4965282961,1554646.5748469399,4.384158142125373,1554646.5748469399,4.384158142125373,0.85,0.09550847564851597,4.027634451161993,1.2668582992302255,1.0,0.0,4.027634451163744,1.2847384017732109,1.2850365205099554,3.134984091394019,19300.291619005533,1968.082027910197,4632.441516551485,4632.441516551485,5.558645688131046,5.000862904788342,-2.3260321759022276,7.326895080690569,3.4969780273629087,3.4969780273629087,0.9991365792465453,0.0,0.0,0.00023203417658685126,0.9965946120670155,0.00023282704298952024,198.94306735417746,0.0,0.0,0.0,0.014568253182805043,7.860079763497162e-05,0.00015343337895187963,0.0006179735630247839,0.09550847564852152,0.07163704912078905,0.023871426527732467,0.09550847609782045,0.07163704912078489,0.023871426527731082,0.3751023789347796,0.3751023789347796,0.12499441918518123,0.0,4.9949269142812796,4.993181964607572,5.0001635068643395,4.994914840955801,4.993201824772655,5.00005559973647,24768.908044238433,21053.571837602667,0.85,1.0679534873945367,0.663574857259107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516454917090396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.783771062062,1533.6141087314902,0.3751023789347796,0.12499441918518123,6.112874298809886,3.4969780273629087
5035.0,-30.024932270603394,5.000862044960224,35.00131779712548,24.08742372589188,4.9993845725157335,-26.52250874201447,-40.02859579687936,1.4969610439267915,-0.00881509117141377,-5.003652859249895,40.00262914271604,42255.260306553195,25750.10317937413,25750.10317937413,68005.36348592733,77273.58172396147,77273.58172396147,25750.10317937413,103023.6849033356,103023.6849033356,103023.6849033356,127792.59696899483,91452.3461811817,56434.02476377321,38909.24601934276,24768.912065659235,0.0,63678.158085002,21053.57525581035,1533.61434315877,0.0,0.8868906052403669,2.8164410336154897,0.0014959135982669303,354605.49756787455,1554646.592066746,4.384158177833025,1554646.592066746,4.384158177833025,0.85,0.09550847216888013,4.027634451161993,1.2668582706572487,1.0,0.0,4.027634451160791,1.2847383935795704,1.2850365123144136,3.1349841113879195,19300.285365167052,1968.0813901961478,4632.441516551485,4632.441516551485,5.558646145314579,5.000862044960224,-2.326031154435783,7.3268931993960065,3.4969792128838106,3.4969792128838106,0.999136917966803,0.0,0.0,0.00023203417658685126,0.9965933415568745,0.00023282733980980476,198.94305733342628,0.0,0.0,0.0,0.014568253182805043,7.860087904478661e-05,0.00015343329754206463,0.0006179732351358082,0.095508472168878,0.07163704553784947,0.023871426631028536,0.09550852518067286,0.07163704553785107,0.023871426631029067,0.37510235785406976,0.37510235785406976,0.12499441895300116,0.0,4.994909056500433,4.993163121925875,5.000148604530011,4.994837768078469,4.993087894183361,5.000089138184478,24768.912065659235,21053.57525581035,0.85,1.067954311667575,0.6635754170236513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516454185941654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.783184487245,1533.61434315877,0.37510235785406976,0.12499441895300116,6.112874298809886,3.4969792128838106
5036.0,-30.024920103099564,5.000861110032153,35.001317542159,24.08742435453462,4.999379167345866,-26.52249833180173,-40.02858294462783,1.4969573960480715,-0.008661398763592842,-5.003655547640024,40.002628167807245,42255.25619175719,25750.112191368542,25750.112191368542,68005.36838312572,77273.60621160967,77273.60621160967,25750.112191368542,103023.71840297821,103023.71840297821,103023.71840297821,127792.62723591691,91452.36355483661,56434.013534984275,38909.27779983593,24768.90883293871,0.0,63678.18663277464,21053.572507997902,1533.6142298171699,0.0,0.8868905950950204,2.8164387008062417,0.0014959135982669303,354605.46040894266,1554646.5500291823,4.3841585186993814,1554646.5500291823,4.3841585186993814,0.85,0.09550846761006582,4.027634451161993,1.2668582415347922,1.0,0.0,4.027634451162553,1.284738410643549,1.2850365293823518,3.134984069748858,19300.289031737804,1968.081764082312,4632.441516551485,4632.441516551485,5.558648090723794,5.000861110032153,-2.326032183807333,7.326893293839486,3.4969803916769755,3.4969803916769755,0.9991372547648502,0.0,0.0,0.00023203417658685126,0.9965920792125872,0.00023282763472310829,198.94304737706793,0.0,0.0,0.0,0.014568253182805043,7.860099339152904e-05,0.0001534331831953222,0.0006179727745889291,0.09550846761006679,0.07163704118242892,0.023871426427637864,0.095508437921534,0.0716370411824282,0.023871426427637628,0.37510233530102227,0.37510233530102227,0.12499441797218674,0.0,4.994927097119955,4.9931807781508155,5.000167798460552,4.994994148876458,4.9932462927341135,5.0002394633432345,24768.90883293871,21053.572507997902,0.85,1.067953909794974,0.6635750549154105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516453454748668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.782598335481,1533.6142298171699,0.37510233530102227,0.12499441797218674,6.112874298809886,3.4969803916769755
5037.0,-30.02490786491391,5.000860302405717,35.00131729229843,24.08743326030674,4.999387959531729,-26.52248643814996,-40.02857365468515,1.4969665327677821,-0.008682221636036047,-5.00364870792189,40.00262780659616,42255.26714584815,25750.09691517235,25750.09691517235,68005.3640610205,77273.6066727831,77273.6066727831,25750.09691517235,103023.70358795546,103023.70358795546,103023.70358795546,127792.60885104864,91452.36262124311,56434.02309430814,38909.266141038854,24768.90526309318,0.0,63678.17140413204,21053.569473629203,1533.613875647563,0.0,0.8868906311905635,2.816439772805977,0.0014959135982669303,354605.5549475403,1554646.5344539462,4.384157305950658,1554646.5344539462,4.384157305950658,0.85,0.09550845925611472,4.027634451161993,1.2668582288967447,1.0,0.0,4.0276344511621405,1.2847383679039737,1.285036486632859,3.1349841740408224,19300.28883471037,1968.081743991105,4632.441516551485,4632.441516551485,5.558644793068304,5.000860302405717,-2.3260262254285817,7.326886527834299,3.496981546381941,3.496981546381941,0.9991375846805546,0.0,0.0,0.00023203417658685126,0.9965908095369891,0.000232827931349932,198.94303736287347,0.0,0.0,0.0,0.014568253182805043,7.860107604443339e-05,0.00015343310054241786,0.0006179724416932441,0.09550845925612086,0.07163703382021107,0.0238714254359098,0.09550845610476033,0.07163703382020646,0.02387142543590826,0.37510231377180986,0.37510231377180986,0.12499441845103668,0.0,4.994932374641564,4.993199646747598,5.000132288249972,4.994966486285875,4.9932881226957875,5.000003250332895,24768.90526309318,21053.569473629203,0.85,1.0679540973220798,0.663575385632167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645272825429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.782011015455,1533.613875647563,0.37510231377180986,0.12499441845103668,6.112874298809886,3.496981546381941
5038.0,-30.024895646259424,5.000859405463533,35.001317055843415,24.087423306796722,4.99938306721951,-26.522475930650984,-40.02856453936545,1.4969633516110747,-0.008712613730324392,-5.003652002192821,40.002627697341055,42255.27886259947,25750.10763306199,25750.10763306199,68005.38649566146,77273.58616919855,77273.58616919855,25750.10763306199,103023.69380226053,103023.69380226053,103023.69380226053,127792.60140524141,91452.33519043495,56434.027883835995,38909.23034066551,24768.907602980875,0.0,63678.13794364639,21053.571462533742,1533.6140913260049,0.0,0.8868906148306205,2.816439787479448,0.0014959135982669303,354605.5094141186,1554646.529742923,4.38415785561685,1554646.529742923,4.38415785561685,0.85,0.09550845663932196,4.027634451161993,1.2668582332925875,1.0,0.0,4.027634451161319,1.284738382784728,1.2850365015170664,3.1349841377292043,19300.28304565796,1968.0811536720453,4632.441516551485,4632.441516551485,5.558647106727225,5.000859405463533,-2.3260276754817224,7.326887080945255,3.4969827379313534,3.4969827379313534,0.9991379251232438,0.0,0.0,0.00023203417658685126,0.9965895418894486,0.00023282822750370658,198.94302736466187,0.0,0.0,0.0,0.014568253182805043,7.860115714378953e-05,0.0001534330194430617,0.0006179721150546833,0.0955084566393169,0.07163703111064917,0.02387142552866772,0.09550846827231342,0.07163703111065298,0.023871425528668982,0.3751022931469869,0.3751022931469869,0.12499441679169616,0.0,4.994935029889632,4.993199709614657,5.000142723128363,4.994939388462512,4.993193699041683,5.000178199961113,24768.907602980875,21053.571462533742,0.85,1.0679550108051932,0.6635759183158648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451997539734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.781425517003,1533.6140913260049,0.3751022931469869,0.12499441679169616,6.112874298809886,3.4969827379313534
5039.0,-30.024883463915156,5.000858551004703,35.00131680686636,24.087427951768063,4.999385557586264,-26.52246471746881,-40.02855158234013,1.496966811139895,-0.008666891068344285,-5.003649151089665,40.00262685969824,42255.27432028286,25750.102535059534,25750.102535059534,68005.37685534239,77273.59490683398,77273.59490683398,25750.102535059534,103023.69744189351,103023.69744189351,103023.69744189351,127792.60023894324,91452.34000463845,56434.01941808722,38909.24509616803,24768.902797049734,0.0,63678.14789321776,21053.567377492272,1533.6137585373424,0.0,0.8868906323635173,2.816439519682232,0.0014959135982669303,354605.54882207385,1554646.4936241992,4.384157266541409,1554646.4936241992,4.384157266541409,0.85,0.09550844961335035,4.027634451161993,1.2668581777950751,1.0,0.0,4.027634451162779,1.28473836660181,1.285036485330393,3.1349841772183273,19300.284061657057,1968.0812572751204,4632.441516551485,4632.441516551485,5.558646006227105,5.000858551004703,-2.3260246421009962,7.326883193105699,3.496983901191137,3.496983901191137,0.999138257483182,0.0,0.0,0.00023203417658685126,0.9965882780106936,0.00023282852277774983,198.94301739616301,0.0,0.0,0.0,0.014568253182805043,7.860127242308445e-05,0.0001534329041637668,0.0006179716507518237,0.09550844961335206,0.07163702492377785,0.023871424689574202,0.09550844035413948,0.07163702492377658,0.023871424689573775,0.3751022721173736,0.3751022721173736,0.12499441618546521,0.0,4.9949433920150454,4.993213621386644,5.000134430257617,4.994982260021345,4.9932746881139,5.000106678962197,24768.902797049734,21053.567377492272,0.85,1.0679546925482346,0.663575743301155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451267991415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.780840035219,1533.6137585373424,0.3751022721173736,0.12499441618546521,6.112874298809886,3.496983901191137
5040.0,-30.024871297557045,5.000857567827575,35.00131653726936,24.087413388211303,4.999376453737553,-26.522454678179777,-40.0285387300886,1.4969598343602923,-0.008685704403433192,-5.003654393812944,40.00262576114372,42255.27042608446,25750.11798125542,25750.11798125542,68005.38840733988,77273.57287348411,77273.57287348411,25750.11798125542,103023.69085473953,103023.69085473953,103023.69085473953,127792.59081372814,91452.30936033354,56434.0069129338,38909.22494155527,24768.8999589886,0.0,63678.12490054387,21053.56496514031,1533.613721609254,0.0,0.8868906096737916,2.816439154791835,0.0014959135982669303,354605.47635714174,1554646.446255097,4.3841580288775095,1554646.446255097,4.3841580288775095,0.85,0.09550844667015124,4.027634451161993,1.266858155266382,1.0,0.0,4.027634451163148,1.284738399237658,1.2850365179738141,3.1349840975812064,19300.27759442189,1968.0805978006647,4632.441516551485,4632.441516551485,5.558649340580235,5.000857567827575,-2.3260275593251545,7.32688512715273,3.4969850757718293,3.4969850757718293,0.9991385930776655,0.0,0.0,0.00023203417658685126,0.9965870157921906,0.0002328288176646637,198.94300744074624,0.0,0.0,0.0,0.014568253182805043,7.860138677035538e-05,0.00015343278981649587,0.0006179711902028158,0.09550844667014821,0.07163702186493852,0.0238714248052097,0.09550842323712505,0.07163702186494078,0.02387142480521046,0.37510225160413696,0.37510225160413696,0.12499441529252836,0.0,4.9949504447610025,4.993207490552436,5.000181047250635,4.994968689409518,4.9931730013829565,5.00035754845544,24768.8999589886,21053.56496514031,0.85,1.067955259573905,0.6635759217483422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645054061117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.780254233307,1533.613721609254,0.37510225160413696,0.12499441529252836,6.112874298809886,3.4969850757718293
5041.0,-30.024859059625207,5.000856719999196,35.001316260595814,24.08741705529394,4.999385118246526,-26.522442797507495,-40.02852566828949,1.4969688561288388,-0.008793826804947003,-5.003647249343923,40.002625015831185,42255.26570347156,25750.1017394055,25750.1017394055,68005.36744287706,77273.55264284025,77273.55264284025,25750.1017394055,103023.65438224576,103023.65438224576,103023.65438224576,127792.54834253163,91452.28768340561,56434.00074403691,38909.20771040967,24768.893960285877,0.0,63678.10167069554,21053.559866242995,1533.6132188894694,0.0,0.886890648709492,2.816441409172683,0.0014959135982669303,354605.57510801044,1554646.4141176098,4.3841567173445455,1554646.4141176098,4.3841567173445455,0.85,0.09550843791247601,4.027634451161993,1.2668580563599243,1.0,0.0,4.02763445116296,1.2847383570357995,1.2850364757621628,3.13498420056105,19300.273019679822,1968.0801313067993,4632.441516551485,4632.441516551485,5.558645834470151,5.000856719999196,-2.3260214090918514,7.326878129091048,3.4969862100984037,3.4969862100984037,0.9991389171709725,0.0,0.0,0.00023203417658685126,0.9965857461498854,0.00023282911428672347,198.9429974267635,0.0,0.0,0.0,0.014568253182805043,7.860150298214246e-05,0.0001534326736047088,0.0006179707221442186,0.09550843791247839,0.07163701396349058,0.02387142394898781,0.09550847258151693,0.0716370139634888,0.023871423948987218,0.37510223029735795,0.37510223029735795,0.12499441749589664,0.0,4.994928324152909,4.993184153854429,5.00016257579199,4.994853422538995,4.993104387923381,5.000102272206732,24768.893960285877,21053.559866242995,0.85,1.0679553199396474,0.6635760896577936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516449814185497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.779668517218,1533.6132188894694,0.37510223029735795,0.12499441749589664,6.112874298809886,3.4969862100984037
5042.0,-30.024846914668913,5.00085578357299,35.00131599790263,24.087412375398003,4.999380166611426,-26.522432362269047,-40.02851658789439,1.4969656142115872,-0.008736370886651912,-5.003650576366123,40.00262486969323,42255.27716574911,25750.112371144754,25750.112371144754,68005.38953689387,77273.55371362768,77273.55371362768,25750.112371144754,103023.66608477244,103023.66608477244,103023.66608477244,127792.562226959,91452.28183278936,56434.005284910796,38909.19616430952,24768.89614218655,0.0,63678.092306496066,21053.561720858568,1533.6134288294388,0.0,0.886890632316457,2.816440266013231,0.0014959135982669303,354605.5291218989,1554646.4078162173,4.384157268122555,1554646.4078162173,4.384157268122555,0.8500000000000001,0.0955084352662866,4.027634451161993,1.2668580618547276,1.0,0.0,4.027634451162078,1.2847383722007781,1.2850364909306604,3.1349841635558753,19300.27178495411,1968.0800053998166,4632.441516551485,4632.441516551485,5.558648129531884,5.00085578357299,-2.326022911897152,7.326878695470143,3.4969873836165553,3.4969873836165553,0.999139252461873,0.0,0.0,0.00023203417658685126,0.9965844861551922,0.00023282940865559283,198.9429874888612,0.0,0.0,0.0,0.014568253182805043,7.860158377117906e-05,0.0001534325928156722,0.0006179703967555115,0.09550843526628809,0.07163701077205008,0.023871424494238014,0.09550844512481099,0.07163701077204897,0.02387142449423764,0.3751022073078354,0.3751022073078354,0.12499441825868761,0.0,4.994926765380967,4.993174643015777,5.000184881164046,4.994914205479461,4.993130275368117,5.000267777722229,24768.89614218655,21053.561720858568,0.85,1.0679558239522882,0.6635763672436286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516449083486391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.779084640533,1533.6134288294388,0.3751022073078354,0.12499441825868761,6.112874298809886,3.4969873836165553
5043.0,-30.024834801166516,5.000854894394201,35.0013157244412,24.087422259058826,4.999382927622829,-26.522421183979173,-40.02850363086907,1.4969693104355064,-0.008610835076467538,-5.003647564390222,40.00262403065706,42255.272365925026,25750.106701454693,25750.106701454693,68005.37906737972,77273.5824773338,77273.5824773338,25750.106701454693,103023.68917878848,103023.68917878848,103023.68917878848,127792.58048531404,91452.30681050036,56433.99669909182,38909.2334571206,24768.89130652557,0.0,63678.12476364617,21053.557610546733,1533.6130930232819,0.0,0.8868906506726274,2.816438968537169,0.0014959135982669303,354605.57075343933,1554646.371637413,4.384156651386545,1554646.371637413,4.384156651386545,0.85,0.09550842818690086,4.027634451161993,1.2668580492166805,1.0,0.0,4.027634451162647,1.2847383549106521,1.2850364736365223,3.134984205746778,19300.277056300016,1968.080542927505,4632.441516551485,4632.441516551485,5.558646905622194,5.000854894394201,-2.3260197880433338,7.326874682437534,3.4969885289946485,3.4969885289946485,0.9991395797127567,0.0,0.0,0.00023203417658685126,0.9965832294254461,0.00023282970226242366,198.94297757669784,0.0,0.0,0.0,0.014568253182805043,7.8601699051052e-05,0.00015343247753579927,0.0006179699324503237,0.09550842818690082,0.07163700404297209,0.023871424143928736,0.09550838218989086,0.07163700404297212,0.023871424143928746,0.37510218379532906,0.37510218379532906,0.1249944203304968,0.0,4.994947613131103,4.993203263616067,5.000182401839311,4.995036729313767,4.993323471485155,5.000178210560307,24768.89130652557,21053.557610546733,0.85,1.0679551151952889,0.6635759536381409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516448358338712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.77849930917,1533.6130930232819,0.37510218379532906,0.1249944203304968,6.112874298809886,3.4969885289946485
5044.0,-30.024822661930678,5.00085403995288,35.001315469124286,24.087421490717702,4.9993862287507636,-26.522409928548512,-40.02849063891915,1.496973495368564,-0.008670449495411958,-5.003645082106859,40.002624012233895,42255.26762343275,25750.102532958506,25750.102532958506,68005.37015639126,77273.56612374831,77273.56612374831,25750.102532958506,103023.66865670682,103023.66865670682,103023.66865670682,127792.5603849368,91452.28687903128,56433.98837871538,38909.220555906555,24768.891728229988,0.0,63678.11228413654,21053.55796899549,1533.613066336543,0.0,0.8868906633647183,2.816440041436248,0.0014959135982669303,354605.6050635711,1554646.3708430175,4.3841562249539505,1554646.3708430175,4.3841562249539505,0.85,0.0955084229740251,4.027634451161993,1.2668579816306011,1.0,0.0,4.027634451161862,1.2847383353344528,1.2850364540557804,3.134984253516097,19300.27284992306,1968.0801139964271,4632.441516551485,4632.441516551485,5.558646005773555,5.00085403995288,-2.3260170300079586,7.326871069960838,3.4969896870650024,3.4969896870650024,0.9991399105900006,0.0,0.0,0.00023203417658685126,0.9965819700276614,0.00023282999649332494,198.94296764347848,0.0,0.0,0.0,0.014568253182805043,7.860181464180955e-05,0.0001534323619450417,0.0006179694668930064,0.0955084229740261,0.07163699886728452,0.02387142410674159,0.09550841827785364,0.07163699886728377,0.023871424106741337,0.3751021621714024,0.3751021621714024,0.1249944219607859,0.0,4.9949520733675286,4.993214382960161,5.000166877439938,4.994974632611445,4.993263578889071,5.000109498881841,24768.891728229988,21053.55796899549,0.85,1.067955184552993,0.6635760092084162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644763506915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.777913752512,1533.613066336543,0.3751021621714024,0.1249944219607859,6.112874298809886,3.4969896870650024
5045.0,-30.024810501390302,5.00085320890277,35.00131523084522,24.087426135689043,4.99938882655834,-26.522398724282986,-40.02848145375026,1.4969770494510686,-0.008624925387948679,-5.003643092086587,40.00262399786367,42255.27868181179,25750.099726013177,25750.099726013177,68005.37840782496,77273.57435888474,77273.57435888474,25750.099726013177,103023.67408489791,103023.67408489791,103023.67408489791,127792.56638634804,91452.2912429062,56433.99556583335,38909.217418969834,24768.892301450127,0.0,63678.10972041996,21053.558456232608,1533.6130619880494,0.0,0.8868906735383868,2.8164396757254933,0.0014959135982669303,354605.63256964216,1554646.37022338,4.384155883136057,1554646.37022338,4.384155883136057,0.85,0.09550841790882746,4.027634451161993,1.266858012401499,1.0,0.0,4.0276344511630935,1.284738318709234,1.2850364374267038,3.134984294084514,19300.27377088392,1968.080207908299,4632.441516551485,4632.441516551485,5.55864539984139,5.00085320890277,-2.326014617145177,7.3268678260479465,3.496990854132527,3.496990854132527,0.9991402440378649,0.0,0.0,0.00023203417658685126,0.9965807084213348,0.0002328302912409496,198.94295769282712,0.0,0.0,0.0,0.014568253182805043,7.860189636332652e-05,0.00015343228022352473,0.0006179691377486092,0.09550841790882834,0.07163699398891138,0.023871423919916968,0.09550840670100331,0.07163699398891071,0.023871423919916743,0.375102141015677,0.375102141015677,0.12499442244480485,0.0,4.994964535514441,4.993237977329727,5.000145931004909,4.995018166698628,4.993336137640824,5.000065928478705,24768.892301450127,21053.558456232608,0.85,1.0679553571298515,0.6635762095849649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516446910263174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.777329115164,1533.6130619880494,0.375102141015677,0.12499442244480485,6.112874298809886,3.496990854132527
