time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5046.0,-30.02479835438123,5.000852257927622,35.001314974118145,24.087411467358493,4.999380442663239,-26.522388630411523,-40.028472408279754,1.496970718693557,-0.008661497056039025,-5.003647895433053,40.00262298396546,42255.29035968858,25750.114117017765,25750.114117017765,68005.40447670635,77273.54894944766,77273.54894944766,25750.114117017765,103023.66306646544,103023.66306646544,103023.66306646544,127792.5528039432,91452.257521809,56433.99893204993,38909.17621084342,24768.88973747776,0.0,63678.06594832118,21053.556276856096,1533.613030084032,0.0,0.886890652777044,2.8164395954083266,0.0014959135982669303,354605.56617776415,1554646.3265046177,4.384156580681736,1554646.3265046177,4.384156580681736,0.85,0.0955084149757715,4.027634451161993,1.2668579794326797,1.0,0.0,4.027634451161694,1.2847383483231296,1.2850364670474712,3.1349842218214747,19300.266654316376,1968.0794822203686,4632.441516551485,4632.441516551485,5.55864850641155,5.000852257927622,-2.3260172058681468,7.326869463795768,3.4969920268323325,3.4969920268323325,0.9991405790949521,0.0,0.0,0.00023203417658685126,0.9965794482205483,0.00023283058566094458,198.94294775324911,0.0,0.0,0.0,0.014568253182805043,7.860197684200834e-05,0.0001534321997448429,0.0006179688136098977,0.09550841497576557,0.07163699094408567,0.0238714240316799,0.09550839975471762,0.07163699094409012,0.023871424031681385,0.3751021209987438,0.3751021209987438,0.12499442167252124,0.0,4.994970734308595,4.993235394060832,5.000178484892842,4.994986398377023,4.99321593035404,5.000299568920582,24768.88973747776,21053.556276856096,0.85,1.0679565006245177,0.6635768491144416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516446184185223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.776745309258,1533.613030084032,0.3751021209987438,0.12499442167252124,6.112874298809886,3.4969920268323325
5047.0,-30.024786210180537,5.00085142098121,35.00131470799823,24.087420652527385,4.9993876593044195,-26.522376978891227,-40.028455609548814,1.496978428015126,-0.008646966393030198,-5.003641732890738,40.00262219692555,42255.26971321313,25750.10043356939,25750.10043356939,68005.37014678252,77273.55680858975,77273.55680858975,25750.10043356939,103023.65724215914,103023.65724215914,103023.65724215914,127792.54105853896,91452.26338644646,56433.97629106995,38909.207883751675,24768.883816379817,0.0,63678.091700131496,21053.551243922844,1533.6125570488198,0.0,0.8868906869694674,2.8164401239365215,0.0014959135982669303,354605.6513564553,1554646.2925678666,4.384155431874691,1554646.2925678666,4.384155431874691,0.85,0.09550840666913288,4.027634451161993,1.2668579019559547,1.0,0.0,4.027634451160882,1.2847383122606135,1.285036430976587,3.134984309820266,19300.267892001153,1968.0796084290919,4632.441516551485,4632.441516551485,5.558645552580761,5.00085142098121,-2.326011771033753,7.326863192014963,3.496993161969667,3.496993161969667,0.9991409034199048,0.0,0.0,0.00023203417658685126,0.9965781883128341,0.0002328308800132136,198.94293781597014,0.0,0.0,0.0,0.014568253182805043,7.860212630261923e-05,0.00015343205028423202,0.0006179682116371921,0.09550840666913935,0.07163698351823573,0.02387142315090361,0.09550839190071754,0.07163698351823089,0.02387142315090199,0.3751021003204638,0.3751021003204638,0.12499442312691757,0.0,4.994973197893273,4.993245560062746,5.000157832856189,4.994994766497712,4.99329793838865,5.0000869402368835,24768.883816379817,21053.551243922844,0.85,1.0679555296196492,0.6635762565278926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445458915272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.776161637627,1533.6125570488198,0.3751021003204638,0.12499442312691757,6.112874298809886,3.496993161969667
5048.0,-30.024774057382363,5.00085060855737,35.001314475362435,24.087414610572182,4.999391060896751,-26.522365701230026,-40.0284426175989,1.4969827047444038,-0.008793721839879254,-5.0036396701916495,40.00262263998462,42255.2650121208,25750.097490860793,25750.097490860793,68005.36250298159,77273.51869190857,77273.51869190857,25750.097490860793,103023.61618276936,103023.61618276936,103023.61618276936,127792.50341696516,91452.22172697254,56433.968047184775,38909.170755319734,24768.88723419581,0.0,63678.05798951554,21053.554149066436,1533.612709638757,0.0,0.8868906958572729,2.816442292577301,0.0014959135982669303,354605.67986709595,1554646.3116723434,4.384155133259612,1554646.3116723434,4.384155133259612,0.85,0.09550840233869329,4.027634451161993,1.2668578327214344,1.0,0.0,4.027634451162769,1.2847382922550126,1.2850364109663437,3.134984358637403,19300.259100102765,1968.078711904959,4632.441516551485,4632.441516551485,5.558644917341528,5.00085060855737,-2.3260092990697174,7.326859907627087,3.496994329920712,3.496994329920712,0.9991412371202034,0.0,0.0,0.00023203417658685126,0.9965769275148919,0.00023283117457421163,198.942927871657,0.0,0.0,0.0,0.014568253182805043,7.860224189395713e-05,0.00015343193469289414,0.0006179677460775375,0.0955084023386887,0.07163697929043118,0.02387142304825751,0.09550847590149625,0.07163697929043462,0.023871423048258657,0.37510207988483996,0.37510207988483996,0.12499442315653433,0.0,4.9949469638232245,4.9932186641819385,5.000133584624052,4.994845948351781,4.993115001651972,5.0000405130838885,24768.88723419581,21053.554149066436,0.85,1.0679559749478937,0.6635765339935153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444733813076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.775578314635,1533.612709638757,0.37510207988483996,0.12499442315653433,6.112874298809886,3.496994329920712
5049.0,-30.024761920261344,5.000849650235261,35.00131422091916,24.087405495252483,4.999380851647217,-26.522355798804455,-40.02843360705299,1.496974730190319,-0.008696157764120471,-5.003645689968602,40.00262153952052,42255.27676621925,25750.1149986531,25750.1149986531,68005.39176487236,77273.5231371426,77273.5231371426,25750.1149986531,103023.63813579571,103023.63813579571,103023.63813579571,127792.52282779443,91452.21712555073,56433.970754627364,38909.162634359294,24768.88469199871,0.0,63678.047326358006,21053.551988198906,1533.6127103826495,0.0,0.8868906692222114,2.816440308189782,0.0014959135982669303,354605.59666170314,1554646.264220907,4.384156028152182,1554646.264220907,4.384156028152182,0.85,0.09550839935786821,4.027634451161993,1.266857826677151,1.0,0.0,4.027634451162904,1.284738329558227,1.2850364482782144,3.1349842676110895,19300.258129009537,1968.078612881008,4632.441516551485,4632.441516551485,5.558648696729191,5.000849650235261,-2.326012779355036,7.326862429590297,3.496995503874489,3.496995503874489,0.9991415725355682,0.0,0.0,0.00023203417658685126,0.9965756683451035,0.000232831468755567,198.9429179401731,0.0,0.0,0.0,0.014568253182805043,7.860232206223589e-05,0.00015343185452461536,0.0006179674231890159,0.09550839935786942,0.07163697617369452,0.0238714231841749,0.09550840578688267,0.07163697617369362,0.0238714231841746,0.3751020574016975,0.3751020574016975,0.12499442181439023,0.0,4.994949766194452,4.993208874582365,5.000174175765494,4.994949532204487,4.99315827326393,5.000325096294944,24768.88469199871,21053.551988198906,0.85,1.0679566133103324,0.6635768296985559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444008197613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.774995568687,1533.6127103826495,0.3751020574016975,0.12499442181439023,6.112874298809886,3.496995503874489
5050.0,-30.024749797201245,5.0008487822234855,35.00131394389024,24.087414994742744,4.999385882675378,-26.522344384875332,-40.0284243869595,1.4969804703494582,-0.008627537899599247,-5.003640674026048,40.00262037277861,42255.28754554799,25750.104161413055,25750.104161413055,68005.39170696105,77273.54125101324,77273.54125101324,25750.104161413055,103023.6454124263,103023.6454124263,103023.6454124263,127792.52242846054,91452.23236866602,56433.97866320076,38909.17078385029,24768.87701603424,0.0,63678.04779988453,21053.545463629103,1533.6121644241455,0.0,0.8868906989569969,2.8164399923265093,0.0014959135982669303,354605.66599209025,1554646.213911606,4.384155029114181,1554646.213911606,4.384155029114181,0.85,0.09550839062267202,4.027634451161993,1.2668578222813083,1.0,0.0,4.027634451163917,1.2847383027070218,1.2850364214207783,3.134984333132687,19300.26134594696,1968.0789409173328,4632.441516551485,4632.441516551485,5.5586463573062295,5.0008487822234855,-2.326008199170029,7.326856981393515,3.4969966324615815,3.4969966324615815,0.9991418949890233,0.0,0.0,0.00023203417658685126,0.9965744106357803,0.00023283176259645419,198.94290802019586,0.0,0.0,0.0,0.014568253182805043,7.860240409497095e-05,0.0001534317724918803,0.000617967092791146,0.09550839062267273,0.071636968307369,0.023871422315303734,0.09550836427722717,0.07163696830736846,0.02387142231530356,0.3751020343003906,0.3751020343003906,0.12499442329226061,0.0,4.994960533257768,4.993224902544512,5.000169154269599,4.995013136126431,4.993298549154588,5.000158604016519,24768.87701603424,21053.545463629103,0.85,1.06795660445929,0.663576994042594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644328351827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.774412913765,1533.6121644241455,0.3751020343003906,0.12499442329226061,6.112874298809886,3.4969966324615815
5051.0,-30.024737720628494,5.000847975279496,35.00131369998451,24.087413877155655,4.999391602204925,-26.522332944001903,-40.02841136008499,1.496986825578335,-0.008743945118624197,-5.003636922356028,40.00262078350774,42255.28243676226,25750.09683327876,25750.09683327876,68005.37927004101,77273.51355661775,77273.51355661775,25750.09683327876,103023.61038989651,103023.61038989651,103023.61038989651,127792.48994619062,91452.20210078645,56433.97098093098,38909.145688728306,24768.879556294116,0.0,63678.02524502242,21053.547622849997,1533.6122291947552,0.0,0.8868907165522669,2.8164419594681003,0.0014959135982669303,354605.71784770186,1554646.2316220303,4.384154437943183,1554646.2316220303,4.384154437943183,0.85,0.09550838519054748,4.027634451161993,1.266857766234316,1.0,0.0,4.027634451163853,1.2847382729786565,1.2850363916855148,3.1349844056750573,19300.254958153346,1968.0782895436614,4632.441516551485,4632.441516551485,5.558644775390027,5.000847975279496,-2.3260045026568537,7.326852477936349,3.496997786695088,3.496997786695088,0.9991422247700251,0.0,0.0,0.00023203417658685126,0.9965731577509934,0.00023283205531091374,198.94289813825893,0.0,0.0,0.0,0.014568253182805043,7.860251999741782e-05,0.00015343165658943342,0.000617966625978458,0.0955083851905508,0.07163696303873683,0.023871422151813964,0.09550843691353639,0.07163696303873435,0.023871422151813138,0.37510201226429113,0.37510201226429113,0.12499442428603667,0.0,4.994945595782781,4.993214024422173,5.0001420341653215,4.9948929772373845,4.993177643446927,5.000040686014472,24768.879556294116,21053.547622849997,0.85,1.0679567874218407,0.6635771488542709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442559678548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.773830381726,1533.6122291947552,0.37510201226429113,0.12499442428603667,6.112874298809886,3.496997786695088
5052.0,-30.024725668927914,5.000847062502265,35.00131345302834,24.08740947665649,4.99938484831633,-26.522322772914507,-40.02840231461448,1.4969819523029242,-0.008642490675072168,-5.003641032720379,40.0026202068435,42255.29368191098,25750.109533267634,25750.109533267634,68005.40321517861,77273.52308886222,77273.52308886222,25750.109533267634,103023.63262212985,103023.63262212985,103023.63262212985,127792.51200804077,91452.20401979653,56433.974612845384,38909.14378550127,24768.87938591091,0.0,63678.02317141218,21053.547478024273,1533.612322776427,0.0,0.8868906977331521,2.8164401468788065,0.0014959135982669303,354605.66103421437,1554646.2067565718,4.3841550702332714,1554646.2067565718,4.3841550702332714,0.85,0.09550838204242787,4.027634451161993,1.2668577981041742,1.0,0.0,4.0276344511636495,1.2847382957747688,1.2850364144869169,3.134984350048587,19300.255363145054,1968.0783308413224,4632.441516551485,4632.441516551485,5.558647516922505,5.000847062502265,-2.3260065751512617,7.326853637653526,3.4969989579040237,3.4969989579040237,0.9991425594011496,0.0,0.0,0.00023203417658685126,0.9965719074482741,0.0002328323474228524,198.94288827667523,0.0,0.0,0.0,0.014568253182805043,7.860260047668966e-05,0.0001534315761101616,0.0006179663018373703,0.09550838204242544,0.07163695969450735,0.02387142234791809,0.09550837924812343,0.07163695969450917,0.023871422347918697,0.3751019894587405,0.3751019894587405,0.1249944235485407,0.0,4.994957747800868,4.993222795811164,5.000164331301448,4.994998542045323,4.993250068024452,5.0002457057195215,24768.87938591091,21053.547478024273,0.85,1.0679571982333331,0.6635773470568604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516441838614544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.773247322493,1533.612322776427,0.3751019894587405,0.1249944235485407,6.112874298809886,3.4969989579040237
5053.0,-30.02471355231912,5.000846229587895,35.001313194886215,24.087408498767786,4.999389787123544,-26.522311374029137,-40.02838555080814,1.4969876088335365,-0.008744228186856162,-5.003636454910823,40.002619387116084,42255.27307713704,25750.099949724496,25750.099949724496,68005.37302686153,77273.49905419402,77273.49905419402,25750.099949724496,103023.59900391851,103023.59900391851,103023.59900391851,127792.47304022656,91452.17707958863,56433.951102531544,38909.13997450787,24768.87403630804,0.0,63678.01401081591,21053.542930861833,1533.6119159205089,0.0,0.8868907239835874,2.816442017755744,0.0014959135982669303,354605.7243087334,1554646.1714103539,4.3841541882635235,1554646.1714103539,4.3841541882635235,0.85,0.09550837414414345,4.027634451161993,1.2668577068904412,1.0,0.0,4.027634451162709,1.2847382693147609,1.285036388020769,3.1349844146155985,19300.249677629898,1968.077751080124,4632.441516551485,4632.441516551485,5.558645448133702,5.000846229587895,-2.3260022970087046,7.326848526596599,3.497000095841692,3.497000095841692,0.9991428845261977,0.0,0.0,0.00023203417658685126,0.996570650413361,0.00023283264110839238,198.94287836197987,0.0,0.0,0.0,0.014568253182805043,7.860274962766455e-05,0.0001534314269591867,0.0006179657011117653,0.09550837414414204,0.0716369525860891,0.023871421558052934,0.09550842018068918,0.07163695258609017,0.023871421558053288,0.37510196722244726,0.37510196722244726,0.1249944244059263,0.0,4.994942903226843,4.993207925569948,5.000149563411753,4.994892226723948,4.993157146519422,5.000099194659356,24768.87403630804,21053.542930861833,0.85,1.0679568777900423,0.6635771189402963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516441119035672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.772664167542,1533.6119159205089,0.37510196722244726,0.1249944244059263,6.112874298809886,3.497000095841692
5054.0,-30.02470144408715,5.00084530467311,35.00131293419009,24.087403958570235,4.999383886159375,-26.52230106676241,-40.028376470413036,1.496983508834638,-0.00866422969784253,-5.003639948357068,40.00261879644159,42255.28446844496,25750.110989774214,25750.110989774214,68005.39545821917,77273.50458113858,77273.50458113858,25750.110989774214,103023.61557091279,103023.61557091279,103023.61557091279,127792.48913657671,91452.17531573499,56433.95520304161,38909.133458548196,24768.87356566392,0.0,63678.007024212115,21053.54253081433,1533.6119778699363,0.0,0.886890708352953,2.816440559039307,0.0014959135982669303,354605.6760222914,1554646.1459407813,4.384154713426111,1554646.1459407813,4.384154713426111,0.85,0.09550837067907483,4.027634451161993,1.2668576849112285,1.0,0.0,4.027634451161637,1.284738288493655,1.2850364072041132,3.1349843678157683,19300.249305382713,1968.0777131214752,4632.441516551485,4632.441516551485,5.558647831336962,5.00084530467311,-2.3260039317474575,7.326849236420568,3.4970012563500275,3.4970012563500275,0.9991432161000079,0.0,0.0,0.00023203417658685126,0.9965693942492065,0.00023283293459123406,198.94286845414004,0.0,0.0,0.0,0.014568253182805043,7.860283041788546e-05,0.0001534313461689658,0.0006179653757182883,0.09550837067907497,0.07163694889360855,0.02387142178546642,0.09550837288888947,0.07163694889360844,0.023871421785466387,0.37510194401314856,0.37510194401314856,0.12499442430547034,0.0,4.994950794540841,4.993209563985658,5.000176219610694,4.994975718659248,4.99320947699573,5.00027620310135,24768.87356566392,21053.54253081433,0.85,1.067957347226047,0.6635773706356474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440395581354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.77208271464,1533.6119778699363,0.37510194401314856,0.12499442430547034,6.112874298809886,3.4970012563500275
5055.0,-30.024689362048502,5.0008444488447275,35.00131266381222,24.087413597758882,4.999388132548053,-26.522289768241034,-40.02836725031955,1.4969885387405368,-0.00857507591427975,-5.0036359056353055,40.00261799304746,42255.29515178435,25750.102699405932,25750.102699405932,68005.39785119028,77273.52637884901,77273.52637884901,25750.102699405932,103023.62907825495,103023.62907825495,103023.62907825495,127792.49758657272,91452.19394155446,56433.962714489564,38909.14580784988,24768.868508317773,0.0,63678.01431616765,21053.538232070106,1533.6116049171826,0.0,0.8868907318227057,2.8164398598212723,0.0014959135982669303,354605.7319008244,1554646.111298849,4.384153924882551,1554646.111298849,4.384153924882551,0.85,0.0955083631046456,4.027634451161993,1.2668576920544727,1.0,0.0,4.027634451161213,1.2847382649648602,1.2850363836698588,3.1349844252301113,19300.253236212768,1968.0781139545888,4632.441516551485,4632.441516551485,5.558646041704378,5.0008444488447275,-2.326000058246554,7.326844507091281,3.4970023877167136,3.4970023877167136,0.9991435393476324,0.0,0.0,0.00023203417658685126,0.9965681408041738,0.00023283322743953351,198.94285856773448,0.0,0.0,0.0,0.014568253182805043,7.860291245111176e-05,0.0001534312641357395,0.0006179650453184399,0.09550836310464862,0.07163694188023116,0.023871421224417457,0.09550832847884506,0.0716369418802289,0.0238714212244167,0.3751019210170572,0.3751019210170572,0.12499442594195724,0.0,4.994971264658204,4.993239308807233,5.000168855577556,4.995060829721012,4.993365972899937,5.0001470849996394,24768.868508317773,21053.538232070106,0.85,1.0679572625103657,0.6635774624187026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643967262727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.77150149781,1533.6116049171826,0.3751019210170572,0.12499442594195724,6.112874298809886,3.4970023877167136
5056.0,-30.02467728667702,5.0008435113232155,35.001312391450874,24.087403679173462,4.999382896162782,-26.52227942408496,-40.02835439806802,1.4969850335707298,-0.008601154105065234,-5.003638945730089,40.00261739451908,42255.29070410145,25750.112502581476,25750.112502581476,68005.40320668292,77273.50749964138,77273.50749964138,25750.112502581476,103023.62000222286,103023.62000222286,103023.62000222286,127792.48778153161,91452.16805391497,56433.95125837515,38909.129772822016,24768.867779308755,0.0,63677.99755213077,21053.53761241244,1533.6116388021849,0.0,0.886890718526337,2.8164398474975525,0.0014959135982669303,354605.6898806094,1554646.0854906195,4.3841543716178,1554646.0854906195,4.3841543716178,0.85,0.09550835998326906,4.027634451161993,1.266857660184614,1.0,0.0,4.027634451161875,1.2847382813612744,1.2850364000700778,3.1349843852200148,19300.247772833747,1968.0775568449724,4632.441516551485,4632.441516551485,5.558648157904983,5.0008435113232155,-2.3260013742781216,7.3268448856013375,3.49700353838294,3.49700353838294,0.9991438681094114,0.0,0.0,0.00023203417658685126,0.9965668880525201,0.00023283352012657159,198.94284868678545,0.0,0.0,0.0,0.014568253182805043,7.860302680058927e-05,0.000153431149786262,0.0006179645847605449,0.09550835998326693,0.07163693839053827,0.023871421592728665,0.09550832873931069,0.07163693839053986,0.0238714215927292,0.37510189989774595,0.37510189989774595,0.12499442692187517,0.0,4.994985725922845,4.993249386588161,5.000196471519757,4.995037791625009,4.993283918831139,5.0003011558439425,24768.867779308755,21053.53761241244,0.85,1.067957627766317,0.6635775672673853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516438951237198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.770920159848,1533.6116388021849,0.37510189989774595,0.12499442692187517,6.112874298809886,3.49700353838294
5057.0,-30.02466523857207,5.000842630099472,35.00131211023434,24.087402945756935,4.999386290299478,-26.52226824133528,-40.0283414061181,1.4969892930626714,-0.008667892630967344,-5.003635534686482,40.00261659186978,42255.2856368066,25750.105746849207,25750.105746849207,68005.3913836558,77273.49071626626,77273.49071626626,25750.105746849207,103023.59646311546,103023.59646311546,103023.59646311546,127792.45946606502,91452.1477673462,56433.942687886556,38909.11675495517,24768.863002949547,0.0,63677.979757904715,21053.533552507113,1533.6112922125878,0.0,0.8868907387805461,2.8164411224048527,0.0014959135982669303,354605.7370280817,1554646.050880807,4.384153691111017,1554646.050880807,4.384153691111017,0.85,0.09550835335719056,4.027634451161993,1.2668575914995746,1.0,0.0,4.027634451162551,1.2847382614363072,1.285036380140487,3.1349844338403936,19300.243491515852,1968.0771202720452,4632.441516551485,4632.441516551485,5.558646699552569,5.000842630099472,-2.3259979770230723,7.326840607122544,3.4970046629786915,3.4970046629786915,0.9991441894224833,0.0,0.0,0.00023203417658685126,0.9965656381313063,0.0002328338121530523,198.94283882814884,0.0,0.0,0.0,0.014568253182805043,7.860314239315133e-05,0.00015343103419369994,0.0006179641191959597,0.09550835335719277,0.07163693205973898,0.023871421297453788,0.09550835256938495,0.07163693205973733,0.023871421297453236,0.37510187910655485,0.37510187910655485,0.12499442949374705,0.0,4.99498081239193,4.9932435163261175,5.000194428779423,4.994967642055542,4.993226519297082,5.000192742501042,24768.863002949547,21053.533552507113,0.85,1.0679577405282539,0.6635776731211578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643823024528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.770339091056,1533.6112922125878,0.37510187910655485,0.12499442949374705,6.112874298809886,3.4970046629786915
5058.0,-30.024653168792604,5.000841769293686,35.00131184693552,24.087402352038794,4.999388606302056,-26.522257146935914,-40.02832848401738,1.496992584445352,-0.008704014474972155,-5.003633753172286,40.0026165513301,42255.28071090483,25750.103296694288,25750.103296694288,68005.38400759912,77273.4789890899,77273.4789890899,25750.103296694288,103023.58228578418,103023.58228578418,103023.58228578418,127792.44587582783,91452.13209156535,56433.93381338038,38909.10919798329,24768.863590043646,0.0,63677.972788026935,21053.5340515371,1533.6112915981225,0.0,0.8868907479884165,2.816441804889319,0.0014959135982669303,354605.7616521883,1554646.0491327564,4.384153381742331,1554646.0491327564,4.384153381742331,0.85,0.09550834860336818,4.027634451161993,1.2668575381999836,1.0,0.0,4.0276344511611635,1.2847382460399421,1.2850363647405492,3.134984471410198,19300.240183267822,1968.0767829246302,4632.441516551485,4632.441516551485,5.558646170640349,5.000841769293686,-2.325995752136702,7.326837521430388,3.497005802995068,3.497005802995068,0.999144515141448,0.0,0.0,0.00023203417658685126,0.99656438596318,0.00023283410470522695,198.94282895177759,0.0,0.0,0.0,0.014568253182805043,7.860325736440497e-05,0.0001534309192224463,0.0006179636561337775,0.09550834860336768,0.07163692717257687,0.023871421430790803,0.09550837666643938,0.07163692717257725,0.023871421430790928,0.3751018576170638,0.3751018576170638,0.12499443155829933,0.0,4.994969920419294,4.993232220906464,5.000184747182686,4.994929738697294,4.993190425694195,5.000149407608944,24768.863590043646,21053.5340515371,0.85,1.0679577415879333,0.6635776683966593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516437510881453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.769757878534,1533.6112915981225,0.3751018576170638,0.12499443155829933,6.112874298809886,3.497005802995068
5059.0,-30.02464108857664,5.000840873371025,35.001311583829256,24.087407730426662,4.9993865275463385,-26.522246482633992,-40.028319333773084,1.4969919216036502,-0.008545471538013771,-5.003634588999811,40.00261603033987,42255.29177198629,25750.107510719336,25750.107510719336,68005.39928270562,77273.5091688032,77273.5091688032,25750.107510719336,103023.61667952253,103023.61667952253,103023.61667952253,127792.4789912391,91452.1565392732,56433.939142456074,38909.13044090792,24768.862311716577,0.0,63677.992752624494,21053.53296495909,1533.6112483729594,0.0,0.8868907456227836,2.8164396246287393,0.0014959135982669303,354605.7500993717,1554646.0266679327,4.384153461223547,1554646.0266679327,4.384153461223547,0.85,0.09550834419217323,4.027634451161993,1.2668575491895897,1.0,0.0,4.027634451162896,1.28473824914057,1.2850363678418968,3.1349844638441273,19300.2453427608,1968.0773090464943,4632.441516551485,4632.441516551485,5.558647080317252,5.000840873371025,-2.3259954487414474,7.326836322112472,3.497006947702155,3.497006947702155,0.9991448422006156,0.0,0.0,0.00023203417658685126,0.996563132714031,0.0002328343975107041,198.94281906686737,0.0,0.0,0.0,0.014568253182805043,7.860333877657493e-05,0.00015343083781027631,0.000617963328235317,0.0955083441921719,0.07163692262456008,0.023871421567611822,0.09550829978493401,0.07163692262456108,0.02387142156761216,0.3751018352358931,0.3751018352358931,0.12499443275221013,0.0,4.99499407766632,4.993262286691333,5.000191172315169,4.995089117461816,4.993380961051969,5.000215283867135,24768.862311716577,21053.53296495909,0.85,1.0679576466377039,0.6635776340523035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516436790223564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.76917750183,1533.6112483729594,0.3751018352358931,0.12499443275221013,6.112874298809886,3.497006947702155
5060.0,-30.024629042111016,5.000840040020555,35.00131132548105,24.087406822387152,4.9993910277041635,-26.522235190766757,-40.02831014860419,1.4969971763599141,-0.008636782090775341,-5.003630825573082,40.00261564271617,42255.30231535316,25750.10000205635,25750.10000205635,68005.40231740952,77273.48719693527,77273.48719693527,25750.10000205635,103023.58719899162,103023.58719899162,103023.58719899162,127792.44710007709,91452.13151258529,56433.94663100319,38909.09431286899,24768.859901085467,0.0,63677.95421395446,21053.530915922645,1533.6110288955188,0.0,0.8868907661672292,2.8164412634609675,0.0014959135982669303,354605.8021174949,1554646.009953804,4.384152770965345,1554646.009953804,4.384152770965345,0.85,0.09550833785623308,4.027634451161993,1.2668575524864716,1.0,0.0,4.027634451161764,1.2847382245599759,1.2850363432555987,3.1349845238250476,19300.24006107872,1968.076770464809,4632.441516551485,4632.441516551485,5.558645459430522,5.000840040020555,-2.325991772448699,7.326831812469254,3.497008080380975,3.497008080380975,0.9991451658231357,0.0,0.0,0.00023203417658685126,0.9965618829679689,0.0002328346894984636,198.94280920957513,0.0,0.0,0.0,0.014568253182805043,7.860342049955802e-05,0.00015343075608729322,0.0006179629990850149,0.09550833785623389,0.07163691667896364,0.023871421177270237,0.09550834390344665,0.07163691667896305,0.023871421177270036,0.3751018146430947,0.3751018146430947,0.12499443422029494,0.0,4.994992640090345,4.993267131424261,5.000170880938185,4.994994043482279,4.993293664219777,5.00009687003643,24768.859901085467,21053.530915922645,0.85,1.0679583406356785,0.6635782012308004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516436068942606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.76859773653,1533.6110288955188,0.3751018146430947,0.12499443422029494,6.112874298809886,3.497008080380975
5061.0,-30.024617002956973,5.000839122130222,35.001311065013546,24.087402212340407,4.999385642186107,-26.52222489412251,-40.02829729635266,1.4969935333516478,-0.008571643661980488,-5.003633979658605,40.00261506429032,42255.297749897865,25750.11014683994,25750.11014683994,68005.4078967378,77273.49031073897,77273.49031073897,25750.11014683994,103023.60045757891,103023.60045757891,103023.60045757891,127792.45973510461,91452.12757223459,56433.935011393594,38909.10284537888,24768.85927752569,0.0,63677.96212290457,21053.530385896836,1533.611073574655,0.0,0.8868907522183287,2.8164400395703724,0.0014959135982669303,354605.7585216918,1554645.9850123855,4.384153239624521,1554645.9850123855,4.384153239624521,0.85,0.09550833474116888,4.027634451161993,1.266857476658188,1.0,0.0,4.027634451163231,1.284738241601167,1.2850363603007442,3.1349844822415807,19300.239229499257,1968.076685667303,4632.441516551485,4632.441516551485,5.558647649373676,5.000839122130222,-2.3259931673193,7.326832289449523,3.497009230442535,3.497009230442535,0.9991454944121528,0.0,0.0,0.00023203417658685126,0.9965606339821313,0.00023283498130933768,198.94279935826677,0.0,0.0,0.0,0.014568253182805043,7.860353484971804e-05,0.00015343064173713321,0.0006179625385243709,0.09550833474116949,0.07163691334556709,0.023871421395602395,0.09550830368042001,0.07163691334556663,0.023871421395602242,0.37510179397096094,0.37510179397096094,0.12499443429120079,0.0,4.995007778472257,4.993281024325597,5.000189756768293,4.995062335996636,4.993330600365482,5.000259263921123,24768.85927752569,21053.530385896836,0.85,1.0679582956106672,0.6635780471168516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435349676873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.768017697774,1533.611073574655,0.37510179397096094,0.12499443429120079,6.112874298809886,3.497009230442535
5062.0,-30.024604971611847,5.000838333193937,35.001310810800604,24.08740584449845,4.999394549956697,-26.52221317506862,-40.02828426947815,1.4970027534134573,-0.00868423886919345,-5.0036270910272655,40.00261472553337,42255.29228908335,25750.094672354277,25750.094672354277,68005.38696143763,77273.46895364487,77273.46895364487,25750.094672354277,103023.56362599914,103023.56362599914,103023.56362599914,127792.41943566171,91452.10495090061,56433.92828633899,38909.08518284625,24768.85580966256,0.0,63677.94099250881,21053.527438213176,1533.610721629974,0.0,0.8868907884813475,2.8164423228411177,0.0014959135982669303,354605.8537364305,1554645.9704053656,4.384152021249188,1554645.9704053656,4.384152021249188,0.85,0.09550832681270446,4.027634451161993,1.2668574623716995,1.0,0.0,4.027634451161086,1.284738198471747,1.2850363171613162,3.134984587484861,19300.23445544786,1968.076198849542,4632.441516551485,4632.441516551485,5.558644308913659,5.000838333193937,-2.325987199977388,7.326825533171325,3.497010353612319,3.497010353612319,0.9991458153178054,0.0,0.0,0.00023203417658685126,0.9965593858081054,0.00023283527293127223,198.94278951334917,0.0,0.0,0.0,0.014568253182805043,7.860365075370593e-05,0.00015343052583314534,0.0006179620717054763,0.09550832681270872,0.07163690624684121,0.02387142056586751,0.09550836309555975,0.07163690624683802,0.023871420565866445,0.37510177378751086,0.37510177378751086,0.12499443560697979,0.0,4.994992174301501,4.993272608205189,5.000152580649171,4.99494285215809,4.993252038258845,5.000016972091828,24768.85580966256,21053.527438213176,0.85,1.067958321225209,0.6635781815566923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643463084777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.767437914088,1533.610721629974,0.37510177378751086,0.12499443560697979,6.112874298809886,3.497010353612319
5063.0,-30.024592878277257,5.000837455331503,35.001310570777605,24.087401129677914,4.999389674387083,-26.522202778683173,-40.02827518908305,1.4969995747930127,-0.008628263417847393,-5.003630394047665,40.00261463042018,42255.303565959475,25750.105343492167,25750.105343492167,68005.40890945164,77273.46967127925,77273.46967127925,25750.105343492167,103023.57501477141,103023.57501477141,103023.57501477141,127792.43322863142,91452.09879882266,56433.932693502764,38909.073450355434,24768.85821386,0.0,63677.93166421543,21053.529481781,1533.6109433963434,0.0,0.8868907720257397,2.816441201931921,0.0014959135982669303,354605.80808204366,1554645.966304135,4.384152574129421,1554645.966304135,4.384152574129421,0.85,0.09550832423672058,4.027634451161993,1.266857425556518,1.0,0.0,4.027634451160754,1.2847382133406338,1.285036332033653,3.134984551202192,19300.233157101065,1968.0760664550144,4632.441516551485,4632.441516551485,5.558646612480333,5.000837455331503,-2.3259886826320697,7.326826137963573,3.497011514153423,3.497011514153423,0.999146146900978,0.0,0.0,0.00023203417658685126,0.996558131204765,0.00023283556605608056,198.94277961770828,0.0,0.0,0.0,0.014568253182805043,7.860373154478335e-05,0.0001534304450420679,0.0006179617463085495,0.09550832423671901,0.07163690345993128,0.023871420776787736,0.0955083371232194,0.07163690345993246,0.023871420776788128,0.3751017526508557,0.3751017526508557,0.12499443453075626,0.0,4.994995421383862,4.993274084607151,5.00016114136605,4.995002130629814,4.993273711534471,5.000189104919343,24768.85821386,21053.529481781,0.85,1.0679588223445404,0.663578455857814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433912484987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.766858375271,1533.6109433963434,0.3751017526508557,0.12499443453075626,6.112874298809886,3.497011514153423
5064.0,-30.02458083953249,5.000836531263158,35.001310298663384,24.087396345008187,4.999385421351419,-26.5221923691105,-40.02826230190692,1.4969969509294692,-0.008593439698870498,-5.003631793273078,40.00261321564616,42255.29893026898,25750.11088820129,25750.11088820129,68005.40981847027,77273.4674724077,77273.4674724077,25750.11088820129,103023.578360609,103023.578360609,103023.578360609,127792.43012254676,91452.09000461838,56433.921462479986,38909.07615793155,24768.851761937767,0.0,63677.92791986932,21053.523997647102,1533.6106127456449,0.0,0.8868907700293163,2.8164405811286457,0.0014959135982669303,354605.78874193464,1554645.9052998286,4.384152641205828,1554645.9052998286,4.384152641205828,0.85,0.09550831865255496,4.027634451161993,1.2668574211606756,1.0,0.0,4.027634451162798,1.2847382256144897,1.2850363443103572,3.134984521251851,19300.231301154676,1968.075877201152,4632.441516551485,4632.441516551485,5.558647809410528,5.000836531263158,-2.325988811800358,7.326825343063517,3.4970126465535785,3.4970126465535785,0.9991464704438796,0.0,0.0,0.00023203417658685126,0.9965568822664552,0.0002328358578580474,198.94276976673774,0.0,0.0,0.0,0.014568253182805043,7.860384620609739e-05,0.00015343033038075387,0.0006179612844946909,0.09550831865255299,0.07163689828889121,0.02387142036366178,0.09550829526431379,0.07163689828889269,0.023871420363662275,0.37510173134617214,0.37510173134617214,0.12499443429084804,0.0,4.995004539846207,4.993277811068765,5.000186441143455,4.995038353574216,4.993290057142474,5.000284980233516,24768.851761937767,21053.523997647102,0.85,1.0679588994171818,0.663578422078086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433190421036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.766280479354,1533.6106127456449,0.37510173134617214,0.12499443429084804,6.112874298809886,3.4970126465535785
5065.0,-30.02456874689088,5.0008357148619185,35.00131003280987,24.087400186713808,4.99939288045543,-26.522180739767432,-40.02824927503241,1.4970048733319492,-0.008669934491194908,-5.003625933715967,40.00261285377636,42255.29377207198,25750.097968148828,25750.097968148828,68005.3917402208,77273.45290695969,77273.45290695969,25750.097968148828,103023.55087510851,103023.55087510851,103023.55087510851,127792.39952797166,91452.07356361215,56433.91442872422,38909.065705431036,24768.84865286314,0.0,63677.914358294176,21053.52135493367,1533.6103060511853,0.0,0.8868908011418983,2.816442270036055,0.0014959135982669303,354605.8697328024,1554645.889696197,4.384151595876379,1554645.889696197,4.384151595876379,0.85,0.09550831106568297,4.027634451161993,1.2668573398375882,1.0,0.0,4.02763445116255,1.2847381885552351,1.285036307242503,3.1349846116828743,19300.227831411958,1968.0755233858615,4632.441516551485,4632.441516551485,5.558645020373166,5.0008357148619185,-2.325983611689728,7.326819326551647,3.4970137635518475,3.4970137635518475,0.9991467895862421,0.0,0.0,0.00023203417658685126,0.9965556277384157,0.00023283615096673514,198.94275987166583,0.0,0.0,0.0,0.014568253182805043,7.860396211051065e-05,0.0001534302144763406,0.0006179608176740829,0.09550831106568533,0.07163689137372893,0.023871419691956403,0.09550833678737365,0.07163689137372715,0.023871419691955813,0.37510171004455367,0.37510171004455367,0.1249944357412022,0.0,4.994992604060087,4.99326959338066,5.000163346850854,4.994955999224771,4.993247861005273,5.000082109208222,24768.84865286314,21053.52135493367,0.85,1.0679588429604865,0.6635784823968272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516432471616583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.765701892931,1533.6103060511853,0.37510171004455367,0.1249944357412022,6.112874298809886,3.4970137635518475
5066.0,-30.024556735386795,5.000834838357618,35.00130978217923,24.0873951924965,4.999389882021053,-26.522170229301643,-40.028240194637306,1.497003375935925,-0.008660238243805907,-5.003627910261605,40.00261276546872,42255.304648399426,25750.10518051598,25750.10518051598,68005.4098289154,77273.44482437093,77273.44482437093,25750.10518051598,103023.55000488691,103023.55000488691,103023.55000488691,127792.40058934706,91452.05940441105,56433.91922843978,38909.04463996807,24768.85058446014,0.0,63677.89522442821,21053.52299679112,1533.6104694998915,0.0,0.8868907914083839,2.816441911921801,0.0014959135982669303,354605.8424129633,1554645.885888417,4.38415192290578,1554645.885888417,4.38415192290578,0.85,0.09550830778521056,4.027634451161993,1.266857317308895,1.0,0.0,4.027634451160699,1.284738195559724,1.2850363142486172,3.1349845945907036,19300.224843225944,1968.075218675689,4632.441516551485,4632.441516551485,5.558646577298844,5.000834838357618,-2.32598413525083,7.326818973608448,3.4970149114895785,3.4970149114895785,0.999147117568451,0.0,0.0,0.00023203417658685126,0.9965543816295118,0.0002328364421091015,198.94275004298754,0.0,0.0,0.0,0.014568253182805043,7.860404290188327e-05,0.000153430133684968,0.0006179604922759672,0.09550830778521213,0.07163688787870744,0.023871419906504703,0.09550833377423448,0.07163688787870626,0.02387141990650431,0.3751016880232599,0.3751016880232599,0.12499443562472587,0.0,4.9949883691696755,4.9932614532554,5.000170831417904,4.994967672017822,4.993225135560635,5.000197012110334,24768.85058446014,21053.52299679112,0.85,1.0679594479251422,0.6635788525904258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431749594148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.765124787533,1533.6104694998915,0.3751016880232599,0.12499443562472587,6.112874298809886,3.4970149114895785
5067.0,-30.02454476921374,5.000833963218624,35.001309517909185,24.087400291487597,4.999389555092935,-26.522159492424386,-40.02822727253658,1.497004278303545,-0.008545428745549088,-5.003627048532463,40.00261186692895,42255.29952016274,25750.105016679285,25750.105016679285,68005.40453684202,77273.46679402182,77273.46679402182,25750.105016679285,103023.5718107011,103023.5718107011,103023.5718107011,127792.41811110935,91452.07639753803,56433.909123678925,38909.07474873233,24768.846300408248,0.0,63677.92104914058,21053.51935534701,1533.610213980743,0.0,0.8868907990432937,2.8164405043331704,0.0014959135982669303,354605.85432379466,1554645.8471438594,4.384151666385898,1554645.8471438594,4.384151666385898,0.85,0.0955083016630856,4.027634451161993,1.266857303022407,1.0,0.0,4.027634451164615,1.2847381913386469,1.2850363100265607,3.1349846048908656,19300.228429489318,1968.0755843727795,4632.441516551485,4632.441516551485,5.558646541931599,5.000833963218624,-2.325982599494119,7.326816562712743,3.497016039935551,3.497016039935551,0.9991474399815861,0.0,0.0,0.00023203417658685126,0.9965531402250649,0.0002328367321530369,198.9427402514033,0.0,0.0,0.0,0.014568253182805043,7.860415787435451e-05,0.00015343001871249675,0.0006179600292088812,0.09550830166308523,0.07163688214077919,0.02387141952230604,0.09550827095080139,0.07163688214077947,0.023871419522306134,0.3751016654254528,0.3751016654254528,0.12499443609450644,0.0,4.995006691737615,4.993284115241522,5.000176130896193,4.995081619786902,4.9933764012636175,5.000198967030599,24768.846300408248,21053.51935534701,0.85,1.0679589317051021,0.6635785029406678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431032416313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.764546459768,1533.610213980743,0.3751016654254528,0.12499443609450644,6.112874298809886,3.497016039935551
5068.0,-30.024532750845204,5.000833188010673,35.001309273624244,24.087404133193218,4.999397217690187,-26.5221479095944,-40.02821424566207,1.4970123764393464,-0.00862455444735133,-5.003621493044576,40.0026119204997,42255.29408952934,25750.093024954163,25750.093024954163,68005.38711448351,77273.45127923386,77273.45127923386,25750.093024954163,103023.54430418802,103023.54430418802,103023.54430418802,127792.39012936498,91452.05911957142,56433.9019298668,38909.063544116245,24768.845825176966,0.0,63677.90936929321,21053.51895140042,1533.6100652491946,0.0,0.8868908271057564,2.8164421923041076,0.0014959135982669303,354605.9311118242,1554645.8494538022,4.384150723535271,1554645.8494538022,4.384150723535271,0.85,0.09550829479913986,4.027634451161993,1.2668572189519178,1.0,0.0,4.027634451162718,1.2847381534573528,1.2850362721364765,3.1349846973278135,19300.224783112822,1968.0752125458564,4632.441516551485,4632.441516551485,5.558643953291228,5.000833188010673,-2.3259776005537502,7.326810788564423,3.4970171673325505,3.4970171673325505,0.9991477620950144,0.0,0.0,0.00023203417658685126,0.996551893407385,0.000232837023462457,198.9427304171099,0.0,0.0,0.0,0.014568253182805043,7.860427377919137e-05,0.00015342990280765989,0.0006179595623865672,0.09550829479914019,0.07163687586445823,0.02387141893468197,0.09550832195105048,0.07163687586445798,0.023871418934681882,0.37510164422966985,0.37510164422966985,0.1249944369057202,0.0,4.9950026290463825,4.993290425029102,5.00014093968889,4.9949969385972395,4.993326224555233,5.000010736353033,24768.845825176966,21053.51895140042,0.85,1.0679588539895926,0.6635785393718612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430317945155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.763967624256,1533.6100652491946,0.37510164422966985,0.1249944369057202,6.112874298809886,3.4970171673325505
5069.0,-30.02452074147926,5.0008323492470845,35.001309043851,24.08739913897591,4.999394052602758,-26.52213741772083,-40.02820513034237,1.4970107288443186,-0.008610173619501893,-5.0036235807406495,40.0026118546136,42255.30496848868,25750.10065163057,25750.10065163057,68005.40562011924,77273.44397860403,77273.44397860403,25750.10065163057,103023.5446302346,103023.5446302346,103023.5446302346,127792.39250453889,91452.04567571916,56433.906665603565,38909.04334457288,24768.84787430429,0.0,63677.891218877165,21053.520693158647,1533.6102378014605,0.0,0.8868908167257629,2.816441759675686,0.0014959135982669303,354605.90225565946,1554645.8466128276,4.384151072285249,1554645.8466128276,4.384151072285249,0.85,0.09550829156145932,4.027634451161993,1.2668572453269733,1.0,0.0,4.02763445116197,1.2847381611644388,1.285036279845351,3.134984678521182,19300.221945895453,1968.0749232302014,4632.441516551485,4632.441516551485,5.558645599653388,5.0008323492470845,-2.3259781871945044,7.326810536441589,3.4970183234168495,3.4970183234168495,0.9991480924048142,0.0,0.0,0.00023203417658685126,0.9965506475253391,0.0002328373145540015,198.94272059018408,0.0,0.0,0.0,0.014568253182805043,7.860435488159816e-05,0.0001534298217052531,0.0006179592357357195,0.09550829156145904,0.07163687262719833,0.023871418934260712,0.09550831690838604,0.07163687262719853,0.023871418934260785,0.37510162317858076,0.37510162317858076,0.12499443553717855,0.0,4.995005578424127,4.9932944018083845,5.000140805564911,4.995013407121121,4.993306340444633,5.000136300186625,24768.84787430429,21053.520693158647,0.85,1.0679594490082485,0.6635788993584353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429600357597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.763390233265,1533.6102378014605,0.37510162317858076,0.12499443553717855,6.112874298809886,3.4970183234168495
5070.0,-30.024508716602,5.00083142522176,35.001308779724006,24.087389499787264,4.999387183910809,-26.52212728221297,-40.028192347940035,1.4970057495218299,-0.008597728267488947,-5.003626796035804,40.00261039443765,42255.30044307527,25750.110883039,25750.110883039,68005.41132611426,77273.43276055472,77273.43276055472,25750.110883039,103023.54364359372,103023.54364359372,103023.54364359372,127792.38556533115,91452.02680898763,56433.894491508174,38909.03590831051,24768.841921737432,0.0,63677.87783004794,21053.515633476818,1533.609976542986,0.0,0.8868908056567566,2.8164412208377367,0.0014959135982669303,354605.8578138065,1554645.7836508183,4.384151444184881,1554645.7836508183,4.384151444184881,0.85,0.0955082868017598,4.027634451161993,1.2668571909284219,1.0,0.0,4.027634451161115,1.2847381844566121,1.285036303142929,3.134984621684227,19300.217964222837,1968.0745172125892,4632.441516551485,4632.441516551485,5.55864780829615,5.00083142522176,-2.3259796431115625,7.326811068333322,3.4970194590365185,3.4970194590365185,0.9991484168675767,0.0,0.0,0.00023203417658685126,0.996549400035795,0.00023283760602185586,198.94271075056676,0.0,0.0,0.0,0.014568253182805043,7.860446861153974e-05,0.00015342970797531152,0.0006179587776730887,0.09550828680175708,0.07163686819580142,0.02387141860595566,0.09550828117351592,0.07163686819580346,0.02387141860595634,0.3751016021059174,0.3751016021059174,0.12499443452816818,0.0,4.995011498757947,4.993290739705117,5.000175482895145,4.995029067768314,4.993269979369302,5.000308079720412,24768.841921737432,21053.515633476818,0.85,1.067959763163217,0.6635789678144093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428883307637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.762813062536,1533.609976542986,0.3751016021059174,0.12499443452816818,6.112874298809886,3.4970194590365185
