time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5071.0,-30.024496709269087,5.00083059235684,35.001308507343595,24.087398929428332,4.999392915636724,-26.522115902380417,-40.02818309292195,1.497012108748102,-0.00854603227452344,-5.003621735137695,40.0026096257871,42255.31077459777,25750.099943790465,25750.099943790465,68005.41071838823,77273.44759554758,77273.44759554758,25750.099943790465,103023.54753933805,103023.54753933805,103023.54753933805,127792.38416448039,91452.03910368815,56433.902282738454,38909.040912166325,24768.836625142347,0.0,63677.87753730867,21053.511131370993,1533.6095656139548,0.0,0.8868908341794016,2.816441132541874,0.0014959135982669303,354605.9277656097,1554645.7505070178,4.384150485872927,1554645.7505070178,4.384150485872927,0.85,0.09550827895133795,4.027634451161993,1.2668571766419334,1.0,0.0,4.027634451161144,1.284738154709553,1.2850362733889673,3.1349846942722266,19300.220558920933,1968.074781798161,4632.441516551485,4632.441516551485,5.55864544685273,5.00083059235684,-2.325975040891898,7.326805633248737,3.497020567537624,3.497020567537624,0.9991487335821783,0.0,0.0,0.00023203417658685126,0.9965481543680221,0.00023283789706479328,198.9427009253065,0.0,0.0,0.0,0.014568253182805043,7.860455095708466e-05,0.0001534296256297666,0.0006179584460153351,0.09550827895133948,0.07163686107965732,0.023871417871682166,0.09550825565955422,0.07163686107965617,0.023871417871681785,0.37510158055522036,0.37510158055522036,0.12499443591858829,0.0,4.995022415556718,4.993308413778436,5.000166120514109,4.995075702863176,4.993388730301604,5.000138292183408,24768.836625142347,21053.511131370993,0.85,1.0679597585290759,0.6635791331116606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428165331607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.762236602859,1533.6095656139548,0.37510158055522036,0.12499443591858829,6.112874298809886,3.497020567537624
5072.0,-30.024484751327734,5.000829809566875,35.001308268571805,24.087403155304514,4.999397943147921,-26.522104637484873,-40.02817013589663,1.4970178293050753,-0.008559288198966897,-5.003618501181301,40.00261005995164,42255.30529239713,25750.093934795717,25750.093934795717,68005.39922719286,77273.44444685042,77273.44444685042,25750.093934795717,103023.53838164614,103023.53838164614,103023.53838164614,127792.37781656675,91452.03314935272,56433.89399489967,38909.04350494783,24768.83943492061,0.0,63677.88293986845,21053.513519682518,1533.6096599753553,0.0,0.8868908490566406,2.8164416842062274,0.0014959135982669303,354605.9724654055,1554645.7692279601,4.3841499860232265,1554645.7692279601,4.3841499860232265,0.85,0.09550827404397996,4.027634451161993,1.2668571310350671,1.0,0.0,4.0276344511608615,1.2847381279500498,1.2850362466232546,3.1349847595700733,19300.21930230612,1968.074653659111,4632.441516551485,4632.441516551485,5.558644149697716,5.000829809566875,-2.325971737039975,7.32680154660685,3.4970217019987424,3.4970217019987424,0.9991490577139264,0.0,0.0,0.00023203417658685126,0.9965469138259166,0.0002328381869108718,198.94269114046284,0.0,0.0,0.0,0.014568253182805043,7.860466624098065e-05,0.0001534295103458706,0.0006179579816939439,0.09550827404398257,0.0716368563188359,0.023871417725146678,0.09550828184566641,0.07163685631883393,0.023871417725146026,0.37510155991404964,0.37510155991404964,0.12499443657992852,0.0,4.995028545592447,4.993325272356685,5.000140053499479,4.995059212982312,4.993398854083921,5.000041933489115,24768.83943492061,21053.513519682518,0.85,1.067959487463032,0.6635789907195748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516427448403177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.761660192544,1533.6096599753553,0.37510155991404964,0.12499443657992852,6.112874298809886,3.4970217019987424
5073.0,-30.024472786105594,5.000829015642237,35.001308045573246,24.08739763721826,4.9993982945804225,-26.52209383366071,-40.02815721379591,1.4970193421354954,-0.008632230797218199,-5.003618111767027,40.00261004183589,42255.300119651154,25750.095270956517,25750.095270956517,68005.39539060768,77273.42065257915,77273.42065257915,25750.095270956517,103023.51592353567,103023.51592353567,103023.51592353567,127792.35660008118,91452.00465342638,56433.88412049826,38909.02281436458,24768.840676545515,0.0,63677.863490910095,21053.514575063688,1533.6097272853915,0.0,0.8868908511028445,2.8164426878712425,0.0014959135982669303,354605.97784789564,1554645.7684468203,4.38414991727429,1554645.7684468203,4.38414991727429,0.85,0.09550826981101193,4.027634451161993,1.2668571063084526,1.0,0.0,4.027634451160715,1.2847381208733628,1.2850362395449255,3.1349847768384222,19300.213288469044,1968.0740404183941,4632.441516551485,4632.441516551485,5.55864443813326,5.000829015642237,-2.3259705055371516,7.326799521179389,3.497022850177698,3.497022850177698,0.9991493857650565,0.0,0.0,0.00023203417658685126,0.996545672530144,0.00023283847693376299,198.9426813496625,0.0,0.0,0.0,0.014568253182805043,7.860478121429479e-05,0.00015342939537255648,0.000617957518623463,0.09550826981101442,0.07163685232639103,0.02387141748462339,0.0955083202931328,0.07163685232638917,0.023871417484622768,0.3751015399628093,0.3751015399628093,0.12499443563834883,0.0,4.995019864663618,4.993318563232378,5.000125454881356,4.994985880969807,4.99329246697215,5.000067800724594,24768.840676545515,21053.514575063688,0.85,1.067959753397118,0.6635791121616859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516426734423864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.761083192992,1533.6097272853915,0.3751015399628093,0.12499443563834883,6.112874298809886,3.497022850177698
5074.0,-30.024460836840888,5.0008280573020425,35.00130778441099,24.08738883621993,4.999386116857107,-26.52208429714687,-40.028148238174595,1.4970095771630827,-0.008489398852248087,-5.0036250400202045,40.00260848423642,42255.31133543403,25750.115000823378,25750.115000823378,68005.42633625741,77273.43434580791,77273.43434580791,25750.115000823378,103023.54934663129,103023.54934663129,103023.54934663129,127792.38500902563,91452.00857918248,56433.885568808364,38909.02556708235,24768.835662394344,0.0,63677.86122947669,21053.510313035193,1533.6096076303763,0.0,0.8868908215015748,2.816440002773289,0.0014959135982669303,354605.8820854769,1554645.7012839625,4.384150911826158,1554645.7012839625,4.384150911826158,0.85,0.09550826688556383,4.027634451161993,1.266857082680799,1.0,0.0,4.027634451161857,1.2847381665517499,1.2850362852339121,3.134984665375206,19300.214116968433,1968.0741249018201,4632.441516551485,4632.441516551485,5.558648697197685,5.0008280573020425,-2.325974681870889,7.326802739172932,3.497023993693044,3.497023993693044,0.9991497124837269,0.0,0.0,0.00023203417658685126,0.9965444328914924,0.0002328387665701967,198.94267157192064,0.0,0.0,0.0,0.014568253182805043,7.860486107422818e-05,0.0001534293155126231,0.0006179571969768439,0.09550826688555672,0.0716368493598064,0.023871417525750317,0.09550821859938967,0.07163684935981172,0.0238714175257521,0.3751015191449784,0.3751015191449784,0.12499443409280458,0.0,4.995045654041348,4.993334442305297,5.000180985214797,4.995135641167963,4.993384788746255,5.000389935488272,24768.835662394344,21053.510313035193,0.85,1.0679602772961456,0.6635793118609629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516426020009905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.760506737897,1533.6096076303763,0.3751015191449784,0.12499443409280458,6.112874298809886,3.497023993693044
5075.0,-30.024448869222066,5.000827301385184,35.00130751887767,24.08739704350012,4.999399293702613,-26.52207220848792,-40.02813514145089,1.4970226329685108,-0.008621993086762814,-5.003614738414943,40.002607834597356,42255.30539218418,25750.090710023094,25750.090710023094,68005.39610220728,77273.41425688604,77273.41425688604,25750.090710023094,103023.50496690914,103023.50496690914,103023.50496690914,127792.33379449208,91451.98898026344,56433.88011556193,38909.00984966835,24768.828827582936,0.0,63677.83867725129,21053.504503445496,1533.6089841029673,0.0,0.886890876248789,2.816442947186347,0.0014959135982669303,354606.02447442536,1554645.6732718742,4.384149072413735,1554645.6732718742,4.384149072413735,0.85,0.0955082567670439,4.027634451161993,1.266857053008862,1.0,0.0,4.027634451163008,1.2847381054795726,1.2850362241475632,3.134984814401952,19300.209980773507,1968.0737031273175,4632.441516551485,4632.441516551485,5.558643453569634,5.000827301385184,-2.325966237062452,7.326793538447635,3.497025086286489,3.497025086286489,0.9991500246532825,0.0,0.0,0.00023203417658685126,0.9965431913504254,0.00023283905665184414,198.94266177916109,0.0,0.0,0.0,0.014568253182805043,7.860497760150387e-05,0.0001534291989853474,0.0006179567276475738,0.09550825676704763,0.07163684049128101,0.02387141627576663,0.09550828551166544,0.0716368404912782,0.023871416275765698,0.375101498999753,0.375101498999753,0.124994436308846,0.0,4.995031155825814,4.99332790028609,5.0001426098069714,4.994992745328204,4.993321314443278,5.0000086924359834,24768.828827582936,21053.504503445496,0.85,1.067960180729281,0.6635794535419707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516425306548795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.759930361965,1533.6089841029673,0.375101498999753,0.124994436308846,6.112874298809886,3.497025086286489
5076.0,-30.0244369215911,5.000826447144494,35.00130728324068,24.087397602293663,4.999394515685322,-26.522061933501483,-40.02812606105579,1.4970195275956586,-0.008480382963341526,-5.0036184685388365,40.00260817432714,42255.31615292102,25750.10250888282,25750.10250888282,68005.41866180384,77273.43581808297,77273.43581808297,25750.10250888282,103023.53832696579,103023.53832696579,103023.53832696579,127792.37234538833,91452.00377014013,56433.884104978155,38909.021850179975,24768.83401842254,0.0,63677.85586860252,21053.50891565916,1533.6093776864993,0.0,0.8868908560470821,2.8164406514850104,0.0014959135982669303,354605.9729165899,1554645.6879208395,4.3841497511563965,1554645.6879208395,4.3841497511563965,0.85,0.09550825527110521,4.027634451161993,1.266857056855224,1.0,0.0,4.027634451164672,1.2847381200058212,1.2850362386771825,3.1349847789553746,19300.21310205855,1968.074021409814,4632.441516551485,4632.441516551485,5.558646000576363,5.000826447144494,-2.325968034747274,7.326794481891768,3.4970262383470727,3.4970262383470727,0.9991503538134493,0.0,0.0,0.00023203417658685126,0.9965419518845942,0.0002328393462493411,198.942652002758,0.0,0.0,0.0,0.014568253182805043,7.860505839384131e-05,0.00015342911819300994,0.0006179564022455722,0.09550825527110363,0.07163683843114829,0.023871416839955327,0.09550822999783962,0.07163683843114949,0.023871416839955726,0.375101478042985,0.375101478042985,0.12499443587422787,0.0,4.9950539599726085,4.9933544007516275,5.000154320907427,4.9951380855754905,4.993453312079623,5.000194074040678,24768.83401842254,21053.50891565916,0.85,1.0679602466849876,0.6635794433800297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516424591991874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.759354752034,1533.6093776864993,0.375101478042985,0.12499443587422787,6.112874298809886,3.4970262383470727
5077.0,-30.0244249461461,5.000825543376427,35.001307015561885,24.087392852548533,4.9993900566894345,-26.522051601495413,-40.02811320880426,1.4970167120387043,-0.008442478992833458,-5.003620019026818,40.002606769763574,42255.3113080629,25750.10845216794,25750.10845216794,68005.41976023084,77273.43458994036,77273.43458994036,25750.10845216794,103023.5430421083,103023.5430421083,103023.5430421083,127792.37064130427,91451.99588890915,56433.87260703159,38909.02586875285,24768.827599195974,0.0,63677.85346794882,21053.503459316576,1533.6090520137377,0.0,0.8868908532443549,2.8164399725607607,0.0014959135982669303,354605.9514857204,1554645.6273568126,4.384149845323215,1554645.6273568126,4.384149845323215,0.85,0.09550825024401416,4.027634451161993,1.2668570139957591,1.0,0.0,4.027634451160838,1.2847381331763752,1.2850362518507927,3.1349847468169294,19300.21143878787,1968.073851803406,4632.441516551485,4632.441516551485,5.558647283546716,5.000825543376427,-2.3259682806298283,7.326793824006256,3.497027359486774,3.497027359486774,0.9991506741390782,0.0,0.0,0.00023203417658685126,0.9965407095349612,0.00023283963652135267,198.94264220359645,0.0,0.0,0.0,0.014568253182805043,7.860517274620453e-05,0.00015342900384064672,0.0006179559416760545,0.09550825024401395,0.07163683365909194,0.023871416584922006,0.09550818639119758,0.0716368336590921,0.023871416584922058,0.37510145843719905,0.37510145843719905,0.12499443633208,0.0,4.995079265513425,4.993378648678629,5.000182800098173,4.995177540033978,4.993472693101069,5.000293769288703,24768.827599195974,21053.503459316576,0.85,1.067960304196815,0.663579392313081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516423878628453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.758779140599,1533.6090520137377,0.37510145843719905,0.12499443633208,6.112874298809886,3.497027359486774
5078.0,-30.024412984709762,5.0008247569174475,35.00130675606364,24.087391315866284,4.999398273399935,-26.522040014472058,-40.02810021685434,1.4970253031622127,-0.00862701912404873,-5.003613698145107,40.00260647268433,42255.30564439487,25750.094375077548,25750.094375077548,68005.40001947242,77273.39518895082,77273.39518895082,25750.094375077548,103023.48956402836,103023.48956402836,103023.48956402836,127792.31416829214,91451.95497219384,56433.86542763779,38908.98838284005,24768.82460426378,0.0,63677.812987103825,21053.50091362421,1533.6087381109444,0.0,0.8868908864688196,2.816443134650745,0.0014959135982669303,354606.03885305417,1554645.6145469132,4.384148729038271,1554645.6145469132,4.384148729038271,0.85,0.09550824315607681,4.027634451161993,1.26685696344357,1.0,0.0,4.027634451162173,1.2847380929889967,1.285036211654089,3.1349848448811337,19300.202803642733,1968.0729712636562,4632.441516551485,4632.441516551485,5.558644244740863,5.0008247569174475,-2.3259627470043402,7.326787503921787,3.4970284642619807,3.4970284642619807,0.9991509897891373,0.0,0.0,0.00023203417658685126,0.9965394686402703,0.00023283992645414296,198.94263241589874,0.0,0.0,0.0,0.014568253182805043,7.860528834168482e-05,0.00015342888824516643,0.0006179554760997156,0.09550824315607638,0.07163682713807618,0.023871416018000205,0.09550827764974566,0.0716368271380765,0.023871416018000313,0.3751014397932117,0.3751014397932117,0.12499443852897987,0.0,4.99505834515719,4.99335907279459,5.000157844590319,4.9949866790210535,4.993292784588334,5.000070039103889,24768.82460426378,21053.50091362421,0.85,1.0679606731035978,0.6635797252168901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516423163604393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.75820448463,1533.6087381109444,0.3751014397932117,0.12499443852897987,6.112874298809886,3.4970284642619807
5079.0,-30.02440103739916,5.000823888188325,35.00130651011369,24.087386566121154,4.999393776461154,-26.52202971164173,-40.02809113645924,1.4970224507037324,-0.008582264073595525,-5.003616714170266,40.00260634831118,42255.3163869245,25750.1042474947,25750.1042474947,68005.4206344192,77273.394140774,77273.394140774,25750.1042474947,103023.49838826871,103023.49838826871,103023.49838826871,127792.32505210931,91451.94726671271,56433.86951286341,38908.97528205477,24768.826663840606,0.0,63677.80194589538,21053.502664264513,1533.6089330623422,0.0,0.8868908715788361,2.816442194641045,0.0014959135982669303,354605.9971655011,1554645.6091840111,4.384149229316135,1554645.6091840111,4.384149229316135,0.85,0.09550824076958353,4.027634451161993,1.2668569211335852,1.0,0.0,4.027634451162729,1.2847381063321672,1.2850362250003557,3.1349848123214725,19300.201177462637,1968.0728054394353,4632.441516551485,4632.441516551485,5.5586463758885785,5.000823888188325,-2.3259640391217955,7.326787927310121,3.497029602919149,3.497029602919149,0.999151315119757,0.0,0.0,0.00023203417658685126,0.9965382292126682,0.00023284021604487142,198.94262263976069,0.0,0.0,0.0,0.014568253182805043,7.860536913431853e-05,0.00015342880745253273,0.0006179551506965208,0.09550824076958526,0.0716368243163686,0.02387141645321666,0.09550825631058277,0.07163682431636731,0.023871416453216228,0.37510141927618396,0.37510141927618396,0.12499443889439903,0.0,4.995054712860167,4.993349374789091,5.00017241539814,4.995034450096682,4.993304849633546,5.000224964922836,24768.826663840606,21053.502664264513,0.85,1.067961182017571,0.6635800089774966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516422449416824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.757629947198,1533.6089330623422,0.37510141927618396,0.12499443889439903,6.112874298809886,3.497029602919149
5080.0,-30.024389123156052,5.0008230503432305,35.00130625137772,24.08739135079088,4.999395430884434,-26.52201882334963,-40.028078214358516,1.4970251310779672,-0.008517636474948631,-5.003614462530412,40.0026054839895,42255.31095650142,25750.10054141132,25750.10054141132,68005.41149791273,77273.40681916509,77273.40681916509,25750.10054141132,103023.5073605764,103023.5073605764,103023.5073605764,127792.32929069066,91451.95579177488,56433.85992911109,38908.995402959765,24768.82193011426,0.0,63677.817333074025,21053.49864059712,1533.6086184684489,0.0,0.8868908861592661,2.8164416085199906,0.0014959135982669303,354606.0282877062,1554645.571914924,4.384148739438737,1554645.571914924,4.384148739438737,0.85,0.0955082343153217,4.027634451161993,1.2668568782741203,1.0,0.0,4.027634451162015,1.2847380937939687,1.2850362124592478,3.1349848429168614,19300.202976608747,1968.0729889012812,4632.441516551485,4632.441516551485,5.5586455758604805,5.0008230503432305,-2.3259614915509133,7.326784541894144,3.497030715447393,3.497030715447393,0.9991516329849695,0.0,0.0,0.00023203417658685126,0.9965369932171821,0.00023284050483440754,198.94261289068177,0.0,0.0,0.0,0.014568253182805043,7.860548410858241e-05,0.00015342869247826884,0.0006179546876222146,0.09550823431532048,0.07163681826881758,0.023871416046502888,0.09550821841290791,0.0716368182688185,0.023871416046503193,0.3751013978469313,0.3751013978469313,0.12499444017592642,0.0,4.99506227952088,4.993359988312818,5.000170837973997,4.995096826055487,4.993406722539021,5.000168808834985,24768.82193011426,21053.49864059712,0.85,1.0679607804740345,0.6635797633496172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642173607274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.757055525497,1533.6086184684489,0.3751013978469313,0.12499444017592642,6.112874298809886,3.497030715447393
5081.0,-30.024377172168258,5.000822266230788,35.00130601022366,24.087395681440853,4.99939998612324,-26.52200761192171,-40.02806899426503,1.4970304258766776,-0.0085210509304261,-5.0036110802337515,40.00260547863012,42255.321162178356,25750.094093493084,25750.094093493084,68005.41525567144,77273.40588651717,77273.40588651717,25750.094093493084,103023.49998001025,103023.49998001025,103023.49998001025,127792.32194608185,91451.95186518712,56433.8671408483,38908.983027043134,24768.821966071602,0.0,63677.80499311474,21053.49867116086,1533.6085502966876,0.0,0.8868909033817037,2.8164420482198147,0.0014959135982669303,354606.0750378744,1554645.571683831,4.384148160794437,1554645.571683831,4.384148160794437,0.85,0.09550822864811037,4.027634451161993,1.2668568810215222,1.0,0.0,4.027634451160238,1.2847380690260708,1.2850361876856025,3.13498490335485,19300.202147933844,1968.0729043999577,4632.441516551485,4632.441516551485,5.558644183955539,5.000822266230788,-2.3259580936177033,7.326780359848492,3.497031835844437,3.497031835844437,0.9991519530984105,0.0,0.0,0.00023203417658685126,0.9965357534114289,0.00023284079451492979,198.94260311153667,0.0,0.0,0.0,0.014568253182805043,7.860556614436851e-05,0.00015342861044248274,0.0006179543572120563,0.09550822864811523,0.07163681286924087,0.02387141577887436,0.0955082309326928,0.07163681286923723,0.023871415778873147,0.37510137691366613,0.37510137691366613,0.12499444122039487,0.0,4.995066543634039,4.9933730557492595,5.0001486826910195,4.995090029303299,4.993431754885307,5.000066491603434,24768.821966071602,21053.49867116086,0.85,1.067961046443492,0.6635800522135975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421024703103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.756480839587,1533.6085502966876,0.37510137691366613,0.12499444122039487,6.112874298809886,3.497031835844437
5082.0,-30.024365225017437,5.000821404718589,35.00130576823211,24.08739096662032,4.999395193001128,-26.521997338837696,-40.028056176938094,1.4970273068213762,-0.008469875414959915,-5.0036138670858685,40.00260497192705,42255.31623855196,25750.10338146394,25750.10338146394,68005.4196200159,77273.40622782813,77273.40622782813,25750.10338146394,103023.50960929207,103023.50960929207,103023.50960929207,127792.33118085428,91451.94542941959,56433.855440143416,38908.988876973526,24768.821571562203,0.0,63677.81044853573,21053.498335827873,1533.6085991698228,0.0,0.8868908910410632,2.816441050622617,0.0014959135982669303,354606.0365179521,1554645.5498350665,4.3841485754187435,1554645.5498350665,4.3841485754187435,0.8500000000000001,0.09550822541136421,4.027634451161993,1.2668568431073801,1.0,0.0,4.027634451161575,1.2847380836163218,1.2850362022792392,3.134984867752094,19300.20078971664,1968.0727659003473,4632.441516551485,4632.441516551485,5.558646188939483,5.000821404718589,-2.325959219447635,7.326780624166224,3.497032971054422,3.497032971054422,0.9991522774441206,0.0,0.0,0.00023203417658685126,0.996534514005382,0.00023284108410278112,198.94259333553222,0.0,0.0,0.0,0.014568253182805043,7.860568018667268e-05,0.00015342849640017858,0.0006179538978913431,0.09550822541136006,0.07163680952517337,0.02387141588618669,0.09550819881793499,0.07163680952517648,0.023871415886187727,0.37510135653313736,0.37510135653313736,0.12499444082577443,0.0,4.995083092819186,4.993390226751558,5.0001633655228375,4.995143991670886,4.9934536132635685,5.000216798822976,24768.821571562203,21053.498335827873,0.85,1.067961023486788,0.6635799180422922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516420311139602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.755907286937,1533.6085991698228,0.37510135653313736,0.12499444082577443,6.112874298809886,3.497032971054422
5083.0,-30.02435330867227,5.000820579971308,35.0013055136867,24.087385169137292,4.99939725613038,-26.521986407780037,-40.028043219912774,1.4970303552381352,-0.008590163717428823,-5.003611331098217,40.00260412228545,42255.31079066626,25750.09896967366,25750.09896967366,68005.40976033993,77273.37440711768,77273.37440711768,25750.09896967366,103023.47337679134,103023.47337679134,103023.47337679134,127792.29021045424,91451.90961999718,56433.84600354541,38908.9595738353,24768.816833662906,0.0,63677.77640749821,21053.49430861347,1533.6082730433832,0.0,0.8868909070146112,2.816442926829093,0.0014959135982669303,354606.07157042035,1554645.5131989785,4.384148038734992,1554645.5131989785,4.384148038734992,0.85,0.09550821904188334,4.027634451161993,1.266856793654151,1.0,0.0,4.027634451163654,1.2847380693565025,1.285036188016111,3.134984902548539,19300.193232424783,1968.071995271044,4632.441516551485,4632.441516551485,5.558645236571219,5.000820579971308,-2.3259564621228495,7.326777042094157,3.4970340816086263,3.4970340816086263,0.9991525947453218,0.0,0.0,0.00023203417658685126,0.9965332777967923,0.00023284137294426248,198.94258358473613,0.0,0.0,0.0,0.014568253182805043,7.860579547210019e-05,0.00015342838111475108,0.0006179534335637836,0.09550821904188465,0.07163680371168504,0.023871415330199614,0.09550824385193976,0.07163680371168404,0.023871415330199285,0.37510133685245894,0.37510133685245894,0.12499444149995835,0.0,4.995069743636918,4.99337353262672,5.000160054328546,4.9950211673807985,4.993311576779547,5.000151630673145,24768.816833662906,21053.49430861347,0.85,1.0679614395632717,0.663580187226679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516419597805268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.755334055786,1533.6082730433832,0.37510133685245894,0.12499444149995835,6.112874298809886,3.4970340816086263
5084.0,-30.024341377096246,5.000819727859571,35.00130525993043,24.08738520406189,4.999395737923905,-26.521975821195664,-40.02803413951767,1.4970301820233953,-0.008532608949963105,-5.0036117980270465,40.002603636180815,42255.32129718728,25750.102253408568,25750.102253408568,68005.42355059585,77273.38067697585,77273.38067697585,25750.102253408568,103023.48293038442,103023.48293038442,103023.48293038442,127792.29853659413,91451.9104449622,56433.85106517394,38908.95486643139,24768.81560620971,0.0,63677.7704726411,21053.493265278255,1533.608221625471,0.0,0.8868909063990172,2.8164421162562956,0.0014959135982669303,354606.06511652103,1554645.4922384091,4.384148059417889,1554645.4922384091,4.384148059417889,0.85,0.0955082145729148,4.027634451161993,1.266856796401553,1.0,0.0,4.027634451162547,1.2847380701667626,1.285036188826559,3.134984900571363,19300.19340652704,1968.0720130245334,4632.441516551485,4632.441516551485,5.558645945427421,5.000819727859571,-2.325955901573824,7.326775629433395,3.497035201817728,3.497035201817728,0.9991529148050652,0.0,0.0,0.00023203417658685126,0.9965320400098102,0.00023284166215525496,198.942573821478,0.0,0.0,0.0,0.014568253182805043,7.860587626521555e-05,0.00015342830032163572,0.0006179531081586487,0.09550821457291302,0.07163679928537926,0.023871415287533754,0.09550821309621382,0.07163679928538061,0.0238714152875342,0.3751013156886238,0.3751013156886238,0.12499444194733672,0.0,4.995071810306683,4.993373209707556,5.000169291928501,4.995079189077103,4.9933710304487136,5.0002053546623415,24768.81560620971,21053.493265278255,0.85,1.0679617556618775,0.6635804140683931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516418886310332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.754760605734,1533.608221625471,0.3751013156886238,0.12499444194733672,6.112874298809886,3.497035201817728
5085.0,-30.02432950200483,5.0008188413588215,35.00130499101961,24.087385448534064,4.999392990960287,-26.521965408312592,-40.02802505912257,1.4970288972680434,-0.008447125349903217,-5.0036126411253035,40.00260268725855,42255.33168052114,25750.106380089917,25750.106380089917,68005.43806061106,77273.39271526334,77273.39271526334,25750.106380089917,103023.49909535325,103023.49909535325,103023.49909535325,127792.3108116431,91451.91656383254,56433.8555290902,38908.95670526926,24768.811716289838,0.0,63677.7684215591,21053.489958846363,1533.6080266167507,0.0,0.8868909055451704,2.8164408948859156,0.0014959135982669303,354606.05346320133,1554645.4513213933,4.384148088105676,1554645.4513213933,4.384148088105676,0.8500000000000001,0.09550820964960453,4.027634451161993,1.266856770575978,1.0,0.0,4.027634451163333,1.284738076176564,1.285036194837755,3.1349848859063996,19300.19469786563,1968.0721447044232,4632.441516551485,4632.441516551485,5.558646836249538,5.0008188413588215,-2.3259556354366167,7.326774476795438,3.497036312397306,3.497036312397306,0.9991532321135159,0.0,0.0,0.00023203417658685126,0.9965308080842089,0.0002328419499974394,198.94256410444055,0.0,0.0,0.0,0.014568253182805043,7.860595705840723e-05,0.00015342821952844403,0.0006179527827532065,0.09550820964960553,0.07163679442578985,0.02387141522381568,0.09550815944192673,0.0716367944257891,0.02387141522381543,0.37510129432032036,0.37510129432032036,0.12499444297235669,0.0,4.995090871999878,4.993391636819126,5.000190257689098,4.995165515775398,4.9934637426403015,5.000272517948815,24768.811716289838,21053.489958846363,0.85,1.0679620179275435,0.6635805985031181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641817390607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.754187858018,1533.6080266167507,0.37510129432032036,0.12499444297235669,6.112874298809886,3.497036312397306
5086.0,-30.024317623473646,5.000818107436762,35.0013047447748,24.087393970135622,4.999404172944483,-26.521953599372004,-40.02801199732346,1.4970401488428586,-0.008527450975975626,-5.003604632251567,40.002602809635356,42255.32554646465,25750.088070647078,25750.088070647078,68005.41361711173,77273.38199102753,77273.38199102753,25750.088070647078,103023.47006167461,103023.47006167461,103023.47006167461,127792.28060797718,91451.90555787474,56433.84911331197,38908.95160506974,24768.81054630257,0.0,63677.76215137231,21053.488964357184,1533.6077818473082,0.0,0.8868909458369998,2.816442885024989,0.0014959135982669303,354606.16416201735,1554645.4565982136,4.38414673436953,1554645.4565982136,4.38414673436953,0.85,0.09550820196428232,4.027634451161993,1.2668567238701507,1.0,0.0,4.027634451160936,1.284738023544187,1.2850361421931649,3.134985014338581,19300.19237514637,1968.0719078529744,4632.441516551485,4632.441516551485,5.558642883810467,5.000818107436762,-2.3259488575992555,7.326766965036018,3.4970374111826796,3.4970374111826796,0.9991535460521942,0.0,0.0,0.00023203417658685126,0.9965295758034091,0.00023284223792332875,198.94255438458936,0.0,0.0,0.0,0.014568253182805043,7.860607327644063e-05,0.00015342810331041062,0.0006179523146694513,0.095508201964285,0.07163678737200763,0.023871414592277377,0.09550821602493097,0.07163678737200561,0.02387141459227671,0.37510127392572884,0.37510127392572884,0.12499444517715677,0.0,4.995085089050178,4.993398904644039,5.0001453085747585,4.995077181275576,4.993443199958449,4.999980737728947,24768.81054630257,21053.488964357184,0.85,1.0679617392246274,0.6635805675145575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641746487443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.753614376446,1533.6077818473082,0.37510127392572884,0.12499444517715677,6.112874298809886,3.4970374111826796
5087.0,-30.024305767702888,5.000817315756685,35.00130452888484,24.08738356260585,4.999402138350574,-26.521943132695643,-40.027999110147334,1.4970395033433197,-0.008627066217115953,-5.003606421481901,40.00260320129582,42255.32013534414,25750.095001609236,25750.095001609236,68005.41513695338,77273.34810714511,77273.34810714511,25750.095001609236,103023.44310875435,103023.44310875435,103023.44310875435,127792.25835487603,91451.86605055984,56433.838078758985,38908.919968667615,24768.815246121685,0.0,63677.735214789296,21053.49295920343,1533.6080967206638,0.0,0.8868909353191285,2.816443984740754,0.0014959135982669303,354606.13943123684,1554645.473486402,4.384147087751902,1554645.473486402,4.384147087751902,0.85,0.09550819953546795,4.027634451161993,1.2668566458439456,1.0,0.0,4.027634451163074,1.284738026563691,1.2850361452133694,3.134985006970464,19300.18403744391,1968.0710576439365,4632.441516551485,4632.441516551485,5.558644379989562,5.000817315756685,-2.3259492259282566,7.3267665416849415,3.4970385545184564,3.4970385545184564,0.9991538727195589,0.0,0.0,0.00023203417658685126,0.9965283458854229,0.00023284252529785006,198.9425446833633,0.0,0.0,0.0,0.014568253182805043,7.860618794091298e-05,0.00015342798864593826,0.000617951852842872,0.0955081995354651,0.07163678470198144,0.02387141483348367,0.09550827179398398,0.07163678470198356,0.023871414833484386,0.37510125364539487,0.37510125364539487,0.12499444434092236,0.0,4.995064622580458,4.993374983858814,5.000135208379049,4.994979355264775,4.993275899609728,5.000091406128149,24768.815246121685,21053.49295920343,0.85,1.0679622148552634,0.6635807632418788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641675563748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.75304135962,1533.6080967206638,0.37510125364539487,0.12499444434092236,6.112874298809886,3.4970385545184564
5088.0,-30.024293906288214,5.000816413077983,35.00130427678072,24.087384715117537,4.999393548537561,-26.52193331642923,-40.02799013452602,1.4970329586785343,-0.008397356338548434,-5.003610831563312,40.002601714697285,42255.33082559857,25750.108321444342,25750.108321444342,68005.43914704291,77273.38755656293,77273.38755656293,25750.108321444342,103023.49587800726,103023.49587800726,103023.49587800726,127792.30542336135,91451.8972206608,56433.84048969622,38908.951923293986,24768.809545354092,0.0,63677.76146864808,21053.48811355098,1533.6078824787633,0.0,0.886890918268839,2.81644045234661,0.0014959135982669303,354606.0784750015,1554645.4093850767,4.384147660612292,1554645.4093850767,4.384147660612292,0.85,0.09550819516588066,4.027634451161993,1.26685670518782,1.0,0.0,4.027634451160814,1.2847380571781841,1.2850361758349667,3.1349849322657595,19300.19061564413,1968.0717284336781,4632.441516551485,4632.441516551485,5.5586472553275605,5.000816413077983,-2.325951562172115,7.326767975250098,3.497039679207361,3.497039679207361,0.999154194059246,0.0,0.0,0.00023203417658685126,0.996527115383571,0.00023284281280950344,198.94253497751998,0.0,0.0,0.0,0.014568253182805043,7.860626780216822e-05,0.00015342790878468304,0.0006179515311909292,0.09550819516588299,0.07163678054048546,0.02387141462539754,0.09550813682875078,0.07163678054048371,0.023871414625396953,0.37510123156920316,0.37510123156920316,0.124994443156062,0.0,4.995096069811893,4.993404563944921,5.000172258721761,4.995213475224773,4.993514501232539,5.000312076217881,24768.809545354092,21053.48811355098,0.85,1.0679621515986484,0.6635806575330556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416047759566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.75246828278,1533.6078824787633,0.37510123156920316,0.124994443156062,6.112874298809886,3.497039679207361
5089.0,-30.02428198631228,5.000815559962504,35.00130400008811,24.087384121399396,4.999395819578867,-26.521922361293026,-40.0279771775007,1.4970361945596273,-0.008437544817240905,-5.003607757912241,40.00260049429751,42255.325377783214,25750.102373857426,25750.102373857426,68005.42775164064,77273.37605105242,77273.37605105242,25750.102373857426,103023.47842490984,103023.47842490984,103023.47842490984,127792.28075592752,91451.88180921582,56433.83113594672,38908.94519252122,24768.802331017672,0.0,63677.74752353889,21053.48198136502,1533.607404119251,0.0,0.886890938318888,2.8164413390936,0.0014959135982669303,354606.1209590687,1554645.356762099,4.3841469869651455,1554645.356762099,4.3841469869651455,0.85,0.09550818793551766,4.027634451161993,1.2668566529871894,1.0,0.0,4.027634451160535,1.2847380420414483,1.2850361606947183,3.1349849692020353,19300.187363182067,1968.0713967748486,4632.441516551485,4632.441516551485,5.558645971428584,5.000815559962504,-2.3259484395460204,7.3267639995085245,3.4970407690922136,3.4970407690922136,0.9991545054549181,0.0,0.0,0.00023203417658685126,0.9965258788082294,0.00023284310174096715,198.9425252237586,0.0,0.0,0.0,0.014568253182805043,7.860638308839258e-05,0.00015342779349845868,0.0006179510668601603,0.09550818793551932,0.07163677394999056,0.02387141398552877,0.09550813926764457,0.07163677394998931,0.023871413985528354,0.37510121128609764,0.37510121128609764,0.12499444454603341,0.0,4.995109729967112,4.993419829782965,5.000181099840802,4.99517021309498,4.993486735828924,5.000222307588729,24768.802331017672,21053.48198136502,0.85,1.0679622065228045,0.6635807173010204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516415339544737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.751895714197,1533.607404119251,0.37510121128609764,0.12499444454603341,6.112874298809886,3.4970407690922136
5090.0,-30.024270034544696,5.000814752547707,35.00130374268977,24.08738328320908,4.999399851957997,-26.5219112014541,-40.02796422047538,1.4970410188673824,-0.008516962016244634,-5.003604798704753,40.002600502901686,42255.31993436393,25750.096889775614,25750.096889775614,68005.41682413954,77273.35628039301,77273.35628039301,25750.096889775614,103023.45317016862,103023.45317016862,103023.45317016862,127792.25583358381,91451.85883261377,56433.82248658456,38908.929273365786,24768.80266341519,0.0,63677.731936780976,21053.48226390291,1533.6073606985874,0.0,0.8868909533388663,2.816442727805969,0.0014959135982669303,354606.16186129727,1554645.3571331082,4.384146482319733,1554645.3571331082,4.384146482319733,0.85,0.0955081828964229,4.027634451161993,1.2668565749609844,1.0,0.0,4.027634451162278,1.284738019474405,1.2850361381224384,3.1349850242695596,19300.18251415419,1968.070902311614,4632.441516551485,4632.441516551485,5.558644787585941,5.000814752547707,-2.325945374930913,7.32676012747862,3.497041872424174,3.497041872424174,0.9991548206926212,0.0,0.0,0.00023203417658685126,0.9965246389364938,0.00023284339144336827,198.94251544398406,0.0,0.0,0.0,0.014568253182805043,7.860649837477291e-05,0.00015342767821207833,0.000617950602528763,0.09550818289642088,0.07163676897757554,0.023871413918845345,0.09550818527355175,0.07163676897757705,0.02387141391884585,0.3751011915887833,0.3751011915887833,0.12499444630921092,0.0,4.995104226322837,4.993416110399494,5.000170241236901,4.995087836688526,4.993406858003993,5.000132432523628,24768.80266341519,21053.48226390291,0.85,1.0679622963276247,0.6635807942455435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516414627833434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.751324714172,1533.6073606985874,0.3751011915887833,0.12499444630921092,6.112874298809886,3.497041872424174
5091.0,-30.024258140611376,5.000813951880663,35.00130350199662,24.08738286411392,4.99940130622447,-26.521900351497884,-40.02795507023109,1.497043517110991,-0.008531619766984022,-5.003603630495375,40.00260047467911,42255.33012856168,25750.096080045278,25750.096080045278,68005.42620860696,77273.34860837852,77273.34860837852,25750.096080045278,103023.4446884238,103023.4446884238,103023.4446884238,127792.24818976878,91451.84693429549,56433.82845447865,38908.90942201871,24768.803501344984,0.0,63677.712923363695,21053.482976143237,1533.607388627521,0.0,0.8868909593827541,2.816443056732111,0.0014959135982669303,354606.1780083135,1554645.3559161655,4.384146279255512,1554645.3559161655,4.384146279255512,0.85,0.09550817848552287,4.027634451161993,1.2668565810052677,1.0,0.0,4.02763445116253,1.284738007788175,1.2850361264334966,3.134985052786001,19300.18000310939,1968.0706462563048,4632.441516551485,4632.441516551485,5.558644612790353,5.000813951880663,-2.325943607673485,7.326757559554148,3.497042988120648,3.497042988120648,0.9991551394630422,0.0,0.0,0.00023203417658685126,0.9965234050661105,0.00023284367974423827,198.94250571153452,0.0,0.0,0.0,0.014568253182805043,7.860657979004678e-05,0.00015342759679680447,0.0006179502746178012,0.09550817848552581,0.0716367645718105,0.023871413913715327,0.09550819881792648,0.07163676457180829,0.02387141391371459,0.3751011712185091,0.3751011712185091,0.12499444718173085,0.0,4.995097339126346,4.993410512743424,5.000159483777736,4.995072010728393,4.993390342762552,5.000118674809073,24768.803501344984,21053.482976143237,0.85,1.067962762583067,0.6635811524734893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413914224002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.750754748371,1533.607388627521,0.3751011712185091,0.12499444718173085,6.112874298809886,3.497042988120648
5092.0,-30.024246324821508,5.00081304857786,35.00130324232165,24.087378533463948,4.999393978563795,-26.521890450089394,-40.02794605968518,1.4970381038316958,-0.00842038047932192,-5.003607663616172,40.002599440404694,42255.34058240989,25750.108396336353,25750.108396336353,68005.44897874624,77273.3608491879,77273.3608491879,25750.108396336353,103023.46924552425,103023.46924552425,103023.46924552425,127792.26967515312,91451.85142516745,56433.83115838965,38908.91140753089,24768.800429628875,0.0,63677.71183715976,21053.480365184543,1533.6073137551186,0.0,0.8868909426127229,2.8164411246239203,0.0014959135982669303,354606.12226243096,1554645.3113188138,4.384146842699681,1554645.3113188138,4.384146842699681,0.85,0.09550817508187788,4.027634451161993,1.2668565337499604,1.0,0.0,4.027634451163417,1.2847380331102962,1.2850361517614939,3.134984990995605,19300.180950871956,1968.0707429011902,4632.441516551485,4632.441516551485,5.558647271494413,5.00081304857786,-2.325945676395913,7.326758724973773,3.4970441045070024,3.4970441045070024,0.9991554584305721,0.0,0.0,0.00023203417658685126,0.9965221793039233,0.0002328439661512888,198.9424960430284,0.0,0.0,0.0,0.014568253182805043,7.860665996241557e-05,0.0001534275166244357,0.0006179499517128067,0.09550817508187233,0.07163676099250475,0.02387141408936758,0.09550812682958895,0.07163676099250892,0.023871414089368968,0.37510115019343887,0.37510115019343887,0.12499444734062176,0.0,4.9951168613284835,4.993425540697899,5.0001924930662085,4.995187283136829,4.99347798599166,5.000316862964894,24768.800429628875,21053.480365184543,0.85,1.0679631383843315,0.6635813279608355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413204067775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.75018402235,1533.6073137551186,0.37510115019343887,0.12499444734062176,6.112874298809886,3.4970441045070024
5093.0,-30.024234487441,5.000812319700445,35.00130299148718,24.087386950291716,4.999405963401101,-26.521878597874352,-40.02792922602964,1.49705007383442,-0.008522007796329945,-5.003598652959059,40.002599178554874,42255.31857190398,25750.087465289864,25750.087465289864,68005.40603719384,77273.34636153825,77273.34636153825,25750.087465289864,103023.43382682811,103023.43382682811,103023.43382682811,127792.23030699883,91451.83699757227,56433.80920793791,38908.9197662604,24768.79648017071,0.0,63677.71624643111,21053.477008145102,1533.6068859772615,0.0,0.886890989390394,2.8164435115382918,0.0014959135982669303,354606.2468079376,1554645.3000279912,4.384145271050514,1554645.3000279912,4.384145271050514,0.85,0.09550816626117893,4.027634451161993,1.2668564755050467,1.0,0.0,4.0276344511603,1.2847379771172762,1.285036095755481,3.1349851276283505,19300.177906043526,1968.0704324150986,4632.441516551485,4632.441516551485,5.558642753132678,5.000812319700445,-2.3259381783911643,7.326750498091609,3.4970451885971245,3.4970451885971245,0.999155768170607,0.0,0.0,0.00023203417658685126,0.9965209513035739,0.00023284425308200653,198.9424863568562,0.0,0.0,0.0,0.014568253182805043,7.860680974200492e-05,0.00015342736684484634,0.0006179493484553724,0.09550816626118626,0.0716367530871135,0.023871413174072768,0.09550818616884443,0.071636753087108,0.023871413174070932,0.3751011298920871,0.3751011298920871,0.12499444957662051,0.0,4.995105392422545,4.993425152534826,5.000147770143656,4.995076645162726,4.993440728183032,4.99998600853786,24768.79648017071,21053.477008145102,0.85,1.067962390077161,0.6635809363573435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516412498577367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.74961212732,1533.6068859772615,0.3751011298920871,0.12499444957662051,6.112874298809886,3.4970451885971245
5094.0,-30.02422259974719,5.000811518102787,35.0013027709997,24.087376717384927,4.999402920346384,-26.521868203320714,-40.02792014563454,1.4970485239199,-0.0085967630065511,-5.003601161745017,40.00259956080816,42255.32901737932,25750.096191718956,25750.096191718956,68005.42520909828,77273.31720629481,77273.31720629481,25750.096191718956,103023.41339801377,103023.41339801377,103023.41339801377,127792.21484611522,91451.80179769064,56433.81360877517,38908.875765461635,24768.801448101458,0.0,63677.67721356309,21053.48123088624,1533.6072333626207,0.0,0.88689097524677,2.8164442006816643,0.0014959135982669303,354606.212131438,1554645.3165105453,4.384145746251907,1554645.3165105453,4.384145746251907,0.85,0.09550816415078939,4.027634451161993,1.266856453525834,1.0,0.0,4.0276344511609405,1.2847379843674327,1.2850361030073196,3.134985109936702,19300.170477390366,1968.0696749032918,4632.441516551485,4632.441516551485,5.558644636897223,5.000811518102787,-2.3259390845528642,7.326750602655651,3.4970463238000673,3.4970463238000673,0.9991560925143049,0.0,0.0,0.00023203417658685126,0.9965197180854033,0.0002328445412326157,198.94247662951514,0.0,0.0,0.0,0.014568253182805043,7.860689053608385e-05,0.00015342728605076742,0.0006179490230463567,0.09550816415078504,0.07163675063263451,0.023871413518150527,0.09550822964928585,0.07163675063263777,0.02387141351815161,0.37510110924448425,0.37510110924448425,0.12499444878055758,0.0,4.995086147541713,4.993400725025026,5.000144078245796,4.995004398738445,4.993298246079519,5.000124541246464,24768.801448101458,21053.48123088624,0.85,1.0679633457894628,0.6635815071530138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411791797899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.749041058682,1533.6072333626207,0.37510110924448425,0.12499444878055758,6.112874298809886,3.4970463238000673
5095.0,-30.024210777882324,5.000810627127149,35.0013025152689,24.087372386734955,4.999395752803201,-26.521858280411998,-40.02791113508863,1.4970432553328616,-0.008489149667866513,-5.003604570859744,40.002598093292114,42255.33948276267,25750.106917076595,25750.106917076595,68005.44639983926,77273.3286955366,77273.3286955366,25750.106917076595,103023.4356126132,103023.4356126132,103023.4356126132,127792.23110922662,91451.80559944067,56433.81638666672,38908.87690308218,24768.79549661342,0.0,63677.6723996956,21053.476172121405,1533.6069789560643,0.0,0.8868909632185382,2.816442389049675,0.0014959135982669303,354606.1650105762,1554645.253232052,4.384146150379773,1554645.253232052,4.384146150379773,0.85,0.0955081592828975,4.027634451161993,1.266856450228952,1.0,0.0,4.027634451161878,1.284738009012715,1.2850361276583209,3.1349850497979093,19300.171279719267,1968.0697567180707,4632.441516551485,4632.441516551485,5.558646952168254,5.000810627127149,-2.3259406973597856,7.326751324486935,3.4970474358509414,3.4970474358509414,0.9991564102431261,0.0,0.0,0.00023203417658685126,0.9965184916978919,0.00023284482778789775,198.94246695604082,0.0,0.0,0.0,0.014568253182805043,7.860697070874586e-05,0.0001534272058781054,0.0006179487001401812,0.09550815928289737,0.07163674602219468,0.023871413260702693,0.09550815107623434,0.07163674602219477,0.02387141326070273,0.3751010868612347,0.3751010868612347,0.12499444801824554,0.0,4.995093298430561,4.993399220585616,5.00017720376934,4.995115421191883,4.993386722464891,5.000303224898914,24768.79549661342,21053.476172121405,0.85,1.0679637593060696,0.6635817216673998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411082014429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.748471392568,1533.6069789560643,0.3751010868612347,0.12499444801824554,6.112874298809886,3.4970474358509414
