time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5096.0,-30.024198891783204,5.000809829134461,35.00130225013009,24.08738174652683,4.999401557647563,-26.52184700237593,-40.027898143138714,1.497049668240283,-0.008438759461284917,-5.003599426861102,40.002597307803775,42255.33370171892,25750.095759122538,25750.095759122538,68005.42946084146,77273.34319617633,77273.34319617633,25750.095759122538,103023.43895529886,103023.43895529886,103023.43895529886,127792.22901407021,91451.81763847561,56433.8081440182,38908.89943828601,24768.790058771356,0.0,63677.68949705736,21053.47154995565,1533.6065579771823,0.0,0.8868909922247558,2.8164423276085238,0.0014959135982669303,354606.2361110445,1554645.2193622228,4.384145175820844,1554645.2193622228,4.384145175820844,0.85,0.09550815121855138,4.027634451161993,1.2668564353929832,1.0,0.0,4.027634451162961,1.2847379790145559,1.2850360976532007,3.1349851229986565,19300.17382046119,1968.0700158016439,4632.441516551485,4632.441516551485,5.558644543513116,5.000809829134461,-2.325936049952743,7.326745879087204,3.497048519603462,3.497048519603462,0.9991567198867034,0.0,0.0,0.00023203417658685126,0.9965172586484287,0.00023284511590050938,198.94245723000654,0.0,0.0,0.0,0.014568253182805043,7.860708630667028e-05,0.000153427090280181,0.0006179482345539983,0.09550815121855247,0.07163673869008065,0.02387141252847182,0.09550812589912842,0.07163673869007983,0.02387141252847155,0.37510106446384917,0.37510106446384917,0.12499444951406316,0.0,4.995104816608432,4.993418390692511,5.000165757911816,4.99516066739983,4.993504849330009,5.000129753653141,24768.790058771356,21053.47154995565,0.85,1.06796320654794,0.6635814527107111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164103761615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.747900803935,1533.6065579771823,0.37510106446384917,0.12499444951406316,6.112874298809886,3.497048519603462
5097.0,-30.024187011381095,5.00080891829928,35.001301982164364,24.087372212111973,4.999394228376451,-26.521837042997326,-40.027889132592804,1.4970442599926737,-0.008413363168415344,-5.003603952376357,40.00259669518664,42255.34438192961,25750.10930022164,25750.10930022164,68005.45368215124,77273.33414910134,77273.33414910134,25750.10930022164,103023.44344932298,103023.44344932298,103023.44344932298,127792.23330587319,91451.80081457419,56433.81104740234,38908.87751907983,24768.78985655021,0.0,63677.667375630044,21053.47137806768,1533.6066571837673,0.0,0.8868909714242603,2.816441465688143,0.0014959135982669303,354606.1735592674,1554645.192946505,4.384145874681643,1554645.192946505,4.384145874681643,0.85,0.09550814881634576,4.027634451161993,1.2668563875881955,1.0,0.0,4.027634451160167,1.284738004313139,1.2850361229576541,3.1349850612656955,19300.170269911512,1968.0696537463368,4632.441516551485,4632.441516551485,5.558647466615124,5.00080891829928,-2.325938487422502,7.3267474057217825,3.4970496299208795,3.4970496299208795,0.9991570371202513,0.0,0.0,0.00023203417658685126,0.9965160261916222,0.00023284540387535414,198.94244750863487,0.0,0.0,0.0,0.014568253182805043,7.860716647951663e-05,0.00015342701010733463,0.0006179479116470803,0.09550814881634387,0.07163673578958397,0.023871413026759894,0.09550810060891325,0.07163673578958539,0.02387141302676037,0.37510104330840754,0.37510104330840754,0.12499445013447108,0.0,4.9951236917351025,4.993431148246998,5.000202991746903,4.995190589207937,4.993473575948485,5.000343323761172,24768.78985655021,21053.47137806768,0.85,1.0679639579287963,0.663581850959903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516409666473382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.747331896193,1533.6066571837673,0.37510104330840754,0.12499445013447108,6.112874298809886,3.4970496299208795
5098.0,-30.02417519578811,5.000808172882864,35.001301721399514,24.08737546009945,4.999405509571029,-26.521825280760954,-40.027876070793695,1.497055594543889,-0.008585412626644029,-5.0035953917374085,40.00259636899673,42255.338021429496,25750.08944996995,25750.08944996995,68005.42747139945,77273.30167314717,77273.30167314717,25750.08944996995,103023.39112311712,103023.39112311712,103023.39112311712,127792.17688064353,91451.7681226178,56433.80447090011,38908.848501908535,24768.785757526413,0.0,63677.63425943495,21053.46789389745,1533.6062293970065,0.0,0.8868910161458993,2.8164447251639193,0.0014959135982669303,354606.29188462574,1554645.178881373,4.384144372111678,1554645.178881373,4.384144372111678,0.85,0.09550814021637874,4.027634451161993,1.2668563392339278,1.0,0.0,4.02763445116359,1.2847379512926225,1.2850360699248347,3.134985190645019,19300.16337053589,1968.0689502058187,4632.441516551485,4632.441516551485,5.558643181563361,5.000808172882864,-2.325931332651347,7.326739505534211,3.497050704867491,3.497050704867491,0.9991573442478545,0.0,0.0,0.00023203417658685126,0.996514800459641,0.00023284569027958823,198.9424378402955,0.0,0.0,0.0,0.014568253182805043,7.860728269920346e-05,0.00015342689388764778,0.0006179474435566657,0.09550814021638501,0.07163672794824902,0.023871412268135994,0.09550818931551193,0.07163672794824431,0.023871412268134422,0.3751010227702731,0.3751010227702731,0.12499445300015535,0.0,4.995097694630886,4.993409270559653,5.000164631753535,4.995009979110762,4.993338032688598,5.000027466322365,24768.785757526413,21053.46789389745,0.85,1.0679641017179162,0.6635820961763923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408957125484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.746763270521,1533.6062293970065,0.3751010227702731,0.12499445300015535,6.112874298809886,3.497050704867491
5099.0,-30.024163421084722,5.000807293782546,35.00130147474264,24.087376507837348,4.999397663132779,-26.521815468253376,-40.027867060247786,1.4970497103014522,-0.008369836775500517,-5.0036008378992145,40.002596258392344,42255.348362927514,25750.10549203813,25750.10549203813,68005.45385496564,77273.33764137536,77273.33764137536,25750.10549203813,103023.44313341349,103023.44313341349,103023.44313341349,127792.23207093956,91451.7961473428,56433.80686889509,38908.87697605301,24768.788937526067,0.0,63677.66591357908,21053.470596897158,1533.6065485358054,0.0,0.8868909888459436,2.8164412574888686,0.0014959135982669303,354606.2166076419,1554645.1741121747,4.384145289343107,1554645.1741121747,4.384145289343107,0.85,0.09550813882840065,4.027634451161993,1.266856346377172,1.0,0.0,4.027634451161777,1.284737978817803,1.2850360974564023,3.134985123478768,19300.169284929696,1968.069553306144,4632.441516551485,4632.441516551485,5.558646644546784,5.000807293782546,-2.3259344227316174,7.326741716514164,3.4970518281973706,3.4970518281973706,0.9991576651992488,0.0,0.0,0.00023203417658685126,0.996513578971118,0.00023284597569299786,198.94242820541575,0.0,0.0,0.0,0.014568253182805043,7.860736287223478e-05,0.00015342681371461648,0.0006179471206490027,0.0955081388283962,0.07163672583606981,0.023871412992326403,0.09550808865855742,0.07163672583607314,0.02387141299232751,0.3751010006332846,0.3751010006332846,0.12499445310085767,0.0,4.995126426550144,4.993439241328929,5.000189645542832,4.995231001123727,4.993548771867609,5.000279347119431,24768.788937526067,21053.470596897158,0.85,1.0679639851633391,0.6635819287138268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408251647241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.746193742521,1533.6065485358054,0.3751010006332846,0.12499445310085767,6.112874298809886,3.4970518281973706
5100.0,-30.02415157763743,5.0008065168164135,35.001301218149536,24.08738052416595,4.999404086202064,-26.521804166775855,-40.02785406829787,1.4970566753404781,-0.008423431961375627,-5.0035952491850555,40.00259547566311,42255.34239497864,25750.093235935925,25750.093235935925,68005.43563091457,77273.32795401954,77273.32795401954,25750.093235935925,103023.42118995546,103023.42118995546,103023.42118995546,127792.20445368963,91451.78426594574,56433.79870690494,38908.87284337866,24768.783263734163,0.0,63677.65610711282,21053.465774174038,1533.6061008256381,0.0,0.8868910201040809,2.816442613958104,0.0014959135982669303,354606.29385498766,1554645.1403613158,4.384144239123604,1554645.1403613158,4.384144239123604,0.85,0.09550813096768623,4.027634451161993,1.2668563222000375,1.0,0.0,4.027634451164008,1.284737946236896,1.2850360648679349,3.134985202981875,19300.166777455986,1968.0692976149844,4632.441516551485,4632.441516551485,5.5586439988356275,5.0008065168164135,-2.3259294460246283,7.326735962841042,3.497052909956913,3.497052909956913,0.9991579742734037,0.0,0.0,0.00023203417658685126,0.9965123503528406,0.0002328462627730541,198.9424185142859,0.0,0.0,0.0,0.014568253182805043,7.860747847069269e-05,0.00015342669811615857,0.0006179466550606711,0.09550813096768827,0.07163671872715056,0.02387141224053771,0.0955081101418477,0.07163671872714904,0.0238714122405372,0.37510098034810085,0.37510098034810085,0.12499445480867724,0.0,4.995133379989511,4.993455989732354,5.00016720366483,4.9951718172237065,4.993533606914411,5.000088060781252,24768.783263734163,21053.465774174038,0.85,1.0679638634393505,0.6635819371853213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516407548610477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.74562378922,1533.6061008256381,0.37510098034810085,0.12499445480867724,6.112874298809886,3.497052909956913
5101.0,-30.024139743124643,5.00080561217905,35.00130095782485,24.08737112944948,4.999395788878123,-26.521794345511708,-40.02784505775196,1.497050391265147,-0.008375073529975907,-5.003600458685897,40.00259485378722,42255.352973282745,25750.108556483563,25750.108556483563,68005.46152976631,77273.32345157821,77273.32345157821,25750.108556483563,103023.43200806178,103023.43200806178,103023.43200806178,127792.21523391365,91451.77161332591,56433.80113503021,38908.85608699522,24768.783225851872,0.0,63677.639312847095,21053.46574197409,1533.6062253231212,0.0,0.886890995858213,2.8164413705499585,0.0014959135982669303,354606.2218491372,1554645.1135463687,4.384145053742946,1554645.1135463687,4.384145053742946,0.85,0.09550812913336237,4.027634451161993,1.2668562886817383,1.0,0.0,4.027634451160262,1.284737975632406,1.285036094270266,3.1349851312516934,19300.164107221888,1968.0690253268842,4632.441516551485,4632.441516551485,5.558647306065215,5.00080561217905,-2.3259323819586406,7.326737994137691,3.497054021061767,3.497054021061767,0.9991582917319334,0.0,0.0,0.00023203417658685126,0.9965111226630392,0.00023284654963686886,198.94240883046783,0.0,0.0,0.0,0.014568253182805043,7.86075586439089e-05,0.00015342661794294236,0.0006179463321522635,0.09550812913335754,0.07163671639759035,0.0238714127357672,0.09550807311905526,0.07163671639759397,0.023871412735768406,0.3751009607621846,0.3751009607621846,0.12499445493988934,0.0,4.995153761664369,4.993471581196673,5.000201960635366,4.995225385155948,4.993524044349726,5.000331084868606,24768.783225851872,21053.46574197409,0.85,1.0679645518210357,0.6635822783203843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640684146926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.745055605577,1533.6062253231212,0.3751009607621846,0.12499445493988934,6.112874298809886,3.497054021061767
5102.0,-30.02412796190793,5.000804902761507,35.00130070738974,24.087379301805072,4.999409167667034,-26.521782404436465,-40.027828224096424,1.497063610195579,-0.008511988354428013,-5.003590478077987,40.002594621193495,42255.33068143764,25750.08513010523,25750.08513010523,68005.41581154287,77273.30242859777,77273.30242859777,25750.08513010523,103023.387558703,103023.387558703,103023.387558703,127792.16656966675,91451.75123749589,56433.77949033597,38908.85749684436,24768.779010963743,0.0,63677.6365078081,21053.46215931918,1533.6057591610254,0.0,0.8868910474633426,2.816444334247064,0.0014959135982669303,354606.35980135907,1554645.1035170548,4.384143319899635,1554645.1035170548,4.384143319899635,0.85,0.0955081200746675,4.027634451161993,1.2668562101060523,1.0,0.0,4.027634451162965,1.2847379137971844,1.2850360324206958,3.134985282140445,19300.159807066117,1968.0685868330283,4632.441516551485,4632.441516551485,5.558642249038968,5.000804902761507,-2.3259241813271045,7.326729084088612,3.497055092357523,3.497055092357523,0.9991585978164351,0.0,0.0,0.00023203417658685126,0.9965099005036988,0.00023284683520912998,198.94239919026128,0.0,0.0,0.0,0.014568253182805043,7.860770842508152e-05,0.00015342646816176973,0.0006179457288884525,0.09550812007467206,0.07163670835896908,0.02387141171570298,0.0955081501468836,0.07163670835896566,0.023871411715701837,0.3751009416766602,0.3751009416766602,0.12499445726491766,0.0,4.995134912833805,4.993463782730373,5.0001499489929415,4.995078489723539,4.9934515609504615,4.999960876489979,24768.779010963743,21053.46215931918,0.85,1.067963880901957,0.6635819574782165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640613486157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.744487637729,1533.6057591610254,0.3751009416766602,0.12499445726491766,6.112874298809886,3.497055092357523
5103.0,-30.024116139231374,5.000804087700621,35.001300485589084,24.087374691758328,4.999403898539553,-26.52177229102349,-40.02781917862592,1.4970600503316205,-0.00844541362016571,-5.0035945449552655,40.002594954364135,42255.341034418954,25750.097807306392,25750.097807306392,68005.43884172535,77273.30501182227,77273.30501182227,25750.097807306392,103023.40281912866,103023.40281912866,103023.40281912866,127792.18710307941,91451.74690115603,56433.7829237527,38908.84886378148,24768.784283950754,0.0,63677.63314773224,21053.46664135814,1533.606163016508,0.0,0.8868910255726051,2.816442984929442,0.0014959135982669303,354606.3035888706,1554645.1178831907,4.384144055390626,1554645.1178831907,4.384144055390626,0.85,0.09550811877971381,4.027634451161993,1.2668561793351545,1.0,0.0,4.027634451161803,1.284737930449437,1.2850360490768127,3.134985241506036,19300.158891916315,1968.0684935137194,4632.441516551485,4632.441516551485,5.558644985652288,5.000804087700621,-2.32592623874799,7.326730326448611,3.4970562210368628,3.4970562210368628,0.9991589202962465,0.0,0.0,0.00023203417658685126,0.9965086740450153,0.0002328471217866886,198.9423895161303,0.0,0.0,0.0,0.014568253182805043,7.860778890926414e-05,0.0001534263876775871,0.0006179454047275857,0.0955081187797147,0.07163670659478989,0.023871412184924806,0.09550812718376872,0.07163670659478923,0.02387141218492458,0.3751009215828545,0.3751009215828545,0.12499445610420777,0.0,4.99513930275765,4.99346828764061,5.000153993615925,4.995149131335097,4.993478576578639,5.000162440639372,24768.784283950754,21053.46664135814,0.85,1.0679642989234948,0.6635821550776939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405431436121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.743918996666,1533.606163016508,0.3751009215828545,0.12499445610420777,6.112874298809886,3.4970562210368628
5104.0,-30.024104344137008,5.00080331971853,35.001300250649464,24.087374028190993,4.999406679200455,-26.521761397333623,-40.02781002838162,1.4970637323970284,-0.008494614888320484,-5.003591493508746,40.002594128059805,42255.35080192342,25750.09215785087,25750.09215785087,68005.44295977429,77273.29112447829,77273.29112447829,25750.09215785087,103023.38328232916,103023.38328232916,103023.38328232916,127792.1627051162,91451.72936468126,56433.7890421263,38908.82258061662,24768.779422787047,0.0,63677.60200340367,21053.46250936899,1533.6058197844175,0.0,0.8868910440834012,2.816443987481235,0.0014959135982669303,354606.3457660468,1554645.0822533993,4.384143433459828,1554645.0822533993,4.384143433459828,0.85,0.09550811183212503,4.027634451161993,1.266856207908131,1.0,0.0,4.02763445116114,1.2847379132255534,1.2850360318489322,3.134985283535325,19300.155190983736,1968.068116123624,4632.441516551485,4632.441516551485,5.558643766110605,5.00080331971853,-2.3259231038146537,7.326726423533184,3.4970573166647645,3.4970573166647645,0.9991592333327899,0.0,0.0,0.00023203417658685126,0.9965074504492804,0.0002328474076959861,198.94237986456994,0.0,0.0,0.0,0.014568253182805043,7.860787032577373e-05,0.00015342630626107752,0.0006179450768116468,0.09550811183212386,0.07163670050495845,0.02387141132716541,0.09550814179919623,0.07163670050495932,0.023871411327165703,0.37510090142362973,0.37510090142362973,0.12499445552097965,0.0,4.995129657854591,4.993460602693233,5.000138466586463,4.995096878620416,4.993435663381263,5.000082159528176,24768.779422787047,21053.46250936899,0.85,1.0679648859286393,0.6635826330216519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404725535277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.743351578889,1533.6058197844175,0.37510090142362973,0.12499445552097965,6.112874298809886,3.4970573166647645
5105.0,-30.02409253702271,5.00080250973093,35.001300015209864,24.087368964124494,4.999404214430276,-26.521751017428507,-40.02779717613009,1.4970626948360577,-0.008499353848151259,-5.003592618336647,40.00259364361829,42255.34524649959,25750.097198512016,25750.097198512016,68005.4424450116,77273.2805529646,77273.2805529646,25750.097198512016,103023.37775147661,103023.37775147661,103023.37775147661,127792.15625050882,91451.71301543592,56433.77770897093,38908.81700718332,24768.778499032207,0.0,63677.595506215526,21053.461724177374,1533.605799161787,0.0,0.8868910401155858,2.816443918422817,0.0014959135982669303,354606.3302186445,1554645.0613645473,4.384143566771575,1554645.0613645473,4.384143566771575,0.8499999999999999,0.09550810743401925,4.027634451161993,1.2668561364756896,1.0,0.0,4.027634451162617,1.284737918079033,1.285036036703538,3.1349852716919853,19300.151740606423,1968.0677642830553,4632.441516551485,4632.441516551485,5.558644854232523,5.00080250973093,-2.3259230256601815,7.326725535391111,3.497058425136335,3.497058425136335,0.9991595500389528,0.0,0.0,0.00023203417658685126,0.9965062256082354,0.00023284769389696991,198.94237020317502,0.0,0.0,0.0,0.014568253182805043,7.86079846819187e-05,0.00015342619190493256,0.0006179446162268977,0.09550810743401866,0.07163669639325536,0.023871411040763298,0.09550813774576203,0.0716366963932558,0.023871411040763447,0.37510088047555484,0.37510088047555484,0.12499445421508644,0.0,4.9951228068730416,4.993449276549143,5.000145045462659,4.995093264488503,4.993401833801045,5.000169222580155,24768.778499032207,21053.461724177374,0.85,1.0679649868119414,0.6635826134856974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404021281364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.742784002638,1533.605799161787,0.37510088047555484,0.12499445421508644,6.112874298809886,3.497058425136335
5106.0,-30.02408077641601,5.000801687115044,35.00129976472978,24.087368964124494,4.999402948661459,-26.521740559451555,-40.02778809573499,1.4970627316969867,-0.00844829643540379,-5.003592406847691,40.00259273465193,42255.35513896987,25750.09871390627,25750.09871390627,68005.45385287615,77273.28565080819,77273.28565080819,25750.09871390627,103023.38436471447,103023.38436471447,103023.38436471447,127792.15878008492,91451.71283987944,56433.78232804113,38908.81167982035,24768.774415370463,0.0,63677.58609519081,21053.45825306489,1533.6055681741864,0.0,0.88689104448097,2.816443272400026,0.0014959135982669303,354606.3331418506,1554645.022170415,4.384143420102205,1554645.022170415,4.384143420102205,0.85,0.0955081016090374,4.027634451161993,1.2668561359262092,1.0,0.0,4.027634451161452,1.2847379179066059,1.285036036531071,3.134985272112738,19300.151703556632,1968.067760505028,4632.441516551485,4632.441516551485,5.558645181358994,5.000801687115044,-2.325921986313992,7.326723673429036,3.497059519656273,3.497059519656273,0.9991598627589351,0.0,0.0,0.00023203417658685126,0.9965050055934012,0.00023284797897094253,198.9423605798367,0.0,0.0,0.0,0.014568253182805043,7.860806547711493e-05,0.00015342611110973634,0.0006179442908133819,0.09550810160903539,0.07163669106258899,0.023871410546446405,0.09550810192347568,0.07163669106259049,0.023871410546446908,0.3751008586703773,0.3751008586703773,0.12499445366180142,0.0,4.995126987228389,4.99345115670036,5.000156128528374,4.995144110412298,4.993459079323657,5.000200862852921,24768.774415370463,21053.45825306489,0.85,1.0679653237987958,0.6635828669102324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640331630984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.742217060357,1533.6055681741864,0.3751008586703773,0.12499445366180142,6.112874298809886,3.497059519656273
5107.0,-30.0240689918656,5.0008008245847435,35.00129949864575,24.087363969907187,4.999399817707409,-26.52173026645611,-40.02777524348346,1.4970610922978977,-0.008439600284589233,-5.003593515064491,40.002591779193615,42255.349544974255,25750.103503636084,25750.103503636084,68005.45304861033,77273.27820614216,77273.27820614216,25750.103503636084,103023.38170977824,103023.38170977824,103023.38170977824,127792.15236530051,91451.69935699273,56433.77069582471,38908.80962352002,24768.77065552226,0.0,63677.58027904228,21053.45505719392,1533.6053848653585,0.0,0.886891042302335,2.8164430287915367,0.0014959135982669303,354606.31782404816,1554644.9809715785,4.384143493300581,1554644.9809715785,4.384143493300581,0.85,0.09550809662497547,4.027634451161993,1.2668561155954374,1.0,0.0,4.027634451160865,1.2847379255753504,1.285036044201595,3.13498525339966,19300.148858101355,1968.06747034934,4632.441516551485,4632.441516551485,5.558646215312646,5.0008008245847435,-2.325921929345643,7.326722753930387,3.497060609016699,3.497060609016699,0.9991601740047712,0.0,0.0,0.00023203417658685126,0.9965037830963237,0.00023284826462562707,198.9423509369069,0.0,0.0,0.0,0.014568253182805043,7.860817983352233e-05,0.0001534259967533289,0.0006179438302275756,0.09550809662497528,0.07163668624179989,0.023871410383175386,0.0955080820119877,0.07163668624180004,0.023871410383175435,0.3751008369731488,0.3751008369731488,0.12499445398824303,0.0,4.995132794130768,4.993450453769071,5.0001814713174895,4.995153914779905,4.99344553544114,5.000280735690865,24768.77065552226,21053.45505719392,0.85,1.067965408713755,0.6635828396714603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402614115231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.741649579944,1533.6053848653585,0.3751008369731488,0.12499445398824303,6.112874298809886,3.497060609016699
5108.0,-30.024057155979595,5.0008000447387735,35.00129923770293,24.08737336462366,4.999405606246791,-26.52171903526179,-40.02776228645814,1.4970674855289956,-0.00838813811901673,-5.003588844657137,40.00259139677568,42255.343589085016,25750.09358151642,25750.09358151642,68005.43717060144,77273.29278684559,77273.29278684559,25750.09358151642,103023.386368362,103023.386368362,103023.386368362,127792.154226907,91451.71148973943,56433.762291978856,38908.8324419562,24768.767858545,0.0,63677.6003005012,21053.45267976325,1533.6051262533538,0.0,0.8868910674409759,2.8164428979822036,0.0014959135982669303,354606.3823785481,1554644.9644819286,4.384142648685662,1554644.9644819286,4.384142648685662,0.85,0.09550808965729525,4.027634451161993,1.266856059548445,1.0,0.0,4.027634451161594,1.2847378956692366,1.2850360142885415,3.13498532637581,19300.151418620397,1968.0677314496181,4632.441516551485,4632.441516551485,5.558644073435705,5.0008000447387735,-2.325917631805446,7.32671767654422,3.4970616849652503,3.4970616849652503,0.9991604814186429,0.0,0.0,0.00023203417658685126,0.996502555275458,0.00023284855152499962,198.94234125197178,0.0,0.0,0.0,0.014568253182805043,7.860829512233902e-05,0.00015342588146451222,0.0006179433658863657,0.09550808965729823,0.07163667970409043,0.0238714099532078,0.09550806417773725,0.0716366797040882,0.023871409953207055,0.375100815206826,0.375100815206826,0.12499445589094456,0.0,4.995144601050583,4.993470673924094,5.000168029516658,4.995200706538128,4.993560432514698,5.000123141147583,24768.767858545,21053.45267976325,0.85,1.0679648235749577,0.6635825374963514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640191049107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.741082971223,1533.6051262533538,0.375100815206826,0.12499445589094456,6.112874298809886,3.4970616849652503
5109.0,-30.024045385178198,5.000799239356139,35.00129899346227,24.087362747546308,4.999404919802112,-26.521708510212765,-40.02775317113844,1.4970680448366918,-0.008524189685431338,-5.003589210439602,40.00259136137659,42255.35348209499,25750.096645916172,25750.096645916172,68005.45012801117,77273.25258457236,77273.25258457236,25750.096645916172,103023.34923048853,103023.34923048853,103023.34923048853,127792.11861537679,91451.66624432115,56433.76714184391,38908.776780530265,24768.769384888266,0.0,63677.546165418535,21053.453977155026,1533.6052257074284,0.0,0.8868910657086508,2.816444642512059,0.0014959135982669303,354606.37732269254,1554644.9629555377,4.384142706888793,1554644.9629555377,4.384142706888793,0.85,0.09550808603537488,4.027634451161993,1.2668560035014522,1.0,0.0,4.027634451161061,1.2847378930529196,1.2850360116716175,3.134985332760081,19300.141869937168,1968.0667577549082,4632.441516551485,4632.441516551485,5.558644734944274,5.000799239356139,-2.3259170056336127,7.326716244989752,3.497062784419357,3.497062784419357,0.9991607955483878,0.0,0.0,0.00023203417658685126,0.9965013342079063,0.00023284883684705686,198.94233162029425,0.0,0.0,0.0,0.014568253182805043,7.860837622858125e-05,0.00015342580035827,0.0006179430392200704,0.09550808603537482,0.07163667588781561,0.02387141014755921,0.0955081293434206,0.07163667588781565,0.02387141014755922,0.37510079465409296,0.37510079465409296,0.1249944567186174,0.0,4.995128824116534,4.993449467370908,5.000168546711791,4.9950650207541685,4.993363945864303,5.00016992011075,24768.769384888266,21053.453977155026,0.85,1.0679659349835782,0.6635832569980951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516401203801872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.740517783745,1533.6052257074284,0.37510079465409296,0.1249944567186174,6.112874298809886,3.497062784419357
5110.0,-30.024033674839373,5.0007983804827,35.001298732725346,24.087363166641467,4.999400892768982,-26.521698373623533,-40.02774412566794,1.4970655915531232,-0.00840649929995152,-5.0035909463467405,40.00259039240446,42255.36336622419,25750.10306481271,25750.10306481271,68005.4664310369,77273.27063972763,77273.27063972763,25750.10306481271,103023.37370454034,103023.37370454034,103023.37370454034,127792.13944665578,91451.67792850957,56433.770655006,38908.785859448406,24768.76574211545,0.0,63677.55160156386,21053.450880798133,1533.605066009597,0.0,0.8868910603863699,2.816442893832979,0.0014959135982669303,354606.35332893534,1554644.9211739933,4.384142885708237,1554644.9211739933,4.384142885708237,0.85,0.09550808139326529,4.027634451161993,1.2668560430640352,1.0,0.0,4.027634451161808,1.2847379045288345,1.2850360231501954,3.1349853047568406,19300.14433579157,1968.0670092020794,4632.441516551485,4632.441516551485,5.5586461205843305,5.0007983804827,-2.3259174062763925,7.326715786759093,3.49706387487016,3.49706387487016,0.99916110710576,0.0,0.0,0.00023203417658685126,0.9965001194141463,0.0002328491207038357,198.94232203809233,0.0,0.0,0.0,0.014568253182805043,7.860845671339604e-05,0.00015342571987345523,0.0006179427150566576,0.09550808139326364,0.07163667123653268,0.023871410156730957,0.09550805952554257,0.07163667123653392,0.02387141015673137,0.37510077257249164,0.37510077257249164,0.12499445752415186,0.0,4.995140608739234,4.993457953673726,5.00019022935129,4.995184447046768,4.993488599112993,5.000273659825439,24768.76574211545,21053.450880798133,0.85,1.067966099836143,0.6635833555696329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516400500998765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.739951686934,1533.605066009597,0.37510077257249164,0.12499445752415186,6.112874298809886,3.49706387487016
5111.0,-30.02402189845034,5.000797623798234,35.00129847779311,24.08736707819628,4.999408008259588,-26.521687063270594,-40.02773113371802,1.4970731730798494,-0.008474788296041424,-5.003585347846967,40.002590040005884,42255.35712140364,25750.09080213597,25750.09080213597,68005.44792353961,77273.25770884224,77273.25770884224,25750.09080213597,103023.3485109782,103023.3485109782,103023.3485109782,127792.1112583541,91451.66311098303,56433.76252354444,38908.77843048732,24768.76274737589,0.0,63677.54117786321,21053.448335269506,1533.6047717933318,0.0,0.8868910901368201,2.816444444469824,0.0014959135982669303,354606.4307115613,1554644.9059787618,4.3841418861445245,1554644.9059787618,4.3841418861445245,0.85,0.09550807404251486,4.027634451161993,1.2668559672357511,1.0,0.0,4.0276344511599875,1.2847378690641391,1.2850359876772703,3.134985391296906,19300.141208671244,1968.0666903245497,4632.441516551485,4632.441516551485,5.558643473453937,5.000797623798234,-2.325912425855496,7.32671004965373,3.4970649478422664,3.4970649478422664,0.999161413669219,0.0,0.0,0.00023203417658685126,0.9964988977701691,0.00023284940616197976,198.94231240184445,0.0,0.0,0.0,0.014568253182805043,7.860857231334123e-05,0.00015342560427351003,0.0006179422494623357,0.0955080740425169,0.07163666439909668,0.023871409643420237,0.09550809698992356,0.07163666439909513,0.023871409643419727,0.3751007510550245,0.3751007510550245,0.12499445959635737,0.0,4.99513247049174,4.993455233182658,5.000165831897675,4.9951105595509375,4.993454993373405,5.000078885317009,24768.76274737589,21053.448335269506,0.85,1.0679659840129152,0.6635833661255319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639980180579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.739384771216,1533.6047717933318,0.3751007510550245,0.12499445959635737,6.112874298809886,3.4970649478422664
5112.0,-30.02401013887509,5.000796730407425,35.00129821949546,24.08736302694308,4.999399135918857,-26.521677366956112,-40.02771838624028,1.4970663639998807,-0.008323604321958555,-5.003590980295156,40.00258943211613,42255.35178862514,25750.10720689716,25750.10720689716,68005.4589955223,77273.27720009872,77273.27720009872,25750.10720689716,103023.38440699587,103023.38440699587,103023.38440699587,127792.14739734505,91451.67424959797,56433.74883812442,38908.80601274839,24768.762990349172,0.0,63677.56900309757,21053.448541796795,1533.6049248592358,0.0,0.8868910636891544,2.8164418009277608,0.0014959135982669303,354606.3528596993,1554644.8797668903,4.384142774740385,1554644.8797668903,4.384142774740385,0.85,0.0955080720845921,4.027634451161993,1.266855942509137,1.0,0.0,4.0276344511642,1.2847379009155007,1.2850360195360229,3.1349853135740076,19300.143559386735,1968.0669300308195,4632.441516551485,4632.441516551485,5.5586470147314975,5.000796730407425,-2.3259156773422505,7.326712407749675,3.4970660502099236,3.4970660502099236,0.9991617286314067,0.0,0.0,0.00023203417658685126,0.9964976778720067,0.00023284969121288254,198.94230277935577,0.0,0.0,0.0,0.014568253182805043,7.860868573817066e-05,0.0001534254908486806,0.000617941792628585,0.09550807208458822,0.07163666184917124,0.02387141023541699,0.09550801402944255,0.07163666184917414,0.023871410235417955,0.37510072931464344,0.37510072931464344,0.12499445990082915,0.0,4.995161593033231,4.993481861802763,5.000202438460917,4.995267375973185,4.993577669619924,5.000338157016131,24768.762990349172,21053.448541796795,0.85,1.0679656912187432,0.6635829924124403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399098669197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.738819569047,1533.6049248592358,0.37510072931464344,0.12499445990082915,6.112874298809886,3.4970660502099236
5113.0,-30.023998378800115,5.0007959677658045,35.00129795417471,24.08736676387491,4.999407499682341,-26.521665946432396,-40.027709131222196,1.49707506731462,-0.008425691332035967,-5.003584075647654,40.00258871095767,42255.36109444005,25750.091516994376,25750.091516994376,68005.45261143442,77273.25841445837,77273.25841445837,25750.091516994376,103023.34993145274,103023.34993145274,103023.34993145274,127792.1070814358,91451.65408936162,56433.7567693433,38908.77480002035,24768.757149983045,0.0,63677.531950003395,21053.44357748559,1533.6044364402553,0.0,0.886891101417531,2.8164439480266554,0.0014959135982669303,354606.44829593896,1554644.8486709353,4.384141507132146,1554644.8486709353,4.384141507132146,0.85,0.09550806379085022,4.027634451161993,1.2668558903085065,1.0,0.0,4.027634451161236,1.284737860203331,1.2850359788144061,3.1349854129188293,19300.139304730284,1968.066496176603,4632.441516551485,4632.441516551485,5.5586436277696265,5.0007959677658045,-2.325909755187198,7.326705722953003,3.4970671100766935,3.4970671100766935,0.9991620314504839,0.0,0.0,0.00023203417658685126,0.9964964579236191,0.0002328499762762193,198.94229315645907,0.0,0.0,0.0,0.014568253182805043,7.860876808779992e-05,0.00015342540849905132,0.0006179414609543811,0.0955080637908583,0.07163665429818031,0.023871409492678,0.09550806048517052,0.07163665429817424,0.023871409492675976,0.37510070917463034,0.37510070917463034,0.12499446247575935,0.0,4.9951583262980535,4.993485870267648,5.000177338282185,4.99515838431563,4.993515029137029,5.00009006389746,24768.757149983045,21053.44357748559,0.85,1.0679662123970053,0.6635835246820962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639839653658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.73825442259,1533.6044364402553,0.37510070917463034,0.12499446247575935,6.112874298809886,3.4970671100766935
5114.0,-30.023986688832906,5.0007951985619385,35.00129772035496,24.08736110609027,4.999408750398944,-26.52165530042162,-40.027696278970666,1.497077361987656,-0.008520735308650274,-5.003583523049715,40.0025890978524,42255.354903172745,25750.092304463928,25750.092304463928,68005.44720763667,77273.23042109075,77273.23042109075,25750.092304463928,103023.32272555467,103023.32272555467,103023.32272555467,127792.08355040167,91451.62186977419,56433.74635185596,38908.75057546469,24768.760824847013,0.0,63677.511400311705,21053.44670111996,1533.6046393240574,0.0,0.886891102827911,2.8164452610749966,0.0014959135982669303,354606.45593396487,1554644.8653536246,4.38414145974582,1554644.8653536246,4.38414145974582,0.85,0.0955080603671133,4.027634451161993,1.266855852943845,1.0,0.0,4.0276344511626965,1.2847378494693615,1.285035968077946,3.1349854391115954,19300.132505044356,1968.0658028016046,4632.441516551485,4632.441516551485,5.558643797759803,5.0007951985619385,-2.3259084484076396,7.3267036469695785,3.4970682078971502,3.4970682078971502,0.9991623451134715,0.0,0.0,0.00023203417658685126,0.996495245249552,0.00023285025964046925,198.9422835909303,0.0,0.0,0.0,0.014568253182805043,7.86088824451525e-05,0.00015342529414169874,0.0006179410003647681,0.09550806036710999,0.07163665066898205,0.023871409698127947,0.09550811779863307,0.07163665066898453,0.023871409698128777,0.37510068896037463,0.37510068896037463,0.1249944631479183,0.0,4.9951390085519165,4.993465352935289,5.000161620227743,4.9950627877410625,4.993384334054497,5.0000997985526965,24768.760824847013,21053.44670111996,0.85,1.0679664721838324,0.6635836416020162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397694374195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.73768967813,1533.6046393240574,0.37510068896037463,0.1249944631479183,6.112874298809886,3.4970682078971502
5115.0,-30.023974995450033,5.000794331793517,35.00129746747505,24.087356740515702,4.999401761514165,-26.52164547529862,-40.027687268424756,1.497072241362808,-0.008416787336727793,-5.003587315562584,40.00258807504182,42255.36490779085,25750.104012210602,25750.104012210602,68005.46892000145,77273.24108137055,77273.24108137055,25750.104012210602,103023.34509358116,103023.34509358116,103023.34509358116,127792.10283110478,91451.62496682873,56433.74879324926,38908.751303977195,24768.757737523632,0.0,63677.50904150083,21053.444076895088,1533.6045579639213,0.0,0.8868910872401872,2.8164434528352933,0.0014959135982669303,354606.40351373755,1554644.821250598,4.3841419834663835,1554644.821250598,4.3841419834663835,0.85,0.0955080566219425,4.027634451161993,1.2668558474490417,1.0,0.0,4.027634451162468,1.2847378734225043,1.285035992036647,3.1349853806617314,19300.133158652916,1968.0658694511292,4632.441516551485,4632.441516551485,5.558646325098063,5.000794331793517,-2.325910353162584,7.326704684956101,3.4970693024669273,3.4970693024669273,0.9991626578476935,0.0,0.0,0.00023203417658685126,0.9964940322227595,0.00023285054308783015,198.94227402260748,0.0,0.0,0.0,0.014568253182805043,7.860896261969246e-05,0.0001534252139671588,0.000617940677451029,0.09550805662193974,0.0716366468638834,0.02387140975805635,0.09550804973417353,0.07163664686388548,0.023871409758057037,0.3751006672014987,0.3751006672014987,0.12499446285030902,0.0,4.995146754410939,4.993466644481202,5.000188735370955,4.995170528225856,4.993464601499284,5.00028998609281,24768.757737523632,21053.444076895088,0.85,1.067966852718437,0.6635838232970384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396996397822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.737123921179,1533.6045579639213,0.3751006672014987,0.12499446285030902,6.112874298809886,3.4970693024669273
5116.0,-30.023963252387926,5.000793476038077,35.001297187669905,24.087361839506798,4.999401377002842,-26.521634944960482,-40.02767438124863,1.497073069575399,-0.00830410971281026,-5.003586080482064,40.002586785026864,42255.359001705154,25750.10269065273,25750.10269065273,68005.46169235789,77273.26333711024,77273.26333711024,25750.10269065273,103023.36602776297,103023.36602776297,103023.36602776297,127792.11689926026,91451.64231313186,56433.73797772653,38908.78259489481,24768.750871497286,0.0,63677.533466392095,21053.43824077269,1533.6041454666445,0.0,0.8868910981908367,2.816442116838134,0.0014959135982669303,354606.4205850569,1554644.765625868,4.384141615543497,1554644.765625868,4.384141615543497,0.85,0.09550805004870908,4.027634451161993,1.2668558342615142,1.0,0.0,4.027634451161339,1.2847378695483103,1.2850359881615538,3.1349853901154434,19300.13681945129,1968.0662427486748,4632.441516551485,4632.441516551485,5.558646039814834,5.000793476038077,-2.325908604011846,7.326702080049923,3.497070366322723,3.497070366322723,0.9991629618064923,0.0,0.0,0.00023203417658685126,0.9964928140440305,0.00023285082773973593,198.9422644136346,0.0,0.0,0.0,0.014568253182805043,7.860907728806112e-05,0.00015342509929879014,0.000617940215608757,0.09550805004871257,0.07163664068149583,0.02387140936721674,0.09550797991958992,0.07163664068149321,0.023871409367215858,0.3751006455163204,0.3751006455163204,0.12499446436495376,0.0,4.995173328183739,4.99349666724936,5.000204958264192,4.99528197076927,4.993619106121457,5.000272197841014,24768.750871497286,21053.43824077269,0.85,1.067966329572894,0.6635834760152386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396298217575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.736558622322,1533.6041454666445,0.3751006455163204,0.12499446436495376,6.112874298809886,3.497070366322723
5117.0,-30.02395152894966,5.00079272745054,35.0012969304696,24.087360372673743,4.999409540116371,-26.52162357751343,-40.02766516115514,1.4970815886801963,-0.008485095444541457,-5.003580252501024,40.00258688383369,42255.36819143206,25750.089830504443,25750.089830504443,68005.4580219365,77273.22420454626,77273.22420454626,25750.089830504443,103023.3140350507,103023.3140350507,103023.3140350507,127792.06459224508,91451.60173941794,56433.74572630409,38908.72890345983,24768.75055719438,0.0,63677.47946065421,21053.437973615222,1533.6039970588588,0.0,0.8868911274754738,2.81644517469533,0.0014959135982669303,354606.50113959244,1554644.7698863635,4.384140631630356,1554644.7698863635,4.384140631630356,0.85,0.09550804364580633,4.027634451161993,1.2668557848082855,1.0,0.0,4.027634451161645,1.2847378296978356,1.285035948301832,3.1349854873575835,19300.12825669386,1968.0653695904168,4632.441516551485,4632.441516551485,5.5586432637089205,5.00079272745054,-2.325903460675468,7.326696188126008,3.497071432056155,3.497071432056155,0.9991632663017586,0.0,0.0,0.00023203417658685126,0.9964915979025976,0.00023285111191628083,198.9422548207203,0.0,0.0,0.0,0.014568253182805043,7.860915932731473e-05,0.00015342501725953652,0.0006179398851846327,0.09550804364580714,0.07163663459730478,0.02387140904850237,0.09550807752541123,0.07163663459730417,0.02387140904850216,0.37510062563398866,0.37510062563398866,0.12499446668668199,0.0,4.995155478297306,4.993482936117573,5.000174747530082,4.9950951570564825,4.993439089975766,5.000064984102721,24768.75055719438,21053.437973615222,0.85,1.06796717768888,0.6635841831261757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516395597071183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.735994708484,1533.6039970588588,0.37510062563398866,0.12499446668668199,6.112874298809886,3.497071432056155
5118.0,-30.023939895553916,5.000791897953366,35.00129668678086,24.087360861618095,4.999405099127551,-26.521613551613108,-40.02765234382821,1.4970787551867037,-0.008354245550265205,-5.003583228192049,40.002586762985615,42255.36214770012,25750.09953966086,25750.09953966086,68005.46168736098,77273.24420712917,77273.24420712917,25750.09953966086,103023.34374679004,103023.34374679004,103023.34374679004,127792.09634729293,91451.6152344221,56433.733174992834,38908.7578438103,24768.75260050289,0.0,63677.510444313186,21053.439710427454,1533.6041923700923,0.0,0.8868911127779062,2.8164431084163692,0.0014959135982669303,354606.4600094968,1554644.764675461,4.384141125443191,1554644.764675461,4.384141125443191,0.85,0.09550804109726116,4.027634451161993,1.2668557424983007,1.0,0.0,4.027634451162032,1.2847378429522867,1.2850359615593587,3.1349854550144,19300.13110470643,1968.065660006876,4632.441516551485,4632.441516551485,5.558645359613721,5.000791897953366,-2.3259047551707788,7.326696653124145,3.497072528692311,3.497072528692311,0.9991635796263746,0.0,0.0,0.00023203417658685126,0.9964903911033985,0.00023285139391050562,198.94224530148583,0.0,0.0,0.0,0.014568253182805043,7.860927337443768e-05,0.0001534249032124136,0.0006179394258445113,0.09550804109726155,0.07163663165668752,0.023871409440574025,0.09550801803672129,0.07163663165668722,0.02387140944057393,0.3751006045595461,0.3751006045595461,0.12499446684791887,0.0,4.995171310545004,4.9935007850791635,5.000184527279657,4.995228982641777,4.993566524462381,5.00021798924746,24768.75260050289,21053.439710427454,0.85,1.0679667156088435,0.6635837653334923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394897096547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.73543079295,1533.6041923700923,0.3751006045595461,0.12499446684791887,6.112874298809886,3.497072528692311
5119.0,-30.023928190355633,5.00079117479794,35.001296447618806,24.087359464634233,4.999412496088806,-26.521602277181476,-40.02763935187829,1.4970865829146578,-0.008516406313901825,-5.0035774055197795,40.00258640745705,42255.35563648394,25750.086778651177,25750.086778651177,68005.44241513511,77273.20867007853,77273.20867007853,25750.086778651177,103023.29544872971,103023.29544872971,103023.29544872971,127792.04491676786,91451.57795351028,56433.72491991591,38908.72559288263,24768.749468038153,0.0,63677.475060920784,21053.43704783243,1533.6038825303458,0.0,0.8868911436798578,2.816445918362882,0.0014959135982669303,354606.5404906612,1554644.7493452656,4.384140087191111,1554644.7493452656,4.384140087191111,0.85,0.09550803364931623,4.027634451161993,1.2668557040346786,1.0,0.0,4.027634451161883,1.28473780633592,1.2850359249344956,3.134985544364753,19300.123236868512,1968.0648577106874,4632.441516551485,4632.441516551485,5.558642604908749,5.00079117479794,-2.3258996036219113,7.326690778419851,3.497073599673081,3.497073599673081,0.9991638856208802,0.0,0.0,0.00023203417658685126,0.9964891768572899,0.0002328516776455481,198.9422357234985,0.0,0.0,0.0,0.014568253182805043,7.860938897549318e-05,0.00015342478761135806,0.0006179389602457175,0.0955080336493143,0.07163662498966562,0.023871408659648683,0.09550809735636459,0.07163662498966707,0.023871408659649162,0.3751005844381198,0.3751005844381198,0.12499446768671155,0.0,4.995147034621198,4.993480143990382,5.00014934282359,4.995060999205862,4.993408647936462,5.000019674426255,24768.749468038153,21053.43704783243,0.85,1.067967006387639,0.6635840318112155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394202498173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.734865464347,1533.6038825303458,0.3751005844381198,0.12499446768671155,6.112874298809886,3.497073599673081
5120.0,-30.023916502531225,5.00079030905207,35.001296204068495,24.087355483230226,4.999403260066786,-26.52159268181338,-40.027630411181576,1.4970794393488907,-0.00835474801692726,-5.003583285676095,40.00258580131499,42255.36575811275,25750.103889504437,25750.103889504437,68005.46964761718,77273.22987257267,77273.22987257267,25750.103889504437,103023.3337620771,103023.3337620771,103023.3337620771,127792.08358394883,91451.59068517172,56433.72657071155,38908.737904955735,24768.74982187172,0.0,63677.48772682746,21053.43734859096,1533.6040478523714,0.0,0.8868911159659859,2.816443108306344,0.0014959135982669303,354606.45921495056,1554644.7232087562,4.384141018329231,1554644.7232087562,4.384141018329231,0.85,0.09550803152736856,4.027634451161993,1.2668556848028674,1.0,0.0,4.027634451162978,1.2847378397519282,1.2850359583582578,3.134985462823835,19300.12592378371,1968.0651316997867,4632.441516551485,4632.441516551485,5.558646298609618,5.00079030905207,-2.3259030298136105,7.32669333886568,3.4970747013511163,3.4970747013511163,0.9991642003860333,0.0,0.0,0.00023203417658685126,0.9964879644150745,0.00023285196095976162,198.9422261597286,0.0,0.0,0.0,0.014568253182805043,7.86094685289991e-05,0.00015342470805785214,0.0006179386398332763,0.09550803152736546,0.07163662255512517,0.023871408972240302,0.09550800937620335,0.07163662255512748,0.023871408972241076,0.3751005627559427,0.3751005627559427,0.1249944663462402,0.0,4.995165570840072,4.993494368693234,5.0001808177735825,4.995228537659159,4.9935400899542515,5.000295538951775,24768.74982187172,21053.43734859096,0.85,1.0679672216240141,0.6635840587710635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393503612728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.734301961968,1533.6040478523714,0.3751005627559427,0.1249944663462402,6.112874298809886,3.4970747013511163
