time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5121.0,-30.023904811963053,5.000789575497847,35.00129595141081,24.08736445885154,4.999411669073866,-26.521581319318464,-40.02762119108809,1.4970881764292838,-0.008368998367416225,-5.003576288279054,40.002585048942485,42255.374817776785,25750.08802650672,25750.08802650672,68005.46284428351,77273.23217046089,77273.23217046089,25750.08802650672,103023.32019696762,103023.32019696762,103023.32019696762,127792.06393774846,91451.59165492997,56433.73430224575,38908.73039187136,24768.743740780847,0.0,63677.474132652205,21053.43217966372,1533.6035458026165,0.0,0.8868911542790592,2.8164441123745414,0.0014959135982669303,354606.55593319976,1554644.690766872,4.384139731076302,1554644.690766872,4.384139731076302,0.85,0.09550802268868555,4.027634451161993,1.2668556787585836,1.0,0.0,4.027634451161154,1.2847377988818145,1.2850359174786603,3.134985562554078,19300.126128443426,1968.0651525692695,4632.441516551485,4632.441516551485,5.558642874281937,5.000789575497847,-2.325897034389287,7.326686609887133,3.4970757588091086,3.4970757588091086,0.9991645025168882,0.0,0.0,0.00023203417658685126,0.9964867516898192,0.0002328522443408034,198.94221659371448,0.0,0.0,0.0,0.014568253182805043,7.860955056862954e-05,0.00015342462601822173,0.0006179383094076346,0.0955080226886891,0.07163661479716346,0.023871407891525642,0.09550801628481707,0.0716366147971608,0.023871407891524754,0.37510054192659575,0.37510054192659575,0.12499446728290532,0.0,4.995171254388197,4.993511519287836,5.000152088117318,4.9952072899116615,4.993593422999936,5.000050472147734,24768.743740780847,21053.43217966372,0.85,1.0679673427783156,0.6635843427104356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516392805764697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.733738501705,1533.6035458026165,0.37510054192659575,0.12499446728290532,6.112874298809886,3.4970757588091086
5122.0,-30.023893151420516,5.000788669299277,35.00129569262315,24.08735555307942,4.999400328199092,-26.52157195900458,-40.02761225039137,1.4970791357831963,-0.008244973726903027,-5.003583618642474,40.00258436507874,42255.38497169456,25750.108743828372,25750.108743828372,68005.49371552293,77273.24195843936,77273.24195843936,25750.108743828372,103023.35070226774,103023.35070226774,103023.35070226774,127792.09494172956,91451.59213095593,56433.735144211365,38908.72998527174,24768.744239461823,0.0,63677.47422473357,21053.432603542547,1533.603751422694,0.0,0.886891119470445,2.816441627397169,0.0014959135982669303,354606.4546126785,1554644.6612790485,4.384140900585469,1554644.6612790485,4.384140900585469,0.8499999999999999,0.09550802165954031,4.027634451161993,1.2668556897481902,1.0,0.0,4.027634451163294,1.2847378411719408,1.2850359597785999,3.134985459358756,19300.12622890489,1968.0651628134879,4632.441516551485,4632.441516551485,5.558647346507131,5.000788669299277,-2.3259015393039006,7.326690208603178,3.4970768547020055,3.4970768547020055,0.9991648156291444,0.0,0.0,0.00023203417658685126,0.9964855420808671,0.0002328525269943366,198.94220705227028,0.0,0.0,0.0,0.014568253182805043,7.860963012228644e-05,0.00015342454646456483,0.0006179379889945853,0.09550802165953938,0.07163661319753228,0.023871408462007096,0.09550794107399568,0.07163661319753298,0.02387140846200733,0.3751005219665,0.3751005219665,0.12499446640985011,0.0,4.99520751944948,4.993543664776723,5.000200715885001,4.995338644915591,4.9936583125133325,5.0003812914247305,24768.744239461823,21053.432603542547,0.85,1.0679678260402525,0.6635845012094049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516392107752911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.733175486002,1533.603751422694,0.3751005219665,0.12499446640985011,6.112874298809886,3.4970768547020055
5123.0,-30.023881483968424,5.000787878726591,35.001295413837965,24.087359534483426,4.999407082473039,-26.521560782785812,-40.02759929336605,1.4970863812904118,-0.008310414642153319,-5.003577472644531,40.00258326503176,42255.378367306505,25750.09486872234,25750.09486872234,68005.47323602885,77273.2307299102,77273.2307299102,25750.09486872234,103023.32559863254,103023.32559863254,103023.32559863254,127792.06196857693,91451.57891378093,56433.726551177024,38908.724847337675,24768.736369944392,0.0,63677.46121728206,21053.42591445273,1533.6031645273026,0.0,0.8868911547114338,2.8164432045328893,0.0014959135982669303,354606.5395628608,1554644.613845636,4.384139716549264,1554644.613845636,4.384139716549264,0.8499999999999999,0.09550801348411443,4.027634451161993,1.2668556194147094,1.0,0.0,4.027634451161424,1.2847378072790736,1.2850359258778679,3.134985542063293,19300.12343952594,1968.064878375994,4632.441516551485,4632.441516551485,5.558644351303414,5.000787878726591,-2.32589619766998,7.326684076396571,3.4970778972912666,3.4970778972912666,0.9991651135117905,0.0,0.0,0.00023203417658685126,0.9964843317567397,0.00023285280981567415,198.94219750517314,0.0,0.0,0.0,0.014568253182805043,7.860974541306927e-05,0.000153424431173782,0.0006179375246454565,0.09550801348411495,0.07163660585281502,0.02387140763129993,0.09550796180107354,0.07163660585281463,0.0238714076312998,0.3751005036229293,0.3751005036229293,0.1249944687628826,0.0,4.995217090587914,4.993559647299719,5.0001910459670285,4.995267058002355,4.993635260311748,5.000164050348644,24768.736369944392,21053.42591445273,0.85,1.0679677225820705,0.6635845330441408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639141153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.732612258473,1533.6031645273026,0.3751005036229293,0.1249944687628826,6.112874298809886,3.4970778972912666
5124.0,-30.02386979897236,5.000787109626846,35.001295167397174,24.087358835991495,4.999410139140055,-26.521549960637376,-40.02758637126533,1.4970903008051086,-0.008365545707761157,-5.003575645306975,40.0025836495642,42255.37204894589,25750.09229196936,25750.09229196936,68005.46434091525,77273.21555558419,77273.21555558419,25750.09229196936,103023.30784755354,103023.30784755354,103023.30784755354,127792.04726163793,91451.56024641248,56433.716739774165,38908.715007375904,24768.739414084375,0.0,63677.45442146028,21053.428501971717,1533.60330293881,0.0,0.8868911626139321,2.816444142078952,0.0014959135982669303,354606.5648203823,1554644.6304264597,4.38413945103901,1554644.6304264597,4.38413945103901,0.85,0.09550800992120884,4.027634451161993,1.2668555562244728,1.0,0.0,4.027634451162102,1.2847377889444584,1.2850359075389983,3.1349855868029697,19300.11949992731,1968.0644766487344,4632.441516551485,4632.441516551485,5.558643795062615,5.000787109626846,-2.3258939793770956,7.326681089003942,3.4970789732506713,3.4970789732506713,0.9991654209287633,0.0,0.0,0.00023203417658685126,0.9964831196142733,0.0002328530930625989,198.9421879437213,0.0,0.0,0.0,0.014568253182805043,7.860986039325098e-05,0.00015342431619360026,0.0006179370615473152,0.09550800992121153,0.07163660211598526,0.02387140780522627,0.09550800306489318,0.07163660211598324,0.0238714078052256,0.37510048561345566,0.37510048561345566,0.12499447019247749,0.0,4.995214997716516,4.993561908032234,5.000175887532009,4.9952100995992055,4.993574424541805,5.000118727720462,24768.739414084375,21053.428501971717,0.85,1.067967696868177,0.6635845046391361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516390714902487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.73204955805,1533.60330293881,0.37510048561345566,0.12499447019247749,6.112874298809886,3.4970789732506713
5125.0,-30.023858158406203,5.000786367592678,35.001294938240676,24.08735817242416,4.999412956866108,-26.52153920235534,-40.02757725594563,1.497094000815278,-0.008414692059432127,-5.003573522514099,40.00258366012347,42255.381273088075,25750.089044100176,25750.089044100176,68005.47031718824,77273.20150537085,77273.20150537085,25750.089044100176,103023.29054947101,103023.29054947101,103023.29054947101,127792.03056127165,91451.54262447254,56433.722392189884,38908.68914698072,24768.740011800634,0.0,63677.42915878136,21053.429010030537,1533.6032941252995,0.0,0.8868911733726459,2.816445035499134,0.0014959135982669303,354606.59416169906,1554644.6308817705,4.3841390895648695,1554644.6308817705,4.3841390895648695,0.85,0.09550800529209015,4.027634451161993,1.2668555842479692,1.0,0.0,4.027634451163524,1.2847377716366368,1.2850358902271604,3.1349856290370917,19300.115780957993,1968.0640974194037,4632.441516551485,4632.441516551485,5.558643093948705,5.000786367592678,-2.325891532256906,7.326677899849583,3.497080054370126,3.497080054370126,0.999165729820036,0.0,0.0,0.00023203417658685126,0.9964819120823265,0.00023285337523284744,198.94217841862587,0.0,0.0,0.0,0.014568253182805043,7.860994150098665e-05,0.0001534242350858646,0.0006179367348750048,0.09550800529208965,0.0716365977074028,0.02387140758468685,0.09550803397123968,0.07163659770740317,0.023871407584686973,0.3751004670494594,0.3751004670494594,0.12499447054390565,0.0,4.995202957253355,4.9935532791723745,5.0001536085077305,4.99515883045467,4.993522798946742,5.000068528032557,24768.740011800634,21053.429010030537,0.85,1.0679682144141656,0.6635849127596398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516390017223602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.731487598005,1533.6032941252995,0.3751004670494594,0.12499447054390565,6.112874298809886,3.497080054370126
5126.0,-30.02384650298577,5.000785584162137,35.00129470903302,24.087358347047143,4.999410566446616,-26.521528951539597,-40.0275644036941,1.4970930150004507,-0.008335537574794216,-5.003574622753013,40.00258320031946,42255.375181931646,25750.094011664867,25750.094011664867,68005.46919359651,77273.21188670704,77273.21188670704,25750.094011664867,103023.30589837191,103023.30589837191,103023.30589837191,127792.0450158033,91451.54731958637,56433.71061481108,38908.70744975032,24768.73911743139,0.0,63677.44656718171,21053.42824981668,1533.603276380312,0.0,0.8868911694407317,2.8164438672516954,0.0014959135982669303,354606.578954158,1554644.6110552773,4.3841392216703765,1554644.6110552773,4.3841392216703765,0.85,0.09550800123152345,4.027634451161993,1.2668555122660474,1.0,0.0,4.027634451164634,1.2847377762480583,1.285035894839652,3.1349856177844138,19300.11677182417,1968.064198459634,4632.441516551485,4632.441516551485,5.558644166291372,5.000785584162137,-2.325891449653,7.3266770338151375,3.4970811423725303,3.4970811423725303,0.9991660406778659,0.0,0.0,0.00023203417658685126,0.9964807030110616,0.00023285365776348156,198.9421688813766,0.0,0.0,0.0,0.014568253182805043,7.861005585991718e-05,0.00015342412072693408,0.0006179362742790365,0.09550800123152417,0.07163659385951449,0.023871407372009677,0.0955079928264566,0.07163659385951394,0.023871407372009497,0.37510044738271686,0.37510044738271686,0.12499446959071239,0.0,4.995210601180304,4.9935633625199785,5.000153931457021,4.995239085178241,4.993601604472644,5.0001531316116825,24768.73911743139,21053.42824981668,0.85,1.0679679048036042,0.6635846356896691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389322197565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.730925137383,1533.603276380312,0.37510044738271686,0.12499446959071239,6.112874298809886,3.4970811423725303
5127.0,-30.023834813680917,5.00078478631831,35.00129446496257,24.087347834743582,4.999409219300878,-26.521518565871407,-40.02755155144257,1.497092971491345,-0.008458309941943298,-5.00357449974744,40.00258230899263,42255.36914605947,25750.095741259134,25750.095741259134,68005.46488731861,77273.17478978443,77273.17478978443,25750.095741259134,103023.27053104357,103023.27053104357,103023.27053104357,127792.0056888187,91451.50494518784,56433.69930146255,38908.67293747255,24768.735157775125,0.0,63677.40809524767,21053.424884108856,1533.603049778298,0.0,0.8868911732922284,2.8164454944010022,0.0014959135982669303,354606.5806543454,1554644.5726217604,4.384139092266757,1554644.5726217604,4.384139092266757,0.85,0.09550799592208406,4.027634451161993,1.2668554661097002,1.0,0.0,4.02763445116193,1.2847377764515844,1.2850358950432252,3.1349856172877746,19300.10782904667,1968.0632865501134,4632.441516551485,4632.441516551485,5.558644539656963,5.00078478631831,-2.3258904889173615,7.326675275235672,3.4970822166503046,3.4970822166503046,0.9991663476143727,0.0,0.0,0.00023203417658685126,0.9964794904263886,0.00023285394111580257,198.9421593164017,0.0,0.0,0.0,0.014568253182805043,7.861017021900207e-05,0.0001534240063678492,0.0006179358136824464,0.09550799592208131,0.07163658904191364,0.023871406880167673,0.09550803430715797,0.07163658904191571,0.02387140688016836,0.37510042796323206,0.37510042796323206,0.12499446895015572,0.0,4.995191672183125,4.993535850638125,5.000160759662947,4.995116189805515,4.993426036963399,5.0001883063298465,24768.735157775125,21053.424884108856,0.85,1.067968482410545,0.6635849418188402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388626284689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.730363362358,1533.603049778298,0.37510042796323206,0.12499446895015572,6.112874298809886,3.4970822166503046
5128.0,-30.02382317689198,5.000783950265795,35.00129420512615,24.087348079215758,4.999406193634504,-26.5215083953328,-40.027542505972065,1.4970914120753842,-0.008365142393699898,-5.0035755327252955,40.002581361634284,42255.378711809884,25750.100326301792,25750.100326301792,68005.47903811168,77273.18815255442,77273.18815255442,25750.100326301792,103023.28847885621,103023.28847885621,103023.28847885621,127792.01983910061,91451.51237217656,56433.702931432366,38908.67715638243,24768.7313602444,0.0,63677.408516626834,21053.42165620774,1533.602864607869,0.0,0.8868911714669608,2.816444149923535,0.0014959135982669303,354606.5663764902,1554644.5317721989,4.384139153592585,1554644.5317721989,4.384139153592585,0.8500000000000001,0.09550799088644168,4.027634451161993,1.2668554913857952,1.0,0.0,4.027634451161837,1.284737783746184,1.2850359023395175,3.1349855994876714,19300.109396453165,1968.063446381095,4632.441516551485,4632.441516551485,5.558645529425025,5.000783950265795,-2.3258903906970456,7.326674340962841,3.497083285274354,3.497083285274354,0.9991666529355296,0.0,0.0,0.00023203417658685126,0.9964782832910127,0.00023285422319543688,198.94214979439982,0.0,0.0,0.0,0.014568253182805043,7.861025070551509e-05,0.00015342392588133617,0.0006179354895121937,0.09550799088644306,0.07163658423818481,0.023871406648258247,0.09550797698640287,0.07163658423818378,0.023871406648257907,0.37510040646749837,0.37510040646749837,0.12499446895457585,0.0,4.995195808596122,4.993534219250932,5.000182205090425,4.995210390331579,4.993525730119757,5.000266023045469,24768.7313602444,21053.42165620774,0.85,1.0679686975696372,0.6635850876496735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516387928348735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.729802654665,1533.602864607869,0.37510040646749837,0.12499446895457585,6.112874298809886,3.497083285274354
5129.0,-30.023811502473823,5.0007831163299254,35.00129393257963,24.08734793951737,4.999405878821664,-26.521497919822117,-40.027533390652366,1.4970922961699382,-0.00833961412786266,-5.00357470259807,40.002580471752744,42255.38824470172,25750.100072304325,25750.100072304325,68005.48831700603,77273.18879540454,77273.18879540454,25750.100072304325,103023.28886770886,103023.28886770886,103023.28886770886,127792.01601663989,91451.50816152319,56433.70761082015,38908.66727855893,24768.727148931022,0.0,63677.394427489955,21053.41807659137,1533.6026116242438,0.0,0.8868911789097821,2.816443911481941,0.0014959135982669303,354606.57785053697,1554644.4934010066,4.384138903526694,1554644.4934010066,4.384138903526694,0.85,0.09550798516491,4.027634451161993,1.2668554770993068,1.0,0.0,4.02763445116191,1.2847377796105872,1.2850358982029613,3.134985609579253,19300.10850782849,1968.063355766596,4632.441516551485,4632.441516551485,5.558645474594874,5.0007831163299254,-2.325888940443718,7.326672056773644,3.4970843410423758,3.4970843410423758,0.9991669545835359,0.0,0.0,0.00023203417658685126,0.9964770722537696,0.0002328545061875341,198.94214024160806,0.0,0.0,0.0,0.014568253182805043,7.861033181362308e-05,0.00015342384477322817,0.0006179351628383836,0.09550798516490885,0.07163657871318695,0.023871406451721908,0.09550795394712953,0.0716365787131878,0.023871406451722196,0.3751003848625077,0.3751003848625077,0.12499447036630766,0.0,4.995203349033943,4.993538977820037,5.000198093638687,4.995235088470224,4.993559590081986,5.0002632259843836,24768.727148931022,21053.41807659137,0.85,1.0679690795835644,0.6635853841792839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638723354843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.729241284547,1533.6026116242438,0.3751003848625077,0.12499447036630766,6.112874298809886,3.4970843410423758
5130.0,-30.0237998679024,5.000782305665251,35.00129366361591,24.0873527241871,4.999407663814417,-26.52148727019725,-40.027520538400836,1.4970950661093023,-0.008277920837770125,-5.003572864051325,40.00258003101753,42255.38182696535,25750.09727976092,25750.09727976092,68005.47910672627,77273.2008812295,77273.2008812295,25750.09727976092,103023.29816099041,103023.29816099041,103023.29816099041,127792.02337108605,91451.51626001576,56433.69720575185,38908.68783807101,24768.725210095647,0.0,63677.41304816666,21053.4164285813,1533.6024670048018,0.0,0.8868911898560783,2.8164433156839372,0.0014959135982669303,354606.6032629951,1554644.4743967508,4.38413853575012,1554644.4743967508,4.38413853575012,0.85,0.09550797981008362,4.027634451161993,1.266855432591401,1.0,0.0,4.02763445116285,1.2847377666534294,1.2850358852427968,3.1349856411969923,19300.1102169505,1968.0635300485385,4632.441516551485,4632.441516551485,5.558644871771633,5.000782305665251,-2.3258867462102772,7.326669051875529,3.497085396055498,3.497085396055498,0.9991672560158565,0.0,0.0,0.00023203417658685126,0.9964758653515879,0.00023285478821404504,198.9421307214225,0.0,0.0,0.0,0.014568253182805043,7.861044617307876e-05,0.0001534237304137725,0.0006179347022403002,0.09550797981008576,0.0716365733624935,0.02387140644759225,0.09550792591547082,0.0716365733624919,0.023871406447591715,0.3751003635566812,0.3751003635566812,0.12499447258106842,0.0,4.995220968946967,4.993561513905888,5.000200959631286,4.995294943213537,4.993655153161001,5.000215918830804,24768.725210095647,21053.4164285813,0.85,1.0679686226462402,0.6635850893471862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516386536501449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.72868105616,1533.6024670048018,0.3751003635566812,0.12499447258106842,6.112874298809886,3.497085396055498
5131.0,-30.023788211864098,5.000781470575983,35.00129339612885,24.08734745057302,4.999406265725151,-26.521476919582803,-40.027507686149306,1.4970949734438328,-0.008313156880603856,-5.003573265258287,40.00257953610075,42255.37567770279,25750.100210712113,25750.100210712113,68005.4758884149,77273.18531646665,77273.18531646665,25750.100210712113,103023.28552717877,103023.28552717877,103023.28552717877,127792.00942581357,91451.49541054187,56433.685771777906,38908.677376404405,24768.7238986348,0.0,63677.4012750392,21053.415313839578,1533.6024067742485,0.0,0.886891189606653,2.8164437317223907,0.0014959135982669303,354606.59771749785,1554644.453056217,4.384138544130376,1554644.453056217,4.384138544130376,0.85,0.09550797582755757,4.027634451161993,1.2668553457735108,1.0,0.0,4.027634451162991,1.2847377670868978,1.2850358856763657,3.134985640139253,19300.105816835985,1968.0630813617277,4632.441516551485,4632.441516551485,5.55864550447281,5.000781470575983,-2.3258861931114945,7.326667663687478,3.497086456698871,3.497086456698871,0.9991675590568203,0.0,0.0,0.00023203417658685126,0.9964746562241329,0.0002328550707612385,198.9421211836722,0.0,0.0,0.0,0.014568253182805043,7.861056053268851e-05,0.00015342361605416273,0.000617934241641596,0.09550797582755557,0.07163656912378417,0.023871406703771397,0.09550793624584969,0.07163656912378567,0.023871406703771893,0.37510034357186106,0.37510034357186106,0.12499447465880968,0.0,4.99522894943658,4.993568264231726,5.000212631522572,4.995260108377693,4.9935945028822175,5.000258556366703,24768.7238986348,21053.415313839578,0.85,1.0679687695589466,0.6635851154664881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385841833677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.72812041866,1533.6024067742485,0.37510034357186106,0.12499447465880968,6.112874298809886,3.497086456698871
5132.0,-30.02377657562231,5.000780757938063,35.00129315020971,24.087356321420543,4.999415422554803,-26.52146553123322,-40.027494659274794,1.4971043781657107,-0.008344648122147191,-5.003566709285467,40.002579629339444,42255.368818142044,25750.08551655038,25750.08551655038,68005.45433469242,77273.18411000157,77273.18411000157,25750.08551655038,103023.26962655195,103023.26962655195,103023.26962655195,127791.99275145127,91451.49320054159,56433.67790868205,38908.68365762171,24768.723124899316,0.0,63677.40678252102,21053.41465616442,1533.6022189097278,0.0,0.8868912226141265,2.816444910742761,0.0014959135982669303,354606.6883343951,1554644.4570766161,4.3841374351365365,1554644.4570766161,4.3841374351365365,0.8500000000000001,0.09550796905250808,4.027634451161993,1.2668553287396205,1.0,0.0,4.027634451160322,1.2847377230937107,1.2850358416729701,3.134985747490355,19300.10535043312,1968.0630338018714,4632.441516551485,4632.441516551485,5.558642332460453,5.000780757938063,-2.3258805209634272,7.32666127890149,3.497087508623051,3.497087508623051,0.9991678596065859,0.0,0.0,0.00023203417658685126,0.996473449151831,0.0002328553528288706,198.94211166212168,0.0,0.0,0.0,0.014568253182805043,7.861067644625359e-05,0.00015342350014059766,0.000617933774784128,0.09550796905251131,0.07163656273487805,0.02387140631763326,0.0955079680823136,0.07163656273487562,0.023871406317632453,0.37510032370120067,0.37510032370120067,0.12499447716307051,0.0,4.995225079348302,4.99357662682155,5.0001720505339335,4.995222061163304,4.993622539412968,5.0000221900882025,24768.723124899316,21053.41465616442,0.85,1.0679683387068992,0.6635849503491532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385145884243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.727560599029,1533.6022189097278,0.37510032370120067,0.12499447716307051,6.112874298809886,3.497087508623051
5133.0,-30.023764926007722,5.000780029064569,35.001292936084205,24.087350733485096,4.999416121101504,-26.521454976761888,-40.027485543955095,1.4971061718556746,-0.00842546720178916,-5.00356658271211,40.00258006355926,42255.37820267101,25750.08746481928,25750.08746481928,68005.4656674903,77273.15870987129,77273.15870987129,25750.08746481928,103023.24617469058,103023.24617469058,103023.24617469058,127791.97338669767,91451.46336697307,56433.68285977267,38908.64500800044,24768.727212007096,0.0,63677.37222000754,21053.41813020603,1533.602455276815,0.0,0.8868912216863858,2.8164459871927114,0.0014959135982669303,354606.6900838969,1554644.4757999317,4.384137466307012,1554644.4757999317,4.384137466307012,0.85,0.09550796585173518,4.027634451161993,1.266855299617164,1.0,0.0,4.027634451160997,1.2847377147032304,1.285035833280543,3.1349857679646007,19300.099054297374,1968.0623917747014,4632.441516551485,4632.441516551485,5.558642753031094,5.000780029064569,-2.3258795258423057,7.326659554906875,3.4970885960949047,3.4970885960949047,0.9991681703128299,0.0,0.0,0.00023203417658685126,0.9964722406938995,0.00023285563522098,198.94210212962952,0.0,0.0,0.0,0.014568253182805043,7.86107575547674e-05,0.00015342341903208385,0.0006179334481086835,0.09550796585173751,0.07163655944022534,0.023871406411512166,0.09550801920592293,0.0716365594402236,0.02387140641151158,0.37510030402417893,0.37510030402417893,0.12499447684632022,0.0,4.995208238505654,4.9935621132684105,5.000148225200292,4.995141115510307,4.993504299666824,5.000053164514668,24768.727212007096,21053.41813020603,0.85,1.067969096346015,0.6635854579029613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638445111687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.727000771345,1533.602455276815,0.37510030402417893,0.12499447684632022,6.112874298809886,3.4970885960949047
5134.0,-30.0237532820091,5.000779126349061,35.00129268287499,24.08733683349567,4.999403266782148,-26.521445782653984,-40.02747667310757,1.4970957674270693,-0.00835320648633342,-5.0035739869369875,40.00257849690742,42255.38839053262,25750.108325860994,25750.108325860994,68005.49671639362,77273.15430816392,77273.15430816392,25750.108325860994,103023.26263402493,103023.26263402493,103023.26263402493,127791.98498650461,91451.4490474406,56433.68312980942,38908.62879736799,24768.722352479683,0.0,63677.35114984767,21053.41399960773,1533.6023534678166,0.0,0.8868911896970793,2.816444173582422,0.0014959135982669303,354606.58774242946,1554644.4082467828,4.384138541092214,1554644.4082467828,4.384138541092214,0.8499999999999999,0.09550796314987897,4.027634451161993,1.266855285880156,1.0,0.0,4.027634451160074,1.2847377633728214,1.2850358819614274,3.1349856492022514,19300.096032274712,1968.0620836141509,4632.441516551485,4632.441516551485,5.558647256280976,5.000779126349061,-2.325884098553918,7.326663224902979,3.4970896774812976,3.4970896774812976,0.9991684792803708,0.0,0.0,0.00023203417658685126,0.9964710328201059,0.0002328559174772727,198.9420926017337,0.0,0.0,0.0,0.014568253182805043,7.86108364880319e-05,0.00015342334009881936,0.0006179331301943481,0.09550796314987225,0.07163655664274116,0.023871406507131106,0.09550794791966914,0.07163655664274618,0.023871406507132785,0.3751002831198239,0.3751002831198239,0.12499447526221676,0.0,4.995213561938613,4.993551956925842,5.000200003559996,4.995220780450666,4.993497256901662,5.000393041068435,24768.722352479683,21053.41399960773,0.85,1.0679699373229394,0.6635858374682676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638375555111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.726441599438,1533.6023534678166,0.3751002831198239,0.12499447526221676,6.112874298809886,3.4970896774812976
5135.0,-30.02374169624687,5.000778369678484,35.00129240946116,24.087351012881868,4.999411978940826,-26.52143448415089,-40.027463681157656,1.4971047668448536,-0.008289791080812847,-5.003566410895127,40.00257740198766,42255.38138117236,25750.090800469174,25750.090800469174,68005.47218164153,77273.17648220704,77273.17648220704,25750.090800469174,103023.26728267621,103023.26728267621,103023.26728267621,127791.98122611448,91451.47005858054,56433.67495754597,38908.661223371746,24768.713943438266,0.0,63677.375166810016,21053.406851922526,1533.6017066876607,0.0,0.8868912321929672,2.816444224951739,0.0014959135982669303,354606.69245875755,1554644.3610344587,4.384137113304119,1554644.3610344587,4.384137113304119,0.85,0.09550795349543051,4.027634451161993,1.26685527598951,1.0,0.0,4.027634451161946,1.2847377212755566,1.2850358398543942,3.13498575192697,19300.100466507545,1968.062535780062,4632.441516551485,4632.441516551485,5.558643473094127,5.000778369678484,-2.3258777155678168,7.3266560852463005,3.49709070521056,3.49709070521056,0.9991687729173029,0.0,0.0,0.00023203417658685126,0.9964698309889541,0.00023285619832219822,198.9420831214916,0.0,0.0,0.0,0.014568253182805043,7.861095209121181e-05,0.00015342322449563944,0.000617932664586998,0.09550795349543416,0.07163654808620319,0.023871405409230963,0.09550791395851838,0.07163654808620046,0.023871405409230054,0.375100261488264,0.375100261488264,0.12499447723497129,0.0,4.9952232932615175,4.993571211566291,5.0001811548346495,4.9952766198143195,4.993662631416839,5.000120162624114,24768.713943438266,21053.406851922526,0.85,1.0679691492228374,0.6635854771098786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383060320737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.725882703342,1533.6017066876607,0.375100261488264,0.12499447723497129,6.112874298809886,3.49709070521056
5136.0,-30.023730049328524,5.000777514391892,35.00129214858849,24.087346472684317,4.999406265401519,-26.52142457333953,-40.027454670611746,1.4971007894125004,-0.008216068240869845,-5.00357027696757,40.00257722045021,42255.39114564072,25750.10263439096,25750.10263439096,68005.49378003168,77273.18116284283,77273.18116284283,25750.10263439096,103023.28379723379,103023.28379723379,103023.28379723379,127791.9998457384,91451.46771098259,56433.67769378037,38908.65557466912,24768.716048504615,0.0,63677.371623173734,21053.40864122892,1533.6019245026614,0.0,0.8868912131864075,2.816442805177202,0.0014959135982669303,354606.6390217594,1554644.3532066678,4.384137751891531,1554644.3532066678,4.384137751891531,0.85,0.09550795154022762,4.027634451161993,1.266855251812376,1.0,0.0,4.027634451162459,1.2847377398810957,1.2850358584642507,3.1349857065261864,19300.0999710658,1968.062485259064,4632.441516551485,4632.441516551485,5.558646027669667,5.000777514391892,-2.3258796956350642,7.326657210026957,3.4970917754921844,3.4970917754921844,0.9991690787120527,0.0,0.0,0.00023203417658685126,0.9964686228154457,0.00023285648064989392,198.94207359120844,0.0,0.0,0.0,0.014568253182805043,7.861103226770343e-05,0.00015342314431914783,0.0006179323416653982,0.09550795154022734,0.07163654556283379,0.023871405977393546,0.09550787733085331,0.071636545562834,0.02387140597739362,0.3751002410524355,0.3751002410524355,0.12499447780302127,0.0,4.995250946243573,4.993599328498078,5.000207415202681,4.995354208726724,4.993704447251332,5.000305106978885,24768.716048504615,21053.40864122892,0.85,1.0679695478398616,0.6635856673811418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382368567553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.725323028712,1533.6019245026614,0.3751002410524355,0.12499447780302127,6.112874298809886,3.4970917754921844
5137.0,-30.02371847958926,5.000776805496965,35.00129189717506,24.087344656605296,4.999416404094115,-26.52141314663292,-40.02744167866183,1.4971110711377795,-0.008447651624464925,-5.003562619875923,40.00257697422504,42255.38399356261,25750.08506739116,25750.08506739116,68005.46906095376,77273.13277337872,77273.13277337872,25750.08506739116,103023.21784076988,103023.21784076988,103023.21784076988,127791.9306343833,91451.41874248313,56433.66996266711,38908.609755351135,24768.712793613424,0.0,63677.322548964556,21053.40587457141,1533.6015640200671,0.0,0.8868912530229506,2.8164467412352816,0.0014959135982669303,354606.7448583728,1554644.3425895772,4.384136413452852,1554644.3425895772,4.384136413452852,0.85,0.09550794373798394,4.027634451161993,1.2668551737861709,1.0,0.0,4.027634451160446,1.2847376917854851,1.2850358103574797,3.134985823887927,19300.0896366561,1968.0614314425518,4632.441516551485,4632.441516551485,5.558642235500951,5.000776805496965,-2.3258732288592285,7.326650034356193,3.4970928147635267,3.4970928147635267,0.9991693756467219,0.0,0.0,0.00023203417658685126,0.9964674226495388,0.00023285676110703973,198.94206412407922,0.0,0.0,0.0,0.014568253182805043,7.86111478711495e-05,0.00015342302871570177,0.0006179318760569762,0.09550794373798407,0.07163653849654851,0.02387140524143556,0.09550799264599016,0.07163653849654841,0.02387140524143553,0.3751002221236743,0.3751002221236743,0.12499447997136014,0.0,4.9952208395664,4.9935721990642605,5.000168373419001,4.995114968251471,4.993478236699048,5.000026763102653,24768.712793613424,21053.40587457141,0.85,1.067969982699274,0.6635860664692742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638167316298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.724764965435,1533.6015640200671,0.3751002221236743,0.12499447997136014,6.112874298809886,3.4970928147635267
5138.0,-30.023706934540666,5.000775964254717,35.001291655416814,24.087345704343193,4.999408431803505,-26.521403553396613,-40.02743266811592,1.4971050506594374,-0.008229984036404403,-5.00356802714064,40.00257675262616,42255.393538477656,25750.100949069776,25750.100949069776,68005.49448754743,77273.16934841854,77273.16934841854,25750.100949069776,103023.27029748831,103023.27029748831,103023.27029748831,127791.98553520319,91451.44741605513,56433.67160611425,38908.6397888232,24768.715237714874,0.0,63677.355026538076,21053.40795205764,1533.601839879792,0.0,0.8868912263225889,2.8164432506232306,0.0014959135982669303,354606.6701189506,1554644.3330343578,4.384137310538637,1554644.3330343578,4.384137310538637,0.85,0.09550794224550672,4.027634451161993,1.266855183127336,1.0,0.0,4.027634451161351,1.2847377199479355,1.2850358385264649,3.134985755166599,19300.09568798387,1968.0620485062557,4632.441516551485,4632.441516551485,5.558645663861257,5.000775964254717,-2.325876322021593,7.32665228627631,3.497093896770877,3.497093896770877,0.9991696847916792,0.0,0.0,0.00023203417658685126,0.9964662250464311,0.000232857040965979,198.94205467715443,0.0,0.0,0.0,0.014568253182805043,7.861122804782656e-05,0.00015342294853902468,0.0006179315531346294,0.0955079422455035,0.0716365364430105,0.023871405802493,0.09550788858086093,0.07163653644301292,0.023871405802493806,0.37510020106769865,0.37510020106769865,0.12499447947577316,0.0,4.995246336101388,4.993598156040548,5.000192487902325,4.995338043104255,4.993691705317133,5.000278666203087,24768.715237714874,21053.40795205764,0.85,1.067969837302532,0.6635858779132293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516380982366617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.724205744233,1533.601839879792,0.37510020106769865,0.12499447947577316,6.112874298809886,3.497093896770877
5139.0,-30.023695314955255,5.000775232467445,35.00129140479696,24.087344377208524,4.999415381196842,-26.52139240075975,-40.0274197460152,1.4971124670013254,-0.008383609503198386,-5.003562112591422,40.002576010995156,42255.386754614425,25750.087814472547,25750.087814472547,68005.47456908697,77273.13591713915,77273.13591713915,25750.087814472547,103023.2237316117,103023.2237316117,103023.2237316117,127791.93342390533,91451.412094441,56433.66293191627,38908.61018058303,24768.709692293633,0.0,63677.319872876666,21053.403238449588,1533.6013895285682,0.0,0.88689125908919,2.816445959170138,0.0014959135982669303,354606.7518700799,1554644.3010556458,4.384136209637749,1554644.3010556458,4.384136209637749,0.85,0.09550793430897922,4.027634451161993,1.2668551512574777,1.0,0.0,4.027634451161896,1.2847376852559482,1.2850358038264276,3.1349858398211454,19300.088233640043,1968.0612883747299,4632.441516551485,4632.441516551485,5.558642828510356,5.000775232467445,-2.3258711358765116,7.326646368343956,3.4970949376719602,3.4970949376719602,0.9991699821919886,0.0,0.0,0.00023203417658685126,0.9964650197129633,0.00023285732263204768,198.94204516923963,0.0,0.0,0.0,0.014568253182805043,7.861134303001265e-05,0.0001534228335568386,0.0006179310900284154,0.09550793430898358,0.07163652938786315,0.023871404921120436,0.0955079559119997,0.07163652938785987,0.023871404921119343,0.37510018151244073,0.37510018151244073,0.12499448065449785,0.0,4.99523052091331,4.993585634915689,5.000166786859097,4.995178503088198,4.993546793370911,5.000075226754348,24768.709692293633,21053.403238449588,0.85,1.0679701140822335,0.663586137717035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516380293044526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.723646414053,1533.6013895285682,0.37510018151244073,0.12499448065449785,6.112874298809886,3.4970949376719602
5140.0,-30.02368368572745,5.000774451666359,35.00129116969475,24.087339278217428,4.9994131304441245,-26.52138215956968,-40.02740689376367,1.4971116042863444,-0.008393115710759957,-5.003563588311077,40.00257596174161,42255.380563252715,25750.093696130312,25750.093696130312,68005.47425938303,77273.12435431461,77273.12435431461,25750.093696130312,103023.21805044492,103023.21805044492,103023.21805044492,127791.92961987782,91451.39491246165,56433.65112139975,38908.60421229099,24768.711569432897,0.0,63677.31578172389,21053.40483401796,1533.6015375890122,0.0,0.8868912517616597,2.816445911773472,0.0014959135982669303,354606.731472624,1554644.2989318622,4.384136455830034,1554644.2989318622,4.384136455830034,0.85,0.09550793100166427,4.027634451161993,1.266855077077635,1.0,0.0,4.027634451161444,1.2847376892915359,1.2850358078629516,3.1349858299736018,19300.084607520883,1968.06091861348,4632.441516551485,4632.441516551485,5.558644098177278,5.000774451666359,-2.3258713431835285,7.326645794849888,3.4970960101898916,3.4970960101898916,0.9991702886256834,0.0,0.0,0.00023203417658685126,0.996463813380826,0.00023285760453217082,198.94203565343568,0.0,0.0,0.0,0.014568253182805043,7.861145739082897e-05,0.0001534227191960223,0.0006179306294248518,0.0955079310016616,0.07163652599032783,0.023871405011333773,0.09550796273639678,0.07163652599032982,0.023871405011334442,0.3751001608407235,0.3751001608407235,0.12499448016660625,0.0,4.995219072352029,4.9935699433880245,5.000168071272185,4.995170472600307,4.9935043720983,5.0001704034615955,24768.711569432897,21053.40483401796,0.85,1.0679701778337423,0.6635860831209924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516379599272127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.723088961931,1533.6015375890122,0.3751001608407235,0.12499448016660625,6.112874298809886,3.4970960101898916
5141.0,-30.023672102360706,5.000773653492793,35.00129091946808,24.087344586756103,4.999411523493391,-26.52137189522905,-40.027397813368566,1.4971113163617205,-0.008247206408100283,-5.003563629952948,40.002575051003014,42255.38985576582,25750.095780828015,25750.095780828015,68005.48563659383,77273.15235619165,77273.15235619165,25750.095780828015,103023.24813701966,103023.24813701966,103023.24813701966,127791.95566610934,91451.41757456164,56433.65507413581,38908.62500047314,24768.70752908968,0.0,63677.33252956282,21053.401399726226,1533.6013171434465,0.0,0.8868912548459813,2.8164439901867646,0.0014959135982669303,354606.730897048,1554644.2596613278,4.38413635220219,1554644.2596613278,4.38413635220219,0.85,0.095507925387914,4.027634451161993,1.2668550820229578,1.0,0.0,4.027634451164327,1.2847376906383827,1.285035809210111,3.1349858266870587,19300.08939017562,1968.0614063085377,4632.441516551485,4632.441516551485,5.558644548198654,5.000773653492793,-2.3258705210513595,7.326644174544152,3.497097066702343,3.497097066702343,0.9991705904863837,0.0,0.0,0.00023203417658685126,0.9964626118075633,0.00023285788532090117,198.94202617515919,0.0,0.0,0.0,0.014568253182805043,7.861153818932376e-05,0.0001534226383975275,0.0006179303039980506,0.09550792538791433,0.07163652076955787,0.023871404618356455,0.0955078841773213,0.07163652076955764,0.023871404618356372,0.37510013907515366,0.37510013907515366,0.12499447996540526,0.0,4.995238558474739,4.993593144257886,5.000176409083565,4.995316423544864,4.99368586860686,5.000209681167348,24768.70752908968,21053.401399726226,0.85,1.0679700756155517,0.6635860545218087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378904924068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.722532090296,1533.6013171434465,0.37510013907515366,0.12499447996540526,6.112874298809886,3.497097066702343
5142.0,-30.02366054834196,5.000772903686237,35.001290672362316,24.087338579725497,4.999415014574367,-26.521361147478324,-40.02738492619244,1.497115613710715,-0.008400425421882574,-5.003560568023482,40.002574641453734,42255.383052330944,25750.08997678662,25750.08997678662,68005.47302911757,77273.11386250531,77273.11386250531,25750.08997678662,103023.20383929193,103023.20383929193,103023.20383929193,127791.90913330886,91451.37581688272,56433.645006708255,38908.58978908274,24768.70529401693,0.0,63677.29508309967,21053.39949991439,1533.6011220928604,0.0,0.8868912719017576,2.8164463603828858,0.0014959135982669303,354606.77321915986,1554644.2420017947,4.384135779157743,1554644.2420017947,4.384135779157743,0.85,0.09550791926752608,4.027634451161993,1.266855012238957,1.0,0.0,4.02763445116325,1.2847376705363465,1.28503578910341,3.134985875739562,19300.080577551857,1968.0605076710046,4632.441516551485,4632.441516551485,5.558643295286691,5.000772903686237,-2.325867419686241,7.326640323372478,3.4970981166727606,3.4970981166727606,0.9991708904779316,0.0,0.0,0.00023203417658685126,0.9964614132801962,0.00023285816539852835,198.94201672089807,0.0,0.0,0.0,0.014568253182805043,7.861165286116584e-05,0.00015342252372568541,0.0006179298421417888,0.09550791926752747,0.07163651514486263,0.023871404122664842,0.09550795424214158,0.07163651514486159,0.023871404122664495,0.37510011878351285,0.37510011878351285,0.12499448042231921,0.0,4.995221711244312,4.993574744664613,5.000164220241288,4.9951601426016055,4.99350696671479,5.000121285853879,24768.70529401693,21053.39949991439,0.85,1.0679705056624904,0.663586337911922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378213314312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.72197468755,1533.6011220928604,0.37510011878351285,0.12499448042231921,6.112874298809886,3.4970981166727606
5143.0,-30.023648982783044,5.000772093992942,35.001290424180134,24.08733369028198,4.999411268676474,-26.521351113096024,-40.027375880721934,1.4971133989894663,-0.00837453214916195,-5.003562593324346,40.00257411588906,42255.39241239168,25750.097163195464,25750.097163195464,68005.48957558714,77273.10931831028,77273.10931831028,25750.097163195464,103023.20648150574,103023.20648150574,103023.20648150574,127791.91100626884,91451.36507406743,56433.648168149084,38908.574339909275,24768.704524763103,0.0,63677.27886467238,21053.398846048636,1533.601131739338,0.0,0.8868912635028076,2.816445783805768,0.0014959135982669303,354606.7452253703,1554644.219339742,4.384136061347869,1554644.219339742,4.384136061347869,0.85,0.09550791537159956,4.027634451161993,1.266855001249351,1.0,0.0,4.0276344511627435,1.2847376808963162,1.285035799465784,3.134985850459414,19300.078310366713,1968.0602764824598,4632.441516551485,4632.441516551485,5.558644846608779,5.000772093992942,-2.325868046583916,7.326640140576858,3.497099179903605,3.497099179903605,0.9991711942581728,0.0,0.0,0.00023203417658685126,0.9964602135572912,0.00023285844575620933,198.94200725719492,0.0,0.0,0.0,0.014568253182805043,7.861173334908283e-05,0.00015342244323776844,0.0006179295179658815,0.0955079153715982,0.07163651122736277,0.02387140414423542,0.09550793438623222,0.0716365112273638,0.02387140414423576,0.375100097162721,0.375100097162721,0.124994480166,0.0,4.995215751281137,4.9935616018779,5.000179815800777,4.995188061175156,4.993505180851457,5.000238347785682,24768.704524763103,21053.398846048636,0.85,1.0679710375205123,0.6635866539176914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377523456907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.721417082983,1533.601131739338,0.375100097162721,0.124994480166,6.112874298809886,3.497099179903605
5144.0,-30.023637450361655,5.000771303232488,35.00129016352725,24.08733337596061,4.99941210426737,-26.521340650333826,-40.027363028470404,1.4971153042394936,-0.00837590383019915,-5.003560953607923,40.0025732562883,42255.38569457931,25750.094891254437,25750.094891254437,68005.48058583375,77273.10457449807,77273.10457449807,25750.094891254437,103023.1994657525,103023.1994657525,103023.1994657525,127791.8996295104,91451.35599998379,56433.637120064916,38908.57653324319,24768.700163757894,0.0,63677.276697001085,21053.39513919421,1533.6008510742395,0.0,0.8868912749537551,2.8164459932438826,0.0014959135982669303,354606.76788959623,1554644.1822742452,4.384135676615936,1554644.1822742452,4.384135676615936,0.85,0.09550790899799308,4.027634451161993,1.2668549704784526,1.0,0.0,4.027634451161511,1.2847376719839834,1.285035790551383,3.1349858722070736,19300.076395354023,1968.0600812055109,4632.441516551485,4632.441516551485,5.558644356167394,5.000771303232488,-2.325866003845419,7.326637307077908,3.4971002238189373,3.4971002238189373,0.9991714925196964,0.0,0.0,0.00023203417658685126,0.9964590172733789,0.00023285872531092022,198.94199782060798,0.0,0.0,0.0,0.014568253182805043,7.861184771042319e-05,0.00015342232887642805,0.0006179290573602071,0.0955079089979949,0.07163650525678864,0.02387140374120626,0.09550792524262569,0.07163650525678728,0.023871403741205808,0.3751000747852549,0.3751000747852549,0.1249944810165554,0.0,4.995208987644503,4.993551055476189,5.000184403989522,4.995185049777717,4.9935119868025595,5.000205873982452,24768.700163757894,21053.39513919421,0.85,1.0679709326990816,0.6635865710093934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376832910534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.720860094734,1533.6008510742395,0.3751000747852549,0.1249944810165554,6.112874298809886,3.4971002238189373
5145.0,-30.02362588784205,5.000770510821667,35.001289904627455,24.087338405102514,4.999412214293163,-26.521330233063935,-40.0273539480753,1.4971165595150309,-0.008270870861338153,-5.003560268705269,40.00257278604585,42255.39480982968,25750.095089298546,25750.095089298546,68005.48989912822,77273.12452312287,77273.12452312287,25750.095089298546,103023.21961242141,103023.21961242141,103023.21961242141,127791.91818298507,91451.3713123258,56433.641599032504,38908.58857032589,24768.698570563658,0.0,63677.287140889544,21053.393784979107,1533.600753854379,0.0,0.8868912801391864,2.8164446934416594,0.0014959135982669303,354606.77735634864,1554644.1619976568,4.384135502394463,1554644.1619976568,4.384135502394463,0.8499999999999999,0.09550790372217868,4.027634451161993,1.2668549506971614,1.0,0.0,4.027634451160855,1.284737666112086,1.285035784678123,3.134985886535536,19300.079626901188,1968.0604107316146,4632.441516551485,4632.441516551485,5.558644398918955,5.000770510821667,-2.3258646564015937,7.326635167223261,3.497101272096189,3.497101272096189,0.9991717920274825,0.0,0.0,0.00023203417658685126,0.9964578178688622,0.0002328590055955463,198.94198835939358,0.0,0.0,0.0,0.014568253182805043,7.861192850928959e-05,0.00015342224807756165,0.0006179287319319092,0.09550790372218115,0.07163650005514942,0.02387140366703173,0.09550787566915851,0.07163650005514757,0.023871403667031114,0.3751000519512016,0.3751000519512016,0.12499448209522704,0.0,4.9952248093593425,4.993570584272675,5.000189100330999,4.995289397843919,4.993650001406138,5.0002091877530574,24768.698570563658,21053.393784979107,0.85,1.0679709037959215,0.6635866053203126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376144342777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.72030282815,1533.600753854379,0.3751000519512016,0.12499448209522704,6.112874298809886,3.497101272096189
