time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5146.0,-30.02361434669029,5.00076980940066,35.00128966556172,24.087337077967845,4.999419257188347,-26.52131914170381,-40.02734099104998,1.4971240522018774,-0.008422222784702171,-5.003555176440612,40.002572845956706,42255.38774564776,25750.08417052076,25750.08417052076,68005.47191616852,77273.0906587818,77273.0906587818,25750.08417052076,103023.17482930256,103023.17482930256,103023.17482930256,127791.87316640896,91451.33562710548,56433.63271397156,38908.558792371026,24768.698337106394,0.0,63677.257129477424,21053.393586540435,1533.6006276363648,0.0,0.8868913058225653,2.816447276131677,0.0014959135982669303,354606.84774184384,1554644.164580979,4.384134639477606,1554644.164580979,4.384134639477606,0.85,0.09550789717530585,4.027634451161993,1.2668548759678382,1.0,0.0,4.027634451162667,1.2847376310629768,1.2850357496208809,3.1349859720615294,19300.07209582119,1968.059642775177,4632.441516551485,4632.441516551485,5.558642041894535,5.00076980940066,-2.3258600587220517,7.326629868122712,3.4971023185576455,3.4971023185576455,0.9991720910164702,0.0,0.0,0.00023203417658685126,0.996456620682432,0.00023285928536250842,198.94197891566466,0.0,0.0,0.0,0.014568253182805043,7.861204380318897e-05,0.00015342213278366228,0.000617928267570228,0.09550789717530618,0.0716364939419427,0.023871403233363477,0.09550795815555924,0.07163649394194245,0.023871403233363394,0.3751000305694096,0.3751000305694096,0.12499448336601172,0.0,4.995204502262084,4.993554357643632,5.00015654733545,4.9951329536559115,4.993499131002864,5.000036016204717,24768.698337106394,21053.393586540435,0.85,1.0679711247281014,0.6635868071347396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516375453978003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.719746548946,1533.6006276363648,0.3751000305694096,0.12499448336601172,6.112874298809886,3.4971023185576455
5147.0,-30.023602824402083,5.000768967199262,35.001289421117484,24.08733833525332,4.9994100690893495,-26.52130969052584,-40.02733582220969,1.4971169352130949,-0.008174829417328056,-5.003560991795592,40.00257221116333,42255.41296827363,25750.101064167815,25750.101064167815,68005.51403244145,77273.13293909321,77273.13293909321,25750.101064167815,103023.23400326102,103023.23400326102,103023.23400326102,127791.9324618036,91451.36952299843,56433.64955217897,38908.57774535495,24768.69845854258,0.0,63677.276203897534,21053.393689761193,1533.6007802982137,0.0,0.8868912785420123,2.81644334738971,0.0014959135982669303,354606.7673617644,1554644.1372090494,4.384135556056733,1554644.1372090494,4.384135556056733,0.85,0.09550789493691485,4.027634451161993,1.266854944652878,1.0,0.0,4.0276344511625295,1.2847376643546542,1.2850357829202834,3.1349858908239785,19300.079249277973,1968.0603722247631,4632.441516551485,4632.441516551485,5.558645688707342,5.000768967199262,-2.3258634605085624,7.326632427707825,3.4971033911470113,3.4971033911470113,0.9991723974705746,0.0,0.0,0.00023203417658685126,0.9964554254543012,0.00023285956467251193,198.94196948737203,0.0,0.0,0.0,0.014568253182805043,7.861208979648614e-05,0.0001534220867903651,0.0006179280823260399,0.09550789493691161,0.07163649131412632,0.023871403622785288,0.09550783149831006,0.07163649131412875,0.0238714036227861,0.3751000081932834,0.3751000081932834,0.12499448253382463,0.0,4.995243045257325,4.99359498773191,5.000188826663532,4.995386162378281,4.993746453760934,5.000306888554178,24768.69845854258,21053.393689761193,0.85,1.067971466221085,0.6635870044593283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637476488911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.719190227093,1533.6007802982137,0.3751000081932834,0.12499448253382463,6.112874298809886,3.4971033911470113
5148.0,-30.023591288047793,5.0007682687216475,35.00128917075049,24.087336658872687,4.999419375324313,-26.521298377097352,-40.02731905840335,1.4971264643738367,-0.008386095841842689,-5.003553463992649,40.002571549761875,42255.39006622505,25750.083817313738,25750.083817313738,68005.4738835388,77273.08845727712,77273.08845727712,25750.083817313738,103023.17227459085,103023.17227459085,103023.17227459085,127791.86501127528,91451.32413871824,56433.62574766594,38908.55376783589,24768.69273668444,0.0,63677.24650452033,21053.388826181774,1533.6002816784962,0.0,0.8868913192235441,2.816447001462167,0.0014959135982669303,354606.8714113736,1554644.1086897932,4.384134189228037,1554644.1086897932,4.384134189228037,0.85,0.0955078862477308,4.027634451161993,1.2668548369547352,1.0,0.0,4.0276344511599875,1.2847376197793776,1.2850357383346633,3.134985999595498,19300.06967128905,1968.059395541704,4632.441516551485,4632.441516551485,5.558641965648128,5.0007682687216475,-2.325857096057573,7.32662536477922,3.4971044200985903,3.4971044200985903,0.9991726914567401,0.0,0.0,0.00023203417658685126,0.996454228768625,0.00023285984432379705,198.9419600475705,0.0,0.0,0.0,0.014568253182805043,7.861223896410791e-05,0.00015342193762274333,0.0006179274815333874,0.09550788624773382,0.07163648365470107,0.023871402593032755,0.0955079287392327,0.0716364836546988,0.02387140259303199,0.3750999884601795,0.3750999884601795,0.12499448393071907,0.0,4.995225047912243,4.993581983907973,5.000155843351763,4.995167368150817,4.9935442781953725,5.000038221110344,24768.69273668444,21053.388826181774,0.85,1.0679713338219048,0.6635869543012577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637407692657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.718633912044,1533.6002816784962,0.3750999884601795,0.12499448393071907,6.112874298809886,3.4971044200985903
5149.0,-30.023579766914178,5.000767465093174,35.00128893280455,24.08733742721381,4.999413313166417,-26.521288614360447,-40.02731008278204,1.4971221606127094,-0.008214946048383354,-5.003557582155451,40.00257141081875,42255.39941139002,25750.09643541674,25750.09643541674,68005.49584680676,77273.11607315467,77273.11607315467,25750.09643541674,103023.2125085714,103023.2125085714,103023.2125085714,127791.90765258414,91451.34463612673,56433.627974362076,38908.574068627386,24768.695144012727,0.0,63677.26921264011,21053.39087241082,1533.600524900189,0.0,0.8868912987806625,2.816444272415929,0.0014959135982669303,354606.81448995124,1554644.102698645,4.384134876073286,1554644.102698645,4.384134876073286,0.8500000000000001,0.09550788416721283,4.027634451161993,1.2668548600329088,1.0,0.0,4.027634451162497,1.2847376399114065,1.2850357584713639,3.1349859504698037,19300.073997102983,1968.0598366519641,4632.441516551485,4632.441516551485,5.558644689503993,5.000767465093174,-2.3258592462881675,7.326626711381342,3.4971054910031754,3.4971054910031754,0.9991729974294786,0.0,0.0,0.00023203417658685126,0.9964530336633531,0.0002328601236064307,198.94195062022442,0.0,0.0,0.0,0.014568253182805043,7.86123188310465e-05,0.00015342185775580475,0.000617927159858554,0.09550788416720883,0.07163648120767784,0.023871402959530996,0.09550784914075997,0.07163648120768083,0.023871402959531995,0.37509996761478953,0.37509996761478953,0.1249944831731315,0.0,4.9952501312740765,4.993609312187857,5.000174189426616,4.995342636107068,4.993710797134781,5.000239744778185,24768.695144012727,21053.39087241082,0.85,1.067971297885172,0.6635868644160107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637338812425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.71807826286,1533.600524900189,0.37509996761478953,0.1249944831731315,6.112874298809886,3.4971054910031754
5150.0,-30.023568201368082,5.000766642030991,35.0012886647406,24.08733236314731,4.9994108432604225,-26.521278452338557,-40.02729723053051,1.4971210942309219,-0.008226445287846218,-5.003557772211039,40.002570057672976,42255.39301029078,25750.09876746202,25750.09876746202,68005.4917777528,77273.10554302201,77273.10554302201,25750.09876746202,103023.20431048403,103023.20431048403,103023.20431048403,127791.89277492659,91451.32842414577,56433.615891414665,38908.569480812344,24768.68846444256,0.0,63677.2579452549,21053.385194776176,1533.6001520390212,0.0,0.886891302711271,2.816444401287673,0.0014959135982669303,354606.81186299515,1554644.0443517698,4.384134744011679,1554644.0443517698,4.384134744011679,0.85,0.0955078785614002,4.027634451161993,1.2668547891499475,1.0,0.0,4.027634451161888,1.2847376448997014,1.2850357634608163,3.1349859382974863,19300.070575694215,1968.059487765365,4632.441516551485,4632.441516551485,5.558645192920016,5.000766642030991,-2.3258585581748807,7.326625200205871,3.4971065290231222,3.4971065290231222,0.9991732940066064,0.0,0.0,0.00023203417658685126,0.9964518339526688,0.00023286040396597115,198.94194115653804,0.0,0.0,0.0,0.014568253182805043,7.861243319317501e-05,0.00015342174339367625,0.0006179266992497054,0.09550787856140064,0.07163647599437484,0.0238714025670258,0.09550783071355355,0.0716364759943745,0.023871402567025683,0.3750999483177158,0.3750999483177158,0.12499448378395221,0.0,4.995266442713671,4.993623831459217,5.0001958789210335,4.9953313269231785,4.993681547276651,5.000282275606935,24768.68846444256,21053.385194776176,0.85,1.067971422956356,0.6635868813104188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516372700230775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.717522693303,1533.6001520390212,0.3750999483177158,0.12499448378395221,6.112874298809886,3.4971065290231222
5151.0,-30.023556641231856,5.000765955991801,35.00128841739248,24.08734105937185,4.999420890160815,-26.52126704346778,-40.02728801043702,1.4971312923967366,-0.00828039681584869,-5.003550541612269,40.00257012494085,42255.401513747674,25750.08232470277,25750.08232470277,68005.48383845044,77273.10016647099,77273.10016647099,25750.08232470277,103023.18249117376,103023.18249117376,103023.18249117376,127791.86973105442,91451.32243523124,56433.623782507784,38908.55405858161,24768.687239880663,0.0,63677.24129846228,21053.38415389856,1533.5999223190615,0.0,0.8868913392439819,2.8164459541108844,0.0014959135982669303,354606.91180464526,1554644.0472523223,4.38413351657619,1554644.0472523223,4.38413351657619,0.85,0.09550787146389327,4.027634451161993,1.2668547594780102,1.0,0.0,4.0276344511612905,1.2847375971949704,1.2850357157450154,3.134986054705429,19300.069311781757,1968.0593588821625,4632.441516551485,4632.441516551485,5.5586416434398584,5.000765955991801,-2.325852406171013,7.326618362162813,3.497107559841185,3.497107559841185,0.9991735885260529,0.0,0.0,0.00023203417658685126,0.9964506348047129,0.00023286068419468262,198.94193169727927,0.0,0.0,0.0,0.014568253182805043,7.861251523566579e-05,0.00015342166135118545,0.000617926368812543,0.09550787146389833,0.07163646949749446,0.023871401966403877,0.09550787299889991,0.07163646949749065,0.023871401966402608,0.37509992950043414,0.37509992950043414,0.1249944857045644,0.0,4.995264434202568,4.993633742103839,5.000158100489045,4.995270144796393,4.993687129318232,5.0000207327730095,24768.687239880663,21053.38415389856,0.85,1.0679715774699035,0.6635871883282746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637200968563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.716968397512,1533.5999223190615,0.37509992950043414,0.1249944857045644,6.112874298809886,3.497107559841185
5152.0,-30.02354515699193,5.000765242019252,35.00128820307478,24.08734088474887,4.999420886312862,-26.521256708081406,-40.02727515818549,1.4971324374023687,-0.008257331472350415,-5.003550970275955,40.00257059232667,42255.394678222896,25750.085676705807,25750.085676705807,68005.4803549287,77273.0993640554,77273.0993640554,25750.085676705807,103023.1850407612,103023.1850407612,103023.1850407612,127791.87674536058,91451.31698194338,56433.612296110885,38908.560762036104,24768.691704599398,0.0,63677.2524666355,21053.387948909487,1533.600195504002,0.0,0.8868913353721701,2.816445601073078,0.0014959135982669303,354606.90587963606,1554644.067405732,4.384133646662323,1554644.067405732,4.384133646662323,0.85,0.09550786874812839,4.027634451161993,1.2668547407956794,1.0,0.0,4.027634451162025,1.2847375918388915,1.2850357103876937,3.1349860677752055,19300.068160909024,1968.059241525804,4632.441516551485,4632.441516551485,5.558642367033026,5.000765242019252,-2.3258518305406546,7.326617072559907,3.4971086306227477,3.4971086306227477,0.9991738944636422,0.0,0.0,0.00023203417658685126,0.99644944353112,0.00023286096258390317,198.9419223001247,0.0,0.0,0.0,0.014568253182805043,7.8612629598058e-05,0.00015342154698879326,0.0006179259082026322,0.09550786874812844,0.07163646665722878,0.023871402090899656,0.09550787762327759,0.07163646665722874,0.023871402090899642,0.3750999107970755,0.3750999107970755,0.12499448507974856,0.0,4.995270438139357,4.993647267420329,5.000141532417274,4.995293638803616,4.993700553848271,5.000074445218445,24768.691704599398,21053.387948909487,0.85,1.0679713354554836,0.6635869645971793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516371319463557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.716414378861,1533.600195504002,0.3750999107970755,0.12499448507974856,6.112874298809886,3.4971086306227477
5153.0,-30.023533677831544,5.000764369990875,35.00128795100669,24.087326775211864,4.999409129562078,-26.521247552561498,-40.027266287337966,1.4971230042920687,-0.008214099789313423,-5.003557637741237,40.00256906412644,42255.40422219279,25750.104643405342,25750.104643405342,68005.50886559812,77273.08982518087,77273.08982518087,25750.104643405342,103023.19446858621,103023.19446858621,103023.19446858621,127791.8811544191,91451.29803633918,56433.61243335124,38908.53955887549,24768.686685832883,0.0,63677.22624470838,21053.38368295795,1533.6000666581533,0.0,0.8868913069910247,2.8164442548100994,0.0014959135982669303,354606.81372164254,1554644.0015106085,4.3841346002194,1554644.0015106085,4.3841346002194,0.8499999999999999,0.09550786621802289,4.027634451161993,1.2668547116732225,1.0,0.0,4.027634451162401,1.2847376359648637,1.2850357545239053,3.134985960100063,19300.064162590963,1968.0588338108287,4632.441516551485,4632.441516551485,5.558646461353368,5.000764369990875,-2.3258558758314662,7.32662024582234,3.497109691834349,3.497109691834349,0.9991741976669568,0.0,0.0,0.00023203417658685126,0.9964482527859639,0.0002328612408502983,198.94191290712743,0.0,0.0,0.0,0.014568253182805043,7.861270853306001e-05,0.00015342146805379125,0.0006179255902812987,0.09550786621801703,0.07163646408233314,0.02387140213568389,0.0955078208900103,0.07163646408233754,0.023871402135685355,0.37509989241075253,0.37509989241075253,0.12499448368016652,0.0,4.995287593032856,4.993653136782086,5.000192555199135,4.9953435379518965,4.99366394005483,5.0003839710358875,24768.686685832883,21053.38368295795,0.85,1.0679722229774327,0.6635873877390229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516370633773095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.715859225096,1533.6000666581533,0.37509989241075253,0.12499448368016652,6.112874298809886,3.497109691834349
5154.0,-30.02352217515099,5.000763690434765,35.00128769420433,24.087335087265842,4.999421619620506,-26.52123595102993,-40.027256997395284,1.4971353954994422,-0.008331234721424607,-5.003547842909994,40.00256842209654,42255.412376060085,25750.081546733127,25750.081546733127,68005.49392279322,77273.07299134943,77273.07299134943,25750.081546733127,103023.15453808256,103023.15453808256,103023.15453808256,127791.83456980939,91451.28160268371,56433.62098739438,38908.511794765924,24768.68003172683,0.0,63677.19182649275,21053.378026967806,1533.59946508358,0.0,0.8868913591329624,2.816446936983459,0.0014959135982669303,354606.94910623046,1554643.9738266466,4.384132848341102,1554643.9738266466,4.384132848341102,0.85,0.09550785665978931,4.027634451161993,1.2668546929908917,1.0,0.0,4.027634451162561,1.2847375780015777,1.285035696547169,3.134986101540689,19300.060694399566,1968.058480153729,4632.441516551485,4632.441516551485,5.558641475500416,5.000763690434765,-2.32584786283893,7.326611553273695,3.49711070417582,3.49711070417582,0.9991744869073772,0.0,0.0,0.00023203417658685126,0.9964470596025804,0.00023286151968715226,198.94190349488537,0.0,0.0,0.0,0.014568253182805043,7.861279119735287e-05,0.00015342138538949838,0.000617925257339745,0.09550785665979428,0.07163645572929767,0.02387140093049661,0.09550787999545973,0.07163645572929393,0.023871400930495373,0.3750998738226137,0.3750998738226137,0.12499448575023793,0.0,4.995269672241591,4.9936418706577115,5.000154663315925,4.995216608188571,4.99361542514049,5.000021716608103,24768.68003172683,21053.378026967806,0.85,1.0679725655631014,0.6635878744652778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636994838598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.715304352376,1533.59946508358,0.3750998738226137,0.12499448575023793,6.112874298809886,3.49711070417582
5155.0,-30.023510703276752,5.000762833397034,35.00128744693769,24.087326076719933,4.999410690700132,-26.521226719338266,-40.02724431976674,1.4971267067616385,-0.008216028658011965,-5.003555389577383,40.00256818624089,42255.40616068111,25750.102844527766,25750.102844527766,68005.50900520888,77273.08086022078,77273.08086022078,25750.102844527766,103023.18370474855,103023.18370474855,103023.18370474855,127791.8670365999,91451.28040268572,56433.60570314604,38908.52744393298,24768.68333185135,0.0,63677.21077578433,21053.380832073646,1533.599836156944,0.0,0.8868913216028211,2.8164445425970714,0.0014959135982669303,354606.844795858,1554643.9636566844,4.384134109288472,1554643.9636566844,4.384134109288472,0.85,0.09550785656059502,4.027634451161993,1.2668546517798678,1.0,0.0,4.027634451163249,1.2847376186455417,1.2850357372005643,3.134986002362257,19300.0604411496,1968.0584543294194,4632.441516551485,4632.441516551485,5.558646073031666,5.000762833397034,-2.325852540186337,7.326615373583371,3.4971117731263788,3.4971117731263788,0.9991747923218225,0.0,0.0,0.00023203417658685126,0.9964458696162963,0.00023286179777753626,198.94189410785185,0.0,0.0,0.0,0.014568253182805043,7.861290400627336e-05,0.0001534212725805779,0.0006179248029866504,0.09550785656059173,0.0716364547841438,0.023871401776447934,0.09550781786771377,0.07163645478414625,0.02387140177644876,0.37509985403738233,0.37509985403738233,0.12499448523589095,0.0,4.9952864791812885,4.993649761642473,5.000198226949465,4.995339360919388,4.993666980136993,5.000358134726753,24768.68333185135,21053.380832073646,0.85,1.067972484609369,0.6635875793848421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516369261594615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.71475033348,1533.599836156944,0.37509985403738233,0.12499448523589095,6.112874298809886,3.4971117731263788
5156.0,-30.023499213424945,5.000762150702244,35.00128719389947,24.087329359632008,4.999421977213672,-26.521215249718665,-40.027231292892225,1.4971380135073844,-0.008389969234428918,-5.003546440242126,40.00256752359713,42255.39865911761,25750.081923374757,25750.081923374757,68005.48058249237,77273.04838259835,77273.04838259835,25750.081923374757,103023.13030597311,103023.13030597311,103023.13030597311,127791.8072551177,91451.24784315797,56433.5981196771,38908.499692756515,24768.67694914459,0.0,63677.176641901104,21053.3754067729,1533.5992680425068,0.0,0.8868913695190108,2.816447872291941,0.0014959135982669303,354606.9684939707,1554643.9350838652,4.3841324993879764,1554643.9350838652,4.3841324993879764,0.85,0.095507847294291,4.027634451161993,1.26685460397508,1.0,0.0,4.027634451163573,1.2847375657551252,1.2850356842978747,3.1349861314241916,19300.053569721982,1968.0577536388046,4632.441516551485,4632.441516551485,5.558641556805625,5.000762150702244,-2.3258451452777438,7.326607295979988,3.4971127874040544,3.4971127874040544,0.9991750821154441,0.0,0.0,0.00023203417658685126,0.9964446777667253,0.00023286207630402145,198.94188470610882,0.0,0.0,0.0,0.014568253182805043,7.861301992303325e-05,0.000153421156663818,0.0006179243361163147,0.09550784729429282,0.07163644656445366,0.02387140072983916,0.095507900559827,0.0716364465644523,0.0238714007298387,0.37509983444916406,0.37509983444916406,0.12499448757038267,0.0,4.9952570751731855,4.993622970388628,5.000160981674696,4.995156471007704,4.993532817169978,5.000029014042866,24768.67694914459,21053.3754067729,0.85,1.0679726107351175,0.6635878172920209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516368576642666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.714196080857,1533.5992680425068,0.37509983444916406,0.12499448757038267,6.112874298809886,3.4971127874040544
5157.0,-30.023487739638583,5.000761318627044,35.00128695141078,24.087325343303405,4.999412921409443,-26.521205828980936,-40.02722615897653,1.4971310107518245,-0.008232460815179365,-5.00355265701663,40.002567324799244,42255.42370387566,25750.099849024125,25750.099849024125,68005.52355289979,77273.06875492701,77273.06875492701,25750.099849024125,103023.16860395114,103023.16860395114,103023.16860395114,127791.8485224885,91451.2599041862,56433.6148531352,38908.49450116777,24768.679918537346,0.0,63677.174419705116,21053.377930756742,1533.5995910535405,0.0,0.886891338618835,2.816445077453251,0.0014959135982669303,354606.8825654314,1554643.9265118148,4.38413353758004,1554643.9265118148,4.38413353758004,0.85,0.09550784623777495,4.027634451161993,1.2668546287016946,1.0,0.0,4.027634451161909,1.284737598512442,1.2850357170627928,3.134986051490566,19300.056115105413,1968.05801319568,4632.441516551485,4632.441516551485,5.558645426395626,5.000761318627044,-2.325848845542816,7.3266101641698596,3.497113852846788,3.497113852846788,0.9991753865276537,0.0,0.0,0.00023203417658685126,0.996443487585168,0.000232862354441369,198.9418753175125,0.0,0.0,0.0,0.014568253182805043,7.861306560608881e-05,0.00015342111098076244,0.0006179241521216663,0.09550784623777189,0.07163644478153676,0.023871401456235133,0.09550782257324818,0.07163644478153905,0.023871401456235897,0.37509981291976113,0.37509981291976113,0.12499448731058067,0.0,4.995272062979552,4.993632110389967,5.000193518568665,4.995320196201476,4.9936568529455485,5.000311847590524,24768.679918537346,21053.377930756742,0.85,1.0679733228215487,0.6635882337580541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367890617394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.713642570778,1533.5995910535405,0.37509981291976113,0.12499448731058067,6.112874298809886,3.497113852846788
5158.0,-30.02347627862421,5.00076054397776,35.001286684021395,24.08732995335015,4.999415683421779,-26.521195237809767,-40.027213271800406,1.4971346426072818,-0.008197700387029272,-5.003549243169303,40.002566114533685,42255.41661899854,25750.092957914017,25750.092957914017,68005.50957691256,77273.0762697567,77273.0762697567,25750.092957914017,103023.16922767072,103023.16922767072,103023.16922767072,127791.84178687987,91451.26389765399,56433.60424689574,38908.51072306472,24768.672559209146,0.0,63677.183282273865,21053.371675327773,1533.5990983594622,0.0,0.8868913603624489,2.816445019355575,0.0014959135982669303,354606.92975178245,1554643.8743258568,4.384132807032495,1554643.8743258568,4.384132807032495,0.85,0.09550783880695063,4.027634451161993,1.2668545704567808,1.0,0.0,4.027634451163622,1.2847375815234379,1.2850357000698465,3.1349860929467295,19300.056957894816,1968.0580991362817,4632.441516551485,4632.441516551485,5.558643938819346,5.00076054397776,-2.3258455241260636,7.326606068103824,3.4971148720886065,3.4971148720886065,0.9991756777396018,0.0,0.0,0.00023203417658685126,0.9964422987299859,0.000232862632269415,198.9418659393679,0.0,0.0,0.0,0.014568253182805043,7.86131802799911e-05,0.00015342099630686015,0.0006179236902571068,0.09550783880695221,0.07163643794102552,0.0238714008659267,0.09550779226118594,0.07163643794102433,0.023871400865926304,0.37509979199937915,0.37509979199937915,0.1249944891839651,0.0,4.99528666110109,4.993651197701752,5.000194644206772,4.9953515427822595,4.993734036343653,5.000205636763212,24768.672559209146,21053.371675327773,0.85,1.0679729546995147,0.6635880301376551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636720555141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.713089121851,1533.5990983594622,0.37509979199937915,0.1249944891839651,6.112874298809886,3.4971148720886065
5159.0,-30.023464840818068,5.000759875066513,35.00128645114902,24.087333620432787,4.9994243480110345,-26.52118407729792,-40.02720027985049,1.497143584490863,-0.008302009612407346,-5.0035434475566385,40.002566585140364,42255.409094439885,25750.080269349688,25750.080269349688,68005.48936378957,77273.05609585787,77273.05609585787,25750.080269349688,103023.13636520755,103023.13636520755,103023.13636520755,127791.81081464059,91451.2426011923,56433.59559977419,38908.49666824233,24768.674449433034,0.0,63677.17111767537,21053.373282018078,1533.5990789918271,0.0,0.8868913881367915,2.8164470661799053,0.0014959135982669303,354607.00985901116,1554643.8946181466,4.384131873863013,1554643.8946181466,4.384131873863013,0.85,0.09550783290202214,4.027634451161993,1.266854514409788,1.0,0.0,4.027634451161647,1.2847375396953173,1.28503565823202,3.1349861950147178,19300.052463447104,1968.0576408301617,4632.441516551485,4632.441516551485,5.5586411997530725,5.000759875066513,-2.3258404140517586,7.3266002891182715,3.4971159072671174,3.4971159072671174,0.9991759735048907,0.0,0.0,0.00023203417658685126,0.9964411122837225,0.00023286290953517262,198.94185658021468,0.0,0.0,0.0,0.014568253182805043,7.861329588635813e-05,0.00015342088070049314,0.0006179232246369203,0.09550783290202525,0.07163643232278454,0.023871400579240705,0.09550786345537124,0.0716364323227822,0.02387140057923993,0.3750997721757774,0.3750997721757774,0.12499449087997373,0.0,4.995275413106867,4.993649814685909,5.0001537909306535,4.99524143794423,4.99365529949074,5.000001395823517,24768.674449433034,21053.373282018078,0.85,1.0679728412889995,0.6635880387392197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516366521248063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.712535799517,1533.5990789918271,0.3750997721757774,0.12499449087997373,6.112874298809886,3.4971159072671174
5160.0,-30.023453407902696,5.000759128184828,35.0012862336998,24.087328800838463,4.9994202857138985,-26.521174193958846,-40.02719130422918,1.497141071770052,-0.008266602368962594,-5.003546249365544,40.00256656862655,42255.418009230954,25750.089625802284,25750.089625802284,68005.50763503324,77273.05304542428,77273.05304542428,25750.089625802284,103023.14267122657,103023.14267122657,103023.14267122657,127791.81968699911,91451.23327765166,56433.59824145844,38908.48337354801,24768.677015772533,0.0,63677.16038932055,21053.375463406654,1533.5992976527332,0.0,0.8868913739460449,2.8164462739744867,0.0014959135982669303,354606.9711322755,1554643.8939060806,4.384132350647352,1554643.8939060806,4.384132350647352,0.85,0.09550783037446889,4.027634451161993,1.2668545545218515,1.0,0.0,4.027634451162792,1.28473755144926,1.28503566998869,3.1349861663330247,19300.05049578851,1968.0574401848246,4632.441516551485,4632.441516551485,5.558643219520092,5.000759128184828,-2.3258415902361786,7.326600718421006,3.4971169730521874,3.4971169730521874,0.9991762780149107,0.0,0.0,0.00023203417658685126,0.9964399263463066,0.00023286318668267532,198.9418472250643,0.0,0.0,0.0,0.014568253182805043,7.861337575428964e-05,0.00015342080083256162,0.0006179229029580878,0.09550783037446675,0.07163642960600396,0.02387140076846279,0.09550784868043392,0.07163642960600555,0.02387140076846333,0.37509975200045814,0.37509975200045814,0.12499448988811136,0.0,4.995277325145878,4.993652106134789,5.000154564129559,4.995279646996607,4.9936559459783325,5.0001523304592865,24768.677015772533,21053.375463406654,0.85,1.067973308157105,0.6635882905406334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365838330478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.71198239428,1533.5992976527332,0.37509975200045814,0.12499448988811136,6.112874298809886,3.4971169730521874
5161.0,-30.023441926229335,5.000758400693091,35.001286001759496,24.087333760131173,4.999421185498847,-26.521163770448275,-40.027182223834075,1.4971430297177648,-0.00818273476778586,-5.0035445291911325,40.002565711642596,42255.42679339299,25750.087299008355,25750.087299008355,68005.51409240134,77273.06929489889,77273.06929489889,25750.087299008355,103023.15659390725,103023.15659390725,103023.15659390725,127791.82906801213,91451.24524339523,56433.6027418892,38908.49166834003,24768.672474104886,0.0,63677.16414244492,21053.37160298915,1533.599006335451,0.0,0.8868913857967374,2.8164453730667063,0.0014959135982669303,354606.9949086078,1554643.8569534242,4.384131952484749,1554643.8569534242,4.384131952484749,0.85,0.09550782408453559,4.027634451161993,1.2668545232014732,1.0,0.0,4.0276344511630136,1.284737542290421,1.2850356608277258,3.1349861886822072,19300.053021062875,1968.057697691146,4632.441516551485,4632.441516551485,5.558642717237673,5.000758400693091,-2.3258394744432995,7.326597875136391,3.497118014201323,3.497118014201323,0.9991765754860923,0.0,0.0,0.00023203417658685126,0.9964387353527553,0.00023286346501243495,198.94183783001785,0.0,0.0,0.0,0.014568253182805043,7.861345655460752e-05,0.00015342072003224374,0.0006179225775239438,0.09550782408453827,0.07163642401457071,0.023871400069967557,0.09550780126380343,0.0716364240145687,0.023871400069966887,0.37509973176576045,0.37509973176576045,0.12499448924405615,0.0,4.99529356505559,4.993676003129735,5.000147824770863,4.9953617944233315,4.993774861012241,5.000124137529269,24768.672474104886,21053.37160298915,0.85,1.0679733466187966,0.6635883893772059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365155704976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.711429272324,1533.599006335451,0.37509973176576045,0.12499448924405615,6.112874298809886,3.497118014201323
5162.0,-30.02343051160885,5.000757582414322,35.00128575137688,24.087324051093333,4.999414648673607,-26.52115415100311,-40.027169476356335,1.4971382880678743,-0.008178850707906804,-5.003548029630606,40.00256471058998,42255.42011076805,25750.098193452333,25750.098193452333,68005.51830422039,77273.05656356913,77273.05656356913,25750.098193452333,103023.15475702146,103023.15475702146,103023.15475702146,127791.8241128687,91451.2252447066,56433.58879190563,38908.48494755663,24768.66935584723,0.0,63677.15430340386,21053.368952470144,1533.598913701404,0.0,0.8868913716158405,2.8164449134059684,0.0014959135982669303,354606.94652536936,1554643.8137886096,4.384132428938154,1554643.8137886096,4.384132428938154,0.85,0.09550782064582643,4.027634451161993,1.2668544649565594,1.0,0.0,4.02763445116183,1.2847375644707928,1.2850356830132443,3.134986134558189,19300.04880049978,1968.0572673134843,4632.441516551485,4632.441516551485,5.558645069009181,5.000757582414322,-2.3258412015920147,7.326598784006337,3.4971190599549575,3.4971190599549575,0.999176874272845,0.0,0.0,0.00023203417658685126,0.9964375513161146,0.0002328637417170558,198.94182848983922,0.0,0.0,0.0,0.014568253182805043,7.861356998595295e-05,0.0001534206066008983,0.000617922120663949,0.09550782064582339,0.07163642064744002,0.02387139999838336,0.0955077783802819,0.0716364206474423,0.023871399998384123,0.37509971279582405,0.37509971279582405,0.1249944884230003,0.0,4.995310018698149,4.9936871376866065,5.000180240855741,4.995369178922715,4.993725021936598,5.000303250617321,24768.66935584723,21053.368952470144,0.85,1.067973577779451,0.6635883869657989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516364470168337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.71087750825,1533.598913701404,0.37509971279582405,0.1249944884230003,6.112874298809886,3.4971190599549575
5163.0,-30.02341907571543,5.000756920592285,35.00128550903771,24.087332642544084,4.999425420391191,-26.521142781448745,-40.02715648440642,1.4971491261244838,-0.008251475088798088,-5.003539889062192,40.00256444410903,42255.41245152282,25750.079418644422,25750.079418644422,68005.49187016724,77273.04779562226,77273.04779562226,25750.079418644422,103023.12721426669,103023.12721426669,103023.12721426669,127791.79289841093,91451.21620820118,56433.58086410172,38908.483715666065,24768.665684144245,0.0,63677.14939981031,21053.36583152261,1533.598522150322,0.0,0.8868914139846976,2.8164468177526807,0.0014959135982669303,354607.05904469435,1554643.802298103,4.384131005418471,1554643.802298103,4.384131005418471,0.85,0.09550781244098644,4.027634451161993,1.2668544248444955,1.0,0.0,4.027634451161743,1.2847375137728025,1.28503563230349,3.1349862582702275,19300.046893417668,1968.0570728452294,4632.441516551485,4632.441516551485,5.558641016112272,5.000756920592285,-2.325834390499886,7.326591311092171,3.497120077108684,3.497120077108684,0.9991771648881954,0.0,0.0,0.00023203417658685126,0.9964363650743538,0.00023286401893766385,198.9418191322546,0.0,0.0,0.0,0.014568253182805043,7.861368559284901e-05,0.00015342049099400224,0.0006179216550416317,0.09550781244098559,0.07163641339819664,0.023871399042788958,0.0955078231361479,0.07163641339819726,0.02387139904278917,0.3750996940793735,0.3750996940793735,0.1249944898312813,0.0,4.995302602858601,4.993689709908381,5.000142850399868,4.995288413973412,4.993715473195266,5.000008764507982,24768.665684144245,21053.36583152261,0.85,1.0679732448948136,0.6635883177843493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636378863529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.710324783606,1533.598522150322,0.3750996940793735,0.1249944898312813,6.112874298809886,3.497120077108684
5164.0,-30.023407651088387,5.000756208965163,35.001285297480614,24.087327438779198,4.9994238942429226,-26.521132651951632,-40.02714743893591,1.4971488951061473,-0.008277635076751721,-5.003541346646238,40.00256485602566,42255.42118328047,25750.08539525459,25750.08539525459,68005.50657853506,77273.03284811667,77273.03284811667,25750.08539525459,103023.11824337125,103023.11824337125,103023.11824337125,127791.78852733881,91451.19601765698,56433.58435282069,38908.45740537366,24768.67028396756,0.0,63677.127689341214,21053.369741372426,1533.5988253346677,0.0,0.8868914050803642,2.8164469912441925,0.0014959135982669303,354607.03889789665,1554643.8200597113,4.38413130458853,1554643.8200597113,4.38413130458853,0.85,0.09550781006603197,4.027634451161993,1.2668544281413778,1.0,0.0,4.027634451161179,1.2847375148534546,1.2850356333843926,3.1349862556332457,19300.04263236499,1968.0566383387795,4632.441516551485,4632.441516551485,5.558642306276466,5.000756208965163,-2.325834575636603,7.326590784601766,3.4971211400963935,3.4971211400963935,0.9991774685989696,0.0,0.0,0.00023203417658685126,0.9964351800027751,0.00023286429588546345,198.94180978388977,0.0,0.0,0.0,0.014568253182805043,7.861376608268998e-05,0.0001534204105041613,0.0006179213308579754,0.09550781006603475,0.07163641085501232,0.023871399211022423,0.0955078469418769,0.07163641085501024,0.023871399211021733,0.3750996750536863,0.3750996750536863,0.12499448880971233,0.0,4.9952953787989145,4.993682416521665,5.000135834183482,4.995263711569464,4.993650472259105,5.0001049983375765,24768.67028396756,21053.369741372426,0.85,1.06797383999967,0.6635886811577012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516363105832164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.709772865617,1533.5988253346677,0.3750996750536863,0.12499448880971233,6.112874298809886,3.4971211400963935
5165.0,-30.023396195576098,5.000755463182954,35.001285069467876,24.087327683251374,4.999421233521159,-26.521122608064545,-40.02713462160898,1.4971476460096094,-0.008193295362104891,-5.003542132666227,40.002563953602824,42255.4144084549,25750.089493865125,25750.089493865125,68005.50390232002,77273.04451179884,77273.04451179884,25750.089493865125,103023.13400566397,103023.13400566397,103023.13400566397,127791.8005359068,91451.20196669565,56433.5718633517,38908.47789260438,24768.666530242823,0.0,63677.1444228472,21053.3665507064,1533.5986362652354,0.0,0.8868914043485443,2.816445791563184,0.0014959135982669303,354607.02803349,1554643.7811477582,4.384131329176403,1554643.7811477582,4.384131329176403,0.85,0.09550780505616456,4.027634451161993,1.2668543605552984,1.0,0.0,4.027634451163529,1.2847375206964466,1.2850356392287405,3.134986241375314,19300.043887861964,1968.0567663638415,4632.441516551485,4632.441516551485,5.558643191038964,5.000755463182954,-2.3258342943753703,7.326589757558324,3.497122186956532,3.497122186956532,0.9991777677018663,0.0,0.0,0.00023203417658685126,0.9964339917290144,0.00023286457358226515,198.94180041025353,0.0,0.0,0.0,0.014568253182805043,7.861388013599254e-05,0.0001534202964508587,0.0006179208714929646,0.09550780505616344,0.07163640631325187,0.023871398742911564,0.09550779440631715,0.07163640631325272,0.02387139874291185,0.375099655183811,0.375099655183811,0.12499448766204029,0.0,4.995306369376863,4.993694099842742,5.000144745621014,4.995348837304107,4.993739338986927,5.000178897085107,24768.666530242823,21053.3665507064,0.85,1.0679735173224856,0.6635884003820648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362423701785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.709221103121,1533.5986362652354,0.375099655183811,0.12499448766204029,6.112874298809886,3.497122186956532
5166.0,-30.023384760025742,5.000754783259343,35.00128484364025,24.08733197897675,4.99942591315429,-26.52111184807062,-40.027125471364684,1.4971530011991723,-0.008201504758574174,-5.003538207045021,40.00256356122451,42255.42280156814,25750.08159083325,25750.08159083325,68005.50439240139,77273.04303242556,77273.04303242556,25750.08159083325,103023.1246232588,103023.1246232588,103023.1246232588,127791.78850798373,91451.19775248601,56433.5775216286,38908.46692317491,24768.663884724934,0.0,63677.13080789984,21053.364302016194,1533.598401221592,0.0,0.8868914257350504,2.816446357678822,0.0014959135982669303,354607.0822936194,1554643.7642286317,4.384130610627134,1554643.7642286317,4.384130610627134,0.85,0.09550779851634064,4.027634451161993,1.2668543622037394,1.0,0.0,4.027634451162412,1.284737495646076,1.285035614172557,3.13498630250264,19300.042998486766,1968.0566756728106,4632.441516551485,4632.441516551485,5.55864148502026,5.000754783259343,-2.3258305565395068,7.32658533979885,3.497123222327174,3.497123222327174,0.9991780635220497,0.0,0.0,0.00023203417658685126,0.996432805527417,0.0002328648507954677,198.9417910529523,0.0,0.0,0.0,0.014568253182805043,7.861396155833442e-05,0.00015342021502851683,0.0006179205435535354,0.09550779851634289,0.07163640052313094,0.023871397993211942,0.09550780126900353,0.07163640052312926,0.023871397993211377,0.3750996357849766,0.3750996357849766,0.12499448737508599,0.0,4.99531094352875,4.993706324153379,5.000126361300772,4.995336702286465,4.993762683614307,5.000060286952532,24768.663884724934,21053.364302016194,0.85,1.0679737533645999,0.6635886740727001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361739727406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.708670340182,1533.598401221592,0.3750996357849766,0.12499448737508599,6.112874298809886,3.497123222327174
5167.0,-30.02337334361248,5.0007539309642395,35.001284596085895,24.08731790436434,4.999413941140969,-26.521102770571105,-40.027112828660734,1.4971433680995991,-0.008150916432782651,-5.00354553289781,40.00256247673048,42255.416455286824,25750.102275412442,25750.102275412442,68005.51873069926,77273.03450786504,77273.03450786504,25750.102275412442,103023.13678327748,103023.13678327748,103023.13678327748,127791.79866456636,91451.17975936552,56433.56170678742,38908.464502864554,24768.66188128888,0.0,63677.12638415344,21053.362599095548,1533.5984608320625,0.0,0.8868913923993974,2.8164448379164115,0.0014959135982669303,354606.9810353263,1554643.7174658736,4.384131730646889,1554643.7174658736,4.384131730646889,0.85,0.09550779696586484,4.027634451161993,1.2668542946176604,1.0,0.0,4.027634451164351,1.2847375407075468,1.2850356592444843,3.1349861925447,19300.039201182764,1968.056288455565,4632.441516551485,4632.441516551485,5.558645950177374,5.0007539309642395,-2.3258350859948687,7.326589016959108,3.49712427632219,3.49712427632219,0.9991783646634829,0.0,0.0,0.00023203417658685126,0.9964316213124155,0.00023286512754506472,198.94178171131117,0.0,0.0,0.0,0.014568253182805043,7.86140740580346e-05,0.00015342010252881666,0.0006179200904458672,0.09550779696586123,0.07163639863295075,0.023871398332910482,0.0955077498552224,0.07163639863295346,0.023871398332911384,0.37509961680358384,0.37509961680358384,0.12499448612670422,0.0,4.995330463361199,4.993713592536153,5.000182647707561,4.995394616465035,4.99372874035663,5.000393866425441,24768.66188128888,21053.362599095548,0.85,1.0679740527302277,0.6635886205097726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361056944957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.708119559187,1533.5984608320625,0.37509961680358384,0.12499448612670422,6.112874298809886,3.49712427632219
5168.0,-30.023361893561795,5.000753266164584,35.001284341749006,24.087326286267512,4.999426034566871,-26.521091256072538,-40.02709980178622,1.4971553970775897,-0.008258493769346842,-5.0035359723905275,40.00256178406699,42255.408765332344,25750.079775958653,25750.079775958653,68005.488541291,77273.01953848737,77273.01953848737,25750.079775958653,103023.09931444602,103023.09931444602,103023.09931444602,127791.75431446299,91451.16505089065,56433.554277735486,38908.45641461684,24768.655000016963,0.0,63677.11141463381,21053.356750014416,1533.5978517162278,0.0,0.8868914435327406,2.8164473671820995,0.0014959135982669303,354607.11318112724,1554643.687598623,4.384130012655831,1554643.687598623,4.384130012655831,0.8499999999999999,0.09550778747134667,4.027634451161993,1.2668542352737857,1.0,0.0,4.027634451161915,1.284737484438697,1.2850356029625774,3.1349863298506233,19300.036097076918,1968.055971924859,4632.441516551485,4632.441516551485,5.558641093245298,5.000753266164584,-2.3258272522632253,7.326580518427809,3.497125277185266,3.497125277185266,0.9991786506243617,0.0,0.0,0.00023203417658685126,0.9964304336097551,0.00023286540511038403,198.94177234214658,0.0,0.0,0.0,0.014568253182805043,7.861418997638979e-05,0.00015341998661046148,0.0006179196235691064,0.09550778747135057,0.07163639024929046,0.023871397222060112,0.09550780319709698,0.07163639024928753,0.023871397222059134,0.3750995978636343,0.3750995978636343,0.12499448862694834,0.0,4.995316231680874,4.993705354620431,5.000150428313816,4.995277478621176,4.993690576525012,5.000039726073226,24768.655000016963,21053.356750014416,0.85,1.067973829693262,0.6635886557445431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516360375305193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.707568776,1533.5978517162278,0.3750995978636343,0.12499448862694834,6.112874298809886,3.497125277185266
5169.0,-30.02335045330368,5.00075253392803,35.001284120082296,24.08732125712561,4.999423393893754,-26.521081223972324,-40.02709079124031,1.4971541645624051,-0.008257632510151325,-5.003538282968874,40.00256222698424,42255.417619508466,25750.08786838653,25750.08786838653,68005.50548789499,77273.00981835216,77273.00981835216,25750.08786838653,103023.09768673869,103023.09768673869,103023.09768673869,127791.75785771754,91451.1496301486,56433.55743130493,38908.435776492974,24768.660170978856,0.0,63677.095947471826,21053.361145332026,1533.5982079053897,0.0,0.8868914301777289,2.8164470861331887,0.0014959135982669303,354607.0812441965,1554643.7066969604,4.384130461360897,1554643.7066969604,4.384130461360897,0.85,0.09550778568566257,4.027634451161993,1.266854255055077,1.0,0.0,4.0276344511621,1.284737490204125,1.2850356087293433,3.1349863157819606,19300.032842652792,1968.0556400659545,4632.441516551485,4632.441516551485,5.558642840148709,5.00075253392803,-2.3258280746511746,7.326580608579205,3.497126333188977,3.497126333188977,0.9991789523397078,0.0,0.0,0.00023203417658685126,0.9964292469243934,0.0002328656824386222,198.94176298099583,0.0,0.0,0.0,0.014568253182805043,7.861427015593418e-05,0.00015341990643091708,0.000617919300635211,0.09550778568565967,0.0716363879387849,0.023871397746874762,0.09550781441071722,0.07163638793878709,0.023871397746875484,0.37509957802096944,0.37509957802096944,0.12499448879426556,0.0,4.995309993944602,4.993695792479514,5.00015416689979,4.99528065045871,4.99365315174407,5.000164728647121,24768.660170978856,21053.361145332026,0.85,1.0679743552374583,0.6635889559782309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163596916571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.707019047228,1533.5982079053897,0.37509957802096944,0.12499448879426556,6.112874298809886,3.497126333188977
5170.0,-30.023339075317008,5.0007517030853945,35.001283863582486,24.087311757635348,4.999415604466268,-26.521071762746462,-40.027081815619,1.4971482918957293,-0.008224410557204465,-5.0035421771209245,40.00256076905834,42255.426568250536,25750.09970111625,25750.09970111625,68005.52626936679,77273.00296589707,77273.00296589707,25750.09970111625,103023.10266701333,103023.10266701333,103023.10266701333,127791.75709317299,91451.13501812362,56433.55862047707,38908.41821960727,24768.654426159657,0.0,63677.07264576693,21053.35626223571,1533.5979741437748,0.0,0.8868914156478449,2.816446195115616,0.0014959135982669303,354607.02741903445,1554643.6438320365,4.384130949539628,1554643.6438320365,4.384130949539628,0.85,0.09550778166425228,4.027634451161993,1.266854214943014,1.0,0.0,4.027634451162879,1.284737517675137,1.28503563620673,3.134986248747843,19300.029758901925,1968.055325610879,4632.441516551485,4632.441516551485,5.558645394466917,5.0007517030853945,-2.3258301048009984,7.326581807886393,3.497127367741224,3.497127367741224,0.999179247926064,0.0,0.0,0.00023203417658685126,0.9964280666999004,0.00023286595825761124,198.94175367080038,0.0,0.0,0.0,0.014568253182805043,7.86143500247805e-05,0.00015341982656207076,0.000617918978952694,0.09550778166425183,0.0716363838707316,0.023871397793520238,0.09550776807299634,0.07163638387073193,0.023871397793520353,0.3750995573703041,0.3750995573703041,0.12499448925521242,0.0,4.995313029039153,4.993685867599368,5.000196094772093,4.995317766563744,4.993638765692651,5.0003564032361965,24768.654426159657,21053.35626223571,0.85,1.0679750724044568,0.6635893393422123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635900859376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.706469503948,1533.5979741437748,0.3750995573703041,0.12499448925521242,6.112874298809886,3.497127367741224
