time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5171.0,-30.023327692374263,5.000750983866104,35.0012836000964,24.087320977728837,4.999422692537687,-26.52106080922153,-40.027068893518276,1.4971558093849653,-0.008207698210924264,-5.0035362042950675,40.00256005257032,42255.41894726789,25750.086306314875,25750.086306314875,68005.50525358277,77273.01148256977,77273.01148256977,25750.086306314875,103023.09778888464,103023.09778888464,103023.09778888464,127791.74677058883,91451.14179639582,56433.54926109419,38908.43615033515,24768.648981704184,0.0,63677.08513203933,21053.351634448554,1533.5975327010012,0.0,0.8868914486198104,2.8164466728379196,0.0014959135982669303,354607.1099757307,1554643.6129374865,4.384129841739175,1554643.6129374865,4.384129841739175,0.8499999999999999,0.09550777374812222,4.027634451161993,1.2668541819741947,1.0,0.0,4.027634451161586,1.284737482510016,1.285035601033449,3.1349863345569458,19300.031189401994,1968.0554714812902,4632.441516551485,4632.441516551485,5.558642502946035,5.000750983866104,-2.32582491030738,7.326575894173484,3.497128371326909,3.497128371326909,0.9991795346648311,0.0,0.0,0.00023203417658685126,0.9964268859628138,0.00023286623419704742,198.9417443565505,0.0,0.0,0.0,0.014568253182805043,7.861446501118889e-05,0.00015341971157566237,0.0006179185158294741,0.09550777374812577,0.07163637648332331,0.02387139726480246,0.0955077603319005,0.07163637648332065,0.02387139726480157,0.3750995360448574,0.3750995360448574,0.1249944922703721,0.0,4.995313853724667,4.9936912947450764,5.000183107017904,4.9953285060841495,4.993724357067492,5.000142510833541,24768.648981704184,21053.351634448554,0.85,1.0679745329511885,0.6635890895390082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516358329248522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.705919094502,1533.5975327010012,0.3750995360448574,0.1249944922703721,6.112874298809886,3.497128371326909
5172.0,-30.0233162879524,5.000750285348734,35.00128336925028,24.087325517926388,4.9994257325459985,-26.52105024125709,-40.027059813123174,1.4971596858506384,-0.008173127033387573,-5.003534401814176,40.00256047630908,42255.42733096844,25750.083822084383,25750.083822084383,68005.51115305282,77273.01769724624,77273.01769724624,25750.083822084383,103023.10151933062,103023.10151933062,103023.10151933062,127791.75378704595,91451.14462486518,56433.55425858727,38908.433740308785,24768.652267715333,0.0,63677.08600802412,21053.35442755803,1533.597687933311,0.0,0.8868914562539711,2.816446429116706,0.0014959135982669303,354607.134889714,1554643.631208859,4.3841295852447155,1554643.631208859,4.3841295852447155,0.85,0.09550776976330566,4.027634451161993,1.2668541660392658,1.0,0.0,4.027634451161284,1.2847374643767837,1.285035582896009,3.1349863788052352,19300.031786327803,1968.0555323507829,4632.441516551485,4632.441516551485,5.558641966677962,5.000750285348734,-2.325822731813531,7.326573017162265,3.4971294072008985,3.4971294072008985,0.9991798306288281,0.0,0.0,0.00023203417658685126,0.9964257029992505,0.00023286651065746925,198.9417350247258,0.0,0.0,0.0,0.014568253182805043,7.86145458125424e-05,0.00015341963077430886,0.0006179181903911591,0.09550776976330494,0.0716363722435178,0.02387139751978714,0.09550776255663793,0.07163637224351835,0.023871397519787316,0.37509951510432527,0.37509951510432527,0.12499449402530594,0.0,4.995322652719835,4.9937089686258105,5.000165272023082,4.995361274780805,4.993783090497743,5.000097358720097,24768.652267715333,21053.35442755803,0.85,1.0679746109060844,0.6635892120698444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516357649607436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.705369163612,1533.597687933311,0.37509951510432527,0.12499449402530594,6.112874298809886,3.4971294072008985
5173.0,-30.023304862754745,5.000749538205963,35.001283138088695,24.0873152850196,4.999422828787689,-26.521040248978874,-40.02705076765267,1.4971582150117992,-0.00825654991342617,-5.003535872639074,40.00256000542621,42255.43614835474,25750.089657132474,25750.089657132474,68005.52580548721,77272.9879216011,77272.9879216011,25750.089657132474,103023.07757873357,103023.07757873357,103023.07757873357,127791.72908223861,91451.10904837192,56433.55727512533,38908.39085916288,24768.651503505043,0.0,63677.042362667926,21053.353777979286,1533.5976819186535,0.0,0.8868914504772949,2.816447353291685,0.0014959135982669303,354607.1145598968,1554643.610904662,4.384129779330941,1554643.610904662,4.384129779330941,0.85,0.09550776611400591,4.027634451161993,1.2668541429610922,1.0,0.0,4.0276344511624345,1.284737471257036,1.2850355897778578,3.134986362016204,19300.024278193778,1968.0547667341834,4632.441516551485,4632.441516551485,5.558643226283307,5.000749538205963,-2.3258229584263628,7.326572496632326,3.497130448121269,3.497130448121269,0.9991801280346483,0.0,0.0,0.00023203417658685126,0.9964245178821637,0.0002328667876218311,198.94172567590198,0.0,0.0,0.0,0.014568253182805043,7.861462630319717e-05,0.00015341955028365408,0.0006179178662042249,0.0955077661140064,0.07163636849349131,0.023871397620515083,0.09550779289943404,0.07163636849349095,0.023871397620514965,0.3750994952183115,0.3750994952183115,0.12499449446933467,0.0,4.99531454596621,4.993696274625279,5.000170931382399,4.995279322725651,4.9936427027430454,5.000190772665064,24768.651503505043,21053.353777979286,0.85,1.0679755730199705,0.6635898053758842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356968683959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.70482004245,1533.5976819186535,0.3750994952183115,0.12499449446933467,6.112874298809886,3.497130448121269
5174.0,-30.023293553327115,5.000748786322864,35.00128289238629,24.08732045385989,4.999422083519738,-26.521030145009647,-40.027037950325735,1.4971586752023056,-0.008133264224056802,-5.003535325680595,40.00255911956994,42255.428745644895,25750.09022597182,25750.09022597182,68005.51897161672,77273.01190069753,77273.01190069753,25750.09022597182,103023.10212666934,103023.10212666934,103023.10212666934,127791.74942158071,91451.12814744405,56433.54499239139,38908.425727836286,24768.647294911367,0.0,63677.07302274765,21053.35020067466,1533.5974375080516,0.0,0.8868914564652874,2.8164457976112205,0.0014959135982669303,354607.1221199847,1554643.572707051,4.384129578144859,1554643.572707051,4.384129578144859,0.85,0.09550776057924854,4.027634451161993,1.266854135817848,1.0,0.0,4.027634451162012,1.2847374691043687,1.2850355876246908,3.1349863672690925,19300.028308900015,1968.0551777518333,4632.441516551485,4632.441516551485,5.5586433490780225,5.000748786322864,-2.325821724576662,7.3265705108995265,3.4971314732087806,3.4971314732087806,0.9991804209167945,0.0,0.0,0.00023203417658685126,0.9964233447752033,0.00023286706178004993,198.94171642180936,0.0,0.0,0.0,0.014568253182805043,7.861474035765378e-05,0.00015341943622919747,0.0006179174068345662,0.09550776057924909,0.07163636322990864,0.023871397349340455,0.0955077255688664,0.07163636322990823,0.023871397349340313,0.3750994743453769,0.3750994743453769,0.12499449527807346,0.0,4.9953318411745045,4.993717272488709,5.000177114573432,4.995402061456559,4.993802303674386,5.000202887151886,24768.647294911367,21053.35020067466,0.85,1.0679749514762213,0.663589369607956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356286520087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.704271717645,1533.5974375080516,0.3750994743453769,0.12499449527807346,6.112874298809886,3.4971314732087806
5175.0,-30.023282121019328,5.000748066886374,35.001282649962796,24.087314621452265,4.999424568387784,-26.52101960742716,-40.02702886993063,1.4971620547956548,-0.00826277268083686,-5.003533016523358,40.00255872367141,42255.43726068241,25750.086332378836,25750.086332378836,68005.52359306125,77272.97813608074,77272.97813608074,25750.086332378836,103023.06446845958,103023.06446845958,103023.06446845958,127791.7098654104,91451.09076073552,56433.5498853373,38908.37875044246,24768.64539695083,0.0,63677.02414739329,21053.348587408203,1533.597279271449,0.0,0.8868914696429,2.816447768457283,0.0014959135982669303,354607.154037276,1554643.5556361373,4.384129135400112,1554643.5556361373,4.384129135400112,0.85,0.09550775515115956,4.027634451161993,1.266854080869816,1.0,0.0,4.027634451163154,1.2847374532953935,1.2850355718120472,3.1349864058457855,19300.020418734548,1968.0543731788684,4632.441516551485,4632.441516551485,5.558642508572436,5.000748066886374,-2.325819194208486,7.32656726109486,3.4971324956210563,3.4971324956210563,0.9991807130345876,0.0,0.0,0.00023203417658685126,0.9964221589236191,0.00023286733891737736,198.94170706716932,0.0,0.0,0.0,0.014568253182805043,7.861482115926799e-05,0.00015341935542758327,0.0006179170813952011,0.09550775515115933,0.07163635805892074,0.0238713970922386,0.09550778396626863,0.07163635805892091,0.023871397092238657,0.375099454718416,0.375099454718416,0.12499449641413235,0.0,4.995318643850453,4.993702316665576,5.000169194229329,4.995270243842526,4.993646882856865,5.000141902748226,24768.64539695083,21053.348587408203,0.85,1.067975843777636,0.6635900126688348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516355611268554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.70372145442,1533.597279271449,0.375099454718416,0.12499449641413235,6.112874298809886,3.4971324956210563
5176.0,-30.02327082370227,5.000747308119244,35.00128240730589,24.08730952246117,4.999422197175386,-26.52100967698405,-40.027016087528295,1.4971610504571797,-0.008271938074130958,-5.003534080423372,40.00255823202545,42255.42991431561,25750.09105205563,25750.09105205563,68005.52096637124,77272.9671620857,77272.9671620857,25750.09105205563,103023.05821414133,103023.05821414133,103023.05821414133,127791.70257967964,91451.07425326236,56433.537005492384,38908.37471974441,24768.644365538297,0.0,63677.01908528271,21053.347710707552,1533.5972507924794,0.0,0.8868914660110627,2.816447764658968,0.0014959135982669303,354607.1393319945,1554643.5344366468,4.384129257423495,1554643.5344366468,4.384129257423495,0.85,0.09550775109068105,4.027634451161993,1.2668540088878943,1.0,0.0,4.02763445116059,1.284737457993462,1.285035576511206,3.134986394381668,19300.016934964522,1968.0540179331906,4632.441516551485,4632.441516551485,5.558643527403816,5.000747308119244,-2.325819135989892,7.326566444109137,3.4971335265682533,3.4971335265682533,0.9991810075909295,0.0,0.0,0.00023203417658685126,0.9964209870758648,0.00023286761278261273,198.9416978229881,0.0,0.0,0.0,0.014568253182805043,7.861493490320977e-05,0.00015341924168364149,0.0006179166232761825,0.09550775109067798,0.07163635394231313,0.02387139714836485,0.09550778167277507,0.07163635394231543,0.023871397148365617,0.37509943392104234,0.37509943392104234,0.12499449696055497,0.0,4.995307748089772,4.993684427078449,5.000179286741911,4.995262142349247,4.993610846376896,5.000217634236378,24768.644365538297,21053.347710707552,0.85,1.067975887427949,0.6635899500528262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354928680286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.703174029877,1533.5972507924794,0.37509943392104234,0.12499449696055497,6.112874298809886,3.4971335265682533
5177.0,-30.02325948597605,5.00074653416914,35.0012821501739,24.087314830999844,4.999420723464048,-26.520999620394203,-40.02700704205779,1.4971608578821827,-0.008130416641165539,-5.003534053070006,40.00255732509334,42255.438338538166,25750.09287401244,25750.09287401244,68005.5312125506,77272.99455645557,77272.99455645557,25750.09287401244,103023.087430468,103023.087430468,103023.087430468,127791.72773717578,91451.09646124333,56433.54024332593,38908.395797686004,24768.640306707774,0.0,63677.036104393774,21053.344260701608,1533.5970275433558,0.0,0.8868914694325267,2.8164459087676588,0.0014959135982669303,354607.1397100746,1554643.4953302618,4.384129142468288,1554643.4953302618,4.384129142468288,0.85,0.09550774567558415,4.027634451161993,1.2668540121847762,1.0,0.0,4.0276344511617985,1.2847374588942846,1.2850355774122375,3.1349863921835017,19300.021621781078,1968.0544958554735,4632.441516551485,4632.441516551485,5.558643920707608,5.00074653416914,-2.3258182958476894,7.32656483001683,3.497134544451646,3.497134544451646,0.999181298414756,0.0,0.0,0.00023203417658685126,0.9964198110380496,0.00023286788762772877,198.94168854574247,0.0,0.0,0.0,0.014568253182805043,7.861501539423282e-05,0.00015341916119261843,0.0006179162990877651,0.09550774567558626,0.07163634866779346,0.023871397007792804,0.09550770520334041,0.07163634866779188,0.023871397007792276,0.37509941199938623,0.37509941199938623,0.1249944981227683,0.0,4.995326915421174,4.993705396089808,5.000193046876973,4.995403636428819,4.993789324150612,5.000248139427697,24768.640306707774,21053.344260701608,0.85,1.067975762896071,0.6635899049896655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354254151964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.702624282092,1533.5970275433558,0.37509941199938623,0.1249944981227683,6.112874298809886,3.497134544451646
5178.0,-30.023248154448037,5.000745884550386,35.001281914317445,24.08732366692277,4.999429995326883,-26.52098849478321,-40.02699408503247,1.4971703356620436,-0.008163706647167146,-5.003527405654843,40.00255743052675,42255.430404909705,25750.077954250497,25750.077954250497,68005.5083591602,77272.9928321122,77272.9928321122,25750.077954250497,103023.07078636269,103023.07078636269,103023.07078636269,127791.71035928905,91451.09390329188,56433.53147608928,38908.40269689178,24768.63957292636,0.0,63677.04226981814,21053.343636987407,1533.596839866783,0.0,0.8868915028608895,2.816447122092353,0.0014959135982669303,354607.23159100104,1554643.4998764887,4.384128019333775,1554643.4998764887,4.384128019333775,0.85,0.09550773863557391,4.027634451161993,1.2668539940519254,1.0,0.0,4.027634451161569,1.2847374145593702,1.2850355330670353,3.1349865003685298,19300.02108194591,1968.0544408076062,4632.441516551485,4632.441516551485,5.558640699995185,5.000745884550386,-2.3258125801711307,7.326558464721517,3.49713555649023,3.49713555649023,0.9991815875686372,0.0,0.0,0.00023203417658685126,0.9964186356446468,0.00023286816232289106,198.94167927356935,0.0,0.0,0.0,0.014568253182805043,7.861513069231787e-05,0.0001534190458945334,0.0006179158347092256,0.09550773863557682,0.07163634214011388,0.023871396495462934,0.09550773825996806,0.0716363421401117,0.023871396495462206,0.3750993915237994,0.3750993915237994,0.12499450000684499,0.0,4.995331744931661,4.993724856652818,5.000153968086408,4.995363699007669,4.993815334994508,5.000010290254693,24768.63957292636,21053.343636987407,0.85,1.0679753005957955,0.6635897161470088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353577211003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.702075720417,1533.596839866783,0.3750993915237994,0.12499450000684499,6.112874298809886,3.49713555649023
5179.0,-30.02323683326027,5.0007451337750135,35.00128169154288,24.08731385311114,4.999424293077351,-26.520978876004456,-40.02698133755473,1.4971663358215566,-0.008176234505810953,-5.0035313183367816,40.00255733985124,42255.42334442984,25750.090093044713,25750.090093044713,68005.51343747455,77272.97619224308,77272.97619224308,25750.090093044713,103023.06628528779,103023.06628528779,103023.06628528779,127791.70845133705,91451.07037160738,56433.51752379415,38908.392053125805,24768.642166049263,0.0,63677.03421917507,21053.345841141872,1533.5970840735913,0.0,0.8868914832884591,2.816446829900281,0.0014959135982669303,354607.1775097001,1554643.4959666147,4.384128676933191,1554643.4959666147,4.384128676933191,0.85,0.09550773679953237,4.027634451161993,1.2668539237184446,1.0,0.0,4.02763445116177,1.2847374332697206,1.2850355517817273,3.134986454711967,19300.01611577232,1968.0539343988335,4632.441516551485,4632.441516551485,5.558643320383196,5.0007451337750135,-2.3258145886321544,7.326559722407168,3.497136604745521,3.497136604745521,0.9991818870701489,0.0,0.0,0.00023203417658685126,0.996417461325318,0.0002328684367676842,198.94167000985823,0.0,0.0,0.0,0.014568253182805043,7.861524412589599e-05,0.00015341893246095527,0.0006179153778402384,0.09550773679952965,0.07163633994237392,0.02387139685715573,0.09550774145226036,0.07163633994237596,0.023871396857156408,0.3750993721275348,0.3750993721275348,0.1249944992720243,0.0,4.995337900314098,4.9937292291617155,5.0001654736717,4.995355083830987,4.99373928158127,5.000204057694418,24768.642166049263,21053.345841141872,0.85,1.0679755153702817,0.6635896891646605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516352900640175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.701527412499,1533.5970840735913,0.3750993721275348,0.1249944992720243,6.112874298809886,3.497136604745521
5180.0,-30.02322544926334,5.0007444423456935,35.001281457208755,24.0873183234595,4.999427903002249,-26.520968269368467,-40.02697222223503,1.4971707231073976,-0.008160162490128187,-5.0035277356137176,40.002556557603775,42255.43162195605,25750.08297151843,25750.08297151843,68005.51459347448,77272.97973481163,77272.97973481163,25750.08297151843,103023.06270633006,103023.06270633006,103023.06270633006,127791.6999745967,91451.07076720694,56433.522654351465,38908.38679206164,24768.637268266637,0.0,63677.02406032827,21053.34167802664,1533.5967280487384,0.0,0.886891504341914,2.816447037015713,0.0014959135982669303,354607.2270302914,1554643.4622365586,4.384127969573946,1554643.4622365586,4.384127969573946,0.85,0.09550772991976104,4.027634451161993,1.266853941301815,1.0,0.0,4.027634451160545,1.2847374127469882,1.2850355312542328,3.1349865047910623,19300.01619926044,1968.0539429122525,4632.441516551485,4632.441516551485,5.558641783067235,5.0007444423456935,-2.325811123892715,7.326555566238408,3.4971376214025347,3.4971376214025347,0.9991821775435813,0.0,0.0,0.00023203417658685126,0.9964162804924407,0.00023286871273538127,198.94166069475355,0.0,0.0,0.0,0.014568253182805043,7.861532523876676e-05,0.00015341885134808448,0.0006179150511472456,0.09550772991976211,0.0716363338239521,0.02387139609581002,0.09550772857076019,0.07163633382395129,0.023871396095809752,0.3750993526923598,0.3750993526923598,0.12499449948481865,0.0,4.995342472815366,4.9937402864563865,5.000150584976666,4.995367573123588,4.993791326040252,5.00009784125001,24768.637268266637,21053.34167802664,0.85,1.0679757039060958,0.6635899250241785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163522246868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.700979275143,1533.5967280487384,0.3750993526923598,0.12499449948481865,6.112874298809886,3.4971376214025347
5181.0,-30.023214108343094,5.000743766103442,35.00128123924101,24.087312525976472,4.999429943042687,-26.5209578585416,-40.02696314183993,1.4971736932411885,-0.008275889579749673,-5.003526171783917,40.002556565642934,42255.43984399886,25750.081149070138,25750.081149070138,68005.52099306899,77272.94806349646,77272.94806349646,25750.081149070138,103023.02921256659,103023.02921256659,103023.02921256659,127791.66733933978,91451.03533062061,56433.527111122894,38908.342466108574,24768.63812677319,0.0,63676.980592881766,21053.34240775721,1533.5967453130681,0.0,0.8868915122667362,2.8164487398161366,0.0014959135982669303,354607.2486456329,1554643.4625832015,4.384127703313792,1554643.4625832015,4.384127703313792,0.85,0.09550772531374871,4.027634451161993,1.2668538929475472,1.0,0.0,4.0276344511629025,1.2847373988533737,1.2850355173573944,3.1349865386939393,19300.00872065265,1968.0531803064912,4632.441516551485,4632.441516551485,5.558641389657347,5.000743766103442,-2.3258091168060893,7.326552882909532,3.4971386547109815,3.4971386547109815,0.9991824727745662,0.0,0.0,0.00023203417658685126,0.996415104129307,0.0002328689876591229,198.94165141489776,0.0,0.0,0.0,0.014568253182805043,7.861540604093778e-05,0.00015341877054591348,0.000617914725705638,0.0955077253137501,0.07163632954867065,0.023871395765079444,0.09550778824251817,0.07163632954866961,0.023871395765079094,0.3750993336345151,0.3750993336345151,0.12499449886212241,0.0,4.9953234401834266,4.993720270373217,5.0001345034719975,4.995250282204154,4.993643178741422,5.000073150428932,24768.63812677319,21053.34240775721,0.85,1.0679765334330424,0.6635905071278215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351544983344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.70043277344,1533.5967453130681,0.3750993336345151,0.12499449886212241,6.112874298809886,3.4971386547109815
5182.0,-30.023202844549935,5.000742983395111,35.00128100309663,24.087313538789772,4.999422458185074,-26.520948469655547,-40.02695420114321,1.497168083290716,-0.00807250284208294,-5.0035303810123475,40.00255560027213,42255.44837437385,25750.093924999703,25750.093924999703,68005.54229937356,77272.9823719932,77272.9823719932,25750.093924999703,103023.0762969929,103023.0762969929,103023.0762969929,127791.71176468121,91451.06204898238,56433.52805136325,38908.37110846569,24768.63546768831,0.0,63677.006576154,21053.340147535062,1533.5967002353618,0.0,0.8868914943516876,2.8164455766615,0.0014959135982669303,354607.19046544854,1554643.4209569742,4.384128305228069,1554643.4209569742,4.384128305228069,0.85,0.09550772189813805,4.027634451161993,1.2668538956949487,1.0,0.0,4.027634451161679,1.2847374250954544,1.2850355436055645,3.1349864746586213,19300.014359348956,1968.0537552934954,4632.441516551485,4632.441516551485,5.55864414758306,5.000742983395111,-2.3258113626117183,7.326554346006829,3.4971396914484782,3.4971396914484782,0.9991827689852795,0.0,0.0,0.00023203417658685126,0.9964139357678377,0.0002328692607134659,198.94164219815306,0.0,0.0,0.0,0.014568253182805043,7.861548560007235e-05,0.00015341869098677892,0.0006179144052705267,0.0955077218981346,0.07163632619856469,0.02387139569956991,0.0955076762411468,0.07163632619856729,0.023871395699570773,0.3750993130007879,0.3750993130007879,0.12499449748874411,0.0,4.995351928119362,4.993747799758353,5.000165867816179,4.995457878170271,4.9938499160066385,5.000283323150995,24768.63546768831,21053.340147535062,0.85,1.0679764322470604,0.6635903703142639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516350867851924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.699885788234,1533.5967002353618,0.3750993130007879,0.12499449748874411,6.112874298809886,3.4971396914484782
5183.0,-30.023191502113278,5.000742290179103,35.00128075565645,24.08731769481676,4.999427985961397,-26.520937708621744,-40.02694127904249,1.497174192469838,-0.008104707493373553,-5.003525414127486,40.00255479896948,42255.44070628759,25750.083185920925,25750.083185920925,68005.52389220851,77272.9769204543,77272.9769204543,25750.083185920925,103023.06010637523,103023.06010637523,103023.06010637523,127791.68999617199,91451.05424376662,56433.51802959979,38908.37357129647,24768.629889796768,0.0,63677.003461093234,21053.335406327253,1533.5962724984317,0.0,0.8868915225141979,2.816446579544469,0.0014959135982669303,354607.2591180021,1554643.386405272,4.3841273590170236,1554643.386405272,4.3841273590170236,0.85,0.09550771443557146,4.027634451161993,1.2668538852548226,1.0,0.0,4.027634451162394,1.2847373965180946,1.2850355150215733,3.1349865443924334,19300.012712120668,1968.0535873229562,4632.441516551485,4632.441516551485,5.558641829350063,5.000742290179103,-2.3258068979575506,7.326549188136653,3.4971406949416375,3.4971406949416375,0.9991830556976107,0.0,0.0,0.00023203417658685126,0.9964127592503972,0.00023286953567456414,198.94163291705823,0.0,0.0,0.0,0.014568253182805043,7.861560058801677e-05,0.00015341857599883449,0.0006179139421411202,0.09550771443557139,0.07163631956512828,0.02387139487044311,0.09550768664424351,0.07163631956512834,0.02387139487044313,0.3750992939774358,0.3750992939774358,0.12499449838248067,0.0,4.9953637955207455,4.993767410093369,5.000154498315453,4.995420706634093,4.993855293007073,5.00011846276459,24768.629889796768,21053.335406327253,0.85,1.067976195421319,0.6635902823553207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635019532559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.699337635946,1533.5962724984317,0.3750992939774358,0.12499449838248067,6.112874298809886,3.4971406949416375
5184.0,-30.023180154364518,5.000741488687478,35.00128050546729,24.087308125477307,4.999420988746399,-26.520928195423103,-40.02693233834577,1.4971690298049882,-0.00808943741225221,-5.003529737700152,40.00255422401985,42255.44950104847,25750.096178994965,25750.096178994965,68005.54568004343,77272.96635368113,77272.96635368113,25750.096178994965,103023.0625326761,103023.0625326761,103023.0625326761,127791.69222511037,91451.03625023487,56433.5193976022,38908.35205848075,24768.629692434275,0.0,63676.98175091502,21053.335238569132,1533.596366495254,0.0,0.8868915026045758,2.8164458742204532,0.0014959135982669303,354607.1993573443,1554643.3616137789,4.384128027945467,1554643.3616137789,4.384128027945467,0.85,0.09550771245434658,4.027634451161993,1.2668538336036725,1.0,0.0,4.027634451161726,1.2847374206678743,1.285035539176957,3.1349864854626994,19300.00891472988,1968.0532000968608,4632.441516551485,4632.441516551485,5.55864463415051,5.000741488687478,-2.3258092401513095,7.326550728838788,3.4971417241271334,3.4971417241271334,0.9991833497506095,0.0,0.0,0.00023203417658685126,0.9964115821834483,0.00023286981076473646,198.9416236316175,0.0,0.0,0.0,0.014568253182805043,7.8615680147334e-05,0.00015341849643951726,0.0006179136217052733,0.09550771245434858,0.07163631719102254,0.02387139526332604,0.09550766643601323,0.07163631719102104,0.023871395263325546,0.37509927578031427,0.37509927578031427,0.12499449851829875,0.0,4.995380740295275,4.993778096502922,5.000190224270057,4.995440300287896,4.993812623460144,5.000324908679659,24768.629692434275,21053.335238569132,0.85,1.0679769017014724,0.6635906467165628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634951810376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.698791434608,1533.596366495254,0.37509927578031427,0.12499449851829875,6.112874298809886,3.4971417241271334
5185.0,-30.023168862467664,5.000740852968787,35.001280263963636,24.08731133854019,4.999432396296412,-26.520916891876876,-40.02691934639586,1.4971804257056232,-0.008265977632333943,-5.003521169040113,40.00255397662599,42255.4412989255,25750.076286242955,25750.076286242955,68005.51758516845,77272.93332237774,77272.93332237774,25750.076286242955,103023.00960862069,103023.00960862069,103023.00960862069,127791.63555205186,91451.00326609131,56433.51124263895,38908.32447050262,24768.625943431172,0.0,63676.950413933795,21053.332051916495,1533.5959579374864,0.0,0.8868915470816625,2.8164491936250564,0.0014959135982669303,354607.31779383874,1554643.3509463023,4.38412653359325,1554643.3509463023,4.38412653359325,0.85,0.09550770435417061,4.027634451161993,1.266853784150444,1.0,0.0,4.027634451163146,1.2847373673604277,1.2850354858571404,3.134986615542301,19300.0019536905,1968.0524902683892,4632.441516551485,4632.441516551485,5.558640339924248,5.000740852968787,-2.3258021305784795,7.326542983547267,3.4971427194941254,3.4971427194941254,0.9991836341411787,0.0,0.0,0.00023203417658685126,0.9964104109113311,0.00023287008450125437,198.94161439187923,0.0,0.0,0.0,0.014568253182805043,7.861579575709922e-05,0.00015341838082975204,0.0006179131560713999,0.09550770435417444,0.07163630991235162,0.02387139444182282,0.09550775834527099,0.07163630991234875,0.02387139444182186,0.37509925771586594,0.37509925771586594,0.12499450089732667,0.0,4.995352372865284,4.99375339863218,5.000150844131895,4.995255191407807,4.993670895343541,5.0000096133489365,24768.625943431172,21053.332051916495,0.85,1.0679769860694754,0.663590844477363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516348840564819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.698245717771,1533.5959579374864,0.37509925771586594,0.12499450089732667,6.112874298809886,3.4971427194941254
5186.0,-30.023157611271717,5.000740070014476,35.00128003398217,24.08730728728699,4.999423588222034,-26.52090764669538,-40.026910475548334,1.4971736236457271,-0.008115239479479897,-5.003527268433425,40.00255382922713,42255.44986556387,25750.09395451725,25750.09395451725,68005.54382008112,77272.95254845124,77272.95254845124,25750.09395451725,103023.0465029685,103023.0465029685,103023.0465029685,127791.67559654418,91451.01437127178,56433.51168838451,38908.33631431919,24768.62909357568,0.0,63676.965407894866,21053.33472953933,1533.5962881053306,0.0,0.8868915165925275,2.816446501426847,0.0014959135982669303,354607.2334876832,1554643.3445905475,4.384127557974775,1554643.3445905475,4.384127557974775,0.85,0.09550770356889712,4.027634451161993,1.2668537594238294,1.0,0.0,4.027634451161975,1.2847373991789253,1.2850355176830215,3.134986537899536,19300.00429734991,1968.0527292551394,4632.441516551485,4632.441516551485,5.5586441539549805,5.000740070014476,-2.325805753328349,7.326545823342825,3.497143763533466,3.497143763533466,0.9991839324381332,0.0,0.0,0.00023203417658685126,0.996409243862464,0.00023287035725140192,198.9416051854458,0.0,0.0,0.0,0.014568253182805043,7.861587469503997e-05,0.0001534183018918113,0.0006179128381382303,0.095507703568894,0.0716363084154276,0.023871395153466392,0.09550768432947628,0.07163630841542995,0.023871395153467173,0.37509923761803415,0.37509923761803415,0.12499450053830347,0.0,4.995366623053201,4.993762447636186,5.000180702881607,4.995412028953922,4.993787049314108,5.000288542477222,24768.62909357568,21053.33472953933,0.85,1.0679771465938857,0.6635908227549566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634816636069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.697699260294,1533.5962881053306,0.37509923761803415,0.12499450053830347,6.112874298809886,3.497143763533466
5187.0,-30.023146335961957,5.000739409009993,35.00127979443419,24.08731112899261,4.999431336845532,-26.520896723977096,-40.026897518523015,1.4971817248606714,-0.008201744873986172,-5.00352076342955,40.00255309061775,42255.44182754389,25750.07932053793,25750.07932053793,68005.52114808181,77272.93668320579,77272.93668320579,25750.07932053793,103023.01600374372,103023.01600374372,103023.01600374372,127791.63923730134,91450.99707863995,56433.50222297818,38908.32761740196,24768.623233557613,0.0,63676.950850959576,21053.32974852397,1533.5958076908491,0.0,0.8868915523512809,2.816448397186513,0.0014959135982669303,354607.32340021164,1554643.3127421443,4.384126356543308,1554643.3127421443,4.384126356543308,0.85,0.09550769537113582,4.027634451161993,1.2668537632701917,1.0,0.0,4.0276344511615125,1.2847373612832738,1.2850354797785764,3.1349866303716323,19300.00064787843,1968.0523571126157,4632.441516551485,4632.441516551485,5.558640994934133,5.000739409009993,-2.3258001586019783,7.326539567611972,3.497144762097197,3.497144762097197,0.9991842177420562,0.0,0.0,0.00023203417658685126,0.9964080743138298,0.00023287063058640922,198.9415959592818,0.0,0.0,0.0,0.014568253182805043,7.861598999428965e-05,0.0001534181865925616,0.0006179123737550001,0.09550769537113638,0.07163630109383694,0.023871394277299444,0.09550772254805205,0.07163630109383652,0.023871394277299306,0.3750992179243407,0.3750992179243407,0.12499450216307849,0.0,4.9953546290844315,4.9937553104063,5.000154133475064,4.995319018555563,4.993739126854109,5.000060222411776,24768.623233557613,21053.32974852397,0.85,1.0679770346927189,0.6635908482245915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516347494586748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.697152363835,1533.5958076908491,0.3750992179243407,0.12499450216307849,6.112874298809886,3.497144762097197
5188.0,-30.023134984267877,5.000738681890774,35.00127956975058,24.087306204624497,4.999427967681989,-26.520886844416626,-40.026888507977105,1.4971798278307091,-0.008184245208212815,-5.003523039813586,40.00255304447976,42255.450415803934,25750.087254306265,25750.087254306265,68005.5376701102,77272.93038692848,77272.93038692848,25750.087254306265,103023.01764123474,103023.01764123474,103023.01764123474,127791.64304587558,91450.98482276488,56433.50485164034,38908.31107902726,24768.625404640847,0.0,63676.936483668105,21053.33159394472,1533.5959912661995,0.0,0.8868915409401703,2.8164479015602195,0.0014959135982669303,354607.29193590203,1554643.3107527015,4.384126739936626,1554643.3107527015,4.384126739936626,0.85,0.09550769262787402,4.027634451161993,1.2668537055747584,1.0,0.0,4.027634451160653,1.2847373701571507,1.2850354886545126,3.1349866087178015,19299.998061374135,1968.0520933625792,4632.441516551485,4632.441516551485,5.558642707587883,5.000738681890774,-2.325800976741296,7.32653965863207,3.497145796144202,3.497145796144202,0.9991845131840577,0.0,0.0,0.00023203417658685126,0.9964068968436119,0.00023287090577341668,198.94158667061623,0.0,0.0,0.0,0.014568253182805043,7.861607017553157e-05,0.0001534181064113197,0.0006179120508142678,0.09550769262787329,0.0716362980924672,0.023871394535406078,0.09550771594469577,0.07163629809246776,0.02387139453540626,0.37509919757802573,0.37509919757802573,0.12499450197148976,0.0,4.9953523276954,4.993749804911886,5.000161447384642,4.995338794605345,4.993723455756992,5.000186375436044,24768.625404640847,21053.33159394472,0.85,1.067977535124547,0.6635911328215615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346821373105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.696606325499,1533.5959912661995,0.37509919757802573,0.12499450197148976,6.112874298809886,3.497145796144202
5189.0,-30.0231236667824,5.000737959651128,35.001279330585085,24.087311268690996,4.999427875072238,-26.520876667922764,-40.02687569065017,1.4971808762125736,-0.008076640423382742,-5.003522032651113,40.00255217329514,42255.44300165854,25750.086668757474,25750.086668757474,68005.52967041601,77272.95130368214,77272.95130368214,25750.086668757474,103023.03797243962,103023.03797243962,103023.03797243962,127791.65905435372,91451.00112047388,56433.492818450046,38908.342557804266,24768.62108191409,0.0,63676.96363971836,21053.327919626976,1533.5957293813647,0.0,0.8868915492157389,2.816446605594693,0.0014959135982669303,354607.30585695844,1554643.2731877307,4.384126461892026,1554643.2731877307,4.384126461892026,0.85,0.09550768680271159,4.027634451161993,1.2668536890903486,1.0,0.0,4.027634451161738,1.2847373652530578,1.2850354837492817,3.1349866206846566,19300.001500875118,1968.0524440940708,4632.441516551485,4632.441516551485,5.558642581186117,5.000737959651128,-2.3257994101363524,7.326537369787481,3.4971468091449207,3.4971468091449207,0.9991848026128345,0.0,0.0,0.00023203417658685126,0.9964057229232258,0.00023287118013143903,198.9415774099432,0.0,0.0,0.0,0.014568253182805043,7.861618423192482e-05,0.00015341799235492643,0.000617911591436809,0.09550768680271222,0.07163629267530426,0.023871394127407967,0.09550765657939231,0.07163629267530378,0.02387139412740781,0.3750991768038474,0.3750991768038474,0.12499450236468494,0.0,4.995370557742547,4.993772878123991,5.000165142769845,4.995445392227737,4.993867085509692,5.000181839007325,24768.62108191409,21053.327919626976,0.85,1.067976954039274,0.6635907333888924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346143598855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.69606219324,1533.5957293813647,0.3750991768038474,0.12499450236468494,6.112874298809886,3.4971468091449207
5190.0,-30.023112384871236,5.000737253353134,35.00127909342946,24.087310849595838,4.999429235256434,-26.520866378175878,-40.02686661025507,1.4971832285611,-0.008091391334858145,-5.0035204934302495,40.00255175350682,42255.45105833484,25750.084755759344,25750.084755759344,68005.53581409418,77272.94411676574,77272.94411676574,25750.084755759344,103023.02887252509,103023.02887252509,103023.02887252509,127791.64817970603,91450.98991700613,56433.496858575214,38908.32562047879,24768.619307180943,0.0,63676.94492765973,21053.3264111038,1533.595598538102,0.0,0.8868915585637718,2.816446979055962,0.0014959135982669303,354607.3271321576,1554643.2550867046,4.384126147814507,1554643.2550867046,4.384126147814507,0.85,0.09550768171273095,4.027634451161993,1.2668536511762065,1.0,0.0,4.027634451163367,1.2847373542493037,1.2850354727429742,3.134986647535765,19299.999136472958,1968.052202992149,4632.441516551485,4632.441516551485,5.558642168229339,5.000737253353134,-2.3257974493539892,7.326534702707123,3.4971478224057786,3.4971478224057786,0.9991850921159368,0.0,0.0,0.00023203417658685126,0.9964045526943233,0.00023287145362736478,198.94156817838007,0.0,0.0,0.0,0.014568253182805043,7.861626503491123e-05,0.00015341791155194004,0.0006179112659919171,0.0955076817127288,0.07163628783954597,0.023871393873182833,0.09550766210187493,0.07163628783954758,0.023871393873183374,0.3750991574174829,0.3750991574174829,0.12499450301105938,0.0,4.995381681471883,4.993788679014983,5.0001622300189865,4.995429102095386,4.993854808498497,5.000153505197716,24768.619307180943,21053.3264111038,0.85,1.0679773643561568,0.6635910549153888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634546786716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.695517754055,1533.595598538102,0.3750991574174829,0.12499450301105938,6.112874298809886,3.4971478224057786
5191.0,-30.02310107200813,5.000736532814476,35.0012788574135,24.087300232518487,4.99942860299411,-26.520856259831092,-40.02685382785273,1.4971837908170982,-0.008231637899598354,-5.0035203702543605,40.002551312390814,42255.443660785175,25750.086464638927,25750.086464638927,68005.5301254241,77272.90369304131,77272.90369304131,25750.086464638927,103022.99015768024,103022.99015768024,103022.99015768024,127791.60820198795,91450.94465754608,56433.484625290024,38908.28892472894,24768.618044307725,0.0,63676.90696903667,21053.325337661565,1533.59552610886,0.0,0.8868915607867381,2.8164488357730777,0.0014959135982669303,354607.3288347017,1554643.2360660408,4.384126073126733,1554643.2360660408,4.384126073126733,0.85,0.09550767746116529,4.027634451161993,1.2668535951292141,1.0,0.0,4.027634451163125,1.2847373516191976,1.2850354701122577,3.1349866539536895,19299.989584826326,1968.051228995256,4632.441516551485,4632.441516551485,5.558642537123273,5.000736532814476,-2.325796525773964,7.32653305858844,3.4971488392719694,3.4971488392719694,0.9991853826491341,0.0,0.0,0.00023203417658685126,0.9964033792563725,0.000232871727873927,198.94155892149104,0.0,0.0,0.0,0.014568253182805043,7.861637878078428e-05,0.00015341779780606696,0.0006179108078651201,0.09550767746117034,0.07163628369338608,0.02387139376778426,0.09550772079314619,0.07163628369338229,0.023871393767782995,0.37509913871556405,0.37509913871556405,0.12499450346154722,0.0,4.995363044866394,4.993762504002916,5.000166215984223,4.995288732354766,4.993658038128501,5.000182394012768,24768.618044307725,21053.325337661565,0.85,1.067977911654727,0.6635913343173558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344794259557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.694972979449,1533.59552610886,0.37509913871556405,0.12499450346154722,6.112874298809886,3.4971488392719694
5192.0,-30.02308980979498,5.000735756596655,35.00127860485883,24.08729544784876,4.9994244190099195,-26.520846542251338,-40.026844817306824,1.497181151466281,-0.008198306055987814,-5.003522242802818,40.0025503586324,42255.45198516046,25750.093146138428,25750.093146138428,68005.54513129889,77272.90122569459,77272.90122569459,25750.093146138428,103022.99437183302,103022.99437183302,103022.99437183302,127791.60889060592,91450.93593710262,56433.48669656849,38908.27693392681,24768.614518772905,0.0,63676.89145269972,21053.32234095697,1533.5953738412547,0.0,0.8868915547144365,2.81644817931186,0.0014959135982669303,354607.3029522295,1554643.1949405365,4.3841262771454215,1554643.1949405365,4.3841262771454215,0.85,0.09550767316582624,4.027634451161993,1.2668535495223479,1.0,0.0,4.027634451163121,1.2847373639654833,1.2850354824614083,3.1349866238265665,19299.987744446564,1968.0510413287477,4632.441516551485,4632.441516551485,5.558643979451143,5.000735756596655,-2.3257970841724886,7.3265328407691435,3.4971498506650627,3.4971498506650627,0.9991856716185893,0.0,0.0,0.00023203417658685126,0.9964022110736189,0.00023287200089292803,198.9415497060478,0.0,0.0,0.0,0.014568253182805043,7.861645896239261e-05,0.00015341771762445865,0.0006179104849229121,0.09550767316582227,0.0716362793822398,0.02387139378358247,0.0955076883954125,0.07163627938224278,0.023871393783583463,0.37509911802519763,0.37509911802519763,0.12499450417190607,0.0,4.995355935222676,4.99374451148185,5.000191765663942,4.995323936746843,4.993668981885094,5.000290404544444,24768.614518772905,21053.32234095697,0.85,1.0679784075485934,0.6635916267449791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344118803972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.694429200978,1533.5953738412547,0.37509911802519763,0.12499450417190607,6.112874298809886,3.4971498506650627
5193.0,-30.023078571837768,5.0007350108889765,35.00127834138261,24.087305541057162,4.999426031673013,-26.52083626679478,-40.02683577183632,1.4971837266300252,-0.008046488093157222,-5.003520093240824,40.00254953540997,42255.45987257488,25750.089484921467,25750.089484921467,68005.54935749635,77272.935439114,77272.935439114,25750.089484921467,103023.02492403546,103023.02492403546,103023.02492403546,127791.63496737524,91450.96625405735,56433.49068751811,38908.3061850436,24768.610043339777,0.0,63676.91622838337,21053.31853683881,1533.5950785750003,0.0,0.8868915686268668,2.816446435906638,0.0014959135982669303,354607.33266359905,1554643.1594436697,4.384125809712158,1554643.1594436697,4.384125809712158,0.8500000000000001,0.09550766694251357,4.027634451161993,1.266853596228175,1.0,0.0,4.027634451162778,1.2847373519194503,1.2850354704125801,3.13498665322102,19299.994142597097,1968.051693758531,4632.441516551485,4632.441516551485,5.558643189108307,5.0007350108889765,-2.3257947070100715,7.326529717899048,3.4971508440607106,3.4971508440607106,0.9991859554459174,0.0,0.0,0.00023203417658685126,0.9964010454083092,0.0002328722733242089,198.94154051045314,0.0,0.0,0.0,0.014568253182805043,7.861653945485811e-05,0.00015341763713199315,0.000617910160728685,0.0955076669425158,0.07163627335438776,0.023871393588128054,0.09550761238526942,0.07163627335438608,0.023871393588127492,0.3750990962230275,0.3750990962230275,0.1249945064010177,0.0,4.995378652036436,4.993772429906812,5.000198872027681,4.995473605147652,4.993888189745121,5.000231383976313,24768.610043339777,21053.31853683881,0.85,1.0679780583844216,0.6635914924180941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163434463726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.693884784914,1533.5950785750003,0.3750990962230275,0.1249945064010177,6.112874298809886,3.4971508440607106
5194.0,-30.023067304823655,5.000734242100174,35.00127807909987,24.087300267443084,4.999424698111272,-26.52082625984841,-40.026822954509385,1.4971836531360565,-0.008083678233845148,-5.003520453544072,40.00254904322093,42255.45235705865,25750.092254656254,25750.092254656254,68005.54461171491,77272.91959943005,77272.91959943005,25750.092254656254,103023.0118540863,103023.0118540863,103023.0118540863,127791.62055637233,91450.94531327576,56433.47807090449,38908.29693596808,24768.608702286023,0.0,63676.9056382541,21053.31739694312,1533.595015533007,0.0,0.8868915685756147,2.8164468823898106,0.0014959135982669303,354607.32768346654,1554643.1382207684,4.384125811434136,1554643.1382207684,4.384125811434136,0.85,0.09550766300502281,4.027634451161993,1.2668535094102844,1.0,0.0,4.027634451161182,1.2847373522632382,1.2850354707564478,3.1349866523821164,19299.989723212828,1968.051243106752,4632.441516551485,4632.441516551485,5.558643787007877,5.000734242100174,-2.325794166121108,7.326528408221282,3.497151845366555,3.497151845366555,0.9991862415333015,0.0,0.0,0.00023203417658685126,0.9963998767305294,0.00023287254646018343,198.94153129108315,0.0,0.0,0.0,0.014568253182805043,7.86166535118809e-05,0.00015341752307497037,0.0006179097013486906,0.09550766300502042,0.0716362691147416,0.02387139389027883,0.09550762359423476,0.07163626911474338,0.023871393890279428,0.37509907630468353,0.37509907630468353,0.12499450874327017,0.0,4.995390413742655,4.993783287455415,5.000213346772739,4.995436775310225,4.993826032753702,5.000270560795684,24768.608702286023,21053.31739694312,0.85,1.067978161471156,0.6635914847544595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634277538954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.69334025833,1533.595015533007,0.37509907630468353,0.12499450874327017,6.112874298809886,3.497151845366555
5195.0,-30.023056045803976,5.000733586951537,35.00127783689006,24.087304004374914,4.999433187722095,-26.5208152777237,-40.02681003240866,1.497192419641819,-0.008186774535545283,-5.003514338209145,40.002549103323744,42255.444217009404,25750.078617836534,25750.078617836534,68005.52283484593,77272.90025918167,77272.90025918167,25750.078617836534,103022.9788770182,103022.9788770182,103022.9788770182,127791.58678144342,91450.9248520813,56433.46880990895,38908.28449130261,24768.607904425215,0.0,63676.89239572783,21053.31671876143,1533.5948343456732,0.0,0.8868915994617593,2.8164489506050336,0.0014959135982669303,354607.41220998653,1554643.1408123665,4.384124773713865,1554643.1408123665,4.384124773713865,0.85,0.09550765657711308,4.027634451161993,1.2668535022670402,1.0,0.0,4.027634451162509,1.28473731125551,1.285035429739204,3.1349867524482384,19299.985405041574,1968.0508027758283,4632.441516551485,4632.441516551485,5.558640843242764,5.000733586951537,-2.3257888607205253,7.326522447672062,3.4971528384667483,3.4971528384667483,0.9991865252762138,0.0,0.0,0.00023203417658685126,0.996398708883448,0.00023287281940265246,198.9415220782556,0.0,0.0,0.0,0.014568253182805043,7.861676850140362e-05,0.00015341740808544763,0.0006179092382129274,0.0955076565771173,0.07163626295288897,0.023871393624228333,0.09550768577108293,0.0716362629528858,0.02387139362422728,0.37509905687698625,0.37509905687698625,0.12499451162778805,0.0,4.995375518815422,4.993775122742761,5.000178254052798,4.995327563673584,4.993754088540413,5.000049508969539,24768.607904425215,21053.31671876143,0.85,1.067978041582452,0.6635914949242149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634210267164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.69279668845,1533.5948343456732,0.37509905687698625,0.12499451162778805,6.112874298809886,3.4971528384667483
