time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5196.0,-30.023044787462133,5.000732857050908,35.00127761082124,24.087299149855994,4.999429293878179,-26.520805534654226,-40.02680102186275,1.4971900410702952,-0.008156915416407173,-5.0035170318434625,40.00254908904456,42255.45251023122,25750.08758807551,25750.08758807551,68005.54009830672,77272.89643096726,77272.89643096726,25750.08758807551,103022.98401904276,103022.98401904276,103022.98401904276,127791.59444827637,91450.91488963147,56433.470968895555,38908.27102303991,24768.61042923361,0.0,63676.88145227352,21053.318864848567,1533.595047971822,0.0,0.8868915858131422,2.8164482439102065,0.0014959135982669303,354607.37497841235,1554643.1401966566,4.38412523228345,1554643.1401966566,4.38412523228345,0.85,0.09550765424304053,4.027634451161993,1.2668534940248355,1.0,0.0,4.027634451161449,1.2847373223819287,1.2850354408682045,3.134986725297805,19299.983302546312,1968.0505883809776,4632.441516551485,4632.441516551485,5.558642779638279,5.000732857050908,-2.325789993195329,7.326522850246237,3.4971538645670766,3.4971538645670766,0.9991868184477362,0.0,0.0,0.00023203417658685126,0.9963975411081696,0.00023287309232897983,198.9415128659835,0.0,0.0,0.0,0.014568253182805043,7.86168486833796e-05,0.00015341732790347167,0.0006179089152692387,0.09550765424304065,0.0716362601928681,0.023871394050172547,0.09550767364078278,0.07163626019286802,0.023871394050172516,0.3750990366950275,0.3750990366950275,0.12499451194867518,0.0,4.995373462482291,4.993771263205986,5.000181608877426,4.995360116427037,4.993750704728711,5.000189907360777,24768.61042923361,21053.318864848567,0.85,1.0679784962345804,0.6635917392076136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634143043113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.692253333986,1533.595047971822,0.3750990366950275,0.12499451194867518,6.112874298809886,3.4971538645670766
5197.0,-30.02303347852475,5.000732142903582,35.001277370720935,24.087304109148704,4.99942992196173,-26.520795293778242,-40.026791976392246,1.4971917372152201,-0.008067397397894638,-5.003515525276829,40.00254822820811,42255.460705988655,25750.085697679122,25750.085697679122,68005.54640366777,77272.9139673954,77272.9139673954,25750.085697679122,103022.99966507453,103022.99966507453,103022.99966507453,127791.60561778574,91450.9281022561,56433.47484084946,38908.281401562934,24768.605952711216,0.0,63676.88735427415,21053.315059804532,1533.5947653944827,0.0,0.8868915965913136,2.816447243839848,0.0014959135982669303,354607.39580226544,1554643.103077896,4.384124870155807,1554643.103077896,4.384124870155807,0.85,0.0955076482417725,4.027634451161993,1.2668534671003,1.0,0.0,4.027634451161962,1.284737314447747,1.2850354329321816,3.1349867446586144,19299.986090964943,1968.0508727205463,4632.441516551485,4632.441516551485,5.558642371560514,5.000732142903582,-2.325788069334074,7.326520212237655,3.497154867025306,3.497154867025306,0.9991871048643731,0.0,0.0,0.00023203417658685126,0.9963963680863241,0.00023287336648215146,198.94150361231183,0.0,0.0,0.0,0.014568253182805043,7.861692917621456e-05,0.0001534172474106367,0.0006179085910735234,0.09550764824176938,0.0716362546286598,0.023871393613109575,0.09550762329033954,0.07163625462866215,0.023871393613110355,0.3750990161653971,0.3750990161653971,0.12499451252774696,0.0,4.995387822836676,4.993791750879097,5.000177580814977,4.995448127878944,4.993876565423875,5.000164332668646,24768.605952711216,21053.315059804532,0.85,1.067978496268365,0.6635918064099966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634075823115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.691710341242,1533.5947653944827,0.3750990161653971,0.12499451252774696,6.112874298809886,3.497154867025306
5198.0,-30.023022209667694,5.000731431183046,35.00127713248674,24.087298556137853,4.999430388397002,-26.52078510516192,-40.02678293092174,1.4971932838912025,-0.008147047506383842,-5.003514632345435,40.00254780236293,42255.46877122358,25750.08540646432,25750.08540646432,68005.55417768791,77272.88968338232,77272.88968338232,25750.08540646432,103022.97508984664,103022.97508984664,103022.97508984664,127791.5795487113,91450.89944513452,56433.47853297566,38908.24545795428,24768.604458864662,0.0,63676.849916818945,21053.31379003496,1533.5946638338164,0.0,0.8868916026741229,2.8164483943966823,0.0014959135982669303,354607.4081444165,1554643.084715702,4.384124665784089,1554643.084715702,4.384124665784089,0.85,0.09550764344930152,4.027634451161993,1.2668534418242055,1.0,0.0,4.027634451161492,1.2847373072127475,1.2850354256955032,3.1349867623132956,19299.980043108902,1968.0502560108603,4632.441516551485,4632.441516551485,5.558642308696298,5.000731431183046,-2.3257865906457624,7.326518021828808,3.4971558730192807,3.4971558730192807,0.999187392291223,0.0,0.0,0.00023203417658685126,0.9963951992232941,0.0002328736396639863,198.9414943914373,0.0,0.0,0.0,0.014568253182805043,7.861700966912582e-05,0.00015341716691772545,0.000617908266877501,0.09550764344930672,0.07163625006248603,0.02387139338682069,0.09550765663665056,0.07163625006248213,0.02387139338681939,0.3750989968321204,0.3750989968321204,0.12499451286770784,0.0,4.995383435806048,4.993787032297064,5.000174188513313,4.995367584839073,4.9937698553440555,5.000162316840431,24768.604458864662,21053.31379003496,0.85,1.0679792462492028,0.6635923232135681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516340083010333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.69116873737,1533.5946638338164,0.3750989968321204,0.12499451286770784,6.112874298809886,3.4971558730192807
5199.0,-30.023010980865145,5.000730723038503,35.00127689552252,24.08730355035516,4.999430903559845,-26.520774947721275,-40.02677011359481,1.497194870415975,-0.008053345430596437,-5.003513682940684,40.00254736288511,42255.461009625134,25750.084977345145,25750.084977345145,68005.54598697028,77272.90775525701,77272.90775525701,25750.084977345145,103022.99273260216,103022.99273260216,103022.99273260216,127791.59553289833,91450.91317984439,56433.46643421238,38908.27416181334,24768.60280029616,0.0,63676.8769621095,21053.312380251737,1533.5945559108711,0.0,0.886891609093504,2.816447274320258,0.0014959135982669303,354607.42126714624,1554643.065765679,4.384124450104153,1554643.065765679,4.384124450104153,0.85,0.09550763846787087,4.027634451161993,1.2668534165481105,1.0,0.0,4.027634451161756,1.2847372997913442,1.285035418272378,3.1349867804228353,19299.98294170944,1968.0505515858567,4632.441516551485,4632.441516551485,5.558642216062817,5.000730723038503,-2.3257850701054714,7.326515793143974,3.4971568785550917,3.4971568785550917,0.999187679587169,0.0,0.0,0.00023203417658685126,0.9963940345163985,0.00023287391187510413,198.9414852033386,0.0,0.0,0.0,0.014568253182805043,7.861712372677834e-05,0.0001534170528600729,0.0006179078074949702,0.09550763846786958,0.07163624535017514,0.02387139311769445,0.09550761262428398,0.0716362453501761,0.023871393117694772,0.3750989769404056,0.3750989769404056,0.12499451305226413,0.0,4.99539845524356,4.993808205710536,5.000170739562293,4.99546033751011,4.993894704112108,5.000158748652666,24768.60280029616,21053.312380251737,0.85,1.0679786640201674,0.6635919194775989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633941018265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.690626707523,1533.5945559108711,0.3750989769404056,0.12499451305226413,6.112874298809886,3.4971568785550917
5200.0,-30.02299971429408,5.00073001969506,35.0012766604593,24.08730323603379,4.999431536367214,-26.52076474452302,-40.0267610681243,1.4971965665961864,-0.00805026883483606,-5.003512671778757,40.0025469443273,42255.469056749535,25750.084401213146,25750.084401213146,68005.55345796268,77272.90398172756,77272.90398172756,25750.084401213146,103022.9883829407,103022.9883829407,103022.9883829407,127791.58962720197,91450.90510149198,56433.47017651397,38908.261027753346,24768.601244261266,0.0,63676.86227201461,21053.311057622075,1533.5944500515093,0.0,0.8868916157512798,2.8164473519470357,0.0014959135982669303,354607.43524348794,1554643.047717713,4.384124226414575,1554643.047717713,4.384124226414575,0.85,0.09550763367481051,4.027634451161993,1.266853389074095,1.0,0.0,4.027634451161607,1.284737291856998,1.2850354103361905,3.134986799784047,19299.981236837848,1968.0503777373362,4632.441516551485,4632.441516551485,5.5586420916938435,5.00073001969506,-2.3257835031617984,7.3265135228568585,3.4971578839834594,3.4971578839834594,0.999187966852417,0.0,0.0,0.00023203417658685126,0.9963928658934482,0.0002328741850021078,198.9414759843363,0.0,0.0,0.0,0.014568253182805043,7.861720421987344e-05,0.0001534169723669778,0.0006179074832982073,0.09550763367481113,0.07163624085128842,0.023871392823522717,0.09550760938102289,0.07163624085128795,0.02387139282352256,0.3750989581695758,0.3750989581695758,0.12499451310679846,0.0,4.9954108603972145,4.993826039496753,5.000166853115047,4.995462402943929,4.993899296772497,5.000153229627529,24768.601244261266,21053.311057622075,0.85,1.0679790277268497,0.6635921989410025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338739746555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.690084250877,1533.5944500515093,0.3750989581695758,0.12499451310679846,6.112874298809886,3.4971578839834594
5201.0,-30.022988509621666,5.000729229444426,35.00127640730542,24.08729352699595,4.999425237768008,-26.520755290206747,-40.02674835557116,1.4971920183531178,-0.00805376101385491,-5.003516022710592,40.0025459472707,42255.46162442946,25750.094830076046,25750.094830076046,68005.55645450551,77272.89014782381,77272.89014782381,25750.094830076046,103022.98497789986,103022.98497789986,103022.98497789986,127791.58302383861,91450.88418166977,56433.45565827542,38908.2539148826,24768.59804593875,0.0,63676.851960821354,21053.308339047937,1533.594349038552,0.0,0.8868916023163683,2.8164470066367953,0.0014959135982669303,354607.38892670657,1554643.0047252197,4.384124677804013,1554643.0047252197,4.384124677804013,0.85,0.09550763047532128,4.027634451161993,1.2668533275322988,1.0,0.0,4.02763445116206,1.2847373131326474,1.285035431616777,3.1349867478676905,19299.976821876888,1968.0499275366092,4632.441516551485,4632.441516551485,5.558644342960883,5.000729229444426,-2.3257851537477507,7.326514383192176,3.4971588896799184,3.4971588896799184,0.9991882541942624,0.0,0.0,0.00023203417658685126,0.9963917036923798,0.00023287445662884416,198.9414668159841,0.0,0.0,0.0,0.014568253182805043,7.861731734543295e-05,0.0001534168592414183,0.0006179070276698066,0.09550763047532046,0.071636237600507,0.02387139287481347,0.09550758993376361,0.07163623760050761,0.02387139287481367,0.37509894010696543,0.37509894010696543,0.1249945130284745,0.0,4.99542241469004,4.993830646298363,5.000199256649182,4.99546226169673,4.993842703710868,5.000322500435516,24768.59804593875,21053.308339047937,0.85,1.0679792477232934,0.6635921896771546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338067055485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.689542925156,1533.594349038552,0.37509894010696543,0.1249945130284745,6.112874298809886,3.4971588896799184
5202.0,-30.022977290525475,5.0007285900770535,35.00127616232393,24.087302188295894,4.99943561397028,-26.520744155322767,-40.02673536362124,1.4972024787675975,-0.008117740617535674,-5.003508177208051,40.00254567900297,42255.45322998995,25750.076724084676,25750.076724084676,68005.52995407462,77272.88325081863,77272.88325081863,25750.076724084676,103022.95997490331,103022.95997490331,103022.95997490331,127791.55443723602,91450.8769437506,56433.44692292202,38908.25557869842,24768.594462332705,0.0,63676.850041031124,21053.305292982797,1533.5939693696434,0.0,0.8868916431908647,2.816448762976728,0.0014959135982669303,354607.4973677224,1554642.993157676,4.3841233044927295,1554642.993157676,4.3841233044927295,0.8499999999999999,0.09550762262780346,4.027634451161993,1.2668532934645191,1.0,0.0,4.02763445116281,1.2847372642012016,1.2850353826739767,3.1349868672690953,19299.975294372,1968.0497717744595,4632.441516551485,4632.441516551485,5.558640434440656,5.0007285900770535,-2.3257785919877345,7.326507182064788,3.497159867987136,3.497159867987136,0.9991885337106102,0.0,0.0,0.00023203417658685126,0.9963905399966831,0.0002328747286055362,198.94145763583035,0.0,0.0,0.0,0.014568253182805043,7.861743295742426e-05,0.000153416743629427,0.0006179065620269674,0.0955076226278046,0.07163623055297497,0.02387139207482963,0.09550763024947359,0.07163623055297412,0.023871392074829346,0.37509892182038274,0.37509892182038274,0.12499451504286516,0.0,4.9954130363549325,4.993829994168209,5.00016369060711,4.995390436590526,4.993842299180983,5.000036341420298,24768.594462332705,21053.305292982797,0.85,1.0679788637511787,0.6635920778550136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516337398060248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.68900073495,1533.5939693696434,0.37509892182038274,0.12499451504286516,6.112874298809886,3.497159867987136
5203.0,-30.022966067590396,5.000727908684637,35.00127594864347,24.087296914681815,4.999434581625498,-26.520734157965016,-40.02672635307533,1.4972026720001208,-0.008156908130672491,-5.003509301885014,40.002546100750365,42255.461225456515,25750.081767089945,25750.081767089945,68005.54299254646,77272.86600117665,77272.86600117665,25750.081767089945,103022.94776826659,103022.94776826659,103022.94776826659,127791.54673346346,91450.85473263785,56433.4499569177,38908.22752857794,24768.598965196867,0.0,63676.8264937748,21053.309120417336,1533.5942589986166,0.0,0.8868916359441896,2.8164491462038295,0.0014959135982669303,354607.4818223673,1554643.0113431725,4.384123547968275,1554643.0113431725,4.384123547968275,0.85,0.09550762024805529,4.027634451161993,1.2668532901676373,1.0,0.0,4.027634451163936,1.2847372632973038,1.2850353817698692,3.1349868694747665,19299.970606894512,1968.04929378478,4632.441516551485,4632.441516551485,5.558641523068596,5.000727908684637,-2.3257785660960946,7.326506474780732,3.4971608904937193,3.4971608904937193,0.9991888258553484,0.0,0.0,0.00023203417658685126,0.99638937590426,0.00023287500067558598,198.9414484525362,0.0,0.0,0.0,0.014568253182805043,7.861751314002659e-05,0.00015341666344682468,0.0006179062390807559,0.09550762024805466,0.07163622793070717,0.023871392317347483,0.09550766050180193,0.07163622793070765,0.023871392317347643,0.37509890303865157,0.37509890303865157,0.12499451462954222,0.0,4.995401335468216,4.993817439228451,5.000154552515596,4.995352393754331,4.993765081576953,5.000115862051359,24768.598965196867,21053.309120417336,0.85,1.0679794634425577,0.6635924488100472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516336728203876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.688459207191,1533.5942589986166,0.37509890303865157,0.12499451462954222,6.112874298809886,3.4971608904937193
5204.0,-30.022954812391163,5.000727184021339,35.00127571870425,24.0872919903137,4.999431297181011,-26.520724356737084,-40.02671734252942,1.497200841526938,-0.008144736593635571,-5.003510548292018,40.0025451998157,42255.46947063465,25750.086959595777,25750.086959595777,68005.55643023043,77272.85931438541,77272.85931438541,25750.086959595777,103022.94627398119,103022.94627398119,103022.94627398119,127791.5417197966,91450.84215977465,56433.45231602402,38908.2109375007,24768.59544581541,0.0,63676.80638331611,21053.306128943095,1533.5940920562975,0.0,0.8868916328653781,2.816448840808757,0.0014959135982669303,354607.46459445223,1554642.9724954036,4.384123651410935,1554642.9724954036,4.384123651410935,0.85,0.09550761555894255,4.027634451161993,1.266853231373243,1.0,0.0,4.027634451164163,1.2847372718598418,1.285035390334394,3.1349868485806547,19299.967953492407,1968.0490232130655,4632.441516551485,4632.441516551485,5.5586426439690575,5.000727184021339,-2.3257786548039263,7.326505838825265,3.497161899257135,3.497161899257135,0.9991891140734672,0.0,0.0,0.00023203417658685126,0.9963882084667305,0.00023287527352808783,198.94143924284245,0.0,0.0,0.0,0.014568253182805043,7.861759332270486e-05,0.0001534165832641464,0.0006179059161342384,0.09550761555894229,0.07163622357482527,0.023871391984117016,0.09550763941743416,0.07163622357482546,0.023871391984117078,0.37509888313826306,0.37509888313826306,0.1249945138536334,0.0,4.995394704628893,4.993805046284308,5.000165213565197,4.9953658116983775,4.993753105217252,5.000205488250742,24768.59544581541,21053.306128943095,0.85,1.0679800117621554,0.6635927878711261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516336058118355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.687918130307,1533.5940920562975,0.37509888313826306,0.1249945138536334,6.112874298809886,3.497161899257135
5205.0,-30.022943667050114,5.000726462715192,35.00127547442963,24.087297089304798,4.999431068312572,-26.520714348801334,-40.02670456012709,1.4972017500637633,-0.008033739659879302,-5.00350963850909,40.00254432238837,42255.461461940264,25750.086556737624,25750.086556737624,68005.54801867789,77272.88088265671,77272.88088265671,25750.086556737624,103022.96743939433,103022.96743939433,103022.96743939433,127791.5585921748,91450.85912351964,56433.43970280319,38908.24380079605,24768.591152780467,0.0,63676.834953576516,21053.302479863396,1533.5938343001142,0.0,0.8868916406682458,2.816447488914429,0.0014959135982669303,354607.4771695279,1554642.9346612564,4.38412338924829,1554642.9346612564,4.38412338924829,0.85,0.09550760972326436,4.027634451161993,1.2668532170867546,1.0,0.0,4.027634451161155,1.2847372676099127,1.285035386083479,3.1349868589512355,19299.97153355495,1968.0493882778474,4632.441516551485,4632.441516551485,5.558642557004517,5.000726462715192,-2.325777177868494,7.326503640583686,3.4971628938315145,3.4971628938315145,0.9991893982375756,0.0,0.0,0.00023203417658685126,0.9963870524256258,0.00023287554371765706,198.9414301230422,0.0,0.0,0.0,0.014568253182805043,7.861770707035417e-05,0.0001534164695164971,0.0006179054580002874,0.09550760972326469,0.07163621818666914,0.023871391536595548,0.09550757836180607,0.07163621818666889,0.023871391536595465,0.3750988623444065,0.3750988623444065,0.12499451398271169,0.0,4.9954105976349865,4.993823720813623,5.0001727589332745,4.995475898849236,4.993900148354896,5.00020466997762,24768.591152780467,21053.302479863396,0.85,1.0679794004877474,0.663592364362119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335386106511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.687378073877,1533.5938343001142,0.3750988623444065,0.12499451398271169,6.112874298809886,3.4971628938315145
5206.0,-30.022932476542717,5.000725760571021,35.001275232489796,24.087296635285043,4.999432622516591,-26.520704121913017,-40.02669551465658,1.4972042678868622,-0.00805320007600585,-5.003507973009372,40.00254390184554,42255.46918674845,25750.084257300437,25750.084257300437,68005.55344404888,77272.87279208022,77272.87279208022,25750.084257300437,103022.95704938065,103022.95704938065,103022.95704938065,127791.54639504441,91450.84713195066,56433.44352661877,38908.226228146545,24768.589345663753,0.0,63676.815573810294,21053.30094381419,1533.5936987161126,0.0,0.8868916506612794,2.816447938983413,0.0014959135982669303,354607.50019016926,1554642.9165277008,4.384123053499927,1554642.9165277008,4.384123053499927,0.85,0.0955076045204293,4.027634451161993,1.2668531764252111,1.0,0.0,4.027634451163035,1.284737255832108,1.285035374302941,3.1349868876911686,19299.96900283034,1968.049130215756,4632.441516551485,4632.441516551485,5.558642060627568,5.000725760571021,-2.325775142559855,7.326500903130876,3.497163888210862,3.497163888210862,0.9991896823459606,0.0,0.0,0.00023203417658685126,0.9963858917011207,0.00023287581500245992,198.94142096628488,0.0,0.0,0.0,0.014568253182805043,7.861778756400191e-05,0.00015341638902284933,0.0006179051338012986,0.09550760452042903,0.0716362132509841,0.023871391269444923,0.09550758625630752,0.07163621325098432,0.023871391269444993,0.3750988427122735,0.3750988427122735,0.12499451465386903,0.0,4.9954187995437564,4.993835038259817,5.000171610821212,4.995454772933385,4.993883474003155,5.000170184621993,24768.589345663753,21053.30094381419,0.85,1.0679798107243754,0.6635926876363419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334720654007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.686836191797,1533.5936987161126,0.3750988427122735,0.12499451465386903,6.112874298809886,3.497163888210862
5207.0,-30.022921313874615,5.0007251151306935,35.0012750084694,24.087300931010418,4.999437381648215,-26.520693599583186,-40.02668639933688,1.497209667356788,-0.008062806747432205,-5.003504493760532,40.002543939908854,42255.47661945082,25750.077452839367,25750.077452839367,68005.5540722902,77272.8709592415,77272.8709592415,25750.077452839367,103022.94841208086,103022.94841208086,103022.94841208086,127791.5379169199,91450.84270684795,56433.448367057405,38908.215933100604,24768.58950483904,0.0,63676.80543793965,21053.301079113186,1533.5936348003881,0.0,0.8868916682195824,2.8164484713452667,0.0014959135982669303,354607.5482805683,1554642.9181689662,4.384122463571814,1554642.9181689662,4.384122463571814,0.85,0.09550759912350716,4.027634451161993,1.266853177524172,1.0,0.0,4.027634451161346,1.284737230574614,1.2850353490395863,3.1349869493239373,19299.96806894785,1968.049034986244,4632.441516551485,4632.441516551485,5.558640591756121,5.0007251151306935,-2.325771759173124,7.3264968743038175,3.497164887168563,3.497164887168563,0.9991899677624466,0.0,0.0,0.00023203417658685126,0.9963847338656812,0.00023287608561265943,198.94141183230826,0.0,0.0,0.0,0.014568253182805043,7.86178686792981e-05,0.00015341630790755316,0.0006179048070985372,0.09550759912351087,0.07163620820608559,0.023871390917425288,0.09550760221938477,0.0716362082060828,0.02387139091742436,0.3750988235756394,0.3750988235756394,0.1249945152363154,0.0,4.995422054317373,4.993847019019313,5.000148678600226,4.995441687013113,4.993901555777029,5.000063564065613,24768.58950483904,21053.301079113186,0.85,1.0679799905880865,0.6635929099903359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334052504822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.68629558606,1533.5936348003881,0.3750988235756394,0.1249945152363154,6.112874298809886,3.497164887168563
5208.0,-30.02291008046075,5.000724295279545,35.001274762780945,24.087281652633123,4.999425259412605,-26.52068470180621,-40.02667375663293,1.4971998807580345,-0.00809628022028619,-5.0035119402116806,40.002542860737094,42255.46964142993,25750.098382137872,25750.098382137872,68005.5680235678,77272.84186167236,77272.84186167236,25750.098382137872,103022.94024381024,103022.94024381024,103022.94024381024,127791.52783586924,91450.80415398466,56433.43193374224,38908.19135582491,24768.587592059004,0.0,63676.77894788391,21053.299453250154,1533.5937001393527,0.0,0.8868916342513435,2.8164480417739672,0.0014959135982669303,354607.4453552527,1554642.8716357215,4.384123604844929,1554642.8716357215,4.384123604844929,0.85,0.09550759778653437,4.027634451161993,1.266853112136014,1.0,0.0,4.027634451161957,1.2847372763541005,1.2850353948296958,3.134986837613866,19299.95993267476,1968.0482053172857,4632.441516551485,4632.441516551485,5.558645109740521,5.000724295279545,-2.325776407713487,7.326500702993032,3.4971659020616825,3.4971659020616825,0.9991902577319093,0.0,0.0,0.00023203417658685126,0.9963835686936828,0.00023287635793820007,198.94140264044398,0.0,0.0,0.0,0.014568253182805043,7.861798118416787e-05,0.00015341619540268337,0.0006179043539700477,0.09550759778652766,0.07163620642715977,0.02387139135936789,0.09550758806348413,0.0716362064271648,0.02387139135936956,0.37509880488319036,0.37509880488319036,0.1249945144254583,0.0,4.995423606554368,4.993831435239088,5.00020165591161,4.995415659991409,4.993754945155899,5.000399408969088,24768.587592059004,21053.299453250154,0.85,1.0679806539716272,0.6635930764653439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163333860179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.685754795626,1533.5937001393527,0.37509880488319036,0.1249945144254583,6.112874298809886,3.4971659020616825
5209.0,-30.022898910969005,5.000723603218985,35.00127449621294,24.0872960415669,4.999432746149937,-26.520673900497517,-40.02666464131323,1.4972077356784224,-0.008004842676200496,-5.003505249389256,40.00254176119895,42255.476932347534,25750.083047267148,25750.083047267148,68005.55997961469,77272.86981418487,77272.86981418487,25750.083047267148,103022.95286145202,103022.95286145202,103022.95286145202,127791.53228436144,91450.83061599186,56433.43773415449,38908.21431315263,24768.579422909414,0.0,63676.79373606204,21053.292509473,1533.593087529798,0.0,0.886891672261433,2.8164476216941203,0.0014959135982669303,354607.5378362196,1554642.8242242897,4.384122327772748,1554642.8242242897,4.384122327772748,0.85,0.09550758905510444,4.027634451161993,1.2668531203782187,1.0,0.0,4.0276344511609,1.2847372396105665,1.2850353580776355,3.134986927274609,19299.965517269484,1968.048774787464,4632.441516551485,4632.441516551485,5.558641799419027,5.000723603218985,-2.325770722944891,7.326494326163876,3.497166863265137,3.497166863265137,0.9991905323614677,0.0,0.0,0.00023203417658685126,0.9963824101533806,0.00023287662871440345,198.94139350088554,0.0,0.0,0.0,0.014568253182805043,7.861806229964932e-05,0.00015341611428720193,0.0006179040272665401,0.09550758905510603,0.07163619854168518,0.02387139051342085,0.09550753976006233,0.07163619854168399,0.023871390513420455,0.3750987848818278,0.3750987848818278,0.12499451708984857,0.0,4.995436422875628,4.9938522584187695,5.000190443253757,4.995500406713063,4.993948269759471,5.000158312416829,24768.579422909414,21053.292509473,0.85,1.0679802796211006,0.6635930368525609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516332715307034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.685215794554,1533.593087529798,0.3750987848818278,0.12499451708984857,6.112874298809886,3.497166863265137
5210.0,-30.02288771852897,5.000722925406466,35.00127426303733,24.087290139310085,4.999435380442003,-26.520663563892867,-40.0266517890617,1.4972112258058745,-0.008135956391697619,-5.003503782715329,40.00254220069081,42255.46891473627,25750.08133750226,25750.08133750226,68005.55025223854,77272.83536569333,77272.83536569333,25750.08133750226,103022.91670319559,103022.91670319559,103022.91670319559,127791.49967136327,91450.79270284562,56433.42625188855,38908.18494550785,24768.582968167684,0.0,63676.76791367553,21053.29552294253,1533.59326094288,0.0,0.8868916781305959,2.8164495152765485,0.0014959135982669303,354607.55810868135,1554642.8431749183,4.384122130579197,1554642.8431749183,4.384122130579197,0.85,0.09550758564681833,4.027634451161993,1.266853063781746,1.0,0.0,4.027634451160866,1.2847372232845433,1.285035341747824,3.1349869671130044,19299.957516003557,1968.047958885405,4632.441516551485,4632.441516551485,5.558641430333981,5.000722925406466,-2.3257688226893602,7.326491748095826,3.497167861652334,3.497167861652334,0.9991908176149525,0.0,0.0,0.00023203417658685126,0.9963812492342615,0.00023287690004721994,198.94138434255024,0.0,0.0,0.0,0.014568253182805043,7.861817666950186e-05,0.0001534159999173494,0.0006179035666265819,0.09550758564681933,0.07163619485833407,0.023871390788485252,0.09550761540434145,0.07163619485833332,0.023871390788485002,0.37509876603163417,0.37509876603163417,0.12499451867556349,0.0,4.995422146009787,4.993837727472339,5.000176928584835,4.995367826323616,4.9937823916996535,5.000125658180593,24768.582968167684,21053.29552294253,0.85,1.0679805599497667,0.6635931800436322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516332048412817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.684675887358,1533.59326094288,0.37509876603163417,0.12499451867556349,6.112874298809886,3.497167861652334
5211.0,-30.02287651667367,5.000722120209641,35.00127401045619,24.08728612298148,4.999426387286435,-26.52065438158914,-40.02664288328958,1.497204252201876,-0.007985266699961358,-5.00350904187477,40.00254116910899,42255.47731979482,25750.096623618992,25750.096623618992,68005.57394341382,77272.85546357703,77272.85546357703,25750.096623618992,103022.95208719603,103022.95208719603,103022.95208719603,127791.53243997903,91450.80462503467,56433.42648125222,38908.197937536046,24768.580352783,0.0,63676.778290319045,21053.29329986555,1533.5932408435497,0.0,0.8868916551150676,2.8164469218047894,0.0014959135982669303,354607.48541624466,1554642.798693725,4.384122903860468,1554642.798693725,4.384122903860468,0.85,0.09550758318566815,4.027634451161993,1.2668530418025332,1.0,0.0,4.027634451163595,1.2847372559054788,1.285035374376329,3.134986887512131,19299.96003208609,1968.0482154544204,4632.441516551485,4632.441516551485,5.558644730131006,5.000722120209641,-2.3257718789502175,7.326493999159858,3.4971688631842555,3.4971688631842555,0.9991911037669301,0.0,0.0,0.00023203417658685126,0.9963800873400179,0.00023287717160857797,198.94137517651163,0.0,0.0,0.0,0.014568253182805043,7.861825592044116e-05,0.0001534159206664101,0.0006179032474327684,0.0955075831856694,0.07163619197232038,0.023871391213349028,0.09550752372782549,0.07163619197231944,0.02387139121334872,0.3750987459714408,0.3750987459714408,0.12499451925120768,0.0,4.995444471370945,4.993854052305096,5.0002172612847176,4.995523775174831,4.993909354496054,5.000368594063843,24768.580352783,21053.29329986555,0.85,1.06798075796735,0.6635932039014455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516331380148488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.684136812206,1533.5932408435497,0.3750987459714408,0.12499451925120768,6.112874298809886,3.4971688631842555
5212.0,-30.022865366587858,5.000721509518105,35.001273764978976,24.087294365186267,4.9994395401122596,-26.52064303112688,-40.02662989133967,1.4972172046513035,-0.008117792458222084,-5.00349915820751,40.00254087086529,42255.46851506428,25750.073282984373,25750.073282984373,68005.54179804865,77272.8355457311,77272.8355457311,25750.073282984373,103022.90882871547,103022.90882871547,103022.90882871547,127791.48456329048,91450.78551836679,56433.418487700095,38908.185589629655,24768.575734575006,0.0,63676.761324204665,21053.289374388754,1533.592753647835,0.0,0.8868917064644914,2.816449816528955,0.0014959135982669303,354607.6220289322,1554642.7858336335,4.384121178610174,1554642.7858336335,4.384121178610174,0.85,0.09550757419477882,4.027634451161993,1.26685296762269,1.0,0.0,4.027634451162314,1.2847371953168643,1.285035313773655,3.134987035359109,19299.95599977683,1968.0478042733075,4632.441516551485,4632.441516551485,5.55863969161416,5.000721509518105,-2.32576383338113,7.326485342899234,3.497169825158891,3.497169825158891,0.9991913786168259,0.0,0.0,0.00023203417658685126,0.9963789308169234,0.0002328774419152041,198.9413660528348,0.0,0.0,0.0,0.014568253182805043,7.861837153370868e-05,0.0001534158050531426,0.0006179027817847893,0.0955075741947772,0.07163618388040367,0.023871390314373533,0.09550759707839894,0.07163618388040488,0.023871390314373936,0.37509872680547757,0.37509872680547757,0.12499452227652588,0.0,4.995428092650911,4.993848109050646,5.000169565326701,4.995381365749267,4.993843123921977,4.999997571229301,24768.575734575006,21053.289374388754,0.85,1.067980537700471,0.6635932424377593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516330711322067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.683598298758,1533.592753647835,0.37509872680547757,0.12499452227652588,6.112874298809886,3.497169825158891
5213.0,-30.022854229951182,5.000720810247085,35.00127355141839,24.087284271977865,4.999435482846397,-26.520633413956787,-40.02662095064295,1.4972146668519934,-0.008168895669541598,-5.0035024759482445,40.00254130955231,42255.47639203005,25750.08391252234,25750.08391252234,68005.56030455239,77272.81120203623,77272.81120203623,25750.08391252234,103022.89511455857,103022.89511455857,103022.89511455857,127791.47643474271,91450.75502345747,56433.420213451296,38908.14978889575,24768.581320184137,0.0,63676.73110907989,21053.294122156516,1533.5931552142263,0.0,0.8868916880022136,2.816450100532065,0.0014959135982669303,354607.5761709004,1554642.8047495573,4.38412179891021,1554642.8047495573,4.38412179891021,0.85,0.09550757287162084,4.027634451161993,1.2668529615784068,1.0,0.0,4.027634451163455,1.284737207188112,1.2850353256476574,3.1349870063911554,19299.949564070404,1968.047148013889,4632.441516551485,4632.441516551485,5.558641986200703,5.000720810247085,-2.3257654215725827,7.3264862318196675,3.4971708444672935,3.4971708444672935,0.9991916698477982,0.0,0.0,0.00023203417658685126,0.9963777756902644,0.00023287771189607682,198.94135694016373,0.0,0.0,0.0,0.014568253182805043,7.861845109561789e-05,0.00015341572549123337,0.0006179024613385027,0.09550757287162395,0.07163618199032941,0.02387139088129454,0.09550762972932114,0.07163618199032708,0.023871390881293763,0.3750987070148511,0.3750987070148511,0.12499452194806651,0.0,4.995410451590772,4.993824554611535,5.000169670102991,4.995333580278725,4.993724030181852,5.000163781916854,24768.581320184137,21053.294122156516,0.85,1.067981335098014,0.6635936810205493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516330045586698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.683059121588,1533.5931552142263,0.3750987070148511,0.12499452194806651,6.112874298809886,3.4971708444672935
5214.0,-30.02284313771916,5.000720045082823,35.001273304205824,24.087279696855717,4.999429886789798,-26.520623990556956,-40.02660820316521,1.4972107396275864,-0.00810132058097679,-5.003504843042756,40.002539902241296,42255.468523280586,25750.091819711455,25750.091819711455,68005.56034299204,77272.81537120158,77272.81537120158,25750.091819711455,103022.90719091303,103022.90719091303,103022.90719091303,127791.48241578243,91450.75243673565,56433.40558881455,38908.163164356774,24768.575224869408,0.0,63676.738389226186,21053.288941138995,1533.5928674753354,0.0,0.8868916810560532,2.8164489365040826,0.0014959135982669303,354607.54345276684,1554642.744067146,4.384122032288977,1554642.744067146,4.384122032288977,0.85,0.0955075678390005,4.027634451161993,1.2668529368517922,1.0,0.0,4.027634451162206,1.284737225558775,1.2850353440225832,3.134986961563475,19299.949018163476,1968.0470923468745,4632.441516551485,4632.441516551485,5.558643693116827,5.000720045082823,-2.3257663591997644,7.326486404282587,3.4971718360363995,3.4971718360363995,0.999191953153257,0.0,0.0,0.00023203417658685126,0.9963766251708328,0.000232877980800752,198.94134786382799,0.0,0.0,0.0,0.014568253182805043,7.861856453362585e-05,0.0001534156120532254,0.0006179020044516738,0.0955075678389985,0.07163617721638102,0.023871390622617478,0.09550757158885088,0.07163617721638252,0.023871390622617974,0.37509868565212,0.37509868565212,0.124994521804699,0.0,4.9954099657620645,4.99381518554128,5.000195842656126,4.9954035224618,4.993773209650612,5.000296032860604,24768.575224869408,21053.288941138995,0.85,1.0679812135996318,0.6635934815786674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329380654394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.682520046656,1533.5928674753354,0.37509868565212,0.124994521804699,6.112874298809886,3.4971718360363995
5215.0,-30.02283197533149,5.000719341349853,35.00127304703322,24.087289440818154,4.999433568656137,-26.520613576176608,-40.02659912277011,1.4972151695012743,-0.007999710385320213,-5.003501243849473,40.00253911771052,42255.47602039322,25750.08444795631,25750.08444795631,68005.56046834952,77272.83988291606,77272.83988291606,25750.08444795631,103022.92433087237,103022.92433087237,103022.92433087237,127791.4947141877,91450.7739203125,56433.41005778979,38908.18206946967,24768.57038331534,0.0,63676.75245278501,21053.28482581804,1533.5925169412471,0.0,0.8868917022015129,2.8164480218776187,0.0014959135982669303,354607.5932010505,1554642.710238646,4.384121321838747,1554642.710238646,4.384121321838747,0.85,0.09550756076189475,4.027634451161993,1.266852953885682,1.0,0.0,4.02763445116376,1.2847372048368333,1.2850353232958331,3.1349870121286934,19299.95355210034,1968.0475546797677,4632.441516551485,4632.441516551485,5.55864210178424,5.000719341349853,-2.3257629322748956,7.326482273624749,3.497172806562259,3.497172806562259,0.9991922304463597,0.0,0.0,0.00023203417658685126,0.9963754673760975,0.00023287825140647138,198.94133873008752,0.0,0.0,0.0,0.014568253182805043,7.861864533887416e-05,0.0001534155312479771,0.0006179016789976718,0.09550756076189862,0.07163617064149821,0.02387139012040041,0.09550752102019106,0.0716361706414953,0.023871390120399443,0.37509866387658125,0.37509866387658125,0.12499452339091995,0.0,4.995426910992421,4.993839212829812,5.000191534262228,4.995501533464164,4.993942163722522,5.000181143044472,24768.57038331534,21053.28482581804,0.85,1.0679809796954427,0.66359345275538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516328718373404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.681980453372,1533.5925169412471,0.37509866387658125,0.12499452339091995,6.112874298809886,3.497172806562259
5216.0,-30.022820779822496,5.000718654220005,35.00127280781896,24.087288916949205,4.999435640301412,-26.520603293058766,-40.0265900772996,1.4972181535376712,-0.008030351410354797,-5.0034996924246204,40.00253912644176,42255.4837312974,25750.08245558181,25750.08245558181,68005.56618687921,77272.82936453307,77272.82936453307,25750.08245558181,103022.91182011488,103022.91182011488,103022.91182011488,127791.48308809867,91450.75970832158,56433.41407508603,38908.16181470617,24768.571267983785,0.0,63676.733082689956,21053.285577786217,1533.5925383422687,0.0,0.8868917100607252,2.8164486055026745,0.0014959135982669303,354607.6146449476,1554642.7106151327,4.3841210577830525,1554642.7106151327,4.3841210577830525,0.85,0.09550755630373949,4.027634451161993,1.266852905531414,1.0,0.0,4.027634451160437,1.2847371908781895,1.2850353093339504,3.1349870461902642,19299.950552773462,1968.0472488335429,4632.441516551485,4632.441516551485,5.558641671692571,5.000718654220005,-2.3257609831525374,7.326479637372543,3.497173794344618,3.497173794344618,0.999192512669891,0.0,0.0,0.00023203417658685126,0.9963743061473804,0.0002328785228154303,198.94132956924608,0.0,0.0,0.0,0.014568253182805043,7.861872583340977e-05,0.00015341545075344147,0.000617901354795107,0.09550755630373653,0.07163616617580096,0.023871390127935564,0.09550754299041697,0.07163616617580318,0.023871390127936307,0.3750986437905961,0.3750986437905961,0.12499452452908258,0.0,4.995434807220477,4.993852856984404,5.000182180641673,4.995469341014257,4.993910382720458,5.000147715544813,24768.571267983785,21053.285577786217,0.85,1.0679813943747376,0.663593775711214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632805190371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.68144263528,1533.5925383422687,0.3750986437905961,0.12499452452908258,6.112874298809886,3.497173794344618
5217.0,-30.022809687787174,5.000718014983765,35.00127258649225,24.08729331744837,4.999439823466699,-26.520592891900886,-40.02657722504807,1.4972230275803757,-0.008025552002436598,-5.003496628612762,40.00253916902645,42255.47526801397,25750.076708348828,25750.076708348828,68005.5519763628,77272.83023872871,77272.83023872871,25750.076708348828,103022.90694707754,103022.90694707754,103022.90694707754,127791.47857536146,91450.75778565728,56433.40281494252,38908.17218968306,24768.571628283913,0.0,63676.74381796697,21053.285884041325,1533.5924957948134,0.0,0.8868917254896737,2.816448900122612,0.0014959135982669303,354607.65699316043,1554642.7124513597,4.384120539397561,1554642.7124513597,4.384120539397561,0.85,0.09550755108073448,4.027634451161993,1.2668528736615556,1.0,0.0,4.027634451161804,1.2847371680785273,1.2850352865289976,3.1349871018254927,19299.950147010557,1968.0472074572415,4632.441516551485,4632.441516551485,5.558640431043776,5.000718014983765,-2.325757909760659,7.326475924744424,3.497174785962697,3.497174785962697,0.999192795989342,0.0,0.0,0.00023203417658685126,0.9963731556526692,0.0002328787917162004,198.94132049307385,0.0,0.0,0.0,0.014568253182805043,7.86188402041545e-05,0.00015341533638269677,0.0006179008941515554,0.09550755108073598,0.07163616126724813,0.02387138981348785,0.09550755199294797,0.071636161267247,0.023871389813487475,0.3750986244423619,0.3750986244423619,0.12499452499984921,0.0,4.99544089632235,4.9938696442327455,5.000156164307839,4.995471076610329,4.993942617246319,5.00005792354915,24768.571628283913,21053.285884041325,0.85,1.0679809911570008,0.6635935309256691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516327383456515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6809058528,1533.5924957948134,0.3750986244423619,0.12499452499984921,6.112874298809886,3.497174785962697
5218.0,-30.022798586289348,5.000717303347906,35.00127236389892,24.08728856770324,4.999435326107528,-26.52058335032488,-40.02656824942676,1.497220090143031,-0.007982785105355106,-5.00349922572262,40.00253868947893,42255.48304862838,25750.085396303126,25750.085396303126,68005.5684449315,77272.82925296266,77272.82925296266,25750.085396303126,103022.91464926579,103022.91464926579,103022.91464926579,127791.48586514998,91450.75048490298,56433.4042805686,38908.162449260424,24768.571215884196,0.0,63676.733665144624,21053.285533501567,1533.5925386377507,0.0,0.886891714015891,2.8164480351347505,0.0014959135982669303,354607.62109573337,1554642.6917735552,4.384120924896447,1554642.6917735552,4.384120924896447,0.85,0.09550754799968536,4.027634451161993,1.2668528742110357,1.0,0.0,4.027634451161368,1.2847371818191906,1.2850353002728494,3.1349870682958314,19299.94860624482,1968.0470503428612,4632.441516551485,4632.441516551485,5.558642306502811,5.000717303347906,-2.325758988036033,7.326476291383939,3.4971757908834644,3.4971757908834644,0.9991930831095612,0.0,0.0,0.00023203417658685126,0.9963720041779238,0.00023287906084665193,198.94131140915965,0.0,0.0,0.0,0.014568253182805043,7.861892007729351e-05,0.00015341525650955774,0.000617900572451749,0.09550754799968499,0.07163615822516685,0.02387138977451814,0.0955075240932074,0.07163615822516713,0.02387138977451823,0.37509860588410565,0.37509860588410565,0.12499452391959202,0.0,4.995456992611423,4.993887789469056,5.0001661115086335,4.99551644061728,4.99395543357366,5.000200963000793,24768.571215884196,21053.285533501567,0.85,1.0679814200670346,0.6635937589204296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326721187454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.68036737058,1533.5925386377507,0.37509860588410565,0.12499452391959202,6.112874298809886,3.4971757908834644
5219.0,-30.022787444378256,5.000716534696165,35.00127210890315,24.0872839227319,4.999430338125235,-26.52057382140008,-40.02655930873004,1.4972167151470563,-0.007933118667892813,-5.003501196596915,40.00253730050022,42255.49100052852,25750.092238208883,25750.092238208883,68005.5832387374,77272.83056596486,77272.83056596486,25750.092238208883,103022.92280417375,103022.92280417375,103022.92280417375,127791.48778901342,91450.7452680973,56433.405702660755,38908.15507270726,24768.56498483968,0.0,63676.72005754694,21053.280237113726,1533.5922332602966,0.0,0.8868917090186283,2.8164471526185,0.0014959135982669303,354607.5938541786,1554642.6318816245,4.384121092795669,1554642.6318816245,4.384121092795669,0.85,0.0955075434497743,4.027634451161993,1.266852840692736,1.0,0.0,4.027634451160577,1.284737197606654,1.285035316063976,3.1349870297716156,19299.947505279753,1968.0469380756685,4632.441516551485,4632.441516551485,5.5586437834574,5.000716534696165,-2.3257596460722936,7.326476180768459,3.4971767728982863,3.4971767728982863,0.9991933636852247,0.0,0.0,0.00023203417658685126,0.9963708485128542,0.0002328793309571198,198.9413022921777,0.0,0.0,0.0,0.014568253182805043,7.861899963971603e-05,0.00015341517694713523,0.000617900252003395,0.09550754344976918,0.07163615398368099,0.023871389466088192,0.09550747461039971,0.07163615398368484,0.02387138946608947,0.3750985880514078,0.3750985880514078,0.12499452376295933,0.0,4.99547995901986,4.993908135018842,5.000196942903017,4.995568077929022,4.993985770792278,5.000316521732088,24768.56498483968,21053.280237113726,0.85,1.0679818806194525,0.6635940256084283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632605835348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.67982944766,1533.5922332602966,0.3750985880514078,0.12499452376295933,6.112874298809886,3.4971767728982863
5220.0,-30.02277630691767,5.000715887605649,35.00127186111127,24.08728238604965,4.99943874159954,-26.52056295727641,-40.026546351704724,1.4972253919583216,-0.008123698938788948,-5.003494747650181,40.00253700033968,42255.482440004154,25750.077650861935,25750.077650861935,68005.56009086609,77272.79034768924,77272.79034768924,25750.077650861935,103022.86799855117,103022.86799855117,103022.86799855117,127791.42983557338,91450.70394327915,56433.396035594174,38908.11989742775,24768.56183702221,0.0,63676.68173444996,21053.27756146888,1533.591907149477,0.0,0.8868917429053992,2.8164504090042324,0.0014959135982669303,354607.6829919536,1554642.618938882,4.3841199542598694,1554642.618938882,4.3841199542598694,0.85,0.09550753651499039,4.027634451161993,1.266852788492106,1.0,0.0,4.027634451161711,1.284737157018506,1.2850352754664098,3.1349871288139113,19299.938784007787,1968.0460487534262,4632.441516551485,4632.441516551485,5.558640634503033,5.000715887605649,-2.3257541239659862,7.326470011571635,3.4971777365272576,3.4971777365272576,0.9991936390077879,0.0,0.0,0.00023203417658685126,0.9963696933108507,0.0002328796009599827,198.94129317883832,0.0,0.0,0.0,0.014568253182805043,7.861911494320326e-05,0.00015341506164364798,0.0006178997876030975,0.09550753651499773,0.07163614769978985,0.02387138881520788,0.09550756837644603,0.07163614769978434,0.023871388815206045,0.37509857094473914,0.37509857094473914,0.1249945256188321,0.0,4.995455725189117,4.993884045760751,5.000172274923443,4.995371048711377,4.993799947574928,5.000085862990886,24768.56183702221,21053.27756146888,0.85,1.0679821598504269,0.6635942905477024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632539310662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.679292704403,1533.591907149477,0.37509857094473914,0.1249945256188321,6.112874298809886,3.4971777365272576
