time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5221.0,-30.022765242836194,5.000715160383749,35.00127162830859,24.087282874994003,4.9994344044942824,-26.52055343337008,-40.02653363915158,1.4972225950281828,-0.00799692179197109,-5.003497729563373,40.002536941348644,42255.47439625465,25750.087266627917,25750.087266627917,68005.56166288257,77272.80990360225,77272.80990360225,25750.087266627917,103022.89717023016,103022.89717023016,103022.89717023016,127791.46133769552,91450.7172641438,56433.38175679608,38908.15056371968,24768.564167465363,0.0,63676.71473118504,21053.279542345557,1533.5921185643604,0.0,0.8868917279523801,2.8164483955003723,0.0014959135982669303,354607.6417757467,1554642.6163952248,4.384120456654959,1554642.6163952248,4.384120456654959,0.85,0.0955075344162592,4.027634451161993,1.2668527456326406,1.0,0.0,4.027634451163105,1.2847371701019081,1.285035288552848,3.1349870968880835,19299.941595269607,1968.046335422352,4632.441516551485,4632.441516551485,5.558642710247746,5.000715160383749,-2.325755494176089,7.326470654559838,3.4971787355461124,3.4971787355461124,0.9991939244417464,0.0,0.0,0.00023203417658685126,0.9963685457213192,0.00023287986918421892,198.9412841255429,0.0,0.0,0.0,0.014568253182805043,7.861922807130468e-05,0.0001534149485155466,0.000617899331964459,0.09550753441625545,0.07163614519162662,0.023871389224628843,0.09550751165331473,0.07163614519162942,0.023871389224629773,0.37509855173674594,0.37509855173674594,0.1249945257383015,0.0,4.995465875445916,4.99389287636393,5.000186385218171,4.995500807771407,4.993922530451755,5.000237157549293,24768.564167465363,21053.279542345557,0.85,1.067981631118565,0.6635938203570739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632472812555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.678756243384,1533.5921185643604,0.37509855173674594,0.1249945257383015,6.112874298809886,3.4971787355461124
5222.0,-30.022754099516447,5.000714530816227,35.0012713987123,24.087281617708527,4.999441152275826,-26.52054272955123,-40.02652452383188,1.4972297823106493,-0.008144687927028826,-5.003492362637106,40.002536569135756,42255.48164041139,25750.075548102745,25750.075548102745,68005.55718851413,77272.77745214281,77272.77745214281,25750.075548102745,103022.85300024555,103022.85300024555,103022.85300024555,127791.41404058237,91450.6830334649,56433.387221733494,38908.106457479334,24768.56104033682,0.0,63676.66749781615,21053.276884286297,1533.5918193922598,0.0,0.8868917565965762,2.8164509631493893,0.0014959135982669303,354607.7159577684,1554642.600345629,4.384119494260462,1554642.600345629,4.384119494260462,0.85,0.09550752746780687,4.027634451161993,1.2668527176091442,1.0,0.0,4.027634451160649,1.2847371364814384,1.2850352549245767,3.134987178928009,19299.934371158924,1968.0455987680732,4632.441516551485,4632.441516551485,5.558640180582745,5.000714530816227,-2.3257507495552883,7.326465280371515,3.4971797093135155,3.4971797093135155,0.9991942026610044,0.0,0.0,0.00023203417658685126,0.9963673899144638,0.0002328801393297014,198.9412750074108,0.0,0.0,0.0,0.014568253182805043,7.861930918797533e-05,0.00015341486739887592,0.0006178990052561615,0.09550752746780794,0.07163613892457575,0.023871388543232192,0.09550758317696384,0.07163613892457495,0.023871388543231925,0.3750985328287718,0.3750985328287718,0.12499452680475151,0.0,4.995440194900937,4.993868120064917,5.000157930729756,4.9953476747101035,4.99377929689831,5.00005431576227,24768.56104033682,21053.276884286297,0.85,1.0679823530470787,0.6635944263550001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324067525763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.678218683586,1533.5918193922598,0.3750985328287718,0.12499452680475151,6.112874298809886,3.4971797093135155
5223.0,-30.022743044522343,5.00071378240991,35.00127116770305,24.087277356907748,4.999433576057129,-26.520533537741066,-40.02651561805976,1.4972240692758942,-0.008024992101354655,-5.003497165888178,40.002536068787485,42255.489445154795,25750.089808758028,25750.089808758028,68005.57925391282,77272.79091332835,77272.79091332835,25750.089808758028,103022.88072208638,103022.88072208638,103022.88072208638,127791.44222697671,91450.68895197425,56433.38748380079,38908.11274241496,24768.56150489033,0.0,63676.67424730529,21053.27727915678,1533.5919651151385,0.0,0.886891733977269,2.816448830046419,0.0014959135982669303,354607.64956690336,1554642.5787709116,4.384120254229313,1554642.5787709116,4.384120254229313,0.85,0.09550752522161188,4.027634451161993,1.2668527214555065,1.0,0.0,4.027634451162208,1.2847371632057132,1.2850352816550528,3.1349871137160252,19299.93562021293,1968.0457261361355,4632.441516551485,4632.441516551485,5.558643259014543,5.00071378240991,-2.325753456248387,7.326467238658298,3.4971807113279527,3.4971807113279527,0.9991944889508436,0.0,0.0,0.00023203417658685126,0.9963662432703572,0.0002328804073342039,198.94126596155292,0.0,0.0,0.0,0.014568253182805043,7.861938843997036e-05,0.0001534147881468809,0.000617898686058096,0.09550752522161203,0.07163613635898883,0.023871388862623202,0.09550751748149013,0.07163613635898872,0.023871388862623164,0.3750985121290946,0.3750985121290946,0.12499452605592937,0.0,4.995448416869124,4.993870127732691,5.000184801596845,4.995472173786823,4.993869027888877,5.000283153731402,24768.56150489033,21053.27727915678,0.85,1.0679825863674204,0.6635944785848013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632340219498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.677683079997,1533.5919651151385,0.3750985121290946,0.12499452605592937,6.112874298809886,3.4971807113279527
5224.0,-30.02273199970504,5.000713047378453,35.00127090764626,24.087277217209362,4.999433283367677,-26.52052362663804,-40.026502835657425,1.4972249103006905,-0.008002346967202811,-5.003495846484991,40.0025347606954,42255.48108829401,25750.088203774834,25750.088203774834,68005.56929206885,77272.79149738596,77272.79149738596,25750.088203774834,103022.8797011608,103022.8797011608,103022.8797011608,127791.4341340548,91450.68494644776,56433.374537355805,38908.122676768835,24768.554432893998,0.0,63676.677109662836,21053.2712679599,1533.5915361944033,0.0,0.8868917454221752,2.8164486865967158,0.0014959135982669303,354607.6678037833,1554642.5223667677,4.3841198697006325,1554642.5223667677,4.3841198697006325,0.8500000000000001,0.09550751872257042,4.027634451161993,1.2668526615621518,1.0,0.0,4.027634451164087,1.2847371592715906,1.2850352777200171,3.134987123315984,19299.93477487864,1968.045639936027,4632.441516551485,4632.441516551485,5.558642912548608,5.000713047378453,-2.3257517127454816,7.326464760123935,3.497181676443407,3.497181676443407,0.9991947646981163,0.0,0.0,0.00023203417658685126,0.9963650976832177,0.000232880675092278,198.94125692402307,0.0,0.0,0.0,0.014568253182805043,7.861950219002114e-05,0.00015341467439683012,0.0006178982279144727,0.09550751872257203,0.07163613034177202,0.02387138838080001,0.0955074871376016,0.07163613034177081,0.023871388380799607,0.3750984916032314,0.3750984916032314,0.12499452719232473,0.0,4.995456931835804,4.993876484881696,5.000199791875048,4.995493499517806,4.993904421537479,5.0002622612898335,24768.554432893998,21053.2712679599,0.85,1.0679823819159229,0.6635943175163235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632274213789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.677146078395,1533.5915361944033,0.3750984916032314,0.12499452719232473,6.112874298809886,3.497181676443407
5225.0,-30.022720893279896,5.00071241139852,35.001270668258165,24.08728109383958,4.999440827419585,-26.52051287641142,-40.02649368541313,1.4972328105511212,-0.008080911010665659,-5.003490429533632,40.00253484260498,42255.488154908664,25750.076317592015,25750.076317592015,68005.56447250067,77272.77660387143,77272.77660387143,25750.076317592015,103022.85292146345,103022.85292146345,103022.85292146345,127791.40702382984,91450.66861094451,56433.38016198173,38908.098276625315,24768.554102366397,0.0,63676.65237899171,21053.270987011438,1533.5913985497957,0.0,0.8868917726772613,2.816450351017471,0.0014959135982669303,354607.7426772598,1554642.5258986582,4.384118953977803,1554642.5258986582,4.384118953977803,0.85,0.0955075124007364,4.027634451161993,1.266852668705396,1.0,0.0,4.027634451164738,1.2847371223160198,1.285035240755871,3.134987213494151,19299.931327401482,1968.0452883911921,4632.441516551485,4632.441516551485,5.558640346691537,5.00071241139852,-2.325746939126974,7.326459350525494,3.4971826443462675,3.4971826443462675,0.9991950412417907,0.0,0.0,0.00023203417658685126,0.9963639457074488,0.00023288094434418733,198.94124783608282,0.0,0.0,0.0,0.014568253182805043,7.861958361774642e-05,0.00015341459296910485,0.0006178978999533611,0.0955075124007342,0.07163612436140362,0.023871388039330577,0.09550753794206608,0.07163612436140528,0.023871388039331125,0.37509847148162634,0.37509847148162634,0.12499452913405232,0.0,4.995445389770168,4.993870330531877,5.000172080935727,4.99540951852299,4.9938560102335146,5.000071535266045,24768.554102366397,21053.270987011438,0.85,1.0679827210096422,0.6635946862189265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516322082688484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.676609241416,1533.5913985497957,0.37509847148162634,0.12499452913405232,6.112874298809886,3.4971826443462675
5226.0,-30.02270977191308,5.0007117135016,35.00127044391927,24.08727613454687,4.999437710006521,-26.520503178969435,-40.02648093793539,1.4972311170628885,-0.008069749766093537,-5.003492536591493,40.00253480216829,42255.48023768265,25750.083747630426,25750.083747630426,68005.56398531307,77272.769143029,77272.769143029,25750.083747630426,103022.85289065943,103022.85289065943,103022.85289065943,127791.40912824264,91450.65538566663,56433.3664803203,38908.098783718146,24768.556237583205,0.0,63676.655021301354,21053.272801945724,1533.5915760512987,0.0,0.8868917621067569,2.8164499584222664,0.0014959135982669303,354607.71355335944,1554642.524155052,4.384119309128107,1554642.524155052,4.384119309128107,0.85,0.09550750957152142,4.027634451161993,1.2668526077130808,1.0,0.0,4.02763445116134,1.2847371302377715,1.285035248679461,3.134987194163667,19299.928536312487,1968.045003779322,4632.441516551485,4632.441516551485,5.558641950605669,5.0007117135016,-2.3257476632818217,7.326459376783422,3.4971836409046184,3.4971836409046184,0.9991953259727481,0.0,0.0,0.00023203417658685126,0.9963627921833407,0.00023288121395861466,198.9412387359173,0.0,0.0,0.0,0.014568253182805043,7.861969705726464e-05,0.0001534144795295866,0.0006178974430604494,0.09550750957152618,0.07163612125748035,0.023871388314045824,0.09550753454487634,0.07163612125747679,0.02387138831404463,0.37509845092863503,0.37509845092863503,0.12499452913949864,0.0,4.995441670313596,4.993863971050246,5.0001762839419825,4.995422786825372,4.993834527812112,5.000189090283698,24768.556237583205,21053.272801945724,0.85,1.0679826690419525,0.6635945343477478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516321419560736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.676074006811,1533.5915760512987,0.37509845092863503,0.12499452913949864,6.112874298809886,3.4971836409046184
5227.0,-30.022698681727555,5.000711015414465,35.001270205011934,24.087281233537965,4.999437253985056,-26.52049324338967,-40.02647192738948,1.4972318156471796,-0.007953266417132454,-5.0034917953164895,40.00253392915193,42255.48773324035,25750.08377045618,25750.08377045618,68005.57150369653,77272.79178086811,77272.79178086811,25750.08377045618,103022.8755513243,103022.8755513243,103022.8755513243,127791.42756968582,91450.67334934698,56433.36930171934,38908.11560847516,24768.552018361534,0.0,63676.66762683669,21053.269215607303,1533.5913264014443,0.0,0.8868917690365941,2.8164485147847964,0.0014959135982669303,354607.7237993136,1554642.4865111124,4.384119076297801,1554642.4865111124,4.384119076297801,0.85,0.095507503859234,4.027634451161993,1.2668525967234743,1.0,0.0,4.027634451163158,1.2847371269699535,1.2850352454108847,3.1349872021377245,19299.93232740338,1968.045390363007,4632.441516551485,4632.441516551485,5.558641955533039,5.000711015414465,-2.3257463214650578,7.326457336879523,3.4971846177247117,3.4971846177247117,0.9991956050642034,0.0,0.0,0.00023203417658685126,0.9963616418948393,0.00023288148281740178,198.94122966126693,0.0,0.0,0.0,0.014568253182805043,7.861977724200215e-05,0.00015341439934484912,0.0006178971201056382,0.0955075038592312,0.0716361159210106,0.02387138793822059,0.09550747078906474,0.07163611592101271,0.023871387938221286,0.3750984300139871,0.3750984300139871,0.1249945295135587,0.0,4.995460760258197,4.993888331615096,5.0001795564680265,4.995538528899374,4.993987182994715,5.000194055793031,24768.552018361534,21053.269215607303,0.85,1.0679825756936348,0.6635945206942907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320755540935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.675539441749,1533.5913264014443,0.3750984300139871,0.1249945295135587,6.112874298809886,3.4971846177247117
5228.0,-30.022687620661085,5.000710343129922,35.001269968928945,24.087280744593613,4.999439275829406,-26.520483086232023,-40.026462881918974,1.4972347414003255,-0.007984312270309601,-5.0034898182291645,40.00253353360332,42255.49497636443,25750.0806741452,25750.0806741452,68005.57565050964,77272.78150573043,77272.78150573043,25750.0806741452,103022.86217987562,103022.86217987562,103022.86217987562,127791.41238745958,91450.65941494021,56433.372885574325,38908.09614373987,24768.550207583958,0.0,63676.64635132383,21053.267676446365,1533.5911831059157,0.0,0.8868917805239476,2.8164491534192977,0.0014959135982669303,354607.7511267533,1554642.469455294,4.384118690342989,1554642.469455294,4.384118690342989,0.8500000000000001,0.0955074985688326,4.027634451161993,1.266852549468167,1.0,0.0,4.027634451161424,1.2847371132839474,1.2850352317217026,3.134987235534015,19299.929386658412,1968.0450904904746,4632.441516551485,4632.441516551485,5.5586412871358295,5.000710343129922,-2.325744068942021,7.326454412071943,3.497185593324262,3.497185593324262,0.999195883806932,0.0,0.0,0.00023203417658685126,0.9963604946280297,0.0002328817509705424,198.94122061044442,0.0,0.0,0.0,0.014568253182805043,7.861985773760885e-05,0.0001534143188492424,0.0006178967958987595,0.09550749856883395,0.07163611094137919,0.023871387627454766,0.09550748475857714,0.07163611094137817,0.02387138762745443,0.3750984106694571,0.3750984106694571,0.12499453012886264,0.0,4.9954689577833165,4.993901666758006,5.000172335730383,4.995505505958874,4.993958765588786,5.0001472113821706,24768.550207583958,21053.267676446365,0.85,1.0679829976488047,0.6635948561616727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320093382922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.675004622737,1533.5911831059157,0.3750984106694571,0.12499453012886264,6.112874298809886,3.497185593324262
5229.0,-30.022676588258662,5.000709719687091,35.00126975074438,24.0872798714787,4.999443534348167,-26.520472731206116,-40.02645380152387,1.4972396772955774,-0.008068564583084026,-5.003486708370934,40.002533582768116,42255.50198329439,25750.07481313964,25750.07481313964,68005.57679643403,77272.76073987785,77272.76073987785,25750.07481313964,103022.83555301749,103022.83555301749,103022.83555301749,127791.38615867053,91450.63590688336,56433.377150299566,38908.0652850931,24768.550605653036,0.0,63676.615890746136,21053.26801480508,1533.5911393743183,0.0,0.8868917961632732,2.8164506232353563,0.0014959135982669303,354607.79411143565,1554642.4715752522,4.38411816488925,1554642.4715752522,4.38411816488925,0.85,0.0955074933901782,4.027634451161993,1.2668525577103718,1.0,0.0,4.02763445116188,1.284737090194956,1.2850352086273535,3.134987291875265,19299.924425471254,1968.0445845901766,4632.441516551485,4632.441516551485,5.558640021927076,5.000709719687091,-2.3257409670945295,7.32645068678162,3.4971865755441156,3.4971865755441156,0.9991961644411759,0.0,0.0,0.00023203417658685126,0.9963593503357053,0.0002328820184290653,198.94121158307726,0.0,0.0,0.0,0.014568253182805043,7.861993854408647e-05,0.0001534142380427648,0.0006178964704398064,0.09550749339017861,0.07163610613759679,0.02387138725258183,0.0955075335616153,0.07163610613759647,0.02387138725258173,0.3750983919283861,0.3750983919283861,0.12499453030275201,0.0,4.995457612696214,4.993894647260163,5.000148009305121,4.995418143787845,4.993872480810921,5.00005661571538,24768.550605653036,21053.26801480508,0.85,1.0679835265290378,0.6635952836406184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319432963576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.674469590045,1533.5911393743183,0.3750983919283861,0.12499453030275201,6.112874298809886,3.4971865755441156
5230.0,-30.02266554203688,5.00070902259789,35.00126953104173,24.087275156658166,4.99943895661274,-26.520463247417304,-40.02644108897073,1.4972366619932096,-0.00802289372688847,-5.003489362537965,40.002533102180415,42255.49389159588,25750.083650704095,25750.083650704095,68005.57754229997,77272.76013512377,77272.76013512377,25750.083650704095,103022.84378582786,103022.84378582786,103022.84378582786,127791.39402017178,91450.62897697446,56433.36273344691,38908.073603919496,24768.55023434392,0.0,63676.62383826342,21053.26769919233,1533.591186056035,0.0,0.886891784403059,2.81644971343828,0.0014959135982669303,354607.7574253498,1554642.4508525985,4.3841185600116885,1554642.4508525985,4.3841185600116885,0.85,0.09550749013498566,4.027634451161993,1.2668525181477888,1.0,0.0,4.027634451161435,1.2847371042998519,1.2850352227355226,3.1349872574568076,19299.92296296947,1968.0444354564986,4632.441516551485,4632.441516551485,5.558641929682288,5.00070902259789,-2.3257420924344046,7.326451115032295,3.4971875713774114,3.4971875713774114,0.9991964489649747,0.0,0.0,0.00023203417658685126,0.996358204611445,0.00023288228622289395,198.94120254440318,0.0,0.0,0.0,0.014568253182805043,7.862005167328324e-05,0.00015341412491356803,0.000617896014796756,0.0955074901349835,0.07163610294097111,0.023871387194012387,0.09550750435061565,0.07163610294097274,0.023871387194012928,0.3750983724441243,0.3750983724441243,0.12499452908095085,0.0,4.99546039304488,4.993894388110164,5.000159910995308,4.99546646881106,4.993888306192446,5.000202471978582,24768.55023434392,21053.26769919233,0.85,1.067983404946719,0.6635950737420293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318774255716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.673934351817,1533.591186056035,0.3750983724441243,0.12499452908095085,6.112874298809886,3.4971875713774114
5231.0,-30.02265453388521,5.000708273603513,35.001269279338935,24.087275680527114,4.999434314643069,-26.520453804274936,-40.02643214827401,1.4972335850327565,-0.007893145569767057,-5.003491089485106,40.00253173070076,42255.50135408379,25750.089879325293,25750.089879325293,68005.59123340908,77272.78112526504,77272.78112526504,25750.089879325293,103022.87100459033,103022.87100459033,103022.87100459033,127791.4150241809,91450.64363153222,56433.363860350735,38908.0886346461,24768.54401959057,0.0,63676.632654236666,21053.26241665198,1533.5908782703098,0.0,0.8868917805831219,2.8164478074115875,0.0014959135982669303,354607.73355536425,1554642.3917152244,4.384118688354835,1554642.3917152244,4.384118688354835,0.85,0.09550748512705379,4.027634451161993,1.2668525214446706,1.0,0.0,4.027634451159051,1.2847371186931713,1.2850352371321818,3.134987222334546,19299.926055696542,1968.0447508268924,4632.441516551485,4632.441516551485,5.558643274247823,5.000708273603513,-2.3257425760987966,7.32645084970231,3.497188543954981,3.497188543954981,0.9991967268442803,0.0,0.0,0.00023203417658685126,0.9963570628372705,0.00023288255309406896,198.9411935368811,0.0,0.0,0.0,0.014568253182805043,7.8620131236765e-05,0.00015341404535008625,0.0006178956943441357,0.09550748512705345,0.07163609826810048,0.023871386858952973,0.09550742013677521,0.07163609826810073,0.023871386858953056,0.3750983527707579,0.3750983527707579,0.12499452892421867,0.0,4.9954885598279475,4.99392182642265,5.000190263675847,4.995597943915357,4.994028296944634,5.000308391373835,24768.54401959057,21053.26241665198,0.85,1.067983472095307,0.6635950990613879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318114722817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.673399758185,1533.5908782703098,0.3750983527707579,0.12499452892421867,6.112874298809886,3.497188543954981
5232.0,-30.02264346463226,5.00070756227777,35.001269017193195,24.087269917968683,4.999436408246058,-26.520443632553196,-40.026423102803506,1.497236576167012,-0.008016906010766434,-5.003488627649486,40.00253092312336,42255.50862150238,25750.085359089037,25750.085359089037,68005.59398059141,77272.74922211122,77272.74922211122,25750.085359089037,103022.83458120025,103022.83458120025,103022.83458120025,127791.37409609515,91450.60809492758,56433.36749431862,38908.04511178773,24768.53951489491,0.0,63676.58462668264,21053.25858766067,1533.590566883666,0.0,0.8868917960271847,2.8164497205714656,0.0014959135982669303,354607.76758303057,1554642.3568929748,4.384118169461584,1554642.3568929748,4.384118169461584,0.85,0.09550747937765577,4.027634451161993,1.2668524730904025,1.0,0.0,4.027634451162646,1.2847371047013276,1.2850352231370914,3.1349872564771353,19299.918555980687,1968.0439860687072,4632.441516551485,4632.441516551485,5.558642298469446,5.00070756227777,-2.325739999052754,7.326447561330524,3.4971894997126736,3.4971894997126736,0.9991969999179068,0.0,0.0,0.00023203417658685126,0.9963559147270414,0.00023288282144681062,198.9411844793632,0.0,0.0,0.0,0.014568253182805043,7.86202117327068e-05,0.00015341396485414447,0.0006178953701359074,0.09550747937765812,0.07163609282853359,0.02387138654912453,0.095507467284067,0.07163609282853184,0.023871386549123942,0.37509833462624786,0.37509833462624786,0.12499453074683621,0.0,4.99548425628501,4.993913270925248,5.000198719953289,4.995471721638694,4.993883728651781,5.000237225211947,24768.53951489491,21053.25858766067,0.85,1.0679843207560282,0.663595713702834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516317457463013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.67286477009,1533.590566883666,0.37509833462624786,0.12499453074683621,6.112874298809886,3.4971894997126736
5233.0,-30.022632443337898,5.000706816400098,35.00126875577467,24.08726478405299,4.999434283165913,-26.520433925913597,-40.026410355325766,1.4972357657416637,-0.008035330299946963,-5.003489552389927,40.00253042001413,42255.50029356387,25750.089505320662,25750.089505320662,68005.58979888452,77272.73711317412,77272.73711317412,25750.089505320662,103022.82661849479,103022.82661849479,103022.82661849479,127791.36493745234,91450.59066390949,56433.353844299454,38908.04091067782,24768.538318957548,0.0,63676.57922963536,21053.257571113914,1533.5905253851734,0.0,0.8868917931446332,2.8164498546471224,0.0014959135982669303,354607.7548012025,1554642.3351992099,4.384118266310226,1554642.3351992099,4.384118266310226,0.85,0.0955074758455015,4.027634451161993,1.2668523978115989,1.0,0.0,4.027634451161305,1.2847371084923123,1.2850352269289558,3.1349872472264577,19299.914877303898,1968.0436109480709,4632.441516551485,4632.441516551485,5.558643193511859,5.000706816400098,-2.325739901163864,7.326446717563962,3.497190465585414,3.497190465585414,0.9991972758815468,0.0,0.0,0.00023203417658685126,0.996354771592525,0.000232883088637172,198.9411754610886,0.0,0.0,0.0,0.014568253182805043,7.8620325173063e-05,0.00015341385141378824,0.0006178949132396206,0.0955074758454999,0.07163608896760447,0.023871386877895424,0.09550746893583262,0.07163608896760568,0.023871386877895823,0.3750983155394906,0.3750983155394906,0.12499453284478686,0.0,4.9954786010862335,4.993898951931612,5.000219064488306,4.995454222089961,4.993839918123797,5.000298684639461,24768.538318957548,21053.257571113914,0.85,1.067984345604332,0.663595639162381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316796555118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.672331372993,1533.5905253851734,0.3750983155394906,0.12499453284478686,6.112874298809886,3.497190465585414
5234.0,-30.022621436836534,5.0007061332750995,35.001268499794634,24.08726914962756,4.9994387254125465,-26.520423575805548,-40.02640127493066,1.4972408643815596,-0.008040407280248019,-5.0034858951191135,40.002530055585176,42255.50719862213,25750.081974999768,25750.081974999768,68005.5891736219,77272.73677808527,77272.73677808527,25750.081974999768,103022.81875308504,103022.81875308504,103022.81875308504,127791.35474012035,91450.58767156201,56433.358092098846,38908.032866070185,24768.535987035313,0.0,63676.5688531055,21053.255588980017,1533.5903146671155,0.0,0.8868918130650517,2.816450348287507,0.0014959135982669303,354607.8053522607,1554642.319485254,4.384117597019337,1554642.319485254,4.384117597019337,0.85,0.0955074699816426,4.027634451161993,1.2668524038558826,1.0,0.0,4.02763445115998,1.2847370846420385,1.2850352030731476,3.1349873054253723,19299.91424579292,1968.0435465518724,4632.441516551485,4632.441516551485,5.558641567949859,5.0007061332750995,-2.3257364426164595,7.326442575891559,3.497191419849446,3.497191419849446,0.9991975485284131,0.0,0.0,0.00023203417658685126,0.9963536299937638,0.00023288335546918574,198.94116645491934,0.0,0.0,0.0,0.014568253182805043,7.862040597998401e-05,0.00015341377060686725,0.0006178945877788817,0.09550746998164512,0.07163608316915347,0.02387138681249165,0.09550747469775721,0.07163608316915158,0.023871386812491017,0.37509829534357975,0.37509829534357975,0.12499453588986247,0.0,4.995470588054275,4.993891716579526,5.000208717267526,4.995445487838879,4.9938697272925765,5.000174281154386,24768.535987035313,21053.255588980017,0.85,1.0679845098202914,0.6635958557393492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316138510723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.671797384102,1533.5903146671155,0.37509829534357975,0.12499453588986247,6.112874298809886,3.497191419849446
5235.0,-30.022610475554323,5.000705447988173,35.00126826067529,24.087268800381594,4.999439508187204,-26.520413632389182,-40.026388492528326,1.4972426650220634,-0.008039766815443272,-5.0034852401936325,40.00253003472922,42255.49848395533,25750.082234431236,25750.082234431236,68005.58071838657,77272.73232282096,77272.73232282096,25750.082234431236,103022.81455725219,103022.81455725219,103022.81455725219,127791.3516104841,91450.57909569958,56433.34525683383,38908.03759873971,24768.537053231914,0.0,63676.57465197163,21053.256495247126,1533.5903676292949,0.0,0.8868918164715931,2.816450416329606,0.0014959135982669303,354607.8144046882,1554642.3185859574,4.3841174825655616,1554642.3185859574,4.3841174825655616,0.85,0.09550746601543497,4.027634451161993,1.2668523747334253,1.0,0.0,4.0276344511617,1.2847370762190538,1.2850351946482084,3.1349873259789556,19299.912435925828,1968.0433619967907,4632.441516551485,4632.441516551485,5.558641623953042,5.000705447988173,-2.3257351655279157,7.326440613516088,3.497192391800738,3.497192391800738,0.9991978262287823,0.0,0.0,0.00023203417658685126,0.996352493086549,0.00023288362120522682,198.9411574857519,0.0,0.0,0.0,0.014568253182805043,7.862051973139628e-05,0.000153413656855455,0.0006178941296297748,0.09550746601543376,0.07163607892798454,0.02387138708744922,0.0955074806702758,0.07163607892798546,0.02387138708744952,0.375098274680541,0.375098274680541,0.12499453784423456,0.0,4.9954653161897795,4.993887129775203,5.000201389204676,4.995445473378197,4.993870027505693,5.000173322023329,24768.537053231914,21053.256495247126,0.85,1.0679842797775383,0.663595658449052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516315481349633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.671263466234,1533.5903676292949,0.375098274680541,0.12499453784423456,6.112874298809886,3.497192391800738
5236.0,-30.022599474275104,5.000704761148503,35.001268023068306,24.087268590834015,4.999439675650444,-26.520403714491618,-40.02637948198242,1.4972439158669861,-0.00802471377795655,-5.00348456107561,40.00252960054034,42255.50563032748,25750.082420760355,25750.082420760355,68005.58805108783,77272.73075127936,77272.73075127936,25750.082420760355,103022.81317203972,103022.81317203972,103022.81317203972,127791.34874920617,91450.57313833362,56433.34801738196,38908.02791216851,24768.53557716645,0.0,63676.56348933496,21053.255240591483,1533.590274386545,0.0,0.8868918214971001,2.816450297866302,0.0014959135982669303,354607.82379150717,1554642.2998639974,4.384117313717406,1554642.2998639974,4.384117313717406,0.85,0.09550746120714572,4.027634451161993,1.2668523544026535,1.0,0.0,4.027634451163065,1.2847370703678866,1.2850351887956835,3.1349873402568456,19299.911178671446,1968.043233792523,4632.441516551485,4632.441516551485,5.558641664175701,5.000704761148503,-2.325733872945525,7.326438634094028,3.4971933619613074,3.4971933619613074,0.9991981034175164,0.0,0.0,0.00023203417658685126,0.9963513520322388,0.0002328838879112028,198.94114848385732,0.0,0.0,0.0,0.014568253182805043,7.862059991690869e-05,0.00015341357666994257,0.0006178938066718425,0.09550746120714515,0.07163607414455236,0.023871387062592786,0.09550747138741895,0.0716360741445528,0.023871387062592925,0.375098253799655,0.375098253799655,0.12499453910230793,0.0,4.995463964279963,4.993887128908227,5.000195982503385,4.995459847297639,4.9938884163793205,5.000175646757214,24768.53557716645,21053.255240591483,0.85,1.067984582152866,0.6635958870080161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314826888483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.670729009362,1533.590274386545,0.375098253799655,0.12499453910230793,6.112874298809886,3.4971933619613074
5237.0,-30.022588427622246,5.00070408558646,35.00126778725222,24.08726824158805,4.999440684186624,-26.520393671643767,-40.02636669958008,1.49724592820812,-0.008030064615013544,-5.003483274900008,40.002529177490146,42255.497200883234,25750.081067445117,25750.081067445117,68005.57826832835,77272.72523083143,77272.72523083143,25750.081067445117,103022.80629827656,103022.80629827656,103022.80629827656,127791.34022043928,91450.56355420995,56433.33552426162,38908.03114438702,24768.53392216272,0.0,63676.56506654974,21053.25383383831,1533.5901565685524,0.0,0.88689182956989,2.8164505183043294,0.0014959135982669303,354607.84156911995,1554642.2816223288,4.384117042485928,1554642.2816223288,4.384117042485928,0.85,0.09550745601679671,4.027634451161993,1.2668523219833148,1.0,0.0,4.027634451161634,1.2847370609546143,1.2850351793802268,3.1349873632269074,19299.909156018886,1968.0430275393624,4632.441516551485,4632.441516551485,5.558641372037046,5.00070408558646,-2.325732134399639,7.3264362199861,3.4971943305113204,3.4971943305113204,0.9991983801460915,0.0,0.0,0.00023203417658685126,0.9963502062731957,0.00023288415571746097,198.94113944483624,0.0,0.0,0.0,0.014568253182805043,7.862071366858038e-05,0.00015341346291827086,0.0006178933485216906,0.09550745601680032,0.0716360691431675,0.02387138687363281,0.09550747239458526,0.0716360691431648,0.023871386873631908,0.37509823301964673,0.37509823301964673,0.12499453991501955,0.0,4.995461324548955,4.9938864752563745,5.00018738225657,4.995453210285007,4.993886305545118,5.000155426393121,24768.53392216272,21053.25383383831,0.85,1.0679844020677665,0.6635957381922394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314170039306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.670195719136,1533.5901565685524,0.37509823301964673,0.12499453991501955,6.112874298809886,3.4971943305113204
5238.0,-30.022577343523356,5.0007034040428255,35.00126755259834,24.087268066965066,4.999440547498602,-26.520383709625794,-40.026357654109574,1.4972469136010418,-0.00800688443848685,-5.003482796007592,40.00252873970985,42255.50465573881,25750.081785236154,25750.081785236154,68005.58644097496,77272.7250802163,77272.7250802163,25750.081785236154,103022.80686545245,103022.80686545245,103022.80686545245,127791.33938915824,91450.55886110544,56433.338436627935,38908.022693863895,24768.532523705788,0.0,63676.55521756968,21053.252645149918,1533.5900726175967,0.0,0.8868918335900138,2.816450269705343,0.0014959135982669303,354607.84818840655,1554642.2627455094,4.384116907416875,1554642.2627455094,4.384116907416875,0.85,0.09550745114928524,4.027634451161993,1.2668523060483854,1.0,0.0,4.027634451161892,1.2847370563451717,1.2850351747697146,3.134987374474769,19299.908165576762,1968.0429265423732,4632.441516551485,4632.441516551485,5.558641526985799,5.0007034040428255,-2.3257309863805102,7.326434390423335,3.4971953013186847,3.4971953013186847,0.9991986575196242,0.0,0.0,0.00023203417658685126,0.9963490566316612,0.00023288442443182,198.94113037517542,0.0,0.0,0.0,0.014568253182805043,7.86207941650736e-05,0.00015341338242177765,0.0006178930243112414,0.09550745114928305,0.07163606446518953,0.02387138668409352,0.09550745916915022,0.07163606446519118,0.02387138668409407,0.37509821228073786,0.37509821228073786,0.12499454017409553,0.0,4.995464059937547,4.993891378955311,5.00018361027486,4.995475911569088,4.993911904079653,5.000169432762675,24768.532523705788,21053.252645149918,0.85,1.0679846956012913,0.6635959579057072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313510481087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.669663704606,1533.5900726175967,0.37509821228073786,0.12499454017409553,6.112874298809886,3.4971953013186847
5239.0,-30.022566292484267,5.000702739922082,35.00126731974439,24.087267647869908,4.999441974674923,-26.520373620963895,-40.02634860863907,1.4972493031545562,-0.008022179178510669,-5.003481212890319,40.00252832282872,42255.511899855264,25750.0796944892,25750.0796944892,68005.59159434447,77272.71759551823,77272.71759551823,25750.0796944892,103022.79729000744,103022.79729000744,103022.79729000744,127791.32807227079,91450.5474804425,56433.34178477952,38908.00632851442,24768.530782263344,0.0,63676.53711077776,21053.25116492384,1533.5899428272978,0.0,0.8868918431507707,2.8164506554353994,0.0014959135982669303,354607.87007037003,1554642.2447698463,4.384116586192337,1554642.2447698463,4.384116586192337,0.8499999999999999,0.09550744574833095,4.027634451161993,1.2668522675847633,1.0,0.0,4.027634451162569,1.2847370451673867,1.285035163589336,3.1349874017505566,19299.905763778977,1968.042681627159,4632.441516551485,4632.441516551485,5.558641075658577,5.000702739922082,-2.3257290279911844,7.326431767913267,3.497196269195666,3.497196269195666,0.9991989340559045,0.0,0.0,0.00023203417658685126,0.9963479104205236,0.00023288469234498393,198.94112133256687,0.0,0.0,0.0,0.014568253182805043,7.862087466164254e-05,0.00015341330192520871,0.0006178927001004871,0.0955074457483325,0.07163605942705523,0.023871386321277277,0.0955074651960995,0.07163605942705406,0.02387138632127689,0.3750981919114187,0.3750981919114187,0.12499454027744428,0.0,4.99546245285984,4.993892337053808,5.000174304845871,4.995459033711825,4.993899178800291,5.000140092764241,24768.530782263344,21053.25116492384,0.85,1.0679850802193511,0.6635962603673556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631284868715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.669132808467,1533.5899428272978,0.3750981919114187,0.12499454027744428,6.112874298809886,3.497196269195666
5240.0,-30.02255530386357,5.000701977873191,35.00126706904844,24.087263317219936,4.999434950293782,-26.520364433679656,-40.02633596593512,1.4972440801098825,-0.007918799917035813,-5.00348509940822,40.002527337433136,42255.50375501136,25750.091445867016,25750.091445867016,68005.59520087838,77272.72847266565,77272.72847266565,25750.091445867016,103022.81991853267,103022.81991853267,103022.81991853267,127791.34783191285,91450.55106528908,56433.32634763491,38908.02746406019,24768.52791338018,0.0,63676.555377440374,21053.248726373153,1533.589875908723,0.0,0.8868918269495997,2.8164488436938004,0.0014959135982669303,354607.81635063427,1554642.202280189,4.384117130523054,1554642.202280189,4.384117130523054,0.85,0.09550744237904674,4.027634451161993,1.2668522170325738,1.0,0.0,4.027634451163267,1.2847370695995957,1.2850351880272142,3.1349873421316126,19299.906520332137,1968.0427587741112,4632.441516551485,4632.441516551485,5.558643612415442,5.000701977873191,-2.3257310972708045,7.326433075143996,3.497197241192646,3.497197241192646,0.9991992117693275,0.0,0.0,0.00023203417658685126,0.9963467706848143,0.00023288495874520507,198.94111234103352,0.0,0.0,0.0,0.014568253182805043,7.862098717048907e-05,0.00015341318941636218,0.0006178922469559808,0.09550744237904332,0.07163605598192006,0.023871386397123256,0.09550739784674057,0.07163605598192263,0.023871386397124113,0.37509817160167397,0.37509817160167397,0.12499453991800076,0.0,4.995484699843871,4.9939110732188965,5.000207087553406,4.995566299491202,4.993978629995979,5.000330829845154,24768.52791338018,21053.248726373153,0.85,1.067984830488675,0.6635959420942835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631218886716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6686016195,1533.589875908723,0.37509817160167397,0.12499453991800076,6.112874298809886,3.497197241192646
5241.0,-30.022544299149125,5.000701388330369,35.0012668282418,24.087271734047704,4.999446795578825,-26.520353344817934,-40.0263229739852,1.497255841247616,-0.00801788091052913,-5.003476250868626,40.00252712409063,42255.49452060231,25750.07074513861,25750.07074513861,68005.56526574092,77272.71469917505,77272.71469917505,25750.07074513861,103022.78544431366,103022.78544431366,103022.78544431366,127791.30971696069,91450.53763244966,56433.317453877025,38908.02242063626,24768.524272647028,0.0,63676.54669328329,21053.245631749975,1533.5894693668758,0.0,0.8868918727268583,2.8164511782343364,0.0014959135982669303,354607.9386558075,1554642.1930809899,4.384115592488102,1554642.1930809899,4.384115592488102,0.8500000000000001,0.09550743385796918,4.027634451161993,1.2668521620845419,1.0,0.0,4.02763445116115,1.2847370145836825,1.2850351329985348,3.1349874763802483,19299.903685438945,1968.0424696954562,4632.441516551485,4632.441516551485,5.558639143772217,5.000701388330369,-2.325723824958299,7.326425213288668,3.497198182541101,3.497198182541101,0.9991994807260288,0.0,0.0,0.00023203417658685126,0.996345629281278,0.0002328852255358725,198.94110333633216,0.0,0.0,0.0,0.014568253182805043,7.862110278746935e-05,0.0001534130737993819,0.0006178917812930478,0.09550743385797544,0.07163604841461134,0.023871385443364097,0.09550745662377115,0.07163604841460665,0.02387138544336254,0.37509815241876354,0.37509815241876354,0.12499454173546677,0.0,4.995476069806557,4.9939141838029855,5.000163223616255,4.995458369958101,4.993943446362664,5.000004589718458,24768.524272647028,21053.245631749975,0.85,1.0679845060271502,0.663595887574404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631153277402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.66806954845,1533.5894693668758,0.37509815241876354,0.12499454173546677,6.112874298809886,3.497198182541101
5242.0,-30.02253328972997,5.000700715704259,35.0012666152169,24.08726691445338,4.9994429138910865,-26.520343824580596,-40.02631780514491,1.497253448741667,-0.007986590214386524,-5.003479326047797,40.00252745168057,42255.51762502562,25750.080715133216,25750.080715133216,68005.59834015883,77272.71083170387,77272.71083170387,25750.080715133216,103022.79154683708,103022.79154683708,103022.79154683708,127791.3205832663,91450.527736365,56433.33452968662,38907.99245186486,24768.529036429216,0.0,63676.52148829408,21053.249680964833,1533.5898202439616,0.0,0.8868918559003892,2.816450408192434,0.0014959135982669303,354607.8961504484,1554642.2072064686,4.384116157827702,1554642.2072064686,4.384116157827702,0.85,0.09550743219370048,4.027634451161993,1.2668522005481644,1.0,0.0,4.027634451160245,1.284737025775278,1.2850351441927272,3.1349874490707594,19299.901596949516,1968.042256728803,4632.441516551485,4632.441516551485,5.558641295983868,5.000700715704259,-2.325725255824461,7.326425971528719,3.497199174658805,3.497199174658805,0.99919976418823,0.0,0.0,0.00023203417658685126,0.9963444873911804,0.00023288549244088004,198.94109432778194,0.0,0.0,0.0,0.014568253182805043,7.862114878566644e-05,0.00015341302780118483,0.0006178915960291247,0.09550743219369644,0.07163604640214473,0.02387138579155171,0.09550745055079815,0.07163604640214775,0.023871385791552714,0.3750981332018595,0.3750981332018595,0.12499454066641909,0.0,4.995480572202609,4.993919775377492,5.000164457190351,4.995492735833409,4.99393629605612,5.000163545329258,24768.529036429216,21053.249680964833,0.85,1.0679854481790527,0.6635965130851821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516310875720035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6675381661,1533.5898202439616,0.3750981332018595,0.12499454066641909,6.112874298809886,3.497199174658805
5243.0,-30.02252230384114,5.0007000599213765,35.00126638817957,24.08727187374609,4.999443636256518,-26.52033386502074,-40.02630502274258,1.497255197436104,-0.007899449018680116,-5.003477764297922,40.00252661748641,42255.509000162056,25750.078693945823,25750.078693945823,68005.58769410787,77272.72794891194,77272.72794891194,25750.078693945823,103022.80664285776,103022.80664285776,103022.80664285776,127791.33129087507,91450.54069871365,56433.32174996377,38908.02105416654,24768.524648017315,0.0,63676.54570218385,21053.24595081472,1533.5895411795389,0.0,0.8868918668627891,2.8164494457874216,0.0014959135982669303,354607.91773707257,1554642.1712365237,4.384115789510453,1554642.1712365237,4.384115789510453,0.85,0.0955074262400484,4.027634451161993,1.266852172524668,1.0,0.0,4.0276344511633635,1.2847370175952855,1.2850351360108365,3.1349874690313997,19299.904332549406,1968.0425356823591,4632.441516551485,4632.441516551485,5.558640859672391,5.0007000599213765,-2.325723312675634,7.32642337259701,3.497200140730479,3.497200140730479,0.9992000402087083,0.0,0.0,0.00023203417658685126,0.9963433479430372,0.00023288575877571582,198.94108533848643,0.0,0.0,0.0,0.014568253182805043,7.862126253807172e-05,0.00015341291404877955,0.0006178911378760182,0.09550742624004993,0.07163604112145752,0.023871385118592412,0.0955074017163047,0.07163604112145637,0.02387138511859203,0.3750981141103476,0.3750981141103476,0.12499453999483352,0.0,4.995499527095944,4.993946873019183,5.000158975501847,4.9955783152792606,4.9940582323567355,5.000140017758838,24768.524648017315,21053.24595081472,0.85,1.0679848748732543,0.663596125295359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631021838521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.667007244827,1533.5895411795389,0.3750981141103476,0.12499453999483352,6.112874298809886,3.497200140730479
5244.0,-30.022511294817498,5.000699316653271,35.001266143073096,24.08725689109417,4.999437319578078,-26.520324588596143,-40.02629608204586,1.497250613356703,-0.00798918209511612,-5.003481148087503,40.002525637109024,42255.516567408806,25750.089192172727,25750.089192172727,68005.60575958154,77272.69292299019,77272.69292299019,25750.089192172727,103022.78211516292,103022.78211516292,103022.78211516292,127791.30369975389,91450.4986587592,56433.32230317769,38907.9737284239,24768.521584590962,0.0,63676.495313014864,21053.243346902316,1533.5894464377689,0.0,0.8868918532004187,2.8164502295369167,0.0014959135982669303,354607.8709660792,1554642.1289632493,4.384116248541934,1554642.1289632493,4.384116248541934,0.85,0.09550742302735565,4.027634451161993,1.2668521115323528,1.0,0.0,4.027634451162957,1.2847370390385604,1.2850351574590875,3.1349874167059855,19299.895460353648,1968.0416309701732,4632.441516551485,4632.441516551485,5.558643125912963,5.000699316653271,-2.325725010745626,7.326424327398897,3.4972011107621497,3.4972011107621497,0.9992003173606142,0.0,0.0,0.00023203417658685126,0.9963422060967817,0.00023288602567169794,198.94107633026147,0.0,0.0,0.0,0.014568253182805043,7.862134210268633e-05,0.00015341283448416494,0.0006178908174188354,0.09550742302735293,0.07163603797657594,0.023871385050776992,0.09550742092218749,0.07163603797657798,0.023871385050777676,0.37509809642757863,0.37509809642757863,0.12499453923464743,0.0,4.995499301395569,4.993935907040793,5.000190981158255,4.995491965992414,4.993885610872212,5.000312570974245,24768.521584590962,21053.243346902316,0.85,1.067986003709627,0.6635967692583135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516309562455358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.666476219143,1533.5894464377689,0.37509809642757863,0.12499453923464743,6.112874298809886,3.4972011107621497
5245.0,-30.022500365657418,5.000698645806126,35.00126588813698,24.087266530282818,4.999441718512615,-26.520314312408427,-40.02628326471893,1.4972556652636333,-0.007907535350170747,-5.00347704517646,40.002524860587386,42255.507520620195,25750.08050165735,25750.08050165735,68005.58802227754,77272.71408743586,77272.71408743586,25750.08050165735,103022.79458909322,103022.79458909322,103022.79458909322,127791.31107488877,91450.51717979471,56433.31061297905,38908.00729646185,24768.51648579555,0.0,63676.5237822574,21053.239012926217,1533.5890687305375,0.0,0.8868918768788578,2.816449635962406,0.0014959135982669303,354607.9276768243,1554642.0954801103,4.384115452988264,1554642.0954801103,4.384115452988264,0.85,0.09550741621715854,4.027634451161993,1.2668520769150926,1.0,0.0,4.027634451160342,1.284737015406895,1.2850351338219386,3.1349874743714627,19299.89936906989,1968.0420295483057,4632.441516551485,4632.441516551485,5.5586412499010684,5.000698645806126,-2.325721234386006,7.326419880192132,3.497202053309474,3.497202053309474,0.9992005866598497,0.0,0.0,0.00023203417658685126,0.9963410725353039,0.00023288629063179513,198.9410673873863,0.0,0.0,0.0,0.014568253182805043,7.862145616614997e-05,0.0001534127204207013,0.0006178903580128996,0.09550741621716424,0.07163603176270412,0.02387138445446011,0.09550737982113174,0.07163603176269985,0.02387138445445869,0.3750980775806761,0.3750980775806761,0.1249945406741587,0.0,4.995511783253505,4.993953962586772,5.0001867361022505,4.995569509826282,4.994033984028988,5.000177555838889,24768.51648579555,21053.239012926217,0.85,1.0679852476687237,0.6635963304955745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516308905144268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.66594602312,1533.5890687305375,0.3750980775806761,0.1249945406741587,6.112874298809886,3.497202053309474
