time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5246.0,-30.022489387688182,5.000698050433014,35.00126566761251,24.08727054661142,4.99944841284629,-26.52030376279045,-40.02627414939923,1.497262787948571,-0.007964417313871763,-5.003472693901921,40.00252535303056,42255.51418901374,25750.07144477345,25750.07144477345,68005.58563378718,77272.7031893057,77272.7031893057,25750.07144477345,103022.77463407915,103022.77463407915,103022.77463407915,127791.29366427773,91450.504547582,56433.31554729003,38907.98777810218,24768.519030198582,0.0,63676.506808300765,21053.241175668794,1533.5891206253661,0.0,0.8868918972279243,2.81645089115172,0.0014959135982669303,354607.98782047554,1554642.1167139595,4.384114769295652,1554642.1167139595,4.384114769295652,0.85,0.0955074113559089,4.027634451161993,1.2668520499905571,1.0,0.0,4.027634451161661,1.284736982088606,1.285035100495918,3.1349875556740328,19299.89670314255,1968.0417576993723,4632.441516551485,4632.441516551485,5.558639294801611,5.000698050433014,-2.3257172351426347,7.326415285575649,3.497203016465007,3.497203016465007,0.9992008618471449,0.0,0.0,0.00023203417658685126,0.9963399339127903,0.0002328865567754722,198.9410584045735,0.0,0.0,0.0,0.014568253182805043,7.862153728494683e-05,0.00015341263930190443,0.0006178900312960386,0.09550741135591076,0.07163602710977679,0.023871384246133963,0.09550742780850573,0.0716360271097754,0.023871384246133498,0.3750980595557952,0.3750980595557952,0.1249945416955551,0.0,4.995509427663478,4.993961683108239,5.000154141868165,4.995508276588055,4.994000836556324,5.000032037089056,24768.519030198582,21053.241175668794,0.85,1.067985494846933,0.6635966121104083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516308252601613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.665414594134,1533.5891206253661,0.3750980595557952,0.1249945416955551,6.112874298809886,3.497203016465007
5247.0,-30.022478470690924,5.000697415002506,35.00126546334029,24.087270581536018,4.999446860632856,-26.520294092750074,-40.02626520870251,1.497262482692017,-0.007905435491636581,-5.003473736807714,40.002525385361885,42255.52114469109,25750.076251660994,25750.076251660994,68005.59739635208,77272.70969116395,77272.70969116395,25750.076251660994,103022.78594282495,103022.78594282495,103022.78594282495,127791.30695604032,91450.50600141924,56433.31745494625,38907.98727385888,24768.52101321538,0.0,63676.50828707426,21053.242861233073,1533.5892658237901,0.0,0.8868918918065223,2.816449994594161,0.0014959135982669303,354607.97340535047,1554642.1181080649,4.38411495144516,1554642.1181080649,4.38411495144516,0.85,0.09550740834866633,4.027634451161993,1.26685205493588,1.0,0.0,4.027634451162527,1.2847369835165263,1.2850351019241697,3.134987552189653,19299.897009963257,1968.0417889863775,4632.441516551485,4632.441516551485,5.558640332459079,5.000697415002506,-2.3257171751258503,7.326414590128357,3.497204001270462,3.497204001270462,0.999201143220132,0.0,0.0,0.00023203417658685126,0.9963388016156091,0.00023288682144125794,198.94104947165232,0.0,0.0,0.0,0.014568253182805043,7.862161684981799e-05,0.00015341255973703327,0.0006178897108378225,0.09550740834866467,0.07163602414417827,0.023871384204486392,0.09550740586444655,0.07163602414417952,0.02387138420448681,0.37509804157357723,0.37509804157357723,0.12499454065977941,0.0,4.995521598931475,4.993980591838863,5.000146093851129,4.995568301316098,4.9940542443102345,5.000111919141602,24768.52101321538,21053.242861233073,0.85,1.0679856547686455,0.6635967059341501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630759714479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.664884507261,1533.5892658237901,0.37509804157357723,0.12499454065977941,6.112874298809886,3.497204001270462
5248.0,-30.022467536493274,5.000696654872176,35.00126522274681,24.087261396367126,4.999437338169261,-26.520285204249916,-40.02625633785499,1.4972550059259493,-0.007831117935154452,-5.003478869934726,40.00252391888006,42255.528644582744,25750.0912156396,25750.0912156396,68005.61986022234,77272.7110004812,77272.7110004812,25750.0912156396,103022.80221612079,103022.80221612079,103022.80221612079,127791.31783357568,91450.4990291958,56433.31667329733,38907.98039544273,24768.515617454897,0.0,63676.49601289763,21053.23827483666,1533.5890808153933,0.0,0.8868918710060261,2.816448419092081,0.0014959135982669303,354607.9024548775,1554642.0548742644,4.38411565030502,1554642.0548742644,4.38411565030502,0.85,0.09550740532204696,4.027634451161993,1.2668520406493915,1.0,0.0,4.027634451163416,1.2847370184911262,1.2850351369068853,3.1349874668453888,19299.895538531327,1968.041638942078,4632.441516551485,4632.441516551485,5.558643562716506,5.000696654872176,-2.3257201570990906,7.326416811971266,3.4972049729996466,3.4972049729996466,0.9992014208570419,0.0,0.0,0.00023203417658685126,0.9963376675358186,0.00023288708652431788,198.9410405246576,0.0,0.0,0.0,0.014568253182805043,7.862169579316221e-05,0.00015341248079368906,0.0006178893928828896,0.09550740532204316,0.07163602122386638,0.023871384098176785,0.0955073386765565,0.07163602122386922,0.02387138409817774,0.3750980243093879,0.3750980243093879,0.12499453944567374,0.0,4.995548781135767,4.9940020551450175,5.00019043827848,4.99564775199957,4.994078150797634,5.000358057586425,24768.515617454897,21053.23827483666,0.85,1.0679862134129972,0.663596951629121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306945328454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.66435356485,1533.5890808153933,0.3750980243093879,0.12499453944567374,6.112874298809886,3.4972049729996466
5249.0,-30.022456596721497,5.000695961104085,35.00126495845267,24.087260662950598,4.999440710420071,-26.52027502116929,-40.02624348560346,1.49725913486791,-0.00790204660938798,-5.00347508649205,40.002522747361645,42255.51969728777,25750.08325217094,25750.08325217094,68005.60294945871,77272.69439897117,77272.69439897117,25750.08325217094,103022.77765114211,103022.77765114211,103022.77765114211,127791.2858825746,91450.47936439353,56433.30466271046,38907.971890758956,24768.508231432475,0.0,63676.48012219143,21053.231996717604,1533.588574880887,0.0,0.8868918944891498,2.8164497925153413,0.0014959135982669303,354607.95474990946,1554642.004359107,4.384114861313623,1554642.004359107,4.384114861313623,0.85,0.09550739857833981,4.027634451161993,1.266851974162273,1.0,0.0,4.027634451161712,1.2847369991768807,1.2850351175881578,3.1349875139755934,19299.891388432272,1968.0412157497487,4632.441516551485,4632.441516551485,5.55864184365138,5.000695961104085,-2.3257166304179813,7.326412591522066,3.497205906052001,3.497205906052001,0.9992016874434289,0.0,0.0,0.00023203417658685126,0.9963365328792853,0.00023288735174279131,198.94103157310258,0.0,0.0,0.0,0.014568253182805043,7.862181016790175e-05,0.0001534123664189495,0.0006178889322232483,0.09550739857834402,0.0716360151168547,0.02387138346148931,0.09550735627084761,0.07163601511685155,0.023871383461488264,0.37509800778720487,0.37509800778720487,0.1249945412620137,0.0,4.995552194512584,4.994004113312258,5.000197918362687,4.995573039882686,4.994019537950919,5.0002350313286,24768.508231432475,21053.231996717604,0.85,1.0679862143598382,0.6635969767204768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306292485204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.66382333092,1533.588574880887,0.37509800778720487,0.1249945412620137,6.112874298809886,3.497205906052001
5250.0,-30.022445667709512,5.0006953658211595,35.001264730281214,24.08726439988243,4.999448939410357,-26.520264362137265,-40.026234405208356,1.4972676338380748,-0.007998297723531778,-5.003469679153955,40.002523270927085,42255.52610104576,25750.071433951023,25750.071433951023,68005.59753499678,77272.6763049134,77272.6763049134,25750.071433951023,103022.74773886442,103022.74773886442,103022.74773886442,127791.2582338731,91450.46017738372,56433.30997351609,38907.94467096404,24768.51049500868,0.0,63676.455165972715,21053.233920757375,1533.5885854843464,0.0,0.8868919200968888,2.8164516881585655,0.0014959135982669303,354608.0294905584,1554642.026934929,4.38411400093895,1554642.026934929,4.38411400093895,0.8499999999999999,0.09550739355708518,4.027634451161993,1.2668519714148716,1.0,0.0,4.027634451164442,1.2847369594206453,1.285035077822697,3.1349876109879045,19299.88733916749,1968.0408028396537,4632.441516551485,4632.441516551485,5.558639292465386,5.0006953658211595,-2.325711869215619,7.326407235036779,3.4972068578567477,3.4972068578567477,0.9992019593876422,0.0,0.0,0.00023203417658685126,0.9963353993401199,0.0002328876167006905,198.94102263035262,0.0,0.0,0.0,0.014568253182805043,7.862189097623415e-05,0.0001534122856106171,0.0006178886067568247,0.0955073935570864,0.071636010243443,0.0238713833136434,0.09550742397114155,0.07163601024344209,0.02387138331364309,0.3750979906956907,0.3750979906956907,0.1249945432958363,0.0,4.9955339761363575,4.993990843089875,5.000164850308124,4.995471381430434,4.993948041046849,5.000042857912035,24768.51049500868,21053.233920757375,0.85,1.0679865478965522,0.6635973373660125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305639309197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.663293573132,1533.5885854843464,0.3750979906956907,0.1249945432958363,6.112874298809886,3.4972068578567477
5251.0,-30.02243474066076,5.000694691222053,35.00126451606065,24.087259650137298,4.999444688215183,-26.52025495296647,-40.02622169265521,1.4972649005208527,-0.007960695884491997,-5.00347259811664,40.00252322093244,42255.517572191995,25750.08095189279,25750.08095189279,68005.59852408478,77272.67417678471,77272.67417678471,25750.08095189279,103022.7551286775,103022.7551286775,103022.7551286775,127791.26794171742,91450.4519044717,56433.295299878875,38907.95178288092,24768.51281303992,0.0,63676.46459592084,21053.235891083932,1533.5887921860487,0.0,0.8868919054315068,2.816450853447377,0.0014959135982669303,354607.9891444276,1554642.0247791908,4.3841144936698075,1554642.0247791908,4.3841144936698075,0.85,0.09550739150783695,4.027634451161993,1.2668519274564458,1.0,0.0,4.027634451160727,1.2847369722064768,1.2850350906114956,3.1349875797881928,19299.885593235656,1968.040624804154,4632.441516551485,4632.441516551485,5.558641347092891,5.000694691222053,-2.3257131980754457,7.326407889297499,3.4972078382149054,3.4972078382149054,0.999202239489973,0.0,0.0,0.00023203417658685126,0.9963342660059832,0.00023288788161126824,198.94101368920997,0.0,0.0,0.0,0.014568253182805043,7.862200410802864e-05,0.00015341217247882263,0.0006178881511033119,0.09550739150783186,0.07163600785987463,0.023871383647957226,0.09550740695911969,0.07163600785987845,0.0238713836479585,0.37509797222016145,0.37509797222016145,0.12499454304871131,0.0,4.995530671158917,4.9939841332435435,5.000171763109847,4.995511902232124,4.993951745188838,5.000193865138272,24768.51281303992,21053.235891083932,0.85,1.067986405269762,0.6635971051523942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304986775677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.662763964448,1533.5887921860487,0.37509797222016145,0.12499454304871131,6.112874298809886,3.4972078382149054
5252.0,-30.022423852460026,5.000693956428612,35.001264269320615,24.08724973155188,4.99943948515856,-26.520245673892955,-40.02620898010207,1.4972613065914773,-0.007992061064157951,-5.003474722734431,40.00252184528928,42255.50896506998,25750.08817521297,25750.08817521297,68005.59714028295,77272.6552260635,77272.6552260635,25750.08817521297,103022.74340127647,103022.74340127647,103022.74340127647,127791.25016511121,91450.42643956508,56433.280178571564,38907.940289992795,24768.50676383474,0.0,63676.447053827535,21053.23074925953,1533.588498735623,0.0,0.8868918996040245,2.8164510174472004,0.0014959135982669303,354607.95977779554,1554641.9654622988,4.38411468946289,1554641.9654622988,4.38411468946289,0.85,0.0955073868969301,4.027634451161993,1.2668518505292012,1.0,0.0,4.0276344511625295,1.284736989018055,1.285035107426975,3.1349875387649404,19299.88021907102,1968.040076791873,4632.441516551485,4632.441516551485,5.558642906382991,5.000693956428612,-2.325713986468104,7.326407942896716,3.4972087936538765,3.4972087936538765,0.9992025124725361,0.0,0.0,0.00023203417658685126,0.9963331367024704,0.00023288814558030944,198.94100477985575,0.0,0.0,0.0,0.014568253182805043,7.862211723997392e-05,0.00015341205934687733,0.0006178876954491914,0.09550738689692906,0.07163600343775112,0.02387138345917795,0.09550739361766405,0.0716360034377519,0.023871383459178205,0.3750979530265694,0.3750979530265694,0.12499454338028816,0.0,4.995521877068086,4.993962683618861,5.00020094797884,4.99548266167028,4.993872846443594,5.000313648423628,24768.50676383474,21053.23074925953,0.85,1.0679866777553693,0.663597152795761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304334359436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.662234680736,1533.588498735623,0.3750979530265694,0.12499454338028816,6.112874298809886,3.4972087936538765
5253.0,-30.02241289625168,5.000693276645161,35.001264013164686,24.087254306674026,4.999442759140344,-26.520235485865097,-40.02619993463156,1.497265348753745,-0.007968879589384414,-5.00347144996649,40.00252107755283,42255.51576493696,25750.081574014046,25750.081574014046,68005.597338951,77272.66037517803,77272.66037517803,25750.081574014046,103022.74194919207,103022.74194919207,103022.74194919207,127791.24409132222,91450.42847887576,56433.283868634666,38907.938455823445,24768.502142130146,0.0,63676.440597953595,21053.226820810625,1533.5881660545044,0.0,0.8868919190284176,2.8164510949861485,0.0014959135982669303,354608.00501424854,1554641.9323579755,4.384114036837686,1554641.9323579755,4.384114036837686,0.8500000000000001,0.09550738034544427,4.027634451161993,1.2668518736073744,1.0,0.0,4.027634451160975,1.2847369701097462,1.2850350885142785,3.1349875849045894,19299.88064945121,1968.0401206784388,4632.441516551485,4632.441516551485,5.558641481389518,5.000693276645161,-2.3257108268998876,7.326404103545048,3.497209729809892,3.497209729809892,0.9992027799456834,0.0,0.0,0.00023203417658685126,0.9963320003467299,0.00023288841119837754,198.94099581485463,0.0,0.0,0.0,0.014568253182805043,7.862219773779515e-05,0.00015341197884905612,0.0006178873712333934,0.09550738034544748,0.07163599722923736,0.023871383116210117,0.09550737762041611,0.07163599722923496,0.023871383116209316,0.3750979323598407,0.3750979323598407,0.1249945455306071,0.0,4.9955167715251605,4.993955772320419,5.0002012611607825,4.995502570377084,4.99393434834991,5.000208735681497,24768.502142130146,21053.226820810625,0.85,1.067986789153798,0.6635973268627541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516303684262732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.661704983002,1533.5881660545044,0.3750979323598407,0.1249945455306071,6.112874298809886,3.497209729809892
5254.0,-30.022401974368037,5.000692616680189,35.00126377405354,24.08725902149456,4.999444959450716,-26.520225436141633,-40.02619088916106,1.497268421224301,-0.007915863394032385,-5.003469775264898,40.00252106170816,42255.522509831724,25750.079195796687,25750.079195796687,68005.60170562842,77272.67056355528,77272.67056355528,25750.079195796687,103022.74975935197,103022.74975935197,103022.74975935197,127791.25255006496,91450.43513651108,56433.28708278752,38907.94228191506,24768.502790713006,0.0,63676.44507262806,21053.227372106056,1533.5881731824738,0.0,0.8868919276035673,2.8164505940468056,0.0014959135982669303,354608.0281621058,1554641.9316747615,4.384113748727852,1554641.9316747615,4.384113748727852,0.85,0.0955073757506984,4.027634451161993,1.2668518241541462,1.0,0.0,4.027634451162455,1.284736955737433,1.2850350741386303,3.1349876199756,19299.882054491834,1968.0402639527092,4632.441516551485,4632.441516551485,5.5586409680063795,5.000692616680189,-2.3257088168370657,7.326401433517255,3.4972106813359325,3.4972106813359325,0.9992030518102665,0.0,0.0,0.00023203417658685126,0.9963308675524705,0.00023288867598456842,198.94098687794073,0.0,0.0,0.0,0.014568253182805043,7.862227823569321e-05,0.00015341189835115806,0.0006178870470172859,0.09550737575069762,0.07163599251324097,0.02387138323745665,0.09550736200063968,0.07163599251324156,0.02387138323745685,0.3750979113822947,0.3750979113822947,0.12499454740382727,0.0,4.995523562955839,4.99396732962947,5.000193749879145,4.995553911870843,4.994016742318479,5.000166888495073,24768.502790713006,21053.227372106056,0.85,1.0679867826801983,0.6635973861548949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516303030105593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.661177010625,1533.5881731824738,0.3750979113822947,0.12499454740382727,6.112874298809886,3.4972106813359325
5255.0,-30.022391075721746,5.0006920045017225,35.001263553386195,24.087258183304243,4.999449140426313,-26.520215209251777,-40.026178071834124,1.497273273956333,-0.007998039228596099,-5.003466741691238,40.002521120701054,42255.5133694404,25750.073461415916,25750.073461415916,68005.58683085631,77272.65017103069,77272.65017103069,25750.073461415916,103022.7236324466,103022.7236324466,103022.7236324466,127791.22693470461,91450.41202453326,56433.2752229431,38907.929779544625,24768.503302258006,0.0,63676.433081802636,21053.227806919305,1533.5881378525444,0.0,0.8868919428193109,2.8164520276802163,0.0014959135982669303,354608.07009240263,1554641.934218499,4.384113237505835,1554641.934218499,4.384113237505835,0.85,0.0955073705596333,4.027634451161993,1.2668517922842875,1.0,0.0,4.027634451161144,1.2847369330374656,1.2850350514333955,3.134987675367576,19299.87717689398,1968.039766576148,4632.441516551485,4632.441516551485,5.558639730131977,5.0006920045017225,-2.3257057939441106,7.326397798445833,3.497211637707574,3.497211637707574,0.9992033250593069,0.0,0.0,0.00023203417658685126,0.9963297371697262,0.00023288894020767736,198.94097796004172,0.0,0.0,0.0,0.014568253182805043,7.862239230041265e-05,0.0001534117842864386,0.0006178865876062922,0.09550737055963758,0.07163598749109215,0.02387138306854543,0.09550741005422772,0.07163598749108895,0.02387138306854436,0.3750978912719162,0.3750978912719162,0.1249945485808931,0.0,4.995511437581683,4.99395947635054,5.000168803670931,4.995468702462631,4.993933829771777,5.0000747859273815,24768.503302258006,21053.227806919305,0.85,1.0679867501920557,0.6635973675717103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516302377997918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.660648715819,1533.5881378525444,0.3750978912719162,0.1249945485808931,6.112874298809886,3.497211637707574
5256.0,-30.022380187871086,5.000691226761779,35.00126331037708,24.08724403884264,4.999437543801934,-26.5202065699182,-40.0261692359112,1.4972639258490006,-0.007956333028346307,-5.003473800474532,40.00252002861194,42255.5208330053,25750.093328793264,25750.093328793264,68005.61416179856,77272.63992319455,77272.63992319455,25750.093328793264,103022.73325198781,103022.73325198781,103022.73325198781,127791.23440238669,91450.39267408794,56433.27358389834,38907.91010021066,24768.50115039888,0.0,63676.41125060954,21053.225977839047,1533.5881826783295,0.0,0.886891910869634,2.816450655772717,0.0014959135982669303,354607.97252534324,1554641.887128287,4.3841143109583625,1554641.887128287,4.3841143109583625,0.85,0.09550736869759695,4.027634451161993,1.2668517615133896,1.0,0.0,4.027634451161283,1.2847369767657686,1.2850350951718454,3.1349875686627064,19299.873093137445,1968.0393501488732,4632.441516551485,4632.441516551485,5.558644018880639,5.000691226761779,-2.3257101929165107,7.326401419678289,3.49721260739487,3.49721260739487,0.99920360211282,0.0,0.0,0.00023203417658685126,0.9963286079080611,0.0002328892041693365,198.94096905097717,0.0,0.0,0.0,0.014568253182805043,7.862247093367363e-05,0.00015341170565317763,0.0006178862709002613,0.09550736869759244,0.07163598517517442,0.02387138352241803,0.09550736288313365,0.07163598517517779,0.02387138352241916,0.37509787068540085,0.37509787068540085,0.12499454813830904,0.0,4.995515327278781,4.993948836347556,5.000216296696749,4.995517467446177,4.993892858270158,5.000392849580919,24768.50115039888,21053.225977839047,0.85,1.067987545562998,0.6635977122941396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301727277718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.660120319555,1533.5881826783295,0.37509787068540085,0.12499454813830904,6.112874298809886,3.49721260739487
5257.0,-30.022369280649553,5.000690571560325,35.00126304720535,24.087258462701016,4.999444693383321,-26.520196038371363,-40.026160155516095,1.4972714511051552,-0.007855731198958438,-5.003467380717334,40.0025189553149,42255.52722595904,25750.078624174446,25750.078624174446,68005.60585013349,77272.6694761186,77272.6694761186,25750.078624174446,103022.74810029304,103022.74810029304,103022.74810029304,127791.24138163224,91450.42070617806,56433.27845601862,38907.93583351049,24768.493281339197,0.0,63676.429114849685,21053.219289138317,1533.5875938230884,0.0,0.8868919474059961,2.8164500836634465,0.0014959135982669303,354608.0612597326,1554641.8408483795,4.3841130834013455,1554641.8408483795,4.3841130834013455,0.85,0.09550735993430204,4.027634451161993,1.2668517752503976,1.0,0.0,4.027634451162206,1.284736941564345,1.2850350599622535,3.1349876545604665,19299.8790090856,1968.0399534076978,4632.441516551485,4632.441516551485,5.558640844610922,5.000690571560325,-2.3257047397142143,7.326395311274539,3.4972135261174904,3.4972135261174904,0.9992038646049972,0.0,0.0,0.00023203417658685126,0.9963274766386796,0.00023288946860089353,198.9409601260631,0.0,0.0,0.0,0.014568253182805043,7.862255174263355e-05,0.0001534116248442177,0.0006178859454313104,0.09550735993430226,0.07163597721490139,0.023871382719400872,0.09550731074494873,0.07163597721490123,0.023871382719400817,0.3750978495436793,0.3750978495436793,0.12499455077802114,0.0,4.995532151070847,4.993975732715228,5.000202892367668,4.9956116495183664,4.994095521571239,5.000161479529254,24768.493281339197,21053.219289138317,0.85,1.0679871154124474,0.6635976265211899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301077202152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.659592070306,1533.5875938230884,0.3750978495436793,0.12499455077802114,6.112874298809886,3.4972135261174904
5258.0,-30.0223583560089,5.000689846640672,35.001262797149465,24.087253643106692,4.999440846552839,-26.520186590925274,-40.02615121481938,1.4972690814692065,-0.00782976805976432,-5.00346994102996,40.00251881100048,42255.534347739675,25750.086990358333,25750.086990358333,68005.621338098,77272.66545119746,77272.66545119746,25750.086990358333,103022.7524415558,103022.7524415558,103022.7524415558,127791.24741231704,91450.41070117109,56433.2795977133,38907.923448286434,24768.49497076124,0.0,63676.41841904767,21053.220725147054,1533.5877564048733,0.0,0.8868919349061274,2.816449443712447,0.0014959135982669303,354608.0258708879,1554641.834625631,4.384113503374775,1554641.834625631,4.384113503374775,0.85,0.09550735770076917,4.027634451161993,1.2668517252476885,1.0,0.0,4.027634451161267,1.284736952648959,1.2850350710494396,3.1349876275120283,19299.876897608992,1968.0397380970048,4632.441516551485,4632.441516551485,5.558642650609737,5.000689846640672,-2.3257058455961492,7.3263956922368205,3.4972144805096548,3.4972144805096548,0.9992041372884728,0.0,0.0,0.00023203417658685126,0.9963263435640235,0.00023288973345503118,198.94095118689648,0.0,0.0,0.0,0.014568253182805043,7.862263130845437e-05,0.00015341154527839687,0.0006178856249692692,0.09550735770077068,0.0716359744109365,0.023871383289834187,0.09550729782290239,0.07163597441093536,0.023871383289833806,0.37509783022790594,0.37509783022790594,0.12499455222079266,0.0,4.995554728910008,4.993999761604982,5.0002211153196185,4.995640172970184,4.994091010273451,5.000289139780648,24768.49497076124,21053.220725147054,0.85,1.0679875380326875,0.6635978498297523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630042597008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.659064572048,1533.5877564048733,0.37509783022790594,0.12499455222079266,6.112874298809886,3.4972144805096548
5259.0,-30.02234743914061,5.000689218190146,35.00126255310962,24.0872576245107,4.99944755216253,-26.520176095133856,-40.02613836256785,1.4972762081557718,-0.007891531295285859,-5.003464689826764,40.00251848611828,42255.525117824014,25750.075414063078,25750.075414063078,68005.60053188709,77272.6545045601,77272.6545045601,25750.075414063078,103022.72991862317,103022.72991862317,103022.72991862317,127791.22204693117,91450.39804989978,56433.268663163806,38907.921540817755,24768.492128308,0.0,63676.41366912576,21053.2183090618,1533.5874782753326,0.0,0.8868919627903973,2.816450868080545,0.0014959135982669303,354608.09845343867,1554641.8206169112,4.3841125665127505,1554641.8206169112,4.3841125665127505,0.8499999999999999,0.09550735131590836,4.027634451161993,1.266851698323153,1.0,0.0,4.027634451161156,1.2847369193119538,1.2850350377046986,3.1349877088602773,19299.874227659486,1968.039465837925,4632.441516551485,4632.441516551485,5.55864015164775,5.000689218190146,-2.3257012273382096,7.3263904455283555,3.49721541277816,3.49721541277816,0.9992044036509028,0.0,0.0,0.00023203417658685126,0.9963252112968772,0.00023288999812101665,198.94094225409043,0.0,0.0,0.0,0.014568253182805043,7.862274568445194e-05,0.00015341143090239932,0.0006178851643045612,0.09550735131591023,0.07163596841911465,0.023871382896795586,0.09550733180568212,0.07163596841911324,0.023871382896795117,0.3750978122168617,0.3750978122168617,0.1249945546157972,0.0,4.995556418442618,4.994010505491815,5.0001956324689445,4.995573158531499,4.994063463090413,5.000103684047076,24768.492128308,21053.2183090618,0.85,1.067987290949779,0.6635977543803177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299773698027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.658537786328,1533.5874782753326,0.3750978122168617,0.1249945546157972,6.112874298809886,3.49721541277816
5260.0,-30.02233655891449,5.00068861938439,35.001262342097455,24.087256856169574,4.9994512469073715,-26.520165933468366,-40.02612928217275,1.4972806214612149,-0.007961443626925302,-5.003462483056057,40.00251896004179,42255.53162609798,25750.071856690713,25750.071856690713,68005.60348278869,77272.63639435662,77272.63639435662,25750.071856690713,103022.70825104734,103022.70825104734,103022.70825104734,127791.20371087344,91450.37703076746,56433.27226250857,38907.89418695431,24768.495459826092,0.0,63676.3896467804,21053.221140852176,1533.587623733534,0.0,0.8868919722991848,2.8164520440949166,0.0014959135982669303,354608.12895560375,1554641.8410522018,4.384112247034359,1554641.8410522018,4.384112247034359,0.8499999999999999,0.09550734755976652,4.027634451161993,1.2668516735965385,1.0,0.0,4.027634451159426,1.2847368986675245,1.285035017055479,3.1349877592363753,19299.86979173992,1968.0390135000148,4632.441516551485,4632.441516551485,5.558639383721733,5.00068861938439,-2.325698802540822,7.326387421925212,3.497216372939986,3.497216372939986,0.9992046779828531,0.0,0.0,0.00023203417658685126,0.99632408283154,0.0002328902618989327,198.94093335126792,0.0,0.0,0.0,0.014568253182805043,7.862282649367307e-05,0.0001534113500931782,0.0006178848388345581,0.0955073475597637,0.07163596468004602,0.023871382879717688,0.09550738176764245,0.07163596468004813,0.023871382879718392,0.37509779445966324,0.37509779445966324,0.12499455513325144,0.0,4.995544503695328,4.994004892878991,5.000164804814176,4.9955010394291435,4.993986637289879,5.000045689479464,24768.495459826092,21053.221140852176,0.85,1.0679877401973148,0.6635981069356136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299121890093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.658011209056,1533.587623733534,0.37509779445966324,0.12499455513325144,6.112874298809886,3.497216372939986
5261.0,-30.02232567392858,5.00068786932294,35.00126210988621,24.087247845623665,4.99944066001231,-26.520157195732793,-40.02611667439339,1.4972721818165484,-0.007858310569872629,-5.003468849624507,40.00251792054583,42255.523334675,25750.090007374038,25750.090007374038,68005.61334204904,77272.64270066396,77272.64270066396,25750.090007374038,103022.73270803799,103022.73270803799,103022.73270803799,127791.22593903198,91450.37464442015,56433.25527843133,38907.91040665425,24768.493230993983,0.0,63676.40363764823,21053.219246344885,1533.5876495781959,0.0,0.8868919436798893,2.8164499460680448,0.0014959135982669303,354608.0409563807,1554641.796229775,4.384113208591925,1554641.796229775,4.384113208591925,0.85,0.0955073456225278,4.027634451161993,1.2668516285391527,1.0,0.0,4.027634451161004,1.284736938146245,1.2850350565433604,3.134987662901241,19299.86928812043,1968.038962145119,4632.441516551485,4632.441516551485,5.558643301889562,5.00068786932294,-2.3257026888154106,7.326390558138351,3.497217340997233,3.497217340997233,0.9992049545706381,0.0,0.0,0.00023203417658685126,0.9963229538739073,0.00023289052579252034,198.9409244445515,0.0,0.0,0.0,0.014568253182805043,7.862293869429644e-05,0.00015341123789255483,0.000617884386931462,0.09550734562252652,0.07163596253197417,0.02387138309055235,0.0955073091500237,0.07163596253197513,0.02387138309055267,0.3750977759204096,0.3750977759204096,0.12499455380742543,0.0,4.995560131305751,4.994013262479086,5.000202213492173,4.99561053905461,4.9940346386342185,5.000339744906796,24768.493230993983,21053.219246344885,0.85,1.0679876603747325,0.66359783091914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298472269993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.657484261614,1533.5876495781959,0.3750977759204096,0.12499455380742543,6.112874298809886,3.497217340997233
5262.0,-30.022314769747613,5.00068728564908,35.00126187131971,24.087251198384934,4.999451398298433,-26.520146308039923,-40.0261075241491,1.49728293659074,-0.008019157601950155,-5.003460310038378,40.0025172710139,42255.529499049764,25750.07004086323,25750.07004086323,68005.59953991299,77272.61283674424,77272.61283674424,25750.07004086323,103022.68287760747,103022.68287760747,103022.68287760747,127791.16991666058,91450.3447137523,56433.26137605781,38907.8703752161,24768.487039053114,0.0,63676.357414269216,21053.213983195146,1533.5871018046184,0.0,0.8868919894643604,2.816453055927121,0.0014959135982669303,354608.15899123426,1554641.7682223604,4.384111670314924,1554641.7682223604,4.384111670314924,0.85,0.09550733665048902,4.027634451161993,1.2668515895260497,1.0,0.0,4.027634451163381,1.2847368878378802,1.2850350062233216,3.1349877856626445,19299.862971492643,1968.0383180283425,4632.441516551485,4632.441516551485,5.558638991741072,5.00068728564908,-2.3256956613159936,7.326382946965073,3.4972182624276695,3.4972182624276695,0.999205217836477,0.0,0.0,0.00023203417658685126,0.9963218229268086,0.00023289079015174484,198.94091552212936,0.0,0.0,0.0,0.014568253182805043,7.862302012531212e-05,0.00015341115646153914,0.0006178840589570979,0.09550733665049246,0.07163595473903865,0.023871381911453816,0.09550738542365944,0.07163595473903607,0.023871381911452955,0.37509775760002434,0.37509775760002434,0.1249945551260943,0.0,4.9955330889186484,4.993989848629553,5.000164281608704,4.995441152436399,4.9939124261978804,5.000028788558211,24768.487039053114,21053.213983195146,0.85,1.067988218884418,0.6635984094401219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297822365765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6569577722,1533.5871018046184,0.37509775760002434,0.1249945551260943,6.112874298809886,3.4972182624276695
5263.0,-30.022303951290276,5.000686564159213,35.00126164359796,24.08724707728254,4.999443113465282,-26.520137399997388,-40.02609868822617,1.497276562172397,-0.007881109432958056,-5.003466018026975,40.00251710975825,42255.53651851599,25750.086578783998,25750.086578783998,68005.62309729999,77272.62963908719,77272.62963908719,25750.086578783998,103022.71621787119,103022.71621787119,103022.71621787119,127791.20617395717,91450.3537822159,56433.26066164446,38907.88124507937,24768.489956085974,0.0,63676.37120116534,21053.216462673077,1533.5874094245744,0.0,0.8868919610162211,2.8164505761216185,0.0014959135982669303,354608.08009494806,1554641.761269115,4.38411262612192,1554641.761269115,4.38411262612192,0.85,0.09550733549001925,4.027634451161993,1.2668516043620186,1.0,0.0,4.027634451162524,1.2847369176559453,1.285035036048306,3.134987712901234,19299.86488531927,1968.0385131843466,4632.441516551485,4632.441516551485,5.558642561763642,5.000686564159213,-2.3256990553039136,7.326385619463126,3.4972192328015934,3.4972192328015934,0.9992054950861695,0.0,0.0,0.00023203417658685126,0.9963207008720546,0.00023289105243297419,198.94090666985193,0.0,0.0,0.0,0.014568253182805043,7.862309875915332e-05,0.00015341107782769795,0.00061788374224873,0.09550733549001535,0.07163595306990511,0.023871382420110235,0.09550731742632143,0.07163595306990804,0.02387138242011121,0.37509773753211756,0.37509773753211756,0.12499455401463745,0.0,4.995545623012617,4.993997284106342,5.000192116416372,4.995584908594026,4.994016175667696,5.000292604339677,24768.489956085974,21053.216462673077,0.85,1.067988357603761,0.6635983759976365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297171315522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.656432030162,1533.5874094245744,0.37509773753211756,0.12499455401463745,6.112874298809886,3.4972192328015934
5264.0,-30.02229305845357,5.000685884017881,35.001261390337916,24.087251861952268,4.9994447937636375,-26.52012742836504,-40.02608587089924,1.4972791636751666,-0.00782024148270466,-5.003463394891665,40.00251591045536,42255.527509599655,25750.081616959764,25750.081616959764,68005.60912655942,77272.6422690748,77272.6422690748,25750.081616959764,103022.72388603457,103022.72388603457,103022.72388603457,127791.20681676285,91450.36268291698,56433.247923441944,38907.90528830559,24768.482930728278,0.0,63676.38821903387,21053.210491119036,1533.5869542786847,0.0,0.8868919786983769,2.816450082758431,0.0014959135982669303,354608.1163521378,1554641.709555917,4.3841120320328635,1554641.709555917,4.3841120320328635,0.85,0.09550732857754926,4.027634451161993,1.2668515626015142,1.0,0.0,4.027634451160934,1.2847369054867128,1.2850350238762496,3.1349877425963366,19299.866763740967,1968.0387047300524,4632.441516551485,4632.441516551485,5.55864149066016,5.000685884017881,-2.3256963799932735,7.326382264011155,3.4972201606282316,3.4972201606282316,0.9992057601794947,0.0,0.0,0.00023203417658685126,0.9963195711043022,0.00023289131651772017,198.9408977567139,0.0,0.0,0.0,0.014568253182805043,7.862321282497335e-05,0.0001534109637618779,0.0006178832828333035,0.09550732857755215,0.07163594681888975,0.02387138175866239,0.09550727425512219,0.07163594681888759,0.02387138175866167,0.37509771792211016,0.37509771792211016,0.12499455492363805,0.0,4.99556413185428,4.994020461958485,5.000196613311516,4.995643153408935,4.994118159724962,5.000219587681443,24768.482930728278,21053.210491119036,0.85,1.0679878527757243,0.6635980571675831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629652538359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.655904934267,1533.5869542786847,0.37509771792211016,0.12499455492363805,6.112874298809886,3.4972201606282316
5265.0,-30.022282187344352,5.0006852579980885,35.001261155693854,24.087250953912758,4.999449331380803,-26.520117190590618,-40.026073053572304,1.4972843346271012,-0.007912976906084168,-5.003460105434475,40.00251594616816,42255.518251110705,25750.07512237514,25750.07512237514,68005.59337348584,77272.6202054313,77272.6202054313,25750.07512237514,103022.69532780645,103022.69532780645,103022.69532780645,127791.1785138889,91450.33805536162,56433.236101041366,38907.89106035583,24768.48318608245,0.0,63676.37424643828,21053.21070817008,1533.5868981114554,0.0,0.8868919952998338,2.8164516849775336,0.0014959135982669303,354608.16181928565,1554641.7110958302,4.384111474253381,1554641.7110958302,4.384111474253381,0.85,0.09550732354840458,4.027634451161993,1.2668514790805059,1.0,0.0,4.02763445116437,1.2847368812981872,1.285034999682111,3.134987801620665,19299.86156629261,1968.0381747378167,4632.441516551485,4632.441516551485,5.558640088681399,5.0006852579980885,-2.3256931908520855,7.326378448850174,3.497221099725862,3.497221099725862,0.9992060284931034,0.0,0.0,0.00023203417658685126,0.9963184435914314,0.00023289158007598165,198.94088886135535,0.0,0.0,0.0,0.014568253182805043,7.86233268909466e-05,0.00015341084969590466,0.00061788282341726,0.09550732354840326,0.07163594201239436,0.0238713815360089,0.09550732687703861,0.07163594201239534,0.023871381536009227,0.37509769963841666,0.37509769963841666,0.12499455605172778,0.0,4.995559480624422,4.994020060778155,5.00017920744159,4.995547128528415,4.994024709007874,5.000115837493297,24768.48318608245,21053.21070817008,0.85,1.0679878397330342,0.6635980573827075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629587501079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.655379689051,1533.5868981114554,0.37509769963841666,0.12499455605172778,6.112874298809886,3.497221099725862
5266.0,-30.022271283510086,5.000684631347532,35.0012609379961,24.087245331052713,4.999450294779109,-26.52010728081373,-40.026064043026395,1.4972862920826997,-0.008003497001141113,-5.003459346698437,40.00251597047728,42255.52500790964,25750.07519806679,25750.07519806679,68005.60020597643,77272.59361611513,77272.59361611513,25750.07519806679,103022.66881418192,103022.66881418192,103022.66881418192,127791.15326044685,91450.30744183072,56433.238833625226,38907.85400911722,24768.48444626494,0.0,63676.33845538216,21053.2117793252,1533.5869572453378,0.0,0.8868919990709082,2.816452962662335,0.0014959135982669303,354608.17230659875,1554641.7121440254,4.384111347551975,1554641.7121440254,4.384111347551975,0.85,0.09550731960586169,4.027634451161993,1.2668514472106471,1.0,0.0,4.027634451162022,1.2847368721416599,1.285034990523459,3.1349878239642295,19299.85510555205,1968.0375159256273,4632.441516551485,4632.441516551485,5.558640105020872,5.000684631347532,-2.3256918398815962,7.326376471229128,3.497222054016588,3.497222054016588,0.9992063011475966,0.0,0.0,0.00023203417658685126,0.9963173126858126,0.0002328918444279036,198.94087993922008,0.0,0.0,0.0,0.014568253182805043,7.862340707910646e-05,0.00015341076950774478,0.0006178825004486647,0.09550731960586384,0.0716359381688259,0.02387138143703794,0.0955073742927742,0.07163593816882428,0.023871381437037407,0.3750976810007649,0.3750976810007649,0.12499455602931898,0.0,4.995538466017365,4.993996185047479,5.000166778818823,4.995455849697294,4.99390212443376,5.000118506749686,24768.48444626494,21053.2117793252,0.85,1.0679885473255937,0.6635985364880547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516295225935318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.654854371658,1533.5869572453378,0.3750976810007649,0.12499455602931898,6.112874298809886,3.497222054016588
5267.0,-30.022260437231953,5.000683912466856,35.001260701330146,24.08724093055355,4.999443637811877,-26.52009818489204,-40.026055137254275,1.497281385471904,-0.00790879640322828,-5.003462952486038,40.00251498259023,42255.532025911234,25750.086265681104,25750.086265681104,68005.61829159234,77272.60277981027,77272.60277981027,25750.086265681104,103022.68904549138,103022.68904549138,103022.68904549138,127791.17045021677,91450.30951960625,56433.238765707116,38907.85639322126,24768.481404725393,0.0,63676.337797946646,21053.209194016585,1533.5868736245543,0.0,0.8868919843066132,2.8164512976979914,0.0014959135982669303,354608.1224671045,1554641.6695469469,4.384111843606076,1554641.6695469469,4.384111843606076,0.85,0.09550731601549445,4.027634451161993,1.266851479629986,1.0,0.0,4.027634451160796,1.2847368950936577,1.2850350134807829,3.1349877679572495,19299.855544049937,1968.0375606399675,4632.441516551485,4632.441516551485,5.558642494174468,5.000683912466856,-2.3256937111327645,7.326377623599621,3.497223007073667,3.497223007073667,0.9992065734496192,0.0,0.0,0.00023203417658685126,0.9963161877510824,0.0002328921073847113,198.94087106418132,0.0,0.0,0.0,0.014568253182805043,7.862348633491973e-05,0.00015341069025193152,0.0006178821812352208,0.09550731601549134,0.07163593459814602,0.02387138141734533,0.09550731103538315,0.07163593459814835,0.023871381417346106,0.3750976606555564,0.3750976606555564,0.12499455537686047,0.0,4.995542974959108,4.993992886981516,5.000194716309977,4.99555415608279,4.993972840459435,5.000299611418541,24768.481404725393,21053.209194016585,0.85,1.0679888423763169,0.6635986535531231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629457490601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.654330072226,1533.5868736245543,0.3750976606555564,0.12499455537686047,6.112874298809886,3.497223007073667
5268.0,-30.022249587278534,5.000683274204458,35.00126045468605,24.087250499893003,4.9994485846544,-26.520087925195128,-40.02604609178377,1.4972869225709609,-0.007839065366738396,-5.003458462069176,40.00251421862425,42255.538352098934,25750.07659148784,25750.07659148784,68005.61494358677,77272.62137955357,77272.62137955357,25750.07659148784,103022.69797104142,103022.69797104142,103022.69797104142,127791.17422087312,91450.3257298305,56433.242702375734,38907.87003050529,24768.476249831696,0.0,63676.34628033699,21053.20481235694,1533.5864837098234,0.0,0.8868920099105059,2.816450905890385,0.0014959135982669303,354608.1845340188,1554641.6366052064,4.384110983360747,1554641.6366052064,4.384110983360747,0.85,0.09550730867069149,4.027634451161993,1.2668514373200015,1.0,0.0,4.027634451162979,1.2847368691923808,1.2850349875734957,3.134987831160998,19299.85896508796,1968.0379094887612,4632.441516551485,4632.441516551485,5.558640405817124,5.000683274204458,-2.325689660811435,7.326372935015893,3.4972239312635756,3.4972239312635756,0.9992068375038787,0.0,0.0,0.00023203417658685126,0.9963150624365309,0.00023289237043089744,198.940862186136,0.0,0.0,0.0,0.014568253182805043,7.862356683403758e-05,0.00015341060975281368,0.0006178818570142004,0.09550730867069644,0.07163592792765651,0.023871380743039936,0.09550727622346057,0.07163592792765279,0.0238713807430387,0.37509764017676356,0.37509764017676356,0.12499455666095399,0.0,4.995556552155392,4.994014555380886,5.000184011563135,4.995619396702409,4.994109764856773,5.000149729218208,24768.476249831696,21053.20481235694,0.85,1.0679886475299643,0.663598664503577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516293927313233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.653804983214,1533.5864837098234,0.37509764017676356,0.12499455666095399,6.112874298809886,3.4972239312635756
5269.0,-30.02223870697556,5.000682627150002,35.00126022525396,24.087244981806748,4.999448975003233,-26.520078093905298,-40.02603330938143,1.4972883619329678,-0.007915801708008985,-5.003458114574916,40.00251422667423,42255.52937765909,25750.077646534697,25750.077646534697,68005.60702419379,77272.59748022408,77272.59748022408,25750.077646534697,103022.67512675878,103022.67512675878,103022.67512675878,127791.15274696675,91450.29758380991,56433.22948124504,38907.85344729429,24768.477620207974,0.0,63676.331067502266,21053.205977176778,1533.5865590467808,0.0,0.8868920116487827,2.8164519544968325,0.0014959135982669303,354608.18933711306,1554641.6369523173,4.384110924957732,1554641.6369523173,4.384110924957732,0.85,0.09550730494666439,4.027634451161993,1.2668514136923479,1.0,0.0,4.027634451161593,1.2847368624593762,1.2850349808389288,3.1349878475907342,19299.853025095697,1968.0373037781198,4632.441516551485,4632.441516551485,5.558640633568916,5.000682627150002,-2.325688623513138,7.32637125066314,3.4972248785751967,3.4972248785751967,0.9992071081643419,0.0,0.0,0.00023203417658685126,0.9963139339756197,0.00023289263421315278,198.94085328325778,0.0,0.0,0.0,0.014568253182805043,7.86236805896773e-05,0.00015341049599717395,0.0006178813988480668,0.09550730494666068,0.07163592415125603,0.023871380795404653,0.09550731666119397,0.0716359241512588,0.023871380795405583,0.37509762110353684,0.37509762110353684,0.12499455716861838,0.0,4.995553572234996,4.994011833101865,5.00018025820674,4.995542312866917,4.994001604540642,5.000165905395704,24768.477620207974,21053.205977176778,0.85,1.067988778312339,0.6635986821047317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516293279501074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.653280329372,1533.5865590467808,0.37509762110353684,0.12499455716861838,6.112874298809886,3.4972248785751967
5270.0,-30.022227879757526,5.000681900476262,35.00125997815367,24.087235202919715,4.9994431370252395,-26.52006893323277,-40.02602440360931,1.4972841905004552,-0.007929970227678496,-5.0034611542525465,40.002513253183835,42255.536279178836,25750.0872008488,25750.0872008488,68005.62348002763,77272.58151240642,77272.58151240642,25750.0872008488,103022.66871325523,103022.66871325523,103022.66871325523,127791.14316085621,91450.27486936224,56433.22963613454,38907.828036919665,24768.474447600976,0.0,63676.30248452064,21053.203280460828,1533.5864522107347,0.0,0.8868919997117113,2.816451785770653,0.0014959135982669303,354608.1473224358,1554641.5949760159,4.384111326022133,1554641.5949760159,4.384111326022133,0.8499999999999999,0.0955073014276458,4.027634451161993,1.2668513461062685,1.0,0.0,4.027634451163037,1.2847368819723788,1.2850350003564592,3.1349877999755167,19299.848231393396,1968.036814956524,4632.441516551485,4632.441516551485,5.55864269604808,5.000681900476262,-2.3256900918171897,7.326371992293451,3.4972258221707766,3.4972258221707766,0.999207377763079,0.0,0.0,0.00023203417658685126,0.996312811021836,0.0002328928967086882,198.9408444238174,0.0,0.0,0.0,0.014568253182805043,7.862375984574593e-05,0.0001534104167411053,0.0006178810796335943,0.09550730142764474,0.07163592054195332,0.02387138088569142,0.09550730300069023,0.07163592054195411,0.02387138088569168,0.3750976016895075,0.3750976016895075,0.12499455746972064,0.0,4.995550250297413,4.993997700136447,5.000209379834132,4.9955311840248555,4.993935390145282,5.000320087709156,24768.474447600976,21053.203280460828,0.85,1.0679895161400024,0.6635990883649522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516292629876908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6527566452,1533.5864522107347,0.3750976016895075,0.12499455746972064,6.112874298809886,3.4972258221707766
