time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5271.0,-30.02221705315481,5.000681244087268,35.0012597226064,24.08723960341888,4.999447441079436,-26.52005875883634,-40.02601535813881,1.4972891467609628,-0.007932256055084963,-5.003457172164292,40.002512512947405,42255.54256263249,25750.078766679253,25750.078766679253,68005.62132931175,77272.58183847438,77272.58183847438,25750.078766679253,103022.66060515362,103022.66060515362,103022.66060515362,127791.1302957743,91450.27255512135,56433.23327927946,38907.8214176021,24768.469690620685,0.0,63676.29110822278,21053.19923702758,1533.5860949442872,0.0,0.8868920226442798,2.8164522806644148,0.0014959135982669303,354608.20236319205,1554641.5630574808,4.384110555528569,1554641.5630574808,4.384110555528569,0.85,0.09550729457984981,4.027634451161993,1.2668513543484736,1.0,0.0,4.027634451163382,1.2847368587881312,1.2850349771668317,3.134987856549229,19299.847742991387,1968.0367651533795,4632.441516551485,4632.441516551485,5.5586408753732774,5.000681244087268,-2.325686424359727,7.326367668446995,3.497226740669448,3.497226740669448,0.9992076401912708,0.0,0.0,0.00023203417658685126,0.9963116881332279,0.00023289315918958024,198.94083556488133,0.0,0.0,0.0,0.014568253182805043,7.862384034512204e-05,0.0001534103362417292,0.0006178807554115338,0.09550729457985419,0.07163591412807406,0.023871380451780125,0.09550730000282273,0.07163591412807079,0.023871380451779032,0.37509758130877285,0.37509758130877285,0.12499455959748665,0.0,4.995543669576534,4.993990954004175,5.000203295180711,4.995524916109218,4.993971539048175,5.000186526835819,24768.469690620685,21053.19923702758,0.85,1.067989673169421,0.6635993056005087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291983422311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.652232260236,1533.5860949442872,0.37509758130877285,0.12499455959748665,6.112874298809886,3.497226740669448
5272.0,-30.02220626866592,5.000680584826063,35.00125948317064,24.08724456271159,4.999448114698354,-26.52004898544899,-40.02600257573647,1.4972908314814284,-0.007841733850852961,-5.003456573967811,40.00251247113672,42255.53323546893,25750.07911134461,25750.07911134461,68005.61234681355,77272.5991987248,77272.5991987248,25750.07911134461,103022.6783100694,103022.6783100694,103022.6783100694,127791.14894168299,91450.2858221572,56433.219858901444,38907.85107028417,24768.47063161359,0.0,63676.32170189776,21053.20003687155,1533.5861443155839,0.0,0.8868920258381219,2.8164511613601912,0.0014959135982669303,354608.21063151455,1554641.5612546285,4.384110448221148,1554641.5612546285,4.384110448221148,0.85,0.09550729050968942,4.027634451161993,1.2668513274239377,1.0,0.0,4.027634451162446,1.2847368509073966,1.2850349692842684,3.1349878757796317,19299.850542893066,1968.037050663893,4632.441516551485,4632.441516551485,5.558640949775803,5.000680584826063,-2.3256852156347367,7.3263658004608,3.497227679159562,3.497227679159562,0.9992079083313035,0.0,0.0,0.00023203417658685126,0.9963105696138504,0.00023289342064973067,198.94082674040595,0.0,0.0,0.0,0.014568253182805043,7.862395410112792e-05,0.00015341022248572335,0.0006178802972439256,0.09550729050968616,0.0716359098754362,0.02387138063424997,0.09550726546529616,0.07163590987543864,0.023871380634250785,0.3750975605933865,0.3750975605933865,0.12499456107015038,0.0,4.995557676317333,4.994010684561658,5.000200124477544,4.995614840116957,4.994090743924005,5.000188578883922,24768.47063161359,21053.20003687155,0.85,1.067989018982338,0.6635988402924596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291337004514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.651708223852,1533.5861443155839,0.3750975605933865,0.12499456107015038,6.112874298809886,3.497227679159562
5273.0,-30.022195420338043,5.000680004758351,35.001259263245245,24.087243375275307,4.999454383705867,-26.520038595024765,-40.025993530265964,1.4972975583925605,-0.007975717238309699,-5.0034520734940005,40.00251256054623,42255.539475689526,25750.069608125497,25750.069608125497,68005.60908381503,77272.56901436257,77272.56901436257,25750.069608125497,103022.63862248807,103022.63862248807,103022.63862248807,127791.10932001416,91450.25378407653,56433.22424540337,38907.810598525735,24768.4706975261,0.0,63676.281296051835,21053.200092897183,1533.5860486191625,0.0,0.8868920484046587,2.8164534468044775,0.0014959135982669303,354608.27283744916,1554641.5651099116,4.384109690025626,1554641.5651099116,4.384109690025626,0.85,0.09550728468850268,4.027634451161993,1.2668512653326616,1.0,0.0,4.027634451161603,1.2847368194404545,1.2850349378100245,3.134987952564605,19299.843781512685,1968.0363611949736,4632.441516551485,4632.441516551485,5.55863889832646,5.000680004758351,-2.325681129922702,7.326361134681052,3.4972286156892443,3.4972286156892443,0.9992081759112127,0.0,0.0,0.00023203417658685126,0.9963094444747355,0.00023289368365787404,198.94081786369472,0.0,0.0,0.0,0.014568253182805043,7.862403460068843e-05,0.00015341014198616283,0.0006178799730211223,0.09550728468850869,0.07163590442345073,0.023871380265057966,0.09550733943629267,0.07163590442344622,0.023871380265056464,0.3750975412120339,0.3750975412120339,0.12499456219145548,0.0,4.995539701324844,4.9939981112540295,5.00016593879144,4.995476356255665,4.993956373002902,5.000037751848765,24768.4706975261,21053.200092897183,0.85,1.0679896454322566,0.6635993593788827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290693101237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.651183704675,1533.5860486191625,0.3750975412120339,0.12499456219145548,6.112874298809886,3.4972286156892443
5274.0,-30.022184649737383,5.000679305124775,35.00125903964004,24.087244388088607,4.999446666150572,-26.520029673301345,-40.02598465941844,1.4972916897145374,-0.007765899407047527,-5.003456925171622,40.00251201351168,42255.54629310388,25750.083956029124,25750.083956029124,68005.630249133,77272.60444971819,77272.60444971819,25750.083956029124,103022.6884057473,103022.6884057473,103022.6884057473,127791.15923012418,91450.28173467332,56433.22357805902,38907.84239623811,24768.470824376865,0.0,63676.313220614975,21053.200200720334,1533.5861781313977,0.0,0.8868920257080599,2.816450124169284,0.0014959135982669303,354608.2057771456,1554641.5415221236,4.384110452590998,1554641.5415221236,4.384110452590998,0.8499999999999999,0.09550728242261781,4.027634451161993,1.2668513136869297,1.0,0.0,4.0276344511612905,1.2847368468927796,1.2850349652687199,3.1349878855760163,19299.849680262327,1968.036962700038,4632.441516551485,4632.441516551485,5.558641995592462,5.000679305124775,-2.325683902108032,7.3263632072328075,3.4972295750101945,3.4972295750101945,0.9992084500029127,0.0,0.0,0.00023203417658685126,0.9963083273984938,0.00023289394478185913,198.94080905058505,0.0,0.0,0.0,0.014568253182805043,7.862411354627705e-05,0.0001534100630405742,0.0006178796550571499,0.09550728242261278,0.07163590190624658,0.0238713805163662,0.09550723238557778,0.07163590190625035,0.02387138051636746,0.3750975209512942,0.3750975209512942,0.12499456114798427,0.0,4.995571810805245,4.994033427126908,5.0001884257034135,4.995691025764586,4.994165468085498,5.000269149950327,24768.470824376865,21053.200200720334,0.85,1.0679894423773961,0.6635991337423065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290045386424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.650660823885,1533.5861781313977,0.3750975209512942,0.12499456114798427,6.112874298809886,3.4972295750101945
5275.0,-30.022173792751,5.000678709389998,35.00125880693626,24.08724840441721,4.999453248897898,-26.520019243670358,-40.025971772242315,1.497298699817259,-0.007824378644613716,-5.003451309698087,40.002511301285324,42255.536860928834,25750.071488173253,25750.071488173253,68005.60834910208,77272.59408374861,77272.59408374861,25750.071488173253,103022.66557192187,103022.66557192187,103022.66557192187,127791.13102389463,91450.26963865287,56433.21241583297,38907.84135868878,24768.46545197276,0.0,63676.30681066154,21053.195634176845,1533.585746466108,0.0,0.8868920568469072,2.8164515479220196,0.0014959135982669303,354608.2833947019,1554641.5108113652,4.384109406381094,1554641.5108113652,4.384109406381094,0.85,0.09550727487842345,4.027634451161993,1.2668512471998112,1.0,0.0,4.0276344511621245,1.2847368141011326,1.2850349324694637,3.1349879655935067,19299.847127494068,1968.03670239012,4632.441516551485,4632.441516551485,5.558639304170277,5.000678709389998,-2.325679018414836,7.326357727804834,3.4972304972953294,3.4972304972953294,0.9992087135129513,0.0,0.0,0.00023203417658685126,0.9963072013640994,0.00023289420800046452,198.94080016679052,0.0,0.0,0.0,0.014568253182805043,7.862422823507801e-05,0.00015340994835177324,0.0006178791931325839,0.09550727487842929,0.07163589529356774,0.023871379584861546,0.09550725713615513,0.07163589529356336,0.023871379584860082,0.3750975028839396,0.3750975028839396,0.12499456178803915,0.0,4.995580699956804,4.994053369393384,5.000164144309451,4.9956269310534935,4.994143812969867,5.000077694210063,24768.46545197276,21053.195634176845,0.85,1.0679892059587173,0.6635990524163667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628940231248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.650136747576,1533.585746466108,0.3750975028839396,0.12499456178803915,6.112874298809886,3.4972304972953294
5276.0,-30.022162991032765,5.000678064762957,35.00125858872073,24.08723806673663,4.999450956432963,-26.520009751410292,-40.0259628315456,1.497297716810527,-0.007922652734919211,-5.003452821660555,40.00251125788065,42255.54345786098,25750.077355244874,25750.077355244874,68005.62081310585,77272.5614849138,77272.5614849138,25750.077355244874,103022.63884015867,103022.63884015867,103022.63884015867,127791.10609709393,91450.23173877438,56433.21371172169,38907.79780783632,24768.467256935255,0.0,63676.26506477158,21053.197168394967,1533.5858882757561,0.0,0.8868920493139154,2.816452662385936,0.0014959135982669303,354608.2624962258,1554641.508939783,4.384109659476222,1554641.508939783,4.384109659476222,0.85,0.09550727219280943,4.027634451161993,1.266851215879433,1.0,0.0,4.0276344511629505,1.2847368186994115,1.2850349370688097,3.1349879543728827,19299.839129028194,1968.0358867735868,4632.441516551485,4632.441516551485,5.558640570688507,5.000678064762957,-2.325679337014193,7.32635740177715,3.497231449757213,3.497231449757213,0.999208985644918,0.0,0.0,0.00023203417658685126,0.9963060810632094,0.00023289446987941262,198.94079132822026,0.0,0.0,0.0,0.014568253182805043,7.862430780246713e-05,0.00015340986878438414,0.0006178788726642263,0.0955072721928047,0.0716358925768016,0.02387137961600311,0.09550730294846027,0.07163589257680514,0.02387137961600429,0.3750974856621715,0.3750974856621715,0.12499456095262895,0.0,4.995571168618369,4.99403983335003,5.000166630873991,4.995530168925654,4.993982815086554,5.000173702773395,24768.467256935255,21053.197168394967,0.85,1.067990101868105,0.663599591070214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516288754080813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.649614760878,1533.5858882757561,0.3750974856621715,0.12499456095262895,6.112874298809886,3.497231449757213
5277.0,-30.022152220091723,5.000677401781442,35.00125835542021,24.087243375275307,4.999449299327718,-26.520000223267992,-40.02595389084888,1.4972973025039926,-0.007778020697003285,-5.003452951612445,40.00251038206525,42255.54990840884,25750.079557781806,25750.079557781806,68005.62946619064,77272.58978011746,77272.58978011746,25750.079557781806,103022.66933789926,103022.66933789926,103022.66933789926,127791.13264959649,91450.25500279038,56433.215131081764,38907.82207967624,24768.463311697233,0.0,63676.28539137347,21053.193814942646,1533.5856745674773,0.0,0.8868920518226726,2.8164507472694935,0.0014959135982669303,354608.2607000202,1554641.4711751675,4.3841095751864385,1554641.4711751675,4.3841095751864385,0.85,0.09550726725503472,4.027634451161993,1.2668512230226772,1.0,0.0,4.027634451161925,1.2847368206374423,1.2850349390072902,3.1349879496437403,19299.844038712487,1968.036387422054,4632.441516551485,4632.441516551485,5.558641046147704,5.000677401781442,-2.3256786643209004,7.326356066102343,3.497232386477039,3.497232386477039,0.999209253279154,0.0,0.0,0.00023203417658685126,0.9963049639557283,0.00023289473101246327,198.94078251483438,0.0,0.0,0.0,0.014568253182805043,7.862438736993065e-05,0.00015340978921692062,0.0006178785521955691,0.09550726725503536,0.07163588804555748,0.023871379209477885,0.09550722496695054,0.071635888045557,0.023871379209477725,0.37509746709915,0.37509746709915,0.12499456054458193,0.0,4.995591970522582,4.994064309836574,5.000176405179786,4.995674930915413,4.994161968782237,5.000215255358739,24768.463311697233,21053.193814942646,0.85,1.0679898968384811,0.6635994805396327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516288109149065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.649092028876,1533.5856745674773,0.37509746709915,0.12499456054458193,6.112874298809886,3.497232386477039
5278.0,-30.022141405504676,5.000676705626572,35.00125810718954,24.08723310744392,4.999446609350513,-26.51999075913868,-40.02594117829574,1.4972959629845186,-0.00787106531288373,-5.0034538154115555,40.00250948059169,42255.54089087894,25750.08353858453,25750.08353858453,68005.62442946347,77272.55904521345,77272.55904521345,25750.08353858453,103022.64258379798,103022.64258379798,103022.64258379798,127791.10219928522,91450.21880086555,56433.20064653103,38907.797949260574,24768.459615487245,0.0,63676.25756474782,21053.190673164157,1533.5854859053402,0.0,0.8868920506918272,2.816451868702147,0.0014959135982669303,354608.24876051437,1554641.4323041916,4.384109613180834,1554641.4323041916,4.384109613180834,0.85,0.09550726306411317,4.027634451161993,1.2668511559860782,1.0,0.0,4.027634451162495,1.2847368269034058,1.2850349452747076,3.134987934353667,19299.836398586132,1968.0356083459828,4632.441516551485,4632.441516551485,5.5586419054791625,5.000676705626572,-2.325678544599857,7.326355250226429,3.4972333165855543,3.4972333165855543,0.9992095190244441,0.0,0.0,0.00023203417658685126,0.9963038423228667,0.00023289499320394794,198.94077366573572,0.0,0.0,0.0,0.014568253182805043,7.862450050504619e-05,0.00015340967608180506,0.0006178780965286801,0.09550726306411422,0.07163588402037786,0.023871379043736367,0.09550725112417323,0.07163588402037707,0.023871379043736103,0.3750974497601952,0.3750974497601952,0.1249945609222061,0.0,4.9955904548908165,4.994055146694507,5.000197839428097,4.995582750098663,4.9940168521278,5.000281934292445,24768.459615487245,21053.190673164157,0.85,1.0679902844527793,0.6635996289183972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516287466054967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.648569040359,1533.5854859053402,0.3750974497601952,0.1249945609222061,6.112874298809886,3.4972333165855543
5279.0,-30.02213059954311,5.000676080748386,35.00125786379152,24.08724264185878,4.999451619977357,-26.519980532673248,-40.025932097900636,1.4973015531075016,-0.0078034224359839754,-5.003449754840005,40.00250912489287,42255.54705914763,25750.07498538226,25750.07498538226,68005.6220445299,77272.57734885997,77272.57734885997,25750.07498538226,103022.65233424223,103022.65233424223,103022.65233424223,127791.10940520099,91450.23475855406,56433.20446884161,38907.81143301383,24768.45707095876,0.0,63676.26850397259,21053.188510314947,1533.5852553305522,0.0,0.8868920726318643,2.816451454145708,0.0014959135982669303,354608.30488608615,1554641.4169666802,4.384108876034618,1554641.4169666802,4.384108876034618,0.85,0.09550725708519762,4.027634451161993,1.2668511543376368,1.0,0.0,4.027634451160617,1.284736800754098,1.285034919119332,3.1349879981626625,19299.839766328514,1968.0359517601337,4632.441516551485,4632.441516551485,5.558640059108899,5.000676080748386,-2.325674810735965,7.326350891484351,3.4972342355818036,3.4972342355818036,0.999209781594801,0.0,0.0,0.00023203417658685126,0.9963027215859618,0.00023289525518658454,198.94076482369567,0.0,0.0,0.0,0.014568253182805043,7.862458131593484e-05,0.0001534095952709164,0.0006178777710519609,0.09550725708519943,0.07163587841191223,0.0238713786732872,0.09550722506950542,0.07163587841191088,0.023871378673286744,0.3750974313760073,0.3750974313760073,0.12499456264225328,0.0,4.995600086661796,4.994071956363882,5.000185930104067,4.9956463324040215,4.99414691382492,5.0001460122786625,24768.45707095876,21053.188510314947,0.85,1.0679900635240145,0.6635996117849058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516286820354987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.64804728525,1533.5852553305522,0.3750974313760073,0.12499456264225328,6.112874298809886,3.4972342355818036
5280.0,-30.02211978018147,5.000675358753021,35.00125761835334,24.08722765920686,4.999445341731245,-26.519971423121074,-40.02592322705311,1.497296984670888,-0.007894029592819152,-5.003453611924923,40.00250857867241,42255.55395989836,25750.086639443758,25750.086639443758,68005.64059934212,77272.54215617858,77272.54215617858,25750.086639443758,103022.62879562234,103022.62879562234,103022.62879562234,127791.08563538018,91450.19264409803,56433.204447817945,38907.76466253343,24768.456839757844,0.0,63676.22150229127,21053.188313794166,1533.5853338933987,0.0,0.8868920549909793,2.816452194125377,0.0014959135982669303,354608.25157312426,1554641.3934139952,4.384109468736969,1554641.3934139952,4.384109468736969,0.85,0.09550725512126798,4.027634451161993,1.2668510927958412,1.0,0.0,4.027634451162898,1.2847368221241924,1.2850349404943853,3.1349879460158037,19299.830878409797,1968.0350454446523,4632.441516551485,4632.441516551485,5.5586425748581965,5.000675358753021,-2.3256768806998203,7.3263522394528415,3.4972351749195956,3.4972351749195956,0.9992100499770273,0.0,0.0,0.00023203417658685126,0.9963015994606235,0.0002328955174943708,198.94075597069178,0.0,0.0,0.0,0.014568253182805043,7.862466026203115e-05,0.0001534095163248201,0.0006178774530859436,0.09550725512126672,0.07163587598379859,0.023871379137468136,0.09550725315553489,0.07163587598379953,0.023871379137468448,0.37509741372520805,0.37509741372520805,0.124994563427685,0.0,4.995593452269247,4.994053078136346,5.000216039098802,4.995559582332078,4.993970233283733,5.000329142490159,24768.456839757844,21053.188313794166,0.85,1.0679911432385332,0.6636002099838457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516286175170054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.64752571783,1533.5853338933987,0.37509741372520805,0.124994563427685,6.112874298809886,3.4972351749195956
5281.0,-30.022109040643294,5.00067471227518,35.001257364142,24.087231989856832,4.999449975573744,-26.519961294100938,-40.02591040972618,1.4973022290313964,-0.00790579826167459,-5.003449390064141,40.00250783225844,42255.544234798195,25750.07757734091,25750.07757734091,68005.62181213911,77272.54094135477,77272.54094135477,25750.07757734091,103022.61851869569,103022.61851869569,103022.61851869569,127791.07040698634,91450.18895773092,56433.19225117444,38907.77411839608,24768.451888290652,0.0,63676.22600668673,21053.184105047054,1533.5849595061613,0.0,0.8868920791654171,2.8164528415806567,0.0014959135982669303,354608.3099280502,1554641.3612290928,4.384108656518874,1554641.3612290928,4.384108656518874,0.85,0.09550724844004078,4.027634451161993,1.2668510548816991,1.0,0.0,4.027634451163632,1.2847367975922819,1.2850349159567822,3.1349880058780606,19299.830100431533,1968.0349661129471,4632.441516551485,4632.441516551485,5.558640618632132,5.00067471227518,-2.3256730445901197,7.3263477568652995,3.4972360839189074,3.4972360839189074,0.9992103096911163,0.0,0.0,0.00023203417658685126,0.9963004856155031,0.0002328957778671594,198.9407471830046,0.0,0.0,0.0,0.014568253182805043,7.862477432994563e-05,0.00015340940225690562,0.0006178769936620815,0.09550724844004135,0.0716358696857332,0.02387137875430815,0.09550725439858417,0.07163586968573278,0.023871378754308004,0.37509739450726043,0.37509739450726043,0.12499456600659613,0.0,4.9955818751321885,4.994040293631315,5.0002080849304775,4.995543591802459,4.993997180979136,5.000184294351584,24768.451888290652,21053.184105047054,0.85,1.0679907726472004,0.6636000103140673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285529185113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.647004779057,1533.5849595061613,0.37509739450726043,0.12499456600659613,6.112874298809886,3.4972360839189074
5282.0,-30.022098266085013,5.0006740608235765,35.0012571270308,24.08723171046006,4.999450566532414,-26.51995153791904,-40.02590143410487,1.497303838366421,-0.007900836587793947,-5.003448893774183,40.002507821915465,42255.55056151134,25750.078174192404,25750.078174192404,68005.62873570375,77272.5373992825,77272.5373992825,25750.078174192404,103022.6155734749,103022.6155734749,103022.6155734749,127791.06864153092,91450.18129299385,56433.19445522254,38907.76315307923,24768.45306805601,0.0,63676.21622113524,21053.185107847607,1533.585022632211,0.0,0.8868920817270587,2.816452834338558,0.0014959135982669303,354608.3167878134,1554641.360783109,4.384108570452278,1554641.360783109,4.384108570452278,0.85,0.09550724463859248,4.027634451161993,1.2668510290561241,1.0,0.0,4.027634451161232,1.2847367900641835,1.285034908426937,3.1349880242479693,19299.82848285015,1968.034801165551,4632.441516551485,4632.441516551485,5.558640747473798,5.0006740608235765,-2.325671916394136,7.326345977217713,3.497237014496014,3.497237014496014,0.9992105755702897,0.0,0.0,0.00023203417658685126,0.9962993681396316,0.00023289603908925856,198.94073836666283,0.0,0.0,0.0,0.014568253182805043,7.862485420865802e-05,0.00015340932237819323,0.0006178766719398275,0.0955072446385909,0.07163586562723953,0.02387137901135137,0.09550725836016667,0.07163586562724071,0.02387137901135176,0.37509737439269447,0.37509737439269447,0.12499456773119821,0.0,4.995574922921037,4.994032341906973,5.000204131934879,4.995548057186397,4.994001478413054,5.000189263438756,24768.45306805601,21053.185107847607,0.85,1.0679910455032895,0.6636002116514893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516284887966193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.646482601798,1533.585022632211,0.37509737439269447,0.12499456773119821,6.112874298809886,3.497237014496014
5283.0,-30.02208752380245,5.000673411394909,35.00125689155519,24.087236739601963,4.99945093897822,-26.519941832619025,-40.025892458483554,1.4973052477948006,-0.007804308499885337,-5.003448073090764,40.00250739533217,42255.556788460504,25750.077931440115,25750.077931440115,68005.63471990061,77272.55617543255,77272.55617543255,25750.077931440115,103022.63410687266,103022.63410687266,103022.63410687266,127791.08563040182,91450.19587115578,56433.19648418387,38907.77709663546,24768.45152352916,0.0,63676.22862016462,21053.183794999783,1533.5849241742317,0.0,0.8868920874450549,2.816451662111553,0.0014959135982669303,354608.32813137234,1554641.3423891035,4.384108378337784,1554641.3423891035,4.384108378337784,0.8499999999999999,0.09550723983212445,4.027634451161993,1.266851006527431,1.0,0.0,4.0276344511623945,1.284736783471202,1.2850349018324256,3.134988040336026,19299.831559454495,1968.0351148918842,4632.441516551485,4632.441516551485,5.558640695071132,5.000673411394909,-2.3256705526947092,7.326343964089618,3.497237942495239,3.497237942495239,0.9992108407129254,0.0,0.0,0.00023203417658685126,0.9962982540125582,0.00023289629952912323,198.94072957673163,0.0,0.0,0.0,0.014568253182805043,7.862493408744541e-05,0.00015340924249940583,0.0006178763502172715,0.09550723983212521,0.07163586085816535,0.023871378973959852,0.09550721309347011,0.07163586085816478,0.02387137897395966,0.37509735384549947,0.37509735384549947,0.1249945690097881,0.0,4.995588379297715,4.99405167841536,5.000199941795188,4.995643764590852,4.994130584507445,5.000184741421435,24768.45152352916,21053.183794999783,0.85,1.0679909315226779,0.6636001802261143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516284244656412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.645961484095,1533.5849241742317,0.37509735384549947,0.1249945690097881,6.112874298809886,3.497237942495239
5284.0,-30.022076788007524,5.00067284089297,35.001256674177846,24.08723555216568,4.999457123844506,-26.519931551888853,-40.025879606232024,1.4973118877258127,-0.007936329668382314,-5.003443588854608,40.00250745153275,42255.54695607911,25750.0684602327,25750.0684602327,68005.6154163118,77272.52639383583,77272.52639383583,25750.0684602327,103022.59485406852,103022.59485406852,103022.59485406852,127791.04623807597,91450.16424733319,56433.18480957648,38907.75493084078,24768.45138400745,0.0,63676.206314848234,21053.183676406334,1533.5848170585034,0.0,0.8868921100491822,2.816453919883655,0.0014959135982669303,354608.3901128839,1554641.3448124398,4.384107618879363,1554641.3448124398,4.384107618879363,0.85,0.09550723395235802,4.027634451161993,1.2668509872956197,1.0,0.0,4.027634451160989,1.2847367524111364,1.2850348707651527,3.1349881161281554,19299.824885499962,1968.03443433792,4632.441516551485,4632.441516551485,5.558638650532117,5.00067284089297,-2.3256664854108333,7.3263393263038035,3.4972388700189634,3.4972388700189634,0.9992111057197038,0.0,0.0,0.00023203417658685126,0.9962971405596929,0.00023289655981196606,198.94072079210972,0.0,0.0,0.0,0.014568253182805043,7.862504846653915e-05,0.00015340912812031212,0.0006178758895400932,0.09550723395236041,0.07163585539985455,0.023871378552505852,0.09550728541891669,0.07163585539985276,0.023871378552505255,0.37509733460238626,0.37509733460238626,0.12499456991454616,0.0,4.995570450465948,4.994039315621592,5.000165309069416,4.99550725918624,4.993998388565956,5.000035303099764,24768.45138400745,21053.183676406334,0.85,1.0679910024799015,0.6636002582683042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516283603273754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.645440078952,1533.5848170585034,0.37509733460238626,0.12499456991454616,6.112874298809886,3.4972388700189634
5285.0,-30.02206605178245,5.00067216252866,35.00125645531617,24.08723646020519,4.999450283843049,-26.519922573342985,-40.0258707353845,1.4973068054035599,-0.007747737613783556,-5.003447887082261,40.002506973542324,42255.55359981929,25750.081403717228,25750.081403717228,68005.63500353652,77272.55771484094,77272.55771484094,25750.081403717228,103022.63911855816,103022.63911855816,103022.63911855816,127791.09081080233,91450.18845277402,56433.18433775238,38907.78235002405,24768.451692244176,0.0,63676.234042268225,21053.18393840755,1533.5849438140092,0.0,0.8868920899176462,2.816450940688142,0.0014959135982669303,354608.33070239815,1554641.3242017908,4.384108295263118,1554641.3242017908,4.384108295263118,0.85,0.09550723148182427,4.027634451161993,1.2668509812513364,1.0,0.0,4.027634451162116,1.2847367761850674,1.2850348945446002,3.1349880581155007,19299.829993864423,1968.0349552461262,4632.441516551485,4632.441516551485,5.5586414446277335,5.00067216252866,-2.325668855746185,7.326341018274844,3.49723982026987,3.49723982026987,0.9992113772199628,0.0,0.0,0.00023203417658685126,0.996296027063552,0.00023289682010550685,198.94071200713663,0.0,0.0,0.0,0.014568253182805043,7.862512741306964e-05,0.0001534090491737816,0.0006178755715723271,0.09550723148182248,0.07163585276506809,0.023871378716754387,0.09550719011903486,0.07163585276506944,0.02387137871675483,0.37509731449233846,0.37509731449233846,0.12499456867059511,0.0,4.995598024443382,4.994070212593726,5.0001829105756315,4.995700149468462,4.994185629989772,5.00024514534482,24768.451692244176,21053.18393840755,0.85,1.0679908450363826,0.663600073643961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282962278502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.644918901919,1533.5849438140092,0.37509731449233846,0.12499456867059511,6.112874298809886,3.49723982026987
5286.0,-30.022055309511458,5.000671564170041,35.001256225282994,24.087240755930566,4.999455198827333,-26.519912413744056,-40.025861689913995,1.4973123030599083,-0.0077650705976566314,-5.003443396358269,40.00250621042485,42255.559550850674,25750.071803034203,25750.071803034203,68005.63135388488,77272.55518092372,77272.55518092372,25750.071803034203,103022.62698395792,103022.62698395792,103022.62698395792,127791.07346502575,91450.18356004165,56433.1879299686,38907.7729223034,24768.446481067826,0.0,63676.21940337122,21053.17950890765,1533.5845480548048,0.0,0.8868921155200108,2.8164516926248253,0.0014959135982669303,354608.39277358615,1554641.2912966427,4.384107435069269,1554641.2912966427,4.384107435069269,0.85,0.09550722436549366,4.027634451161993,1.266850980701856,1.0,0.0,4.0276344511627205,1.2847367504682992,1.2850348688218645,3.1349881208690267,19299.828961292438,1968.034849953087,4632.441516551485,4632.441516551485,5.558639372138962,5.000671564170041,-2.32566480202973,7.3263363661997705,3.497240737031458,3.497240737031458,0.9992116391518452,0.0,0.0,0.00023203417658685126,0.9962949129417217,0.00023289708054589266,198.94070321721728,0.0,0.0,0.0,0.014568253182805043,7.862520791374026e-05,0.000153408968673111,0.0006178752473450528,0.09550722436549469,0.07163584653306479,0.0238713778324299,0.09550719372788613,0.07163584653306403,0.023871377832429645,0.375097296304927,0.375097296304927,0.12499456885346502,0.0,4.995612377422447,4.994095431401661,5.000164655095318,4.9956783257605935,4.994204843113323,5.000100170401936,24768.446481067826,21053.17950890765,0.85,1.0679910332472478,0.6636003196605219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282321257625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.644398091361,1533.5845480548048,0.375097296304927,0.12499456885346502,6.112874298809886,3.497240737031458
5287.0,-30.022044552933966,5.000670866020387,35.00125599160963,24.087231081817322,4.999448730340054,-26.51990337972228,-40.02585281906647,1.4973075571283434,-0.007763097894837756,-5.003447353622062,40.00250564433065,42255.5662432946,25750.08377795845,25750.08377795845,68005.65002125305,77272.54217600191,77272.54217600191,25750.08377795845,103022.62595396036,103022.62595396036,103022.62595396036,127791.07207237284,91450.16358174523,56433.18764903781,38907.75103634158,24768.44611841248,0.0,63676.19715475406,21053.179200650608,1533.5846235872489,0.0,0.8868920974415319,2.816451204742646,0.0014959135982669303,354608.3380759321,1554641.2668870175,4.384108042473956,1554641.2668870175,4.384108042473956,0.85,0.09550722224433913,4.027634451161993,1.2668509224569422,1.0,0.0,4.027634451161522,1.2847367726686723,1.2850348910273892,3.134988066696135,19299.824745032955,1968.0344200142715,4632.441516551485,4632.441516551485,5.558641957152546,5.000670866020387,-2.325666938543079,7.326337804563466,3.497241676797489,3.497241676797489,0.9992119076564254,0.0,0.0,0.00023203417658685126,0.9962937973374477,0.00023289734133340246,198.94069441559228,0.0,0.0,0.0,0.014568253182805043,7.862528686041803e-05,0.00015340888972643321,0.0006178749293766936,0.09550722224433655,0.07163584425209854,0.023871377992238017,0.09550717994068793,0.07163584425210047,0.02387137799223866,0.3750972793317472,0.3750972793317472,0.1249945680142022,0.0,4.995628257628709,4.994107486767689,5.000192013428716,4.9956842557272125,4.994148185843699,5.00029392372295,24768.44611841248,21053.179200650608,0.85,1.067991699566747,0.6636006566252646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628167987583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.643877759796,1533.5846235872489,0.3750972793317472,0.1249945680142022,6.112874298809886,3.497241676797489
5288.0,-30.022033846506726,5.000670321720879,35.00125576574631,24.087239743117266,4.999459320164358,-26.5198926848753,-40.02583989696575,1.4973181585329376,-0.007832732100666817,-5.003439378144374,40.002505404468586,42255.55604055239,25750.065315941076,25750.065315941076,68005.62135649346,77272.53431347295,77272.53431347295,25750.065315941076,103022.59962941402,103022.59962941402,103022.59962941402,127791.04219748468,91450.15567233603,56433.17739941559,38907.753636578265,24768.44256807066,0.0,63676.19620464892,21053.17618286006,1533.584242343389,0.0,0.8868921388741509,2.8164530505374867,0.0014959135982669303,354608.4483137042,1554641.256544316,4.384106650411789,1554641.256544316,4.384106650411789,0.8500000000000001,0.09550721448234413,4.027634451161993,1.266850886191241,1.0,0.0,4.027634451161695,1.2847367230777482,1.2850348414249577,3.134988187706886,19299.82307581547,1968.0342498014584,4632.441516551485,4632.441516551485,5.55863797177738,5.000670321720879,-2.3256603265319558,7.326330648252835,3.497242585462627,3.497242585462627,0.9992121672750363,0.0,0.0,0.00023203417658685126,0.9962926869357736,0.00023289760090531452,198.94068565500373,0.0,0.0,0.0,0.014568253182805043,7.862540186161597e-05,0.0001534087747252353,0.000617874466193907,0.0955072144823492,0.07163583747172295,0.02387137701062625,0.09550722325146031,0.07163583747171914,0.023871377010624983,0.37509726254818315,0.37509726254818315,0.12499456911230089,0.0,4.995620903162774,4.994111146130535,5.000151606349391,4.995606646043711,4.994140944232186,5.000005140100711,24768.44256807066,21053.17618286006,0.85,1.0679912653376813,0.6636005062982603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162810376399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.643358072915,1533.584242343389,0.37509726254818315,0.12499456911230089,6.112874298809886,3.497242585462627
5289.0,-30.022023137435987,5.000669730400892,35.00125557060882,24.087234504427784,4.99945796084551,-26.51988318269759,-40.02583095626903,1.497318006107093,-0.007864381320871416,-5.003440747391255,40.002505847698906,42255.56225639121,25750.070958398413,25750.070958398413,68005.63321478962,77272.51863444985,77272.51863444985,25750.070958398413,103022.58959284826,103022.58959284826,103022.58959284826,127791.03681085588,91450.13510748139,56433.17872942261,38907.7293089542,24768.44721800762,0.0,63676.17652696182,21053.180135306477,1533.5845457852865,0.0,0.8868921303058299,2.8164533064499837,0.0014959135982669303,354608.42938784824,1554641.2756561283,4.384106938292096,1554641.2756561283,4.384106938292096,0.85,0.09550721238895624,4.027634451161993,1.2668508883891625,1.0,0.0,4.027634451162884,1.284736723790761,1.285034842138136,3.1349881859670066,19299.81873576757,1968.0338072397376,4632.441516551485,4632.441516551485,5.558639189808371,5.000669730400892,-2.325660524886243,7.326330255287135,3.4972435393756425,3.4972435393756425,0.9992124398216121,0.0,0.0,0.00023203417658685126,0.9962915762612736,0.00023289786054158225,198.9406768922529,0.0,0.0,0.0,0.014568253182805043,7.862548143010298e-05,0.00015340869515674828,0.0006178741457211274,0.0955072123889538,0.07163583529069341,0.02387137709826038,0.09550724990436149,0.07163583529069524,0.023871377098260992,0.3750972454149911,0.3750972454149911,0.12499456766742599,0.0,4.995612516348501,4.994103406961415,5.000141275804083,4.995576366070395,4.994069847478102,5.000097350583644,24768.44721800762,21053.180135306477,0.85,1.0679917816044533,0.6636008089854347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280398398314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.64283773991,1533.5845457852865,0.3750972454149911,0.12499456766742599,6.112874298809886,3.4972435393756425
5290.0,-30.022012386106223,5.000669101542415,35.001255358939666,24.08722947528588,4.999455079519711,-26.51987379463696,-40.02581824371589,1.497316488050459,-0.00786273520799341,-5.003441734491488,40.002504975900884,42255.553028958544,25750.07546301725,25750.07546301725,68005.62849197579,77272.51009253366,77272.51009253366,25750.07546301725,103022.5855555509,103022.5855555509,103022.5855555509,127791.02923153051,91450.1210466802,56433.16398310509,38907.73007063901,24768.443675979604,0.0,63676.17374661862,21053.177124582664,1533.5843709593873,0.0,0.8868921284404567,2.8164531695925366,0.0014959135982669303,354608.4157440588,1554641.2380647454,4.38410700096531,1554641.2380647454,4.38410700096531,0.85,0.09550720777384109,4.027634451161993,1.2668508246494454,1.0,0.0,4.0276344511610915,1.2847367308918796,1.2850348492409023,3.134988168639003,19299.81576834807,1968.03350464716,4632.441516551485,4632.441516551485,5.558640162215431,5.000669101542415,-2.3256604686603937,7.326329570202809,3.497244478196981,3.497244478196981,0.9992127080562803,0.0,0.0,0.00023203417658685126,0.9962904612052903,0.00023289812120266755,198.94066809492426,0.0,0.0,0.0,0.014568253182805043,7.8625594566674e-05,0.00015340858202017726,0.0006178736900483762,0.09550720777384294,0.07163583120589301,0.023871376567949933,0.09550723417492858,0.07163583120589162,0.023871376567949472,0.37509722731302536,0.37509722731302536,0.12499456598587722,0.0,4.995606188252452,4.994092321699952,5.000149223745495,4.995578999283509,4.994046104271888,5.00017913896022,24768.443675979604,21053.177124582664,0.85,1.0679917540677777,0.663600693048904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516279758998947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.642317816742,1533.5843709593873,0.37509722731302536,0.12499456598587722,6.112874298809886,3.497244478196981
5291.0,-30.022001660039844,5.000668466962174,35.00125513228438,24.087229440361284,4.999454277734895,-26.51986422134333,-40.02580930301917,1.4973168390383857,-0.007825243697880069,-5.003441262237151,40.00250411605955,42255.55927041432,25750.07614962891,25750.07614962891,68005.63542004323,77272.51308763068,77272.51308763068,25750.07614962891,103022.58923725958,103022.58923725958,103022.58923725958,127791.02885834707,91450.11937503931,56433.165557822824,38907.726463573876,24768.439621087484,0.0,63676.16608466136,21053.173677924362,1533.584134612915,0.0,0.8868921339543144,2.816452732219029,0.0014959135982669303,354608.42227160116,1554641.200988927,4.384106815709522,1554641.200988927,4.384106815709522,0.85,0.09550720236149883,4.027634451161993,1.2668508191546421,1.0,0.0,4.027634451161305,1.284736729250039,1.2850348475986806,3.134988172645389,19299.81541556165,1968.0334686729568,4632.441516551485,4632.441516551485,5.558640310433529,5.000668466962174,-2.325659357657001,7.326327824619175,3.4972454047086754,3.4972454047086754,0.9992129727739073,0.0,0.0,0.00023203417658685126,0.9962893487707953,0.000232898381251522,198.94065931826822,0.0,0.0,0.0,0.014568253182805043,7.862567413534154e-05,0.0001534085024515097,0.0006178733695748696,0.09550720236149848,0.07163582634545573,0.023871376016042743,0.09550720521818569,0.071635826345456,0.02387137601604283,0.37509720822788484,0.37509720822788484,0.12499456521699717,0.0,4.9956079748039315,4.994091498286764,5.000158842565668,4.995616018539295,4.994089102347004,5.000198215642001,24768.439621087484,21053.173677924362,0.85,1.0679919913775207,0.6636008709166467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516279117076512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.641799097135,1533.584134612915,0.37509720822788484,0.12499456521699717,6.112874298809886,3.4972454047086754
5292.0,-30.021990975762556,5.000667779893556,35.00125488919993,24.08722989438104,4.999450275302787,-26.51985500574899,-40.02580039724705,1.4973143052892612,-0.007710245114594727,-5.003443026888663,40.00250318421465,42255.56555990566,25750.082448234174,25750.082448234174,68005.64800813983,77272.53110067919,77272.53110067919,25750.082448234174,103022.61354891336,103022.61354891336,103022.61354891336,127791.04963779749,91450.13144245888,56433.16590168557,38907.73948974812,24768.436088884137,0.0,63676.17557863226,21053.170675551515,1533.583981269908,0.0,0.8868921283515138,2.816451015547023,0.0014959135982669303,354608.39788042835,1554641.1608083637,4.384107003953636,1554641.1608083637,4.384107003953636,0.85,0.09550719819264301,4.027634451161993,1.2668508136598389,1.0,0.0,4.027634451161767,1.2847367411023325,1.2850348594537244,3.1349881437236657,19299.817962293917,1968.033728367375,4632.441516551485,4632.441516551485,5.558641670106444,5.000667779893556,-2.325659901660186,7.326327681553742,3.4972463284462068,3.4972463284462068,0.9992132366989163,0.0,0.0,0.00023203417658685126,0.9962882406717117,0.00023289864028748397,198.9406505758071,0.0,0.0,0.0,0.014568253182805043,7.862575339326773e-05,0.00015340842319358353,0.0006178730503529155,0.0955071981926388,0.07163582228965441,0.02387137590298438,0.09550713685194338,0.07163582228965758,0.023871375902985437,0.3750971889713665,0.3750971889713665,0.1249945652849174,0.0,4.995633607142679,4.994115892280831,5.000188190925087,4.995732781774052,4.994210113841689,5.000302229660122,24768.436088884137,21053.170675551515,0.85,1.0679920298316472,0.6636008707483575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278476662514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.641280229795,1533.583981269908,0.3750971889713665,0.1249945652849174,6.112874298809886,3.4972463284462068
5293.0,-30.02198021266848,5.000667198881655,35.00125465347299,24.087233771011256,4.999457684567527,-26.519844577983147,-40.02578751007093,1.4973220498821773,-0.007788815813512429,-5.003437319004183,40.002502912350465,42255.55574874346,25750.069721428084,25750.069721428084,68005.62547017155,77272.51686402144,77272.51686402144,25750.069721428084,103022.58658544952,103022.58658544952,103022.58658544952,127791.01994954085,91450.11584830126,56433.15473302338,38907.73457253097,24768.43336409133,0.0,63676.167936622296,21053.16835947763,1533.58369901158,0.0,0.8868921583666158,2.8164527140175153,0.0014959135982669303,354608.47677532985,1554641.1490857499,4.384105995499729,1554641.1490857499,4.384105995499729,0.85,0.09550719158176102,4.027634451161993,1.2668507350841534,1.0,0.0,4.027634451160753,1.2847367048749152,1.2850348232179007,3.134988232125066,19299.814671271823,1968.0333927765164,4632.441516551485,4632.441516551485,5.558638922784963,5.000667198881655,-2.3256549619474725,7.326322160829127,3.497247235292111,3.497247235292111,0.999213495797746,0.0,0.0,0.00023203417658685126,0.9962871243996487,0.0002328989012345938,198.94064176885453,0.0,0.0,0.0,0.014568253182805043,7.862586808427998e-05,0.00015340830850257126,0.0006178725884194433,0.09550719158176678,0.07163581620039398,0.02387137538137279,0.09550718010186617,0.07163581620038967,0.02387137538137136,0.375097171107053,0.375097171107053,0.12499456722561576,0.0,4.995634416328244,4.994123563878418,5.000168405812303,4.995648503190694,4.994165100436419,5.000100116508918,24768.43336409133,21053.16835947763,0.85,1.0679918040585987,0.6636007963104965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277838743645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.640760882814,1533.58369901158,0.375097171107053,0.12499456722561576,6.112874298809886,3.497247235292111
5294.0,-30.021969489126338,5.000666630060732,35.00125444953894,24.087227938603633,4.999460195165408,-26.519834675756975,-40.02577849952502,1.4973253817960066,-0.00791671100904523,-5.003435929305371,40.00250336693374,42255.56178023728,25750.06825851072,25750.06825851072,68005.630038748,77272.48302930557,77272.48302930557,25750.06825851072,103022.55128781628,103022.55128781628,103022.55128781628,127790.98821600564,91450.0786886747,56433.15743960641,38907.690276742534,24768.436928189356,0.0,63676.127204931894,21053.171388960953,1533.583874867629,0.0,0.8868921637896311,2.8164545563354113,0.0014959135982669303,354608.4959838762,1554641.1686870952,4.384105813296092,1554641.1686870952,4.384105813296092,0.85,0.09550718823844843,4.027634451161993,1.2668506812350824,1.0,0.0,4.027634451160758,1.2847366892889924,1.2850348076283613,3.1349882701575162,19299.80682903019,1968.0325930904223,4632.441516551485,4632.441516551485,5.558638606986618,5.000666630060732,-2.3256531501847943,7.326319780245527,3.497248172986677,3.497248172986677,0.9992137637104791,0.0,0.0,0.00023203417658685126,0.9962860122309679,0.0002328991612230515,198.94063299426628,0.0,0.0,0.0,0.014568253182805043,7.862594827483584e-05,0.0001534082283120154,0.0006178722654411979,0.095507188238447,0.07163581277706269,0.023871375461384323,0.09550725411150303,0.07163581277706375,0.023871375461384677,0.3750971533582739,0.3750971533582739,0.12499456770333822,0.0,4.995610848414003,4.994098543330665,5.000149197000837,4.9955192182963515,4.99400110285444,5.000075003695429,24768.436928189356,21053.171388960953,0.85,1.0679925589677002,0.6636013155172613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277196118972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.64024347094,1533.583874867629,0.3750971533582739,0.12499456770333822,6.112874298809886,3.497248172986677
5295.0,-30.021958834244288,5.0006659328566245,35.00125422455309,24.08722392227503,4.999451127476613,-26.519825993181104,-40.02576592667026,1.4973182864133843,-0.007763390608943155,-5.003441217672435,40.002502345883556,42255.55259075202,25750.083664492886,25750.083664492886,68005.6362552449,77272.503515919,77272.503515919,25750.083664492886,103022.58718041188,103022.58718041188,103022.58718041188,127791.02149608743,91450.09119085579,56433.14026568844,38907.72325018595,24768.434315675542,0.0,63676.15756586149,21053.16916832421,1533.5838553349142,0.0,0.8868921405875179,2.816451924893964,0.0014959135982669303,354608.42288757884,1554641.1246600545,4.384106592845711,1554641.1246600545,4.384106592845711,0.85,0.09550718565326358,4.027634451161993,1.2668506609043106,1.0,0.0,4.027634451162033,1.2847367224795532,1.285034840826624,3.134988189166589,19299.8094675154,1968.032862141037,4632.441516551485,4632.441516551485,5.558641932658858,5.0006659328566245,-2.325656260610288,7.326322193466913,3.4972491133905006,3.4972491133905006,0.9992140323972859,0.0,0.0,0.00023203417658685126,0.9962849071845405,0.00023289941954713548,198.94062427586027,0.0,0.0,0.0,0.014568253182805043,7.862606016876094e-05,0.00015340811641809032,0.0006178718147733703,0.09550718565326166,0.07163580999689213,0.02387137565636953,0.09550716116310996,0.07163580999689358,0.023871375656370007,0.3750971337237134,0.3750971337237134,0.12499456703245218,0.0,4.99562625476932,4.994106764483206,5.000186165843502,4.995677827063503,4.9941295963985795,5.000323987670811,24768.434315675542,21053.16916832421,0.85,1.067992147373298,0.663600854794768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516276555855858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.639725625479,1533.5838553349142,0.3750971337237134,0.12499456703245218,6.112874298809886,3.4972491133905006
