time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5296.0,-30.021948083487633,5.000665375773644,35.00125399327076,24.08723282804715,4.999460179011748,-26.51981541226176,-40.02575681135056,1.4973275077859083,-0.007795399468761843,-5.003433906820878,40.002501712514515,42255.55832028583,25750.0668499577,25750.0668499577,68005.62517024353,77272.50286669981,77272.50286669981,25750.0668499577,103022.56971665751,103022.56971665751,103022.56971665751,127790.998397496,91450.08985408857,56433.14530767469,38907.71616268208,24768.42868083849,0.0,63676.14484352057,21053.164378712714,1533.5833706556907,0.0,0.8868921800638958,2.816453198839019,0.0014959135982669303,354608.52393884695,1554641.097349581,4.384105266509844,1554641.097349581,4.384105266509844,0.8499999999999999,0.09550717731848922,4.027634451161993,1.2668506471673027,1.0,0.0,4.027634451161845,1.2847366793441037,1.285034797681165,3.134988294424831,19299.809185401384,1968.0328333734135,4632.441516551485,4632.441516551485,5.558638302923842,5.000665375773644,-2.325650146767287,7.326315522540931,3.497250014117363,3.497250014117363,0.999214289747818,0.0,0.0,0.00023203417658685126,0.9962837921960502,0.0002328996801959328,198.94061547900517,0.0,0.0,0.0,0.014568253182805043,7.862614129194885e-05,0.00015340803529490242,0.000617871488038824,0.09550717731849484,0.07163580257292831,0.02387137474556653,0.0955071784298435,0.0716358025729241,0.023871374745565124,0.3750971145805104,0.3750971145805104,0.12499456883798446,0.0,4.995625925832599,4.994115630562192,5.000158242485327,4.995638507352112,4.994164992139474,5.000060447578676,24768.42868083849,21053.164378712714,0.85,1.0679921866715132,0.6636010773599085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275919692239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.639206761978,1533.5833706556907,0.3750971145805104,0.12499456883798446,6.112874298809886,3.497250014117363
5297.0,-30.02193738073385,5.000664795340971,35.00125379200383,24.08723261849957,4.99946029936435,-26.51980576778753,-40.02574783572925,1.4973286864180368,-0.007776411855047627,-5.00343417953744,40.002502124214686,42255.56442413821,25750.069651920756,25750.069651920756,68005.63407605897,77272.50153746382,77272.50153746382,25750.069651920756,103022.57118938457,103022.57118938457,103022.57118938457,127791.00386251009,91450.08424064862,56433.147127323035,38907.707903695096,24768.43267312552,0.0,63676.14057682062,21053.167772156692,1533.5836127568764,0.0,0.8868921771868111,2.8164529175731365,0.0014959135982669303,354608.5201693325,1554641.1151018327,4.3841053631747515,1554641.1151018327,4.3841053631747515,0.85,0.09550717452376975,4.027634451161993,1.2668506279354914,1.0,0.0,4.027634451163421,1.284736673830735,1.285034792166517,3.1349883078784413,19299.80800072983,1968.0327125705344,4632.441516551485,4632.441516551485,5.558638907780493,5.000664795340971,-2.3256495513748616,7.326314346715833,3.4972509559520915,3.4972509559520915,0.9992145588434547,0.0,0.0,0.00023203417658685126,0.9962826821873946,0.00023289993968118284,198.94060672142942,0.0,0.0,0.0,0.014568253182805043,7.862622117194456e-05,0.00015340795541490668,0.0006178711663114012,0.09550717452376944,0.07163579960181135,0.0238713749219581,0.09550718365953324,0.07163579960181157,0.02387137492195817,0.37509709587499984,0.37509709587499984,0.12499456871250379,0.0,4.995632397930535,4.994127834969106,5.000147511781279,4.995657767682417,4.99417613419439,5.000104070516102,24768.43267312552,21053.167772156692,0.85,1.0679923980947799,0.6636012176830968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275277804358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.638690174328,1533.5836127568764,0.37509709587499984,0.12499456871250379,6.112874298809886,3.4972509559520915
5298.0,-30.021926705082066,5.000664226317919,35.00125359157461,24.087232234329008,4.99946142011252,-26.519796047619284,-40.025738860107936,1.4973307626497394,-0.0077849051554608195,-5.003432832153285,40.00250174607906,42255.57037230912,25750.06828276632,25750.06828276632,68005.63865507544,77272.49551710775,77272.49551710775,25750.06828276632,103022.56379987407,103022.56379987407,103022.56379987407,127790.99490339674,91450.07435223497,56433.14920743646,38907.69460533167,24768.431103522675,0.0,63676.12570885435,21053.166437994274,1533.583497637506,0.0,0.8868921854083445,2.816453186437319,0.0014959135982669303,354608.53879300377,1554641.0987968638,4.38410508694591,1554641.0987968638,4.38410508694591,0.85,0.09550716959514874,4.027634451161993,1.2668505944171917,1.0,0.0,4.027634451162449,1.2847366641186033,1.2850347824521315,3.134988331577788,19299.805913859305,1968.0324997689636,4632.441516551485,4632.441516551485,5.558638612222647,5.000664226317919,-2.325647774523861,7.32631200084178,3.4972518898145246,3.4972518898145246,0.9992148256612927,0.0,0.0,0.00023203417658685126,0.9962815749908797,0.00023290019850961852,198.94059798603078,0.0,0.0,0.0,0.014568253182805043,7.862630105201584e-05,0.00015340787553483543,0.0006178708445836742,0.09550716959514716,0.07163579513135994,0.023871374463787214,0.09550718649289017,0.07163579513136112,0.023871374463787613,0.3750970777280791,0.3750970777280791,0.1249945680666182,0.0,4.995634991520774,4.994135403173743,5.000135176430376,4.995647926997833,4.994168237246583,5.000088396512297,24768.431103522675,21053.166437994274,0.85,1.0679927193751844,0.6636014660426076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274638782607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.638172983381,1533.583497637506,0.3750970777280791,0.1249945680666182,6.112874298809886,3.4972518898145246
5299.0,-30.02191606325985,5.0006636471849495,35.00125339111531,24.08723209463062,4.999461106324951,-26.51978650136271,-40.025726112630196,1.4973315444277806,-0.007757902829041541,-5.003432494471758,40.00250134434456,42255.56060548805,25750.069495956286,25750.069495956286,68005.63010144433,77272.49622890246,77272.49622890246,25750.069495956286,103022.56572485874,103022.56572485874,103022.56572485874,127790.995543627,91450.07062888169,56433.13500546715,38907.70624823838,24768.429818768254,0.0,63676.136067006635,21053.165345953017,1533.5834227830132,0.0,0.8868921885797831,2.8164528711443473,0.0014959135982669303,354608.54346046963,1554641.081474326,4.384104980391234,1554641.081474326,4.384104980391234,0.8500000000000001,0.09550716511825874,4.027634451161993,1.2668505817791447,1.0,0.0,4.027634451160913,1.2847366604616268,1.2850347787943064,3.134988340501468,19299.80512807541,1968.032419641306,4632.441516551485,4632.441516551485,5.558638874112615,5.0006636471849495,-2.325646737318893,7.326310384503842,3.497252826151472,3.497252826151472,0.9992150931861349,0.0,0.0,0.00023203417658685126,0.9962804713042265,0.0002329004565181292,198.9405892783141,0.0,0.0,0.0,0.014568253182805043,7.862641450049505e-05,0.0001534077620863562,0.0006178703876546708,0.09550716511825781,0.07163579108263336,0.02387137403562445,0.09550717148096594,0.07163579108263406,0.023871374035624685,0.3750970597549036,0.3750970597549036,0.12499456689990629,0.0,4.995642783196274,4.994147188771308,5.00013098222712,4.995674591642739,4.994194973072354,5.000114847374618,24768.429818768254,21053.165345953017,0.85,1.067992411315312,0.6636012047122702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274001379075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.637655606248,1533.5834227830132,0.3750970597549036,0.12499456689990629,6.112874298809886,3.497252826151472
5300.0,-30.02190538737255,5.0006630061150945,35.00125317336306,24.08722210619601,4.999456583826379,-26.519777345329867,-40.0257210136391,1.4973285417836983,-0.007804000878138595,-5.003434640875139,40.00250043973066,42255.582580823866,25750.07692838258,25750.07692838258,68005.65950920645,77272.47410068204,77272.47410068204,25750.07692838258,103022.55102906462,103022.55102906462,103022.55102906462,127790.97760865763,91450.04234787628,56433.15082801823,38907.657244286725,24768.426579593015,0.0,63676.083823879744,21053.162592654062,1533.5832904773606,0.0,0.8868921809367836,2.8164532261377193,0.0014959135982669303,354608.51379268,1554641.0424679464,4.384105237182374,1554641.0424679464,4.384105237182374,0.85,0.0955071613013319,4.027634451161993,1.2668505834275856,1.0,0.0,4.027634451162084,1.284736674507301,1.28503479284324,3.134988306227499,19299.79915959568,1968.031811025751,4632.441516551485,4632.441516551485,5.558640478542217,5.0006630061150945,-2.3256475399000403,7.326310546015135,3.4972537584902232,3.4972537584902232,0.9992153595686352,0.0,0.0,0.00023203417658685126,0.9962793640859378,0.00023290071535280368,198.94058054272426,0.0,0.0,0.0,0.014568253182805043,7.862645987992904e-05,0.0001534077167069222,0.0006178702048828991,0.09550716130133072,0.07163578753811899,0.023871373763211724,0.09550717445627689,0.07163578753811987,0.023871373763212023,0.3750970421816249,0.3750970421816249,0.12499456580220605,0.0,4.995641170631757,4.994137471877821,5.000153690469006,4.995630639996989,4.994094524189279,5.000240442978509,24768.426579593015,21053.162592654062,0.85,1.0679937493848048,0.6636020942760493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273365995433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.637137907248,1533.5832904773606,0.3750970421816249,0.12499456580220605,6.112874298809886,3.4972537584902232
5301.0,-30.021894649146144,5.000662395075437,35.00125294267378,24.087226925790333,4.999458170689638,-26.519767522208237,-40.02570823123676,1.4973310437517044,-0.007739739919998101,-5.003432498791887,40.00249962740785,42255.57303614771,25750.0733247589,25750.0733247589,68005.64636090661,77272.48718002797,77272.48718002797,25750.0733247589,103022.56050478687,103022.56050478687,103022.56050478687,127790.98254583933,91450.05172262892,56433.13757874857,38907.68238208928,24768.422041052465,0.0,63676.10442314175,21053.158734894594,1533.582988818268,0.0,0.8868921947716677,2.8164526320446424,0.0014959135982669303,354608.5434007568,1554641.0074411011,4.384104772354966,1554641.0074411011,4.384104772354966,0.85,0.09550715540684673,4.027634451161993,1.2668505433155222,1.0,0.0,4.0276344511643885,1.2847366628036734,1.2850347811368965,3.134988334786453,19299.801138062157,1968.0320127731854,4632.441516551485,4632.441516551485,5.55863970063198,5.000662395075437,-2.325645213681493,7.326307608756931,3.4972546711794585,3.4972546711794585,0.9992156203369882,0.0,0.0,0.00023203417658685126,0.9962782504036733,0.00023290097569914363,198.94057175612593,0.0,0.0,0.0,0.014568253182805043,7.862657363943852e-05,0.00015340760294741275,0.0006178697467011797,0.09550715540685029,0.07163578214740357,0.023871373259446715,0.09550713701370073,0.0716357821474009,0.023871373259445827,0.3750970236316362,0.3750970236316362,0.12499456638900068,0.0,4.995650673929049,4.994148138260698,5.000159703116992,4.995692758871883,4.9941948757034424,5.000187825976639,24768.422041052465,21053.158734894594,0.85,1.0679931974009294,0.6636017297061723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272728577948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.636621245414,1533.582988818268,0.3750970236316362,0.12499456638900068,6.112874298809886,3.4972546711794585
5302.0,-30.021883999276344,5.000661843270674,35.0012527307813,24.087231221515708,4.999463141351375,-26.519757440243676,-40.025695448834426,1.4973365823187066,-0.007755623967284464,-5.0034289240797305,40.00249971352834,42255.5629765985,25750.066216571635,25750.066216571635,68005.62919317014,77272.48439148667,77272.48439148667,25750.066216571635,103022.5506080583,103022.5506080583,103022.5506080583,127790.9729771499,91450.04663505245,56433.12522016438,38907.69046098674,24768.422369091597,0.0,63676.11283007834,21053.159013727858,1533.5829318862848,0.0,0.8868922126415156,2.8164532580133335,0.0014959135982669303,354608.5928107697,1554641.0111545606,4.384104171960001,1554641.0111545606,4.384104171960001,0.85,0.09550715029887034,4.027634451161993,1.2668505004560573,1.0,0.0,4.027634451162571,1.284736636895539,1.2850347552227503,3.134988398006958,19299.80006436988,1968.031903287043,4632.441516551485,4632.441516551485,5.558638166195498,5.000661843270674,-2.3256418143860573,7.326303657656731,3.4972555918593535,3.4972555918593535,0.9992158833883867,0.0,0.0,0.00023203417658685126,0.996277145886366,0.00023290123390355956,198.94056304182658,0.0,0.0,0.0,0.014568253182805043,7.862668739910062e-05,0.00015340748918775063,0.0006178692885188454,0.0955071502988702,0.07163577731791114,0.02387137298095907,0.09550715661936937,0.07163577731791124,0.023871372980959104,0.3750970055303871,0.3750970055303871,0.12499456732566401,0.0,4.995653840145678,4.994158458039067,5.000141401348515,4.995673300112458,4.994206532359783,5.000074990091662,24768.422369091597,21053.159013727858,0.85,1.067992786787178,0.6636014841131833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272087438482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.636106188305,1533.5829318862848,0.3750970055303871,0.12499456732566401,6.112874298809886,3.4972555918593535
5303.0,-30.021873339765936,5.000661198409022,35.00125251644464,24.087221442628675,4.9994572525611405,-26.519748435609205,-40.02568654306231,1.49733234840439,-0.007767156675413389,-5.003432517421051,40.00249921854989,42255.56929392273,25750.0773833982,25750.0773833982,68005.64667732092,77272.468674008,77272.468674008,25750.0773833982,103022.5460574062,103022.5460574062,103022.5460574062,127790.96828804759,91450.02421818531,56433.1248380999,38907.665977872675,24768.422230641383,0.0,63676.08820851406,21053.158896045174,1533.5830114108323,0.0,0.8868921961566367,2.816452990027586,0.0014959135982669303,354608.5431432625,1554640.9898114034,4.384104725822485,1554640.9898114034,4.384104725822485,0.8499999999999999,0.09550714805224336,4.027634451161993,1.2668504339689388,1.0,0.0,4.027634451163638,1.2847366567008105,1.2850347750326174,3.1349883496785353,19299.79533346957,1968.0314208694683,4632.441516551485,4632.441516551485,5.558640576765933,5.000661198409022,-2.32564367238025,7.326304870789272,3.497256529390042,3.497256529390042,0.9992161512542977,0.0,0.0,0.00023203417658685126,0.9962760403705384,0.00023290149234197411,198.94055431963952,0.0,0.0,0.0,0.014568253182805043,7.862676665797068e-05,0.00015340740992888057,0.0006178689692930897,0.09550714805224161,0.07163577482169604,0.023871373230545574,0.09550715070920233,0.07163577482169735,0.023871373230546007,0.3750969877742132,0.3750969877742132,0.12499456707115614,0.0,4.995657510459296,4.994155397786187,5.000165269789193,4.995665360745647,4.994136326160856,5.000253912355504,24768.422230641383,21053.158896045174,0.85,1.0679934743263322,0.6636018399175593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516271451574518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.635589719059,1533.5830114108323,0.3750969877742132,0.12499456707115614,6.112874298809886,3.497256529390042
5304.0,-30.021862680411886,5.00066061215151,35.00125229016146,24.08722067428755,4.99946076922236,-26.51973849047973,-40.0256775325164,1.4973365792902138,-0.007837932211430143,-5.003429024569534,40.00249844190831,42255.57503950641,25750.07035090141,25750.07035090141,68005.64539040782,77272.45141505623,77272.45141505623,25750.07035090141,103022.52176595764,103022.52176595764,103022.52176595764,127790.93910636364,91450.00406785782,56433.127692308,38907.64041727758,24768.417340406002,0.0,63676.05775768358,21053.1547393451,1533.5826552486812,0.0,0.8868922167325965,2.816454327517763,0.0014959135982669303,354608.5914217902,1554640.9563231112,4.38410403450699,1554640.9563231112,4.38410403450699,0.85,0.09550714166547691,4.027634451161993,1.26685045375023,1.0,0.0,4.027634451162145,1.284736636909706,1.2850347552369206,3.1349883979723883,19299.79108090431,1968.030987228494,4632.441516551485,4632.441516551485,5.55863905866867,5.00066061215151,-2.3256403545094253,7.326300966660935,3.4972574379288948,3.4972574379288948,0.9992164108368271,0.0,0.0,0.00023203417658685126,0.9962749348722499,0.00023290175077686208,198.94054559758115,0.0,0.0,0.0,0.014568253182805043,7.86268468493741e-05,0.00015340732973747717,0.0006178686463114307,0.09550714166547994,0.07163576896668894,0.023871372698791003,0.09550717609908362,0.07163576896668666,0.023871372698790243,0.3750969694892574,0.3750969694892574,0.12499456840983614,0.0,4.995642898943231,4.994137700296278,5.00015991896737,4.995591092358097,4.99407354994014,5.000145155861048,24768.417340406002,21053.1547393451,0.85,1.0679939648462582,0.6636022474932122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270815135006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.635073797943,1533.5826552486812,0.3750969694892574,0.12499456840983614,6.112874298809886,3.4972574379288948
5305.0,-30.021852075283068,5.000659966846333,35.00125206353037,24.08722109338271,4.999457131184929,-26.51972930969801,-40.02566485488785,1.497334365599877,-0.007730196839133896,-5.003431051180236,40.002497979209004,42255.56534606558,25750.077436621184,25750.077436621184,68005.64278268677,77272.46772428525,77272.46772428525,25750.077436621184,103022.54516090643,103022.54516090643,103022.54516090643,127790.96190481077,91450.01461094183,56433.11223272217,38907.66930913296,24768.41674390433,0.0,63676.08605303729,21053.15423231868,1533.5826760860682,0.0,0.8868922080995255,2.8164526756759907,0.0014959135982669303,354608.56340978236,1554640.9363718114,4.384104324562752,1554640.9363718114,4.384104324562752,0.85,0.09550713846861875,4.027634451161993,1.2668504015496,1.0,0.0,4.0276344511628785,1.2847366472648365,1.2850347655944538,3.134988372704008,19299.793305937765,1968.0312141187628,4632.441516551485,4632.441516551485,5.558640588255121,5.000659966846333,-2.325641077758911,7.326301044605245,3.497258363071894,3.497258363071894,0.9992166751633983,0.0,0.0,0.00023203417658685126,0.9962738349990524,0.0002329020078973287,198.9405369198936,0.0,0.0,0.0,0.014568253182805043,7.862695967694099e-05,0.00015340721690991027,0.0006178681918832353,0.09550713846861618,0.07163576551067752,0.023871372957938657,0.0955071204524391,0.07163576551067945,0.023871372957939306,0.3750969498912436,0.3750969498912436,0.12499456926634347,0.0,4.995655260572562,4.994147487402529,5.0001800064346185,4.995700854341123,4.994182783428812,5.000256503576338,24768.41674390433,21053.15423231868,0.85,1.0679934493153882,0.6636018003818567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270178704882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.634558229009,1533.5826760860682,0.3750969498912436,0.12499456926634347,6.112874298809886,3.497258363071894
5306.0,-30.021841388682887,5.000659404864484,35.00125183995686,24.087225214485102,4.999462916496056,-26.519719113180482,-40.025655809417344,1.4973406409936563,-0.007768180973755534,-5.003426384865927,40.00249761500539,42255.57104929441,25750.067437821952,25750.067437821952,68005.63848711636,77272.46111143165,77272.46111143165,25750.067437821952,103022.5285492536,103022.5285492536,103022.5285492536,127790.94241958731,91450.00601409998,56433.115951963,38907.65562459665,24768.413870333716,0.0,63676.069494930365,21053.151789783657,1533.5824099270565,0.0,0.8868922331512175,2.816453719393433,0.0014959135982669303,354608.6279080291,1554640.9206675822,4.384103482870676,1554640.9206675822,4.384103482870676,0.85,0.09550713208228172,4.027634451161993,1.266850388362072,1.0,0.0,4.027634451159419,1.284736617909998,1.2850347362328036,3.134988444335093,19299.791491643133,1968.0310291121978,4632.441516551485,4632.441516551485,5.5586384298254465,5.000659404864484,-2.3256368962347715,7.326296301099255,3.497259269425085,3.497259269425085,0.9992169341214528,0.0,0.0,0.00023203417658685126,0.9962727266776752,0.00023290226699332445,198.9405281755425,0.0,0.0,0.0,0.014568253182805043,7.862704017934673e-05,0.00015340713640750453,0.0006178678676489726,0.0955071320822866,0.07163575952597447,0.02387137255631214,0.09550714196747401,0.0716357595259708,0.02387137255631092,0.37509693089838386,0.37509693089838386,0.12499457127680166,0.0,4.995654075210041,4.994152017271119,5.000161669448232,4.995658203892162,4.9941790069837,5.000097192541375,24768.413870333716,21053.151789783657,0.85,1.067993659573016,0.6636020625088775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516269545512404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.634041929075,1533.5824099270565,0.37509693089838386,0.12499457127680166,6.112874298809886,3.497259269425085
5307.0,-30.02183075109104,5.000658820591047,35.00125163341649,24.087225109711312,4.999462529700288,-26.519709578054158,-40.02564683379603,1.4973413566633487,-0.0077385826295994775,-5.00342662903249,40.00249766398581,42255.576955747434,25750.070112812435,25750.070112812435,68005.64706855986,77272.46216601112,77272.46216601112,25750.070112812435,103022.53227882355,103022.53227882355,103022.53227882355,127790.94788574762,91450.00260559909,56433.11739533529,38907.65023362644,24768.415606924074,0.0,63676.06584055051,21053.153265885463,1533.5825219876117,0.0,0.8868922317320815,2.8164533020735303,0.0014959135982669303,354608.6245331348,1554640.9227795876,4.384103530551105,1554640.9227795876,4.384103530551105,0.85,0.09550712881728622,4.027634451161993,1.2668503768229855,1.0,0.0,4.027634451161319,1.284736614562261,1.2850347328842897,3.134988452504173,19299.79077230631,1968.0309557602557,4632.441516551485,4632.441516551485,5.558639007272667,5.000658820591047,-2.325636292491571,7.326295113082619,3.4972601998386375,3.4972601998386375,0.9992171999538965,0.0,0.0,0.00023203417658685126,0.9962716234403319,0.00023290252490138107,198.9405194712934,0.0,0.0,0.0,0.014568253182805043,7.862712006018677e-05,0.00015340705652666447,0.0006178675459181491,0.0955071288172844,0.07163575609040017,0.023871372726884242,0.09550713464196676,0.07163575609040153,0.023871372726884697,0.37509691207723306,0.37509691207723306,0.12499457189272867,0.0,4.99566096232752,4.994162737158376,5.000157054234478,4.995688046402904,4.994205152575944,5.000138129199456,24768.415606924074,21053.153265885463,0.85,1.067993855632522,0.6636021933509282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626890745563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.63352761479,1533.5825219876117,0.37509691207723306,0.12499457189272867,6.112874298809886,3.4972601998386375
5308.0,-30.02182013593589,5.000658257062659,35.00125142816198,24.08721938207748,4.999464247930373,-26.51969985257983,-40.025637893099315,1.4973439645742832,-0.007849532874956822,-5.003424857408131,40.0024972883577,42255.582655782964,25750.067623406663,25750.067623406663,68005.65027918963,77272.43205624442,77272.43205624442,25750.067623406663,103022.49967965108,103022.49967965108,103022.49967965108,127790.9135854601,91449.96889416195,56433.119493700404,38907.610444957274,24768.413905809015,0.0,63676.02435076629,21053.151819937662,1533.5823870779366,0.0,0.8868922421022866,2.8164549663808414,0.0014959135982669303,354608.6490207003,1554640.9065827413,4.384103182130758,1554640.9065827413,4.384103182130758,0.85,0.09550712381361842,4.027634451161993,1.266850334513001,1.0,0.0,4.027634451162445,1.2847366023630582,1.2850347206822563,3.1349884822724228,19299.783657777443,1968.0302302802124,4632.441516551485,4632.441516551485,5.558638469887411,5.000658257062659,-2.325634214702678,7.326292471765337,3.497261122590925,3.497261122590925,0.9992174635974072,0.0,0.0,0.00023203417658685126,0.9962705225312452,0.00023290278226572157,198.94051078540403,0.0,0.0,0.0,0.014568253182805043,7.862719963028152e-05,0.00015340697695656973,0.0006178672254388942,0.09550712381361828,0.07163575141767013,0.023871372395948144,0.09550718379428604,0.07163575141767024,0.023871372395948182,0.37509689377199706,0.37509689377199706,0.12499457221326027,0.0,4.995643161257988,4.994142917861325,5.000145309603795,4.995575324533149,4.99406700838432,5.000101699082904,24768.413905809015,21053.151819937662,0.85,1.0679946019332667,0.6636027152545438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516268272325012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.633012674924,1533.5823870779366,0.37509689377199706,0.12499457221326027,6.112874298809886,3.497261122590925
5309.0,-30.021809582884263,5.000657592557052,35.001251204984584,24.087215086352103,4.999457117837904,-26.519691067879275,-40.02562902225179,1.4973386028329168,-0.007743583073533955,-5.0034288537223865,40.00249635580503,42255.58867568214,25750.079740672787,25750.079740672787,68005.66841635492,77272.44346042503,77272.44346042503,25750.079740672787,103022.52320109782,103022.52320109782,103022.52320109782,127790.93449133667,91449.97313957555,56433.11835483277,38907.61642749198,24768.41129023885,0.0,63676.02771773083,21053.149596703024,1533.5823367511246,0.0,0.8868922251514777,2.816453108052682,0.0014959135982669303,354608.5937832561,1554640.8663716633,4.38410375164763,1554640.8663716633,4.38410375164763,0.85,0.0955071206990844,4.027634451161993,1.2668503328645602,1.0,0.0,4.0276344511636815,1.2847366274440417,1.2850347457690596,3.1349884210703114,19299.784553737987,1968.0303216427617,4632.441516551485,4632.441516551485,5.558641085628177,5.000657592557052,-2.3256363826454525,7.326293975202504,3.497262050627513,3.497262050627513,0.999217728750718,0.0,0.0,0.00023203417658685126,0.996269428064279,0.00023290303812462313,198.94050215033178,0.0,0.0,0.0,0.014568253182805043,7.862727857880827e-05,0.00015340689800804298,0.0006178669074630881,0.09550712069908329,0.0716357481897487,0.023871372509334587,0.09550711581799082,0.07163574818974953,0.02387137250933486,0.375096874033929,0.375096874033929,0.12499457186188077,0.0,4.995653102539393,4.994145495383066,5.000177349188789,4.995685270648835,4.99414820884283,5.000297910266397,24768.41129023885,21053.149596703024,0.85,1.0679948302965274,0.6636027747050546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267638534064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.632497640161,1533.5823367511246,0.375096874033929,0.12499457186188077,6.112874298809886,3.497262050627513
5310.0,-30.021798957137353,5.000656930942822,35.0012509525604,24.087209777813428,4.999456122344879,-26.51968160422541,-40.02561630969865,1.49733876943291,-0.0077921333904669154,-5.003428051256394,40.00249505757448,42255.57889393277,25750.07939370759,25750.07939370759,68005.65828764036,77272.42608062345,77272.42608062345,25750.07939370759,103022.50547433105,103022.50547433105,103022.50547433105,127790.90992650608,91449.95105530505,56433.10386861424,38907.60798521201,24768.404452175033,0.0,63676.01243738704,21053.143784348777,1533.5819309069454,0.0,0.8868922339314358,2.816453839509064,0.0014959135982669303,354608.6048750184,1554640.8103927895,4.3841034566567325,1554640.8103927895,4.3841034566567325,0.85,0.09550711480749892,4.027634451161993,1.2668502834113315,1.0,0.0,4.0276344511621796,1.2847366266647253,1.2850347449895625,3.1349884229719835,19299.779893029532,1968.0298463827642,4632.441516551485,4632.441516551485,5.558641010729186,5.000656930942822,-2.3256350672115187,7.326291998154341,3.4972629472634256,3.4972629472634256,0.9992179849324073,0.0,0.0,0.00023203417658685126,0.9962683260593269,0.00023290329574628455,198.94049345577716,0.0,0.0,0.0,0.014568253182805043,7.862739171777001e-05,0.00015340678486908124,0.000617866451780708,0.09550711480749809,0.07163574258601985,0.023871372221478237,0.09550711629265715,0.07163574258602047,0.02387137222147845,0.37509685449512276,0.37509685449512276,0.12499457362138507,0.0,4.995649360574703,4.994132805283186,5.0002004601398085,4.995635917865911,4.994083570305463,5.00029442951876,24768.404452175033,21053.143784348777,0.85,1.067994927517025,0.6636027803324352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267008451136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.631981715098,1533.5819309069454,0.37509685449512276,0.12499457362138507,6.112874298809886,3.4972629472634256
5311.0,-30.02178834906895,5.000656303513463,35.00125070365192,24.087214457709365,4.999458614077253,-26.51967180777253,-40.02560729915274,1.4973420727808322,-0.007749329824775941,-5.003425756026508,40.002494655130675,42255.58452217607,25750.07529152308,25750.07529152308,68005.65981369915,77272.4349243063,77272.4349243063,25750.07529152308,103022.51021582939,103022.51021582939,103022.51021582939,127790.91264847704,91449.956613347,56433.10621121677,38907.611557922486,24768.40243264765,0.0,63676.013990570136,21053.1420677505,1533.5817702255233,0.0,0.8868922470618273,2.8164535451672212,0.0014959135982669303,354608.6365999089,1554640.79303967,4.384103015499058,1554640.79303967,4.384103015499058,0.85,0.09550710958963887,4.027634451161993,1.2668502768175678,1.0,0.0,4.02763445116191,1.2847366112124294,1.285034729533681,3.1349884606783647,19299.781066009786,1968.0299659934624,4632.441516551485,4632.441516551485,5.558640125195178,5.000656303513463,-2.3256326496694624,7.3262889531829245,3.4972638436640615,3.4972638436640615,0.9992182410468747,0.0,0.0,0.00023203417658685126,0.996267225889139,0.00023290355293959173,198.9404847756888,0.0,0.0,0.0,0.014568253182805043,7.862747190976238e-05,0.00015340670467708887,0.0006178661287966768,0.09550710958964101,0.07163573728373639,0.023871372305904626,0.09550709771860029,0.07163573728373478,0.023871372305904092,0.37509683419120865,0.37509683419120865,0.12499457654928565,0.0,4.995653901146682,4.99413758038736,5.00020429653182,4.995676426201726,4.994161043826182,5.000224005511939,24768.40243264765,21053.1420677505,0.85,1.0679949254325216,0.6636028525346098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266374027902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.631467598132,1533.5817702255233,0.37509683419120865,0.12499457654928565,6.112874298809886,3.4972638436640615
5312.0,-30.02177778545758,5.000655636525505,35.001250455721575,24.087209393642866,4.9994561870790495,-26.51966254324258,-40.025598428305216,1.4973409448640473,-0.007760126755329111,-5.003426924683964,40.0024941858037,42255.590293449946,25750.080038554857,25750.080038554857,68005.67033200481,77272.42426443183,77272.42426443183,25750.080038554857,103022.5043029867,103022.5043029867,103022.5043029867,127790.90580619426,91449.94069443709,56433.10672345522,38907.593301090965,24768.401503207566,0.0,63675.994804298534,21053.14127772643,1533.5817495868353,0.0,0.8868922428164252,2.8164535505718953,0.0014959135982669303,354608.62044661195,1554640.772802589,4.38410315813698,1554640.772802589,4.38410315813698,0.85,0.0955071062131497,4.027634451161993,1.266850248244591,1.0,0.0,4.027634451162084,1.2847366164885627,1.2850347348110387,3.1349884478036505,19299.777706451317,1968.0296234138384,4632.441516551485,4632.441516551485,5.558641149931649,5.000655636525505,-2.3256327701307007,7.3262884066562055,3.497264749274443,3.497264749274443,0.999218499792698,0.0,0.0,0.00023203417658685126,0.9962661303309223,0.00023290380905529549,198.94047613197827,0.0,0.0,0.0,0.014568253182805043,7.862755085854188e-05,0.00015340662572830936,0.0006178658108198526,0.09550710621314967,0.07163573341493634,0.023871372798213334,0.0955070961593802,0.07163573341493637,0.023871372798213338,0.3750968143263039,0.3750968143263039,0.12499457925798733,0.0,4.995656924883065,4.9941355795888285,5.000222398478684,4.995666797928607,4.994125354884659,5.000292584571696,24768.401503207566,21053.14127772643,0.85,1.067995412415826,0.6636031431203872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265740660241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.630953481197,1533.5817495868353,0.3750968143263039,0.12499457925798733,6.112874298809886,3.497264749274443
5313.0,-30.021767223109023,5.000655034914581,35.00125021252319,24.087213759217434,4.999460795404316,-26.519652576263027,-40.02558561097828,1.497346148558318,-0.007769776384293436,-5.003423155021861,40.00249382777173,42255.57994940384,25750.072193310923,25750.072193310923,68005.65214271477,77272.42318196052,77272.42318196052,25750.072193310923,103022.49537527145,103022.49537527145,103022.49537527145,127790.8944727245,91449.93720174996,56433.09396919327,38907.60359172965,24768.399097453053,0.0,63676.0026891827,21053.139232835096,1533.5815316595915,0.0,0.8868922632852668,2.8164541174012383,0.0014959135982669303,354608.6725512509,1554640.7573644791,4.384102470420516,1554640.7573644791,4.384102470420516,0.85,0.09550710041803305,4.027634451161993,1.2668502108799293,1.0,0.0,4.027634451163847,1.2847365921468872,1.2850347104637145,3.1349885072017187,19299.776969347666,1968.029548250184,4632.441516551485,4632.441516551485,5.558639456387563,5.000655034914581,-2.3256292697123198,7.326284304626901,3.497265641905598,3.497265641905598,0.9992187548301709,0.0,0.0,0.00023203417658685126,0.9962650349049712,0.00023290406514064185,198.94046748930182,0.0,0.0,0.0,0.014568253182805043,7.862766493033347e-05,0.0001534065116565178,0.000617865351380375,0.09550710041803168,0.07163572763010621,0.023871372787925466,0.0955071040131421,0.07163572763010724,0.02387137278792581,0.37509679440471855,0.37509679440471855,0.12499458265933115,0.0,4.995654782518898,4.9941372247905065,5.0002088893228915,4.995653378637542,4.994150971378701,5.00016201912922,24768.399097453053,21053.139232835096,0.85,1.06799499451412,0.6636028984995038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265109946995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.630438827244,1533.5815316595915,0.37509679440471855,0.12499458265933115,6.112874298809886,3.497265641905598
5314.0,-30.02175664747562,5.000654345599694,35.001249967738026,24.087203945405804,4.9994551336536155,-26.519643624411405,-40.02557674013076,1.4973421105893978,-0.007787845676205052,-5.003426582234999,40.00249329515627,42255.58595921576,25750.082717786398,25750.082717786398,68005.66867700216,77272.40640538034,77272.40640538034,25750.082717786398,103022.48912316674,103022.48912316674,103022.48912316674,127790.88788173419,91449.91385165887,56433.093405494285,38907.57827351621,24768.398758567444,0.0,63675.977032083654,21053.138944782328,1533.5815961693586,0.0,0.8868922477815607,2.816453954676427,0.0014959135982669303,354608.62517997413,1554640.7343984414,4.384102991317304,1554640.7343984414,4.384102991317304,0.85,0.09550709808031288,4.027634451161993,1.266850141095929,1.0,0.0,4.027634451161308,1.2847366110355698,1.2850347293567803,3.134988461109934,19299.772041497916,1968.0290457493554,4632.441516551485,4632.441516551485,5.558641728294384,5.000654345599694,-2.3256310444749286,7.326285390074622,3.4972665531471785,3.4972665531471785,0.9992190151849082,0.0,0.0,0.00023203417658685126,0.9962639381025477,0.00023290432154834,198.94045883575578,0.0,0.0,0.0,0.014568253182805043,7.862774387929198e-05,0.00015340643270755927,0.0006178650334028296,0.09550709808031368,0.0716357246404562,0.023871373439857485,0.09550710084300905,0.07163572464045559,0.023871373439857284,0.37509677465764557,0.37509677465764557,0.1249945847091164,0.0,4.995652876381996,4.9941266314771156,5.000233052951501,4.995638736558817,4.994077743412788,5.000323192087251,24768.398758567444,21053.138944782328,0.85,1.0679956845065284,0.6636032602676036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264479309204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.62992450011,1533.5815961693586,0.37509677465764557,0.1249945847091164,6.112874298809886,3.4972665531471785
5315.0,-30.0217460707185,5.000653717753899,35.00124971354645,24.08721368936824,4.9994588013250025,-26.51963373851705,-40.02556772958485,1.497346469123552,-0.0076886643676061794,-5.003423034121037,40.00249253160361,42255.59140638733,25750.07534149536,25750.07534149536,68005.66674788269,77272.4310255248,77272.4310255248,25750.07534149536,103022.50636702016,103022.50636702016,103022.50636702016,127790.90032533385,91449.93567500252,56433.096055865164,38907.59957681928,24768.393958313685,0.0,63675.99353513296,21053.134864566633,1533.5812486179204,0.0,0.8868922685912157,2.8164530659943376,0.0014959135982669303,354608.6742223534,1554640.7014745374,4.384102292150128,1554640.7014745374,4.384102292150128,0.85,0.0955070916537818,4.027634451161993,1.2668501592287793,1.0,0.0,4.027634451161367,1.2847365906473576,1.285034708963837,3.1349885108608406,19299.776647139843,1968.02951539413,4632.441516551485,4632.441516551485,5.55864013598264,5.000653717753899,-2.3256277222571216,7.32628144001102,3.497267436928712,3.497267436928712,0.9992192676939177,0.0,0.0,0.00023203417658685126,0.9962628411848827,0.00023290457798354363,198.94045018129103,0.0,0.0,0.0,0.014568253182805043,7.862782407161674e-05,0.00015340635251523453,0.0006178647104174599,0.09550709165378372,0.07163571838403052,0.023871373269753207,0.09550705130386497,0.07163571838402907,0.023871373269752725,0.3750967543088094,0.3750967543088094,0.12499458795413095,0.0,4.995667826169779,4.99414905279383,5.000225580432641,4.99573436975345,4.9942454827228175,5.0002024356026595,24768.393958313685,21053.134864566633,0.85,1.0679953774158364,0.6636031738252027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516263847878281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.629410791196,1533.5812486179204,0.3750967543088094,0.12499458795413095,6.112874298809886,3.497267436928712
5316.0,-30.021735500952392,5.000653182373916,35.00124949487594,24.087212257459782,4.999466622153982,-26.519623443624543,-40.02555491225792,1.4973545648261066,-0.007860677709118136,-5.003417922663615,40.00249305785003,42255.58089324437,25750.06424559792,25750.06424559792,68005.64513884229,77272.39358110058,77272.39358110058,25750.06424559792,103022.4578266985,103022.4578266985,103022.4578266985,127790.85423874798,91449.89711781543,56433.084429958995,38907.569653173814,24768.396412049482,0.0,63675.9660652233,21053.13695024206,1533.5812750584037,0.0,0.8868922926842874,2.8164559223421306,0.0014959135982669303,354608.7448734286,1554640.7241659467,4.384101482666054,1554640.7241659467,4.384101482666054,0.85,0.09550708651711434,4.027634451161993,1.2668500751582905,1.0,0.0,4.0276344511609725,1.2847365527775396,1.2850346710852316,3.134988603270015,19299.768509954258,1968.028685632123,4632.441516551485,4632.441516551485,5.558637740723594,5.000653182373916,-2.325623212853525,7.32627639522744,3.4972683381045635,3.4972683381045635,0.9992195251727324,0.0,0.0,0.00023203417658685126,0.9962617449935578,0.00023290483424950908,198.94044153254737,0.0,0.0,0.0,0.014568253182805043,7.86279381437743e-05,0.00015340623844307694,0.000617864250976508,0.09550708651711756,0.07163571330301333,0.02387137321410424,0.09550715240492272,0.07163571330301091,0.02387137321410343,0.375096735474388,0.375096735474388,0.12499459025217842,0.0,4.995643766658873,4.994131285031131,5.000182639178547,4.995557244954512,4.994069930402361,5.000020591517853,24768.396412049482,21053.13695024206,0.85,1.0679954987912408,0.663603295000848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626321638032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.628897457316,1533.5812750584037,0.375096735474388,0.12499459025217842,6.112874298809886,3.4972683381045635
5317.0,-30.021724946250494,5.0006524864618545,35.00124926983288,24.087208485603355,4.999456091734534,-26.51961499751598,-40.02554611125959,1.4973461430000554,-0.007669702774251164,-5.003424726900321,40.00249243489239,42255.587125425736,25750.083509447326,25750.083509447326,68005.67063487307,77272.42093685866,77272.42093685866,25750.083509447326,103022.50444630599,103022.50444630599,103022.50444630599,127790.90134936085,91449.91593741294,56433.082125980145,38907.593123814215,24768.39690305487,0.0,63675.99002686908,21053.13736759664,1533.5814693631526,0.0,0.8868922603314986,2.8164526192934134,0.0014959135982669303,354608.6508245915,1554640.6973044109,4.3841025696618425,1554640.6973044109,4.3841025696618425,0.85,0.09550708532761468,4.027634451161993,1.2668500762572514,1.0,0.0,4.027634451161374,1.2847365921728875,1.285034710489721,3.134988507138273,19299.77248167961,1968.0290906353966,4632.441516551485,4632.441516551485,5.558641899189349,5.0006524864618545,-2.325627445540498,7.326279932002352,3.497269266127858,3.497269266127858,0.9992197903222452,0.0,0.0,0.00023203417658685126,0.9962606503658428,0.00023290509015049888,198.94043289613083,0.0,0.0,0.0,0.014568253182805043,7.862801647133941e-05,0.00015340616011551186,0.0006178639355017084,0.09550708532760989,0.07163571154221399,0.023871373785395902,0.0955070490139701,0.07163571154221758,0.023871373785397103,0.3750967154283084,0.3750967154283084,0.1249945896359006,0.0,4.995668605095489,4.994153883818058,5.000214198544882,4.995755024126083,4.994231344755576,5.000327500662934,24768.39690305487,21053.13736759664,0.85,1.067995497300898,0.6636031431563973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626258529982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.628384335938,1533.5814693631526,0.3750967154283084,0.1249945896359006,6.112874298809886,3.497269266127858
5318.0,-30.021714352070624,5.000651955505394,35.00124903828308,24.087217111978703,4.999466732329542,-26.5196043985966,-40.02553322408346,1.4973567788555189,-0.0077411340138269225,-5.003416264805944,40.002491795283255,42255.57652649659,25750.063714775268,25750.063714775268,68005.64024127186,77272.4128441842,77272.4128441842,25750.063714775268,103022.47655895948,103022.47655895948,103022.47655895948,127790.8673015892,91449.90786392547,56433.07154623795,38907.59590854169,24768.390742629723,0.0,63675.98665117141,21053.132131235263,1533.580927277871,0.0,0.8868923056858184,2.8164545455023537,0.0014959135982669303,354608.7677885057,1554640.6697248765,4.384101045837899,1554640.6697248765,4.384101045837899,0.85,0.09550707640754583,4.027634451161993,1.2668500394420699,1.0,0.0,4.027634451163591,1.2847365424208241,1.285034660726113,3.1349886285422666,19299.770777834732,1968.028916891572,4632.441516551485,4632.441516551485,5.558637626135498,5.000651955505394,-2.325620503862541,7.326272459367935,3.4972701448316763,3.4972701448316763,0.9992200413804789,0.0,0.0,0.00023203417658685126,0.9962595516451779,0.00023290534700889996,198.94042422741208,0.0,0.0,0.0,0.014568253182805043,7.862813116540318e-05,0.00015340604542144807,0.0006178634735559458,0.09550707640754577,0.07163570374376647,0.0238713726637793,0.09550708545704469,0.07163570374376652,0.023871372663779315,0.3750966968499612,0.3750966968499612,0.12499459117923935,0.0,4.995666693086093,4.994165455945847,5.000171820591731,4.995675130792108,4.994227830133241,5.000018395948018,24768.390742629723,21053.132131235263,0.85,1.0679950766027242,0.663603011885474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261955118799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.627871265102,1533.580927277871,0.3750966968499612,0.12499459117923935,6.112874298809886,3.4972701448316763
5319.0,-30.021703745259252,5.000651376839481,35.0012488376847,24.087217181827896,4.999465304597925,-26.51959499529184,-40.025524283386744,1.4973565546304946,-0.007683685225970294,-5.003417692981523,40.00249223371238,42255.58238838121,25750.069439909632,25750.069439909632,68005.65182829084,77272.41878421728,77272.41878421728,25750.069439909632,103022.48822412692,103022.48822412692,103022.48822412692,127790.88361563509,91449.90893183622,56433.07253599995,38907.59599537364,24768.39539150817,0.0,63675.99138688181,21053.136082781944,1533.5812343977445,0.0,0.8868922968351636,2.81645362410715,0.0014959135982669303,354608.7480481177,1554640.6886296582,4.384101343204047,1554640.6886296582,4.384101343204047,0.85,0.09550707421035436,4.027634451161993,1.2668500432884318,1.0,0.0,4.027634451161847,1.284736543469697,1.285034661775229,3.134988625982828,19299.77100320874,1968.028939873325,4632.441516551485,4632.441516551485,5.558638862013887,5.000651376839481,-2.32562076884326,7.326272145682741,3.497271072137247,3.497271072137247,0.9992203063249276,0.0,0.0,0.00023203417658685126,0.9962584516158038,0.00023290560417381804,198.94041554835835,0.0,0.0,0.0,0.014568253182805043,7.86282107364439e-05,0.00015340596585040737,0.0006178631530728809,0.09550707421035669,0.07163570140472443,0.023871372805632254,0.09550707238561751,0.07163570140472268,0.02387137280563167,0.37509667879191505,0.37509667879191505,0.12499458998578022,0.0,4.9956806990311975,4.9941880000060905,5.000160203635517,4.995734007755573,4.994275461435848,5.000111020743759,24768.39539150817,21053.136082781944,0.85,1.0679951791422126,0.6636030545899986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261322580757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.627359336962,1533.5812343977445,0.37509667879191505,0.12499458998578022,6.112874298809886,3.497271072137247
5320.0,-30.021693172395615,5.000650761522974,35.001248621031614,24.087212152685993,4.999462460915064,-26.519585764086504,-40.025515377614624,1.4973550526059864,-0.007684183377193676,-5.003418664884092,40.00249136488508,42255.588217341516,25750.07383798087,25750.07383798087,68005.66205532239,77272.41007845869,77272.41007845869,25750.07383798087,103022.48391643957,103022.48391643957,103022.48391643957,127790.87575543589,91449.89479467904,56433.07293356185,38907.57984568577,24768.391838996322,0.0,63675.97168468209,21053.133063146874,1533.5810584672795,0.0,0.8868922950363398,2.8164535171918486,0.0014959135982669303,354608.7346143829,1554640.6511663825,4.384101403641303,1554640.6511663825,4.384101403641303,0.85,0.09550706983414678,4.027634451161993,1.266850020759739,1.0,0.0,4.027634451162729,1.2847365504958186,1.285034668802981,3.1349886088378254,19299.76801967492,1968.028635637544,4632.441516551485,4632.441516551485,5.558639811420637,5.000650761522974,-2.325620724909588,7.326271486432562,3.497271984165539,3.497271984165539,0.9992205669044397,0.0,0.0,0.00023203417658685126,0.996257355108445,0.00023290586051592438,198.94040689708314,0.0,0.0,0.0,0.014568253182805043,7.862828999673437e-05,0.00015340588659011687,0.0006178628338414043,0.09550706983414423,0.07163569753365612,0.02387137230048811,0.09550705760991825,0.07163569753365803,0.02387137230048874,0.3750966618234551,0.3750966618234551,0.12499458844079797,0.0,4.995691825062579,4.994200683102463,5.000166656795727,4.995734481506872,4.994249567996917,5.000190621775062,24768.391838996322,21053.133063146874,0.85,1.0679956702047761,0.663603351458656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626068928859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.626848015016,1533.5810584672795,0.3750966618234551,0.12499458844079797,6.112874298809886,3.497271984165539
