time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5321.0,-30.021682602189962,5.000650217833052,35.00124840761296,24.08721117479729,4.999467541468318,-26.519575742808083,-40.025506367068715,1.497360682086476,-0.007791231709120439,-5.003414535016163,40.00249102578995,42255.59355577614,25750.06524279054,25750.06524279054,68005.65879856668,77272.38548928872,77272.38548928872,25750.06524279054,103022.45073207926,103022.45073207926,103022.45073207926,127790.84009030259,91449.86798330212,56433.076049789655,38907.54659279162,24768.389358223325,0.0,63675.93595101495,21053.130954489825,1533.5808252668353,0.0,0.8868923172686984,2.8164554055413995,0.0014959135982669303,354608.79169783613,1554640.636544817,4.384100656673887,1554640.636544817,4.384100656673887,0.85,0.09550706369948211,4.027634451161993,1.2668499762518328,1.0,0.0,4.027634451163385,1.2847365241624165,1.2850346424634684,3.1349886730960717,19299.76236134851,1968.0280586488261,4632.441516551485,4632.441516551485,5.558637955986456,5.000650217833052,-2.3256169377598495,7.326267155592902,3.497272884173125,3.497272884173125,0.9992208240494643,0.0,0.0,0.00023203417658685126,0.9962562588780526,0.00023290611679384546,198.94039824798364,0.0,0.0,0.0,0.014568253182805043,7.862837018957345e-05,0.0001534058063972778,0.0006178625108539629,0.09550706369948483,0.07163569224178244,0.0238713714577024,0.09550710951567731,0.0716356922417804,0.023871371457701716,0.37509664514346164,0.37509664514346164,0.12499458770310631,0.0,4.995676550609119,4.994187794021059,5.000144223711175,4.99562330330707,4.9941440882051324,5.0000623425898425,24768.389358223325,21053.130954489825,0.85,1.0679962183968923,0.6636038076971935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260058023363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.626336366542,1533.5808252668353,0.37509664514346164,0.12499458770310631,6.112874298809886,3.497272884173125
5322.0,-30.02167203248062,5.000649487141767,35.00124817089311,24.087197274807863,4.999454483942773,-26.519567535902265,-40.025497566070385,1.4973499873644294,-0.007714877287639865,-5.003422619070048,40.002489920253836,42255.59999396233,25750.087682954192,25750.087682954192,68005.68767691652,77272.38211760155,77272.38211760155,25750.087682954192,103022.46980055574,103022.46980055574,103022.46980055574,127790.85728830307,91449.85504634271,56433.0729227035,38907.535692932455,24768.387487747328,0.0,63675.92318067978,21053.129364585227,1533.5809101648472,0.0,0.8868922801530987,2.8164534587906678,0.0014959135982669303,354608.6799592299,1554640.5888748087,4.384101903691554,1554640.5888748087,4.384101903691554,0.85,0.09550706260869508,4.027634451161993,1.266849967460148,1.0,0.0,4.027634451162838,1.2847365741898429,1.2850346925025036,3.134988551020139,19299.75963110682,1968.0277802416545,4632.441516551485,4632.441516551485,5.558642800119635,5.000649487141767,-2.325622124504032,7.326271611645799,3.4972738047625374,3.4972738047625374,0.9992210870750107,0.0,0.0,0.00023203417658685126,0.996255162700433,0.00023290637305999317,198.94038959929094,0.0,0.0,0.0,0.014568253182805043,7.862844851753658e-05,0.00015340572806931468,0.0006178621953775602,0.09550706260869142,0.07163569082835777,0.023871371780333647,0.09550704479092215,0.07163569082836052,0.023871371780334567,0.37509662715131803,0.37509662715131803,0.12499458586311706,0.0,4.995685862351593,4.994180455722983,5.00020350177158,4.9957077417823825,4.994135735481905,5.000425245740644,24768.387487747328,21053.129364585227,0.85,1.0679968861064029,0.6636040418929223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516259426916895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.625825017249,1533.5809101648472,0.37509662715131803,0.12499458586311706,6.112874298809886,3.4972738047625374
5323.0,-30.021661503344674,5.0006488981736865,35.00124791282438,24.087206285353773,4.999462848053525,-26.519557223169336,-40.02548852059988,1.4973585678781947,-0.007732845789576004,-5.003415320986917,40.00248882498258,42255.604989151485,25750.070676169675,25750.070676169675,68005.67566532116,77272.3847090937,77272.3847090937,25750.070676169675,103022.45538526338,103022.45538526338,103022.45538526338,127790.83445795378,91449.85676177632,56433.07704183433,38907.53302215776,24768.379072690394,0.0,63675.91209484816,21053.122211786835,1533.5802666380348,0.0,0.8868923212361886,2.816454546805597,0.0014959135982669303,354608.78083406854,1554640.541647418,4.384100523373329,1554640.541647418,4.384100523373329,0.85,0.09550705371113459,4.027634451161993,1.2668499636137858,1.0,0.0,4.027634451162019,1.2847365340521915,1.2850346523555383,3.134988648963238,19299.759993135347,1968.0278171582904,4632.441516551485,4632.441516551485,5.558639128883967,5.0006488981736865,-2.3256160663725787,7.326264964546265,3.4972746680337212,3.4972746680337212,0.9992213337239203,0.0,0.0,0.00023203417658685126,0.9962540707319407,0.00023290662834268513,198.9403809837983,0.0,0.0,0.0,0.014568253182805043,7.862852902135064e-05,0.0001534056475655006,0.0006178618711376252,0.09550705371113474,0.07163568294335096,0.023871370767783777,0.09550704603303396,0.07163568294335085,0.02387137076778374,0.37509660843760906,0.37509660843760906,0.12499458808347712,0.0,4.995682410321649,4.994179712284506,5.000191921001942,4.995682475197327,4.994190611524289,5.000159472152234,24768.379072690394,21053.122211786835,0.85,1.0679968834058258,0.6636042358719549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516258795840111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.625314010353,1533.5802666380348,0.37509660843760906,0.12499458808347712,6.112874298809886,3.4972746680337212
5324.0,-30.021650950014713,5.000648308715938,35.0012476883271,24.087211104948096,4.999464493098989,-26.519547560695827,-40.02547577312214,1.4973611037800494,-0.007665512342327929,-5.003414591889818,40.00248928668842,42255.594793493394,25750.070734929803,25750.070734929803,68005.6655284232,77272.39752865993,77272.39752865993,25750.070734929803,103022.46826358973,103022.46826358973,103022.46826358973,127790.8512322937,91449.8659749133,56433.06323974665,38907.558594629605,24768.382968703976,0.0,63675.94156333358,21053.12552339838,1533.5804818353658,0.0,0.8868923232735014,2.81645374740005,0.0014959135982669303,354608.7909117234,1554640.5615558769,4.384100454923269,1554640.5615558769,4.384100454923269,0.85,0.09550705066312386,4.027634451161993,1.2668499229522423,1.0,0.0,4.027634451162558,1.284736522189832,1.285034640490426,3.1349886779095333,19299.76193749413,1968.028015427708,4632.441516551485,4632.441516551485,5.5586391415684515,5.000648308715938,-2.325614777115178,7.3262630858311155,3.4972755728402527,3.4972755728402527,0.9992215922400722,0.0,0.0,0.00023203417658685126,0.9962529762555971,0.00023290688421222938,198.94037234850964,0.0,0.0,0.0,0.014568253182805043,7.862864247280162e-05,0.00015340553411404963,0.0006178614141966527,0.0955070506631258,0.07163567958196175,0.02387137108116405,0.09550703254615814,0.0716356795819603,0.023871371081163564,0.3750965895418438,0.3750965895418438,0.12499458929286633,0.0,4.995695467023779,4.994199642698447,5.000184349553479,4.9957490795474655,4.994280750317387,5.000155449831368,24768.382968703976,21053.12552339838,0.85,1.067996229954184,0.6636037686457292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516258167185865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.62480254296,1533.5804818353658,0.3750965895418438,0.12499458929286633,6.112874298809886,3.4972755728402527
5325.0,-30.021640372718245,5.000647609950848,35.001247444975114,24.087196366768353,4.999456669780255,-26.519538823499538,-40.02546693719921,1.4973551205615163,-0.0077196934543621865,-5.003419046935725,40.00248828850743,42255.60094037812,25750.083851810854,25750.083851810854,68005.68479218897,77272.36960157478,77272.36960157478,25750.083851810854,103022.45345338563,103022.45345338563,103022.45345338563,127790.83364598767,91449.83059860156,56433.06193740467,38907.52073466321,24768.380192602046,0.0,63675.900927265255,21053.123163711738,1533.5804286356506,0.0,0.8868923042270442,2.8164539390663,0.0014959135982669303,354608.7293336264,1554640.5185149536,4.384101094850098,1554640.5185149536,4.384101094850098,0.85,0.09550704825811338,4.027634451161993,1.2668498844886198,1.0,0.0,4.02763445116083,1.2847365501779384,1.2850346684850271,3.1349886096135102,19299.75447160681,1968.0272541190736,4632.441516551485,4632.441516551485,5.55864197309498,5.000647609950848,-2.3256173147529013,7.326264924703749,3.497276476517455,3.497276476517455,0.9992218504335586,0.0,0.0,0.00023203417658685126,0.9962518792950235,0.00023290714066310754,198.94036369361103,0.0,0.0,0.0,0.014568253182805043,7.862872111184199e-05,0.00015340545547500928,0.0006178610974673446,0.09550704825811215,0.07163567683786558,0.023871371420246583,0.09550703368144588,0.0716356768378665,0.023871371420246888,0.3750965717541515,0.3750965717541515,0.1249945899289905,0.0,4.995697938127535,4.994190392259384,5.000221996552057,4.9956993534813705,4.994144921870429,5.0003641152165414,24768.380192602046,21053.123163711738,0.85,1.067997214046009,0.6636042886718667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257537087145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.624291911225,1533.5804286356506,0.3750965717541515,0.1249945899289905,6.112874298809886,3.497276476517455
5326.0,-30.021629855505076,5.000647016236062,35.001247193503225,24.087200418021553,4.999463249536704,-26.519528699966052,-40.02545411987228,1.497362093997703,-0.007780009555347078,-5.0034134537608805,40.002487565294565,42255.590318532886,25750.0712457743,25750.0712457743,68005.66156430719,77272.3592739079,77272.3592739079,25750.0712457743,103022.43051968221,103022.43051968221,103022.43051968221,127790.80529587498,91449.81867721168,56433.049721836775,38907.52106152767,24768.37477619276,0.0,63675.895837720425,21053.118559763843,1533.5799949628527,0.0,0.8868923352921771,2.8164553843474813,0.0014959135982669303,354608.8066430584,1554640.4873304814,4.384100051117312,1554640.4873304814,4.384100051117312,0.85,0.09550704103055818,4.027634451161993,1.2668498185509818,1.0,0.0,4.027634451160563,1.284736517557824,1.2850346358573435,3.1349886892124674,19299.75195569294,1968.026997567257,4632.441516551485,4632.441516551485,5.558639251843887,5.000647016236062,-2.3256124999398318,7.326259516175893,3.497277346237846,3.497277346237846,0.9992220989250988,0.0,0.0,0.00023203417658685126,0.9962507885669161,0.00023290739565750017,198.94035508787653,0.0,0.0,0.0,0.014568253182805043,7.862883518520277e-05,0.0001534053414016485,0.0006178606380215468,0.09550704103055946,0.07163567010849689,0.02387137092206257,0.09550705902888212,0.07163567010849593,0.023871370922062252,0.3750965530958995,0.3750965530958995,0.12499459284470744,0.0,4.9956829129370135,4.994175017484338,5.000208020127047,4.9956334442055095,4.994124150510572,5.000162747493391,24768.37477619276,21053.118559763843,0.85,1.0679969346268998,0.6636041749019486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256905557527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.623782111397,1533.5799949628527,0.3750965530958995,0.12499459284470744,6.112874298809886,3.497277346237846
5327.0,-30.02161931875014,5.0006463787886615,35.00124695841903,24.08720579640942,4.999461264640883,-26.519519415412077,-40.02544517917556,1.497361361302812,-0.0076251798387829695,-5.003414795434518,40.00248753967888,42255.595968915106,25750.07649368809,25750.07649368809,68005.6724626032,77272.38912355386,77272.38912355386,25750.07649368809,103022.46561724195,103022.46561724195,103022.46561724195,127790.84218810925,91449.84345760738,56433.05030296851,38907.54794959874,24768.3765708673,0.0,63675.92452046604,21053.120085237206,1533.5801388752297,0.0,0.8868923285609336,2.8164531938143984,0.0014959135982669303,354608.78809830704,1554640.4862259491,4.384100277275027,1554640.4862259491,4.384100277275027,0.85,0.09550703827130365,4.027634451161993,1.2668498306395484,1.0,0.0,4.02763445116281,1.2847365209852004,1.285034639285515,3.1349886808490512,19299.757185397022,1968.0275308486612,4632.441516551485,4632.441516551485,5.5586403847052,5.0006463787886615,-2.325612744615867,7.326259123404529,3.4972782464838037,3.4972782464838037,0.9992223561382296,0.0,0.0,0.00023203417658685126,0.9962496958134384,0.00023290765112595114,198.94034646615262,0.0,0.0,0.0,0.014568253182805043,7.862891475690184e-05,0.00015340526182994942,0.0006178603175358301,0.09550703827130341,0.07163566686311956,0.02387137140818385,0.0955069929846662,0.07163566686311974,0.023871371408183906,0.37509653336348975,0.37509653336348975,0.12499459447737558,0.0,4.995704763615436,4.994201810467359,5.000215038746717,4.995789615595754,4.994306432027713,5.00024056260213,24768.3765708673,21053.120085237206,0.85,1.0679966247014683,0.6636039647187809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625627761531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.623271460478,1533.5801388752297,0.37509653336348975,0.12499459447737558,6.112874298809886,3.4972782464838037
5328.0,-30.02160879100564,5.000645796529664,35.00124672719564,24.0872049931437,4.999465202347383,-26.519509546642826,-40.02543243169782,1.497365957984581,-0.007705635420734325,-5.0034114911757674,40.002487181963765,42255.58554440467,25750.06987107965,25750.06987107965,68005.65541548432,77272.36989877134,77272.36989877134,25750.06987107965,103022.43976985099,103022.43976985099,103022.43976985099,127790.81411297759,91449.82156511337,56433.037210746676,38907.53817151854,24768.374343126605,0.0,63675.91251464515,21053.118191657613,1533.5799397604283,0.0,0.8868923466615061,2.816454636448512,0.0014959135982669303,354608.8337701122,1554640.4708015036,4.3840996691282506,1554640.4708015036,4.3840996691282506,0.85,0.09550703279895353,4.027634451161993,1.2668497564597057,1.0,0.0,4.027634451160687,1.284736499482992,1.2850346177783172,3.1349887333183166,19299.752565161463,1968.0270597157505,4632.441516551485,4632.441516551485,5.558638955090081,5.000645796529664,-2.325609586483449,7.3262553830131125,3.4972791325475643,3.4972791325475643,0.9992226092993041,0.0,0.0,0.00023203417658685126,0.9962486039957191,0.00023290790637619634,198.94033785180227,0.0,0.0,0.0,0.014568253182805043,7.862902820886754e-05,0.0001534051483779837,0.0006178598605927845,0.09550703279895434,0.07163566162928904,0.02387137116966529,0.0955070314538284,0.07163566162928844,0.02387137116966509,0.37509651531968125,0.37509651531968125,0.12499459634798644,0.0,4.995703725852991,4.994206230704265,5.000197621349059,4.995705855755034,4.99423019274991,5.00013423342358,24768.374343126605,21053.118191657613,0.85,1.0679965583507476,0.6636039261264782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516255648506382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.622761551618,1533.5799397604283,0.37509651531968125,0.12499459634798644,6.112874298809886,3.4972791325475643
5329.0,-30.021598220636587,5.0006452254079345,35.001246513441465,24.087204539123945,4.999466949508647,-26.519499858601748,-40.02542722793294,1.4973685874738194,-0.007729431539587495,-5.003410206370273,40.0024872283459,42255.60676950717,25750.068534607522,25750.068534607522,68005.67530411469,77272.3609472769,77272.3609472769,25750.068534607522,103022.42948188442,103022.42948188442,103022.42948188442,127790.80491249051,91449.80904171492,56433.054863945195,38907.50464196636,24768.375430606095,0.0,63675.88007257246,21053.11911601518,1533.5799784247654,0.0,0.8868923530283518,2.816455099031614,0.0014959135982669303,354608.8515288271,1554640.472801471,4.384099455213655,1554640.472801471,4.384099455213655,0.85,0.09550702883325424,4.027634451161993,1.2668498020665724,1.0,0.0,4.027634451161586,1.2847364871828528,1.2850346054753237,3.1349887633328746,19299.749922198498,1968.0267902085318,4632.441516551485,4632.441516551485,5.558638666587328,5.0006452254079345,-2.325607888544648,7.326253113952582,3.497280034197415,3.497280034197415,0.9992228669135471,0.0,0.0,0.00023203417658685126,0.9962475077587607,0.00023290816266015478,198.94032920257504,0.0,0.0,0.0,0.014568253182805043,7.862907452217917e-05,0.0001534051020646721,0.0006178596740596951,0.09550702883325446,0.07163565771049411,0.023871371122760342,0.09550705023372931,0.07163565771049395,0.023871371122760287,0.37509649728733574,0.37509649728733574,0.12499459693117884,0.0,4.995698647224913,4.994205282765392,5.0001801463671995,4.995680774830703,4.994203933309677,5.0001126889685565,24768.375430606095,21053.11911601518,0.85,1.0679974148234386,0.6636045975548002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516255019935485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.622251813475,1533.5799784247654,0.37509649728733574,0.12499459693117884,6.112874298809886,3.497280034197415
5330.0,-30.021587706862256,5.000644548056057,35.001246281223096,24.087200278323166,4.999459388692093,-26.519491152325568,-40.02541839201001,1.4973628341554102,-0.007614415939315222,-5.00341449600603,40.0024862630264,42255.6126780099,25750.081282225365,25750.081282225365,68005.69396023526,77272.37437488897,77272.37437488897,25750.081282225365,103022.45565711433,103022.45565711433,103022.45565711433,127790.82838344977,91449.81515208229,56433.05345520311,38907.512996532416,24768.372726335438,0.0,63675.88572286785,21053.116817385122,1533.5799298555512,0.0,0.8868923347042689,2.8164530873706006,0.0014959135982669303,354608.7922370386,1554640.4311775174,4.384100070869976,1554640.4311775174,4.384100070869976,0.85,0.09550702607297662,4.027634451161993,1.2668497603060676,1.0,0.0,4.027634451161925,1.2847365140955385,1.2850346323942543,3.1349886976610684,19299.751211742605,1968.0269217054351,4632.441516551485,4632.441516551485,5.558641418401419,5.000644548056057,-2.325610298950646,7.3262548470067035,3.497280938236576,3.497280938236576,0.9992231252104503,0.0,0.0,0.00023203417658685126,0.9962464173924536,0.00023290841757220144,198.94032059965733,0.0,0.0,0.0,0.014568253182805043,7.862915316161819e-05,0.00015340502342523307,0.0006178593573287813,0.09550702607297336,0.07163565483056107,0.02387137124241229,0.09550697701952712,0.07163565483056351,0.023871371242413102,0.3750964789414382,0.3750964789414382,0.12499459646933142,0.0,4.995720564708449,4.9942246948095885,5.0002095824202115,4.995800080066715,4.99429418879123,5.000319171734134,24768.372726335438,21053.116817385122,0.85,1.067997613040072,0.6636046314599545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516254388819698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.621743280168,1533.5799298555512,0.3750964789414382,0.12499459646933142,6.112874298809886,3.497280938236576
5331.0,-30.021577226901943,5.000644044197635,35.00124605685675,24.08720873007553,4.999471240248323,-26.51948053511663,-40.025405504833884,1.4973745484630445,-0.007715051209913781,-5.003405620155866,40.002486027298225,42255.60160557024,25750.060463010625,25750.060463010625,68005.66206858086,77272.36060946637,77272.36060946637,25750.060463010625,103022.421072477,103022.421072477,103022.421072477,127790.7898991533,91449.80194227943,56433.042938383296,38907.51000432904,24768.368826676306,0.0,63675.87883100534,21053.11350267486,1533.5795072870428,0.0,0.8868923807012811,2.816455445517329,0.0014959135982669303,354608.91491996514,1554640.4210130703,4.384098525452895,1554640.4210130703,4.384098525452895,0.85,0.09550701779549335,4.027634451161993,1.266849705907516,1.0,0.0,4.027634451161549,1.284736459298733,1.2850345775847334,3.134988831375158,19299.74842391949,1968.0266374265923,4632.441516551485,4632.441516551485,5.5586369241806795,5.000644044197635,-2.3256030547613484,7.326247098958984,3.497281809277773,3.497281809277773,0.9992233740793637,0.0,0.0,0.00023203417658685126,0.9962453305342153,0.00023290867166466707,198.94031202440877,0.0,0.0,0.0,0.014568253182805043,7.862926785721507e-05,0.0001534049087296362,0.0006178588953768438,0.09550701779549806,0.07163564757313694,0.02387137022236112,0.09550703562207614,0.07163564757313341,0.023871370222359942,0.37509646157923937,0.37509646157923937,0.12499459800573828,0.0,4.995711191095154,4.994227815746797,5.0001627126523545,4.9956905689459745,4.994257171691004,4.999992107342905,24768.368826676306,21053.11350267486,0.85,1.0679972277896106,0.6636045293966945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516253761083016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.621233965425,1533.5795072870428,0.37509646157923937,0.12499459800573828,6.112874298809886,3.497281809277773
5332.0,-30.021566752091726,5.000643467361663,35.00124586247494,24.08720377078282,4.999468137693969,-26.519471418109898,-40.02539282720534,1.4973728037121796,-0.0077036804831323025,-5.0034082320202,40.00248645193036,42255.591423264326,25750.069220316625,25750.069220316625,68005.66064358095,77272.3531250942,77272.3531250942,25750.069220316625,103022.42234541083,103022.42234541083,103022.42234541083,127790.79623507324,91449.78896114879,56433.02725931903,38907.51300203307,24768.373889662416,0.0,63675.88689169548,21053.117806213053,1533.5798638471251,0.0,0.8868923658801503,2.8164549912393304,0.0014959135982669303,354608.8788185006,1554640.4393229326,4.384099023416286,1554640.4393229326,4.384099023416286,0.85,0.09550701627075349,4.027634451161993,1.2668496460141614,1.0,0.0,4.027634451160483,1.2847364674602713,1.2850345857481655,3.1349888114595315,19299.745684355814,1968.0263580688427,4632.441516551485,4632.441516551485,5.558638814610589,5.000643467361663,-2.3256041912060126,7.3262476585676755,3.497282731527242,3.497282731527242,0.9992236375792121,0.0,0.0,0.00023203417658685126,0.9962442442113679,0.00023290892563251968,198.94030345337498,0.0,0.0,0.0,0.014568253182805043,7.862938068799443e-05,0.00015340479589885683,0.0006178584409357098,0.095507016270751,0.07163564580295549,0.02387137046779551,0.09550704082685484,0.07163564580295735,0.023871370467796135,0.3750964440286137,0.3750964440286137,0.1249945965311528,0.0,4.995710856220171,4.994229017487839,5.000157766270377,4.995704551537074,4.994228859531063,5.000133015389451,24768.373889662416,21053.117806213053,0.85,1.0679970702135624,0.6636042854830694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516253135365291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.620724323735,1533.5798638471251,0.3750964440286137,0.1249945965311528,6.112874298809886,3.497282731527242
5333.0,-30.0215562169808,5.000642888744331,35.00124565275958,24.087198392394953,4.9994676225024826,-26.519461988013738,-40.02538392143322,1.4973733935354303,-0.0077606576695643525,-5.003407560332229,40.00248561654174,42255.59697860808,25750.06943407992,25750.06943407992,68005.666412688,77272.33349855003,77272.33349855003,25750.06943407992,103022.40293262995,103022.40293262995,103022.40293262995,127790.77279009015,91449.76486120395,56433.028341262005,38907.485022157714,24768.3698574602,0.0,63675.85487961791,21053.11437884117,1533.5796215533273,0.0,0.8868923723198503,2.816455818128112,0.0014959135982669303,354608.88810264267,1554640.4033015147,4.384098807053926,1554640.4033015147,4.384098807053926,0.85,0.09550701091480612,4.027634451161993,1.2668496361235158,1.0,0.0,4.027634451161867,1.2847364647012154,1.2850345829884695,3.134988818192126,19299.74059825543,1968.0258394309403,4632.441516551485,4632.441516551485,5.558638860755435,5.000642888744331,-2.3256029465542007,7.326245835298531,3.4972836309220536,3.4972836309220536,0.9992238945491582,0.0,0.0,0.00023203417658685126,0.9962431516361343,0.00023290918106265578,198.94029483300076,0.0,0.0,0.0,0.014568253182805043,7.8629459949375e-05,0.00015340471663747625,0.0006178581216998427,0.09550701091480483,0.07163564113170591,0.02387136978309892,0.09550705447105555,0.07163564113170688,0.023871369783099238,0.37509642621289596,0.37509642621289596,0.12499459515987901,0.0,4.995697810170839,4.994212449692554,5.00015528874269,4.995646902662656,4.994147455342045,5.000146655562219,24768.3698574602,21053.11437884117,0.85,1.0679976977341852,0.6636047063442525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516252509955117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.620214928203,1533.5796215533273,0.37509642621289596,0.12499459515987901,6.112874298809886,3.4972836309220536
5334.0,-30.02154572152112,5.000642253431984,35.00124542616202,24.087198881339305,4.9994633831718955,-26.5194529660473,-40.0253750156611,1.4973706276980832,-0.007638751737431448,-5.003409507674134,40.0024847053808,42255.60262126511,25750.076237481644,25750.076237481644,68005.67885874676,77272.3526364321,77272.3526364321,25750.076237481644,103022.42887391374,103022.42887391374,103022.42887391374,127790.79537692324,91449.77803398384,56433.028018817065,38907.50001685197,24768.366503009496,0.0,63675.86651986146,21053.11152755807,1533.5794826395572,0.0,0.8868923657130121,2.816453989389692,0.0014959135982669303,354608.86118627846,1554640.364012846,4.384099029031829,1554640.364012846,4.384099029031829,0.85,0.09550700667701312,4.027634451161993,1.2668496344750748,1.0,0.0,4.0276344511602185,1.2847364776391585,1.285034595929415,3.1349887866212103,19299.74337826515,1968.0261229130388,4632.441516551485,4632.441516551485,5.558640329398201,5.000642253431984,-2.3256036365795167,7.326245890011501,3.4972845288180943,3.4972845288180943,0.999224151090884,0.0,0.0,0.00023203417658685126,0.9962420631743392,0.00023290943553167963,198.94028624507206,0.0,0.0,0.0,0.014568253182805043,7.862953921082906e-05,0.00015340463737602218,0.0006178578024636797,0.09550700667701494,0.07163563720477188,0.023871369472243057,0.09550698309523395,0.07163563720477051,0.023871369472242603,0.37509640710788716,0.37509640710788716,0.12499459401773415,0.0,4.995713139719726,4.994225493036879,5.000177478958733,4.9957707559366895,4.9942739646991186,5.000262537796345,24768.366503009496,21053.11152755807,0.85,1.0679976979588455,0.6636046736495522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251880944668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.619707089854,1533.5794826395572,0.37509640710788716,0.12499459401773415,6.112874298809886,3.4972845288180943
5335.0,-30.02153521623862,5.000641721292728,35.00124520451449,24.08720286274331,4.999470534374407,-26.519442796119858,-40.025362198334165,1.4973781142556029,-0.0077094771666565975,-5.003403925468157,40.002484396367045,42255.59192293995,25750.06385671075,25750.06385671075,68005.6557796507,77272.33962882141,77272.33962882141,25750.06385671075,103022.40348553217,103022.40348553217,103022.40348553217,127790.76709563272,91449.76366876489,56433.01596288331,38907.49745097953,24768.363610100558,0.0,63675.86106108008,21053.109068585472,1533.5791938181496,0.0,0.8868923952232933,2.8164555701311387,0.0014959135982669303,354608.93834411964,1554640.3506883716,4.384098037539363,1554640.3506883716,4.384098037539363,0.85,0.0955069997152422,4.027634451161993,1.2668495602952317,1.0,0.0,4.027634451161361,1.2847364426187862,1.2850345609009162,3.134988872077239,19299.740346600716,1968.0258137693013,4632.441516551485,4632.441516551485,5.558637656774953,5.000641721292728,-2.3255988031240067,7.326240524416734,3.4972854086467766,3.4972854086467766,0.9992244024705076,0.0,0.0,0.00023203417658685126,0.9962409736951235,0.00023290969023912074,198.9402776491065,0.0,0.0,0.0,0.014568253182805043,7.862965328528776e-05,0.00015340452330156348,0.0006178573430134598,0.0955069997152437,0.07163563103029807,0.02387136868494564,0.09550702188964655,0.07163563103029694,0.02387136868494526,0.3750963887568095,0.3750963887568095,0.12499459455375052,0.0,4.995707279182682,4.994225499350534,5.0001540118882986,4.995694448301492,4.9942361358780545,5.000070755828176,24768.363610100558,21053.109068585472,0.85,1.0679974270692205,0.6636045625265582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251254301704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.619198808332,1533.5791938181496,0.3750963887568095,0.12499459455375052,6.112874298809886,3.4972854086467766
5336.0,-30.021524689212697,5.000641134357315,35.0012449978685,24.087197833601408,4.999467891386734,-26.519433586136948,-40.02535706441847,1.4973767883109759,-0.0077109341160621625,-5.003405718121686,40.00248439002449,42255.613262871804,25750.070432249504,25750.070432249504,68005.6836951213,77272.32998480221,77272.32998480221,25750.070432249504,103022.40041705171,103022.40041705171,103022.40041705171,127790.76614151495,91449.74869299676,56433.03197106625,38907.46302436723,24768.36572446323,0.0,63675.82874883046,21053.110865793744,1533.5793622072222,0.0,0.886892386128551,2.8164553799969867,0.0014959135982669303,354608.9135658711,1554640.3504148854,4.384098343106371,1554640.3504148854,4.384098343106371,0.8499999999999999,0.09550699698494575,4.027634451161993,1.2668495811754839,1.0,0.0,4.02763445116179,1.284736448821246,1.2850345671048153,3.134988856942117,19299.73718608477,1968.025491486366,4632.441516551485,4632.441516551485,5.558639076229192,5.000641134357315,-2.325599354810503,7.326240489167819,3.497286318540488,3.497286318540488,0.9992246624401394,0.0,0.0,0.00023203417658685126,0.9962398819622343,0.00023290994547400307,198.94026903535004,0.0,0.0,0.0,0.014568253182805043,7.862969897727953e-05,0.00015340447760957173,0.0006178571589828197,0.0955069969849464,0.07163562822346166,0.02387136876148474,0.09550702494954064,0.07163562822346117,0.023871368761484577,0.3750963702266591,0.3750963702266591,0.12499459367721398,0.0,4.995705461734701,4.994221266960665,5.0001594414412125,4.99569478400565,4.994200929726787,5.000177751682884,24768.36572446323,21053.110865793744,0.85,1.067998407423482,0.6636052344061233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516250627072307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.618691073441,1533.5793622072222,0.3750963702266591,0.12499459367721398,6.112874298809886,3.497286318540488
5337.0,-30.021514186511308,5.000640536323914,35.00124477610829,24.087197833601408,4.999466723462434,-26.51942425048871,-40.025344386789925,1.4973767874398536,-0.007665085141468353,-5.003405510456346,40.002483536496946,42255.60306070427,25750.07176400814,25750.07176400814,68005.6748247124,77272.33471350033,77272.33471350033,25750.07176400814,103022.40647750847,103022.40647750847,103022.40647750847,127790.76825720473,91449.74869714565,56433.01704434958,38907.47961421786,24768.36177969627,0.0,63675.84139391413,21053.10751274183,1533.579138241357,0.0,0.8868923902738113,2.816454801948524,0.0014959135982669303,354608.91643624404,1554640.3136113288,4.38409820383307,1554640.3136113288,4.38409820383307,0.85,0.09550699185309026,4.027634451161993,1.266849535019137,1.0,0.0,4.027634451164048,1.2847364488253208,1.285034567108891,3.134988856932174,19299.73718696036,1968.0254915756514,4632.441516551485,4632.441516551485,5.558639363714448,5.000640536323914,-2.3255984621554937,7.326238998479408,3.4972872110171265,3.4972872110171265,0.9992249174334648,0.0,0.0,0.00023203417658685126,0.9962387927532732,0.00023291020011937684,198.94026044149797,0.0,0.0,0.0,0.014568253182805043,7.862981180863097e-05,0.00015340436477822027,0.0006178567045393813,0.09550699185308908,0.07163562350920363,0.023871368343885445,0.09550699184613538,0.07163562350920452,0.02387136834388574,0.3750963512961067,0.3750963512961067,0.12499459340805222,0.0,4.995712375540961,4.994227464920527,5.000168503271993,4.995740425314864,4.994252651515808,5.000205145383461,24768.36177969627,21053.10751274183,0.85,1.0679980560290185,0.6636049424035233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516249998544746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.618184124318,1533.579138241357,0.3750963512961067,0.12499459340805222,6.112874298809886,3.4972872110171265
5338.0,-30.021503700780972,5.0006399757446465,35.001244556756724,24.08719720495867,4.999469497029315,-26.51941453595514,-40.025335376244016,1.497380332203499,-0.007715112585628958,-5.0034030082189025,40.00248316313445,42255.608243416624,25750.067269512056,25750.067269512056,68005.67551292868,77272.3209529633,77272.3209529633,25750.067269512056,103022.38822247536,103022.38822247536,103022.38822247536,127790.74803192589,91449.73181459428,56433.01910504749,38907.458566163106,24768.35980945053,0.0,63675.818375613635,21053.10583803295,1533.5789730184877,0.0,0.8868924043518088,2.8164557512394803,0.0014959135982669303,354608.95102243667,1554640.2975121813,4.3840977308376425,1554640.2975121813,4.3840977308376425,0.85,0.09550698641381426,4.027634451161993,1.266849524029531,1.0,0.0,4.027634451161433,1.2847364322437427,1.2850345505234653,3.1349888973942184,19299.73362403308,1968.02512825818,4632.441516551485,4632.441516551485,5.558638393492576,5.0006399757446465,-2.3255958834628276,7.326235859207474,3.4972880991676454,3.4972880991676454,0.9992251711907558,0.0,0.0,0.00023203417658685126,0.9962377053056167,0.00023291045435353195,198.94025186153328,0.0,0.0,0.0,0.014568253182805043,7.862989200290471e-05,0.00015340428458394655,0.0006178563815461617,0.0955069864138157,0.0716356184774597,0.023871367936356008,0.09550701526333429,0.07163561847745861,0.023871367936355647,0.3750963326751856,0.3750963326751856,0.12499459384876817,0.0,4.995706528279868,4.994222089606296,5.000161239471424,4.995687895633296,4.994205344879447,5.00013694121958,24768.35980945053,21053.10583803295,0.85,1.067998452909924,0.6636052636835766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516249371469565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.617677038796,1533.5789730184877,0.3750963326751856,0.12499459384876817,6.112874298809886,3.4972880991676454
5339.0,-30.021493275025517,5.000639286822352,35.00124431834458,24.087193188630067,4.9994604466856325,-26.51940605785932,-40.025326575245685,1.4973732295194888,-0.007563427126569877,-5.003408348625355,40.002482169250065,42255.61393414945,25750.082670675332,25750.082670675332,68005.69660482479,77272.34137457516,77272.34137457516,25750.082670675332,103022.42404525049,103022.42404525049,103022.42404525049,127790.78144068684,91449.7443515491,56433.01691112349,38907.47493380623,24768.357395436346,0.0,63675.83232924258,21053.103786120893,1533.5789660716139,0.0,0.8868923807867408,2.81645313520212,0.0014959135982669303,354608.8772067724,1554640.2546565311,4.384098522581601,1554640.2546565311,4.384098522581601,0.85,0.09550698414060046,4.027634451161993,1.2668495042482393,1.0,0.0,4.027634451161258,1.2847364654684437,1.2850345837558759,3.13498881631995,19299.736269857007,1968.0253980571356,4632.441516551485,4632.441516551485,5.558641718124569,5.000639286822352,-2.3255990721116078,7.32623835893396,3.4972889976201063,3.4972889976201063,0.999225427891459,0.0,0.0,0.00023203417658685126,0.9962366240790649,0.0002329107071338066,198.9402433306438,0.0,0.0,0.0,0.014568253182805043,7.862997033226894e-05,0.0001534042062545823,0.0006178560660641158,0.09550698414059675,0.07163561585859993,0.023871368281996826,0.09550692358229108,0.07163561585860272,0.023871368281997755,0.37509631360398965,0.37509631360398965,0.12499459387300588,0.0,4.9957362373338015,4.994246224780454,5.000207675390811,4.995844921498758,4.994332613864344,5.000383266629285,24768.357395436346,21053.103786120893,0.85,1.0679985501122968,0.6636052076345443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248745407716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.617169963376,1533.5789660716139,0.37509631360398965,0.12499459387300588,6.112874298809886,3.4972889976201063
5340.0,-30.021482806048684,5.00063879278088,35.00124408707676,24.087201430834853,4.999473630796059,-26.519395317267158,-40.02531368806956,1.4973861420145584,-0.007697956286278895,-5.003398484027138,40.00248190052113,42255.60274231333,25750.059284976564,25750.059284976564,68005.66202728989,77272.321358624,77272.321358624,25750.059284976564,103022.38064360057,103022.38064360057,103022.38064360057,127790.73351356846,91449.7254351709,56433.006818860216,38907.46512923409,24768.352869967883,0.0,63675.81799920197,21053.0999394727,1533.57848415713,0.0,0.8868924319320874,2.816456054018465,0.0014959135982669303,354609.0135563056,1554640.243069115,4.384096804189851,1554640.243069115,4.384096804189851,0.85,0.0955069754819137,4.027634451161993,1.2668494306178761,1.0,0.0,4.027634451159039,1.2847364050668013,1.2850345233402176,3.1349889637108648,19299.73227770686,1968.0249909711124,4632.441516551485,4632.441516551485,5.5586366698797764,5.00063879278088,-2.3255911135693332,7.326229906350214,3.4972898564214554,3.4972898564214554,0.9992256732632729,0.0,0.0,0.00023203417658685126,0.9962355383714202,0.00023291096096226936,198.94023476438912,0.0,0.0,0.0,0.014568253182805043,7.863008502896804e-05,0.00015340409155788323,0.0006178556041077391,0.09550697548191633,0.07163560810013601,0.023871367381780327,0.09550699805579804,0.07163560810013403,0.02387136738177966,0.37509629595929317,0.37509629595929317,0.12499459681700147,0.0,4.995725345051653,4.994246020419382,5.000164708575937,4.995700527740837,4.994263954695441,5.000011594748571,24768.352869967883,21053.0999394727,0.85,1.0679982474373895,0.6636051812140505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248122926783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.616662035985,1533.57848415713,0.37509629595929317,0.12499459681700147,6.112874298809886,3.4972898564214554
5341.0,-30.021472339145625,5.000638208159451,35.00124388770923,24.087196646165125,4.999469446859527,-26.519386315524642,-40.02530478229744,1.4973834232385703,-0.007660700461826764,-5.003401932924883,40.002482367150826,42255.60828164165,25750.070154571556,25750.070154571556,68005.6784362132,77272.31894782589,77272.31894782589,25750.070154571556,103022.38910239744,103022.38910239744,103022.38910239744,127790.74763060623,91449.7170930038,56433.00642681968,38907.45629576013,24768.358528208788,0.0,63675.81482396892,21053.10474897747,1533.5788945506129,0.0,0.8868924127016935,2.816455161988239,0.0014959135982669303,354608.9658852667,1554640.2631898837,4.384097450296521,1554640.2631898837,4.384097450296521,0.85,0.09550697466512263,4.027634451161993,1.2668494278704747,1.0,0.0,4.027634451162773,1.284736417784601,1.2850345360609683,3.134988932677136,19299.73051715929,1968.0248114452224,4632.441516551485,4632.441516551485,5.558639016287163,5.000638208159451,-2.325592870941749,7.3262310791012,3.4972907728636486,3.4972907728636486,0.9992259351038996,0.0,0.0,0.00023203417658685126,0.996234452880124,0.00023291121474070493,198.94022619983204,0.0,0.0,0.0,0.014568253182805043,7.863016429100533e-05,0.00015340401229584592,0.000617855284869227,0.09550697466512405,0.07163560664618854,0.023871368018935513,0.09550699129403227,0.07163560664618747,0.023871368018935163,0.37509627799528794,0.37509627799528794,0.12499459670399476,0.0,4.995729833813357,4.994250508307857,5.000169199750587,4.995741232463047,4.994261903814845,5.000180607831396,24768.358528208788,21053.10474897747,0.85,1.0679985583885208,0.6636053012977817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516247497865327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.616155321986,1533.5788945506129,0.37509627799528794,0.12499459670399476,6.112874298809886,3.4972907728636486
5342.0,-30.021461884300173,5.000637643430013,35.001243674037354,24.087191058229678,4.999470373960723,-26.51937681342802,-40.02529584160072,1.4973853030885695,-0.007754359067234873,-5.003400253387438,40.00248155176844,42255.61346832145,25750.06776753257,25750.06776753257,68005.68123585402,77272.29256089171,77272.29256089171,25750.06776753257,103022.36032842429,103022.36032842429,103022.36032842429,127790.71449428084,91449.686849083,56433.00775651273,38907.42121396696,24768.35416585655,0.0,63675.775379823506,21053.101040978065,1533.5786092924536,0.0,0.8868924241950538,2.816456588395377,0.0014959135982669303,354608.9891000147,1554640.2280311238,4.3840970641402714,1554640.2280311238,4.3840970641402714,0.85,0.09550696908135428,4.027634451161993,1.266849397099577,1.0,0.0,4.0276344511628945,1.2847364089911013,1.2850345272654282,3.1349889541348634,19299.72413442198,1968.0241605871506,4632.441516551485,4632.441516551485,5.558638500999711,5.000637643430013,-2.325590895703136,7.326228539133149,3.497291661157486,3.497291661157486,0.9992261889021388,0.0,0.0,0.00023203417658685126,0.9962333686405491,0.00023291146822705102,198.9402176451419,0.0,0.0,0.0,0.014568253182805043,7.863024386394791e-05,0.00015340393272290334,0.0006178549643785021,0.0955069690813528,0.07163560156013073,0.02387136752122207,0.09550702313660478,0.07163560156013184,0.02387136752122244,0.3750962600603626,0.3750962600603626,0.12499459699585971,0.0,4.995712407413123,4.9942289013462755,5.000164318897987,4.995645894320205,4.9941456661691745,5.000147988415961,24768.35416585655,21053.101040978065,0.85,1.067999263930479,0.663605793824549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516246872927738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.61564891541,1533.5786092924536,0.3750962600603626,0.12499459699585971,6.112874298809886,3.497291661157486
5343.0,-30.021451479190652,5.000636986288998,35.0012434416466,24.08719193134459,4.9994636965022465,-26.51936811660827,-40.02528704060239,1.4973803339198601,-0.0075735372097938125,-5.00340389447412,40.00248057919715,42255.61894265312,25750.07885692174,25750.07885692174,68005.69779957486,77272.32314304163,77272.32314304163,25750.07885692174,103022.40199996337,103022.40199996337,103022.40199996337,127790.7531305834,91449.7105156105,56433.006315222105,38907.44911154266,24768.351130620023,0.0,63675.80024216268,21053.09846102702,1533.5785286818264,0.0,0.8868924091958408,2.8164537879865246,0.0014959135982669303,354608.9387725226,1554640.186094482,4.38409756808687,1554640.186094482,4.38409756808687,0.85,0.09550696583182898,4.027634451161993,1.2668493894068522,1.0,0.0,4.027634451161968,1.2847364322357138,1.2850345505154344,3.1349888974138107,19299.7291290531,1968.0246698977837,4632.441516551485,4632.441516551485,5.558640894853822,5.000636986288998,-2.3255928365657517,7.326229822854749,3.4972925544777045,3.4972925544777045,0.999226444136487,0.0,0.0,0.00023203417658685126,0.9962322895602027,0.0002329117205077595,198.9402091311489,0.0,0.0,0.0,0.014568253182805043,7.863032219363588e-05,0.0001534038543932154,0.0006178546488951524,0.09550696583183024,0.07163559818519614,0.0238713676466341,0.09550692153834202,0.07163559818519519,0.02387136764663379,0.3750962405686055,0.3750962405686055,0.12499459704604646,0.0,4.995737381731146,4.99425089869834,5.000198226792008,4.99583035726431,4.994331966745335,5.000326936428166,24768.351130620023,21053.09846102702,0.85,1.067999107053941,0.6636056206903188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624624871012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.615142616176,1533.5785286818264,0.3750962405686055,0.12499459704604646,6.112874298809886,3.4972925544777045
5344.0,-30.021441044879833,5.000636479601025,35.00124321558787,24.087200627569132,4.99947397250449,-26.519357698048523,-40.02527418835086,1.4973906256731495,-0.007635575415974927,-5.003396105330815,40.002480298850806,42255.60780602696,25750.06080255682,25750.06080255682,68005.66860858377,77272.31677216476,77272.31677216476,25750.06080255682,103022.37757472158,103022.37757472158,103022.37757472158,127790.72498981233,91449.70408096917,56432.99511483124,38907.45440681992,24768.34741509075,0.0,63675.80182191067,21053.095302827136,1533.578142404932,0.0,0.8868924498271612,2.8164555122448194,0.0014959135982669303,354609.04643490695,1554640.17400613,4.384096202947559,1554640.17400613,4.384096202947559,0.85,0.09550695806737416,4.027634451161993,1.266849358086474,1.0,0.0,4.0276344511639195,1.2847363840932924,1.2850345023618417,3.134989014890017,19299.727771073573,1968.0245314224096,4632.441516551485,4632.441516551485,5.558636997478138,5.000636479601025,-2.325586395572749,7.326222875173774,3.497293418979215,3.497293418979215,0.9992266911369185,0.0,0.0,0.00023203417658685126,0.9962312074527424,0.0002329119734967328,198.94020059326266,0.0,0.0,0.0,0.014568253182805043,7.863043657997718e-05,0.00015340374000687406,0.0006178541881887833,0.09550695806737497,0.07163559118102092,0.023871366886354058,0.09550696032776555,0.07163559118102031,0.023871366886353853,0.3750962224623068,0.3750962224623068,0.12499459925282068,0.0,4.9957390500682095,4.9942645931323,5.000163804793544,4.995760529914833,4.994334177345479,5.0000409246043205,24768.34741509075,21053.095302827136,0.85,1.0679986221262345,0.6636054293310355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245627462088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.614635669059,1533.578142404932,0.3750962224623068,0.12499459925282068,6.112874298809886,3.497293418979215
5345.0,-30.02143061143943,5.0006358571411695,35.00124300400365,24.087190988380485,4.9994673240563765,-26.519348972870866,-40.02526531750334,1.4973856854878098,-0.00762714887389393,-5.00340077787079,40.0024802683348,42255.613377828246,25750.07469518264,25750.07469518264,68005.68807301088,77272.3046345489,77272.3046345489,25750.07469518264,103022.37932973154,103022.37932973154,103022.37932973154,127790.72990645323,91449.68502784018,56432.99377111963,38907.4347296895,24768.35057672169,0.0,63675.785306411184,21053.097990213435,1533.5784365500228,0.0,0.8868924261723928,2.8164548560810436,0.0014959135982669303,354608.9818505487,1554640.1726903005,4.384096997705234,1554640.1726903005,4.384096997705234,0.85,0.09550695721305036,4.027634451161993,1.266849303138442,1.0,0.0,4.02763445116328,1.2847364072023266,1.2850345254762383,3.134988958499797,19299.72375006327,1968.0241213934698,4632.441516551485,4632.441516551485,5.55863999646383,5.0006358571411695,-2.3255890668989436,7.326224924040114,3.497294327772158,3.497294327772158,0.9992269507920452,0.0,0.0,0.00023203417658685126,0.9962301254368248,0.00023291222646485362,198.9401920560894,0.0,0.0,0.0,0.014568253182805043,7.863051553150893e-05,0.00015340366105534234,0.0006178538702008742,0.09550695721304894,0.07163558973282023,0.023871367480228712,0.09550695384824397,0.0716355897328213,0.023871367480229062,0.37509620497532925,0.37509620497532925,0.12499459906212335,0.0,4.995747742349067,4.994269195659967,5.000184770126452,4.995773628996915,4.994278723690286,5.000259748616713,24768.35057672169,21053.097990213435,0.85,1.0679992048117504,0.6636056889521196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245004470616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.61412965378,1533.5784365500228,0.37509620497532925,0.12499459906212335,6.112874298809886,3.497294327772158
