time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5346.0,-30.0214201683672,5.000635309233328,35.00124278110826,24.087190080340974,4.999471902463279,-26.51933911621199,-40.02525634188203,1.4973908503080418,-0.007724545549592676,-5.0033965558688225,40.002479515702866,42255.618301539595,25750.06574894105,25750.06574894105,68005.68405048065,77272.28241015792,77272.28241015792,25750.06574894105,103022.34815909897,103022.34815909897,103022.34815909897,127790.69365838516,91449.66042948839,56432.996320869956,38907.40456513159,24768.3454992862,0.0,63675.75006441779,21053.09367439327,1533.5780522396665,0.0,0.8868924503699885,2.8164566283983765,0.0014959135982669303,354609.0402075206,1554640.1402373016,4.384096184709536,1554640.1402373016,4.384096184709536,0.85,0.0955069505856217,4.027634451161993,1.2668493075342848,1.0,0.0,4.027634451163159,1.284736383042503,1.2850345013108084,3.1349890174541333,19299.71855877809,1968.0235920297037,4632.441516551485,4632.441516551485,5.558638065248603,5.000635309233328,-2.325585240654238,7.326220549887566,3.4972952007961036,3.4972952007961036,0.9992272002274581,0.0,0.0,0.00023203417658685126,0.9962290424232917,0.00023291247966676054,198.9401835110356,0.0,0.0,0.0,0.014568253182805043,7.863059541561366e-05,0.00015340358117123758,0.0006178535484569018,0.09550695058561978,0.07163558374892537,0.023871366836694417,0.09550699262012334,0.0716355837489268,0.023871366836694892,0.3750961874413627,0.3750961874413627,0.12499460029066554,0.0,4.995730990826189,4.994251621935234,5.000170485763192,4.995672010319254,4.994189352695173,5.000121374668424,24768.3454992862,21053.09367439327,0.85,1.067999732734714,0.6636061335562055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244381531167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.613623968873,1533.5780522396665,0.3750961874413627,0.12499460029066554,6.112874298809886,3.4972952007961036
5347.0,-30.02140978497775,5.000634680274109,35.00124255720804,24.087190708983712,4.999466778013069,-26.519330283649367,-40.0252475059591,1.4973872766846936,-0.007580566322303639,-5.003399637441222,40.002479040644744,42255.62360551136,25750.07547510628,25750.07547510628,68005.69908061765,77272.30570832817,77272.30570832817,25750.07547510628,103022.38118343445,103022.38118343445,103022.38118343445,127790.72643606731,91449.67744948901,56432.99534667233,38907.4245586852,24768.34525263286,0.0,63675.76981131805,21053.09346473793,1533.5781180209342,0.0,0.8868924364159747,2.8164543772867607,0.0014959135982669303,354608.9976136898,1554640.1197531046,4.384096653539304,1554640.1197531046,4.384096653539304,0.85,0.09550694796227485,4.027634451161993,1.266849277312867,1.0,0.0,4.027634451161046,1.2847363997590788,1.2850345180312635,3.1349889766626666,19299.722150712936,1968.0239583051232,4632.441516551485,4632.441516551485,5.558640164825079,5.000634680274109,-2.325586763059452,7.32622144333356,3.497296095272473,3.497296095272473,0.9992274557921351,0.0,0.0,0.00023203417658685126,0.9962279656005022,0.00023291273142185548,198.94017501481798,0.0,0.0,0.0,0.014568253182805043,7.863067405645912e-05,0.00015340350253039212,0.0006178532317203233,0.09550694796227514,0.07163558084413732,0.02387136711813782,0.09550691887817431,0.07163558084413711,0.023871367118137747,0.3750961685275139,0.3750961685275139,0.12499460053009467,0.0,4.995749778512334,4.994269249221077,5.0001927555525185,4.9958190711189445,4.994333900583911,5.000275976423836,24768.34525263286,21053.09346473793,0.85,1.0679996375721863,0.6636060110576101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243758016694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.613118824704,1533.5781180209342,0.3750961685275139,0.12499460053009467,6.112874298809886,3.497296095272473
5348.0,-30.021399382517995,5.000634163553005,35.001242336996356,24.08718931199985,4.999474473400688,-26.519320151836055,-40.02523465370757,1.497395242718722,-0.007753065170618356,-5.003393633104611,40.002478700281245,42255.612514063636,25750.062006532553,25750.062006532553,68005.67452059619,77272.26886436014,77272.26886436014,25750.062006532553,103022.33087089269,103022.33087089269,103022.33087089269,127790.67284311673,91449.63950987086,56432.98315957408,38907.395944774195,24768.341972224032,0.0,63675.73791699823,21053.090676390428,1533.577794549151,0.0,0.8868924681867169,2.8164573442462606,0.0014959135982669303,354609.0806062911,1554640.1050768525,4.384095586099527,1554640.1050768525,4.384095586099527,0.85,0.09550694101994231,4.027634451161993,1.2668492366513235,1.0,0.0,4.027634451161416,1.2847363624958315,1.2850344807593692,3.1349890675917265,19299.71414386032,1968.0231418333806,4632.441516551485,4632.441516551485,5.558637257379041,5.000634163553005,-2.3255816271642242,7.326215790717229,3.497296964385164,3.497296964385164,0.9992277041100469,0.0,0.0,0.00023203417658685126,0.9962268868012618,0.00023291298363957923,198.94016650299685,0.0,0.0,0.0,0.014568253182805043,7.863078844327295e-05,0.0001534033881435783,0.0006178527710120512,0.09550694101994642,0.07163557454560225,0.023871366474344163,0.09550700276514493,0.07163557454559917,0.023871366474343136,0.3750961506335715,0.3750961506335715,0.12499460218632905,0.0,4.995725653655484,4.994246452398727,5.000164645023176,4.995640567934004,4.994166678835711,5.000063617640194,24768.341972224032,21053.090676390428,0.85,1.0679997868142819,0.6636061692625238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243138065694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.612612832996,1533.577794549151,0.3750961506335715,0.12499460218632905,6.112874298809886,3.497296964385164
5349.0,-30.021388977079553,5.000633495808963,35.00124211237337,24.087180161755555,4.999464632628382,-26.519311771095023,-40.02522588763384,1.4973874266438882,-0.007666678570842578,-5.003400004538785,40.00247813136879,42255.61818165886,25750.08012928497,25750.08012928497,68005.69831094383,77272.27170468045,77272.27170468045,25750.08012928497,103022.35183396541,103022.35183396541,103022.35183396541,127790.69445906357,91449.63415366395,56432.98063064258,38907.39280335708,24768.342625098157,0.0,63675.735428455235,21053.091231333434,1533.577985580967,0.0,0.8868924378396685,2.8164554656377083,0.0014959135982669303,354608.9925396279,1554640.080545718,4.38409660570575,1554640.080545718,4.38409660570575,0.85,0.09550693984824712,4.027634451161993,1.2668492278596384,1.0,0.0,4.02763445116083,1.2847363990576046,1.2850345173296265,3.1349889783743903,19299.713013475746,1968.0230265662328,4632.441516551485,4632.441516551485,5.558641169517457,5.000633495808963,-2.3255855616896324,7.326219057498596,3.497297866308088,3.497297866308088,0.9992279618023109,0.0,0.0,0.00023203417658685126,0.9962258076943792,0.00023291323592977467,198.94015798873912,0.0,0.0,0.0,0.014568253182805043,7.863086646262872e-05,0.00015340331012422253,0.000617852456778606,0.09550693984824106,0.07163557277113285,0.02387136707710821,0.09550694768984526,0.0716355727711374,0.023871367077109726,0.3750961311149098,0.3750961311149098,0.12499460193444813,0.0,4.995729610520357,4.99423848658563,5.000204381344133,4.995733325967933,4.994194511813191,5.000351214103716,24768.342625098157,21053.091231333434,0.85,1.0680002021704744,0.6636062842043876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242516976137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.61210756944,1533.577985580967,0.3750961311149098,0.12499460193444813,6.112874298809886,3.497297866308088
5350.0,-30.02137856380838,5.000632902558058,35.00124186375682,24.087189870793395,4.999468522263865,-26.51930201012254,-40.025216912012525,1.497391968578011,-0.00757395018860052,-5.003395856603654,40.002476983257765,42255.62304282943,25750.07119010868,25750.07119010868,68005.69423293811,77272.29529523262,77272.29529523262,25750.07119010868,103022.36648534129,103022.36648534129,103022.36648534129,127790.70167895086,91449.65510353357,56432.98285113048,38907.41361378121,24768.335193609564,0.0,63675.74880739077,21053.084914568128,1533.5774729795478,0.0,0.886892463091845,2.816454731746942,0.0014959135982669303,354609.0498728409,1554640.0310399225,4.384095757278051,1554640.0310399225,4.384095757278051,0.85,0.09550693238553103,4.027634451161993,1.266849201484583,1.0,0.0,4.027634451161464,1.284736377811497,1.2850344960785889,3.134989030218733,19299.717434777973,1968.023477413589,4632.441516551485,4632.441516551485,5.55863923982741,5.000632902558058,-2.325581819507005,7.326214722065063,3.497298721811224,3.497298721811224,0.9992282062317782,0.0,0.0,0.00023203417658685126,0.9962247277764521,0.0002329134884101357,198.94014946807297,0.0,0.0,0.0,0.014568253182805043,7.863094634706263e-05,0.00015340323023978864,0.000617852135033308,0.09550693238553437,0.07163556588998256,0.023871366495551816,0.09550689359932343,0.07163556588998005,0.023871366495550977,0.37509611118102276,0.37509611118102276,0.12499460425337688,0.0,4.995746492755359,4.994261069714241,5.000204155008873,4.995821906415074,4.994359287107784,5.000211135213647,24768.335193609564,21053.084914568128,0.85,1.0679999137292402,0.6636062211163957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241895708786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.611602712306,1533.5774729795478,0.37509611118102276,0.12499460425337688,6.112874298809886,3.497298721811224
5351.0,-30.021368159222426,5.000632396788698,35.00124165038362,24.08719378234821,4.999476013896084,-26.51929189681467,-40.025204059760995,1.497399751488294,-0.007650959897318899,-5.003390983996629,40.002477512566145,42255.611971223436,25750.060692323113,25750.060692323113,68005.67266354655,77272.280697755,77272.280697755,25750.060692323113,103022.34139007812,103022.34139007812,103022.34139007812,127790.67909563573,91449.6393268832,56432.97060035139,38907.40969614645,24768.337705557617,0.0,63675.747401704066,21053.087049723974,1533.5775104588035,0.0,0.8868924859589734,2.8164563122031123,0.0014959135982669303,354609.1172225583,1554640.0538633526,4.384094988983704,1554640.0538633526,4.384094988983704,0.85,0.09550692740341389,4.027634451161993,1.2668491641199213,1.0,0.0,4.027634451161881,1.284736341404861,1.2850344596635046,3.1349891190575097,19299.714105242245,1968.0231378954327,4632.441516551485,4632.441516551485,5.558636973682112,5.000632396788698,-2.3255775016577482,7.3262098984464465,3.497299598673549,3.497299598673549,0.9992284567638711,0.0,0.0,0.00023203417658685126,0.9962236487604935,0.0002329137406801669,198.94014095451425,0.0,0.0,0.0,0.014568253182805043,7.863106073424329e-05,0.00015340311585260798,0.0006178516743235584,0.0955069274034159,0.07163556099065295,0.02387136641276296,0.09550695198970546,0.07163556099065144,0.023871366412762458,0.3750960927629473,0.3750960927629473,0.12499460623104311,0.0,4.995743346563245,4.994268454626365,5.000169404936969,4.995740024099291,4.994307256668492,5.000039667898932,24768.337705557617,21053.087049723974,0.85,1.067999598568145,0.6636060618911968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241273973827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.611098358935,1533.5775104588035,0.3750960927629473,0.12499460623104311,6.112874298809886,3.497299598673549
5352.0,-30.0213577348024,5.000631828541802,35.001241451616075,24.08718354944142,4.999472890866736,-26.519282827185293,-40.02519518891347,1.4973979832496462,-0.007728240531037045,-5.003393127390382,40.00247751123939,42255.61729733803,25750.06818962759,25750.06818962759,68005.68548696562,77272.25202224146,77272.25202224146,25750.06818962759,103022.32021186905,103022.32021186905,103022.32021186905,127790.66018838798,91449.6051668079,56432.97044190447,38907.371916559365,24768.33997651892,0.0,63675.71189307829,21053.08898004108,1533.5776936827358,0.0,0.8868924750621697,2.816457077175843,0.0014959135982669303,354609.0875963296,1554640.0538061426,4.384095355096687,1554640.0538061426,4.384095355096687,0.8499999999999999,0.09550692504668849,4.027634451161993,1.2668491042265666,1.0,0.0,4.027634451162167,1.2847363496762678,1.2850344679368308,3.1349890988737803,19299.706896031887,1968.0224027605643,4632.441516551485,4632.441516551485,5.558638592116894,5.000631828541802,-2.325578312900687,7.3262101414424885,3.497300500937389,3.497300500937389,0.9992287145535397,0.0,0.0,0.00023203417658685126,0.9962225676888937,0.0002329139934313476,198.940132424727,0.0,0.0,0.0,0.014568253182805043,7.86311396863546e-05,0.00015340303690049664,0.0006178513563333147,0.0955069250466847,0.07163555841424987,0.02387136663243483,0.09550698816741486,0.07163555841425272,0.02387136663243578,0.3750960746505514,0.3750960746505514,0.1249946058411084,0.0,4.995728469558117,4.994249016309595,5.000168216117515,4.995664886859345,4.994167188660981,5.000159386082771,24768.33997651892,21053.08898004108,0.85,1.0680003955222055,0.6636065155940774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240652757482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.610594178681,1533.5776936827358,0.3750960746505514,0.1249946058411084,6.112874298809886,3.497300500937389
5353.0,-30.021347350324575,5.000631171574914,35.00124121810581,24.087184492405527,4.999465751497331,-26.519274195106153,-40.02519015977157,1.4973925962789294,-0.0075374319141587875,-5.0033966121328755,40.00247610174551,42255.63841111773,25750.078836026532,25750.078836026532,68005.71724714426,77272.28477281086,77272.28477281086,25750.078836026532,103022.36360883739,103022.36360883739,103022.36360883739,127790.69779764015,91449.63082319,56432.984461496875,38907.384846325695,24768.334188802768,0.0,63675.719035128466,21053.084060482353,1533.577451626199,0.0,0.886892462439439,2.8164541638283622,0.0014959135982669303,354609.0394298332,1554639.9930296896,4.38409577919772,1554639.9930296896,4.38409577919772,0.85,0.09550692095857728,4.027634451161993,1.26684914488811,1.0,0.0,4.0276344511621085,1.2847363748752587,1.285034493141669,3.1349890373836855,19299.712310605886,1968.0229548934537,4632.441516551485,4632.441516551485,5.558640890343196,5.000631171574914,-2.325580150066935,7.326211321641848,3.4973013835108895,3.4973013835108895,0.999228966717397,0.0,0.0,0.00023203417658685126,0.9962214907607846,0.00023291424521433853,198.94012392762323,0.0,0.0,0.0,0.014568253182805043,7.863118444663859e-05,0.00015340299214021267,0.0006178511760552529,0.09550692095858061,0.07163555445643364,0.023871366502146968,0.0955068729409382,0.07163555445643115,0.023871366502146135,0.37509605516034655,0.37509605516034655,0.12499460556997555,0.0,4.995755936594378,4.994274100203484,5.000202834684558,4.995859180218702,4.9943678116190995,5.000334684238908,24768.334188802768,21053.084060482353,0.85,1.0680007745122915,0.6636067727449806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240030356977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.610090742588,1533.577451626199,0.37509605516034655,0.12499460556997555,6.112874298809886,3.4973013835108895
5354.0,-30.021336999846074,5.0006306833345935,35.00124099321782,24.087193014007084,4.999477316683323,-26.51926372307378,-40.02517730752004,1.4974040399110597,-0.00763091276655814,-5.003387966925887,40.0024758858697,42255.626902635115,25750.058588838438,25750.058588838438,68005.68549147356,77272.27236006373,77272.27236006373,25750.058588838438,103022.33094890216,103022.33094890216,103022.33094890216,127790.6614612388,91449.61890252621,56432.9734450976,38907.38384158735,24768.330512336626,0.0,63675.71435392398,21053.08093548613,1533.5770473295333,0.0,0.886892507191476,2.8164564010666018,0.0014959135982669303,354609.1589248504,1554639.9837212646,4.384094275609862,1554639.9837212646,4.384094275609862,0.8499999999999999,0.09550691282349849,4.027634451161993,1.2668490948854014,1.0,0.0,4.02763445116259,1.284736321344622,1.2850344395986106,3.134989168008123,19299.70979484525,1968.0226983572627,4632.441516551485,4632.441516551485,5.558636519605212,5.0006306833345935,-2.32557308695545,7.326203770290043,3.497302238373448,3.497302238373448,0.9992292109638423,0.0,0.0,0.00023203417658685126,0.9962204173598492,0.00023291449617322704,198.94011545834016,0.0,0.0,0.0,0.014568253182805043,7.863129883413941e-05,0.00015340287775271184,0.0006178507153442139,0.0955069128234983,0.07163554721417946,0.02387136560931883,0.09550692844715636,0.07163554721417961,0.023871365609318882,0.37509603725594975,0.37509603725594975,0.12499460756540641,0.0,4.995752873338461,4.994283637921228,5.000161955934573,4.9957570541593554,4.994338222568729,5.000014876199316,24768.330512336626,21053.08093548613,0.85,1.0680003543184868,0.6636066407950889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516239410341316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.6095868538,1533.5770473295333,0.37509603725594975,0.12499460756540641,6.112874298809886,3.497302238373448
5355.0,-30.02132664970466,5.000630127677424,35.001240798676676,24.0871827461757,4.999474581410326,-26.519254681535205,-40.02516462989149,1.4974026132409035,-0.007716174261588549,-5.003390324442271,40.00247632001167,42255.61626144101,25750.06667886027,25750.06667886027,68005.68294030128,77272.24187079015,77272.24187079015,25750.06667886027,103022.30854965042,103022.30854965042,103022.30854965042,127790.64409332396,91449.58311567159,56432.957506322666,38907.361788165465,24768.335543673544,0.0,63675.69733183901,21053.08521212251,1533.5773937851247,0.0,0.8868924936295908,2.8164572458827077,0.0014959135982669303,354609.12633899285,1554640.002441184,4.384094731264776,1554640.002441184,4.384094731264776,0.85,0.09550691131038744,4.027634451161993,1.2668490294972434,1.0,0.0,4.027634451162468,1.284736328018251,1.2850344462737886,3.13498915172326,19299.70224231614,1968.0219282136245,4632.441516551485,4632.441516551485,5.55863826598923,5.000630127677424,-2.3255740492115375,7.326204176888962,3.4973031430402433,3.4973031430402433,0.9992294694400695,0.0,0.0,0.00023203417658685126,0.9962193439951147,0.00023291474712419267,198.9401069893336,0.0,0.0,0.0,0.014568253182805043,7.86314116676128e-05,0.00015340276491923846,0.0006178502608922292,0.09550691131039085,0.07163554534815625,0.02387136596223461,0.095506977210997,0.07163554534815368,0.02387136596223375,0.37509601969378736,0.37509601969378736,0.12499460681699673,0.0,4.995738025046137,4.994264814601252,5.000159036419859,4.995674150180662,4.994185039910008,5.000142876543066,24768.335543673544,21053.08521212251,0.85,1.0680005997562465,0.663606651078047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623879235567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.609082630042,1533.5773937851247,0.37509601969378736,0.12499460681699673,6.112874298809886,3.4973031430402433
5356.0,-30.021316257409367,5.000629474417792,35.00124056885913,24.087178520299517,4.999466848428702,-26.519246101786923,-40.02515956582499,1.4973966928062257,-0.007597881404649343,-5.003394218187213,40.00247490342483,42255.63743864441,25750.078391155806,25750.078391155806,68005.71582980022,77272.25611476137,77272.25611476137,25750.078391155806,103022.33450591718,103022.33450591718,103022.33450591718,127790.66440906166,91449.59002195932,56432.971345841994,38907.3540845748,24768.32990314448,0.0,63675.68398771928,21053.08041767281,1533.5771676145184,0.0,0.8868924789522875,2.8164552373847274,0.0014959135982669303,354609.0725192143,1554639.9413588878,4.384095224395733,1554639.9413588878,4.384095224395733,0.85,0.09550690745337749,4.027634451161993,1.2668490784009916,1.0,0.0,4.0276344511618,1.2847363557126608,1.2850344739746244,3.1349890841438897,19299.703699832862,1968.0220768389677,4632.441516551485,4632.441516551485,5.558640794309448,5.000629474417792,-2.3255761839578715,7.326205658375663,3.497304026555888,3.497304026555888,0.9992297218731109,0.0,0.0,0.00023203417658685126,0.9962182662600486,0.00023291499909747893,198.9400984858353,0.0,0.0,0.0,0.014568253182805043,7.863145673887677e-05,0.0001534027198479745,0.0006178500793616537,0.09550690745336916,0.07163554164377214,0.02387136580959702,0.09550689343635113,0.07163554164377839,0.023871365809599098,0.3750960006912013,0.3750960006912013,0.12499460614912238,0.0,4.995751167796868,4.994270037971944,5.0001959448339335,4.9957963367825755,4.994283529792085,5.000336176237738,24768.32990314448,21053.08041767281,0.85,1.068001340086367,0.6636071227251203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516238174390201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.608578744546,1533.5771676145184,0.3750960006912013,0.12499460614912238,6.112874298809886,3.497304026555888
5357.0,-30.021305849794384,5.000628924345293,35.00124033030545,24.087182571552717,4.999473321586774,-26.519236087550496,-40.025146783422656,1.497403559342936,-0.007654482042710242,-5.003388692846415,40.00247418933277,42255.626439455315,25750.066008699916,25750.066008699916,68005.69244815523,77272.24629500277,77272.24629500277,25750.066008699916,103022.31230370268,103022.31230370268,103022.31230370268,127790.63686493019,91449.57860969662,56432.95875414941,38907.35539505245,24768.324561227513,0.0,63675.679956279964,21053.075877043386,1533.5767398171265,0.0,0.8868925096393583,2.8164566259389794,0.0014959135982669303,354609.1488910945,1554639.9105677053,4.384094193365432,1554639.9105677053,4.384094193365432,0.85,0.09550690005693092,4.027634451161993,1.2668490141117945,1.0,0.0,4.027634451162718,1.2847363235926068,1.2850344418471173,3.134989162522633,19299.701291366204,1968.0218312437178,4632.441516551485,4632.441516551485,5.558638121322459,5.000628924345293,-2.3255714238911778,7.326200348236471,3.497304879702028,3.497304879702028,0.9992299656291508,0.0,0.0,0.00023203417658685126,0.9962171869375163,0.00023291525144245948,198.94008996980244,0.0,0.0,0.0,0.014568253182805043,7.863157050507002e-05,0.00015340260608178124,0.0006178496211530144,0.09550690005693453,0.0716355349435979,0.023871365113336637,0.09550691718523331,0.07163553494359519,0.023871365113335735,0.37509598198256,0.37509598198256,0.12499460795995763,0.0,4.9957456757732075,4.994267010501176,5.000183056463129,4.995734210803732,4.994265403798124,5.0001420070844915,24768.324561227513,21053.075877043386,0.85,1.0680010405047622,0.6636069920017852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237553907945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.608076048538,1533.5767398171265,0.37509598198256,0.12499460795995763,6.112874298809886,3.497304879702028
5358.0,-30.021295492961244,5.000628333315568,35.00124010801225,24.087177402712427,4.999471566283669,-26.519226941966018,-40.02513791257513,1.4974030152884312,-0.007678971235293375,-5.003389884019745,40.00247418584808,42255.63144583293,25750.070923567007,25750.070923567007,68005.70236939994,77272.23249881178,77272.23249881178,25750.070923567007,103022.30342237878,103022.30342237878,103022.30342237878,127790.62988350086,91449.55991004131,56432.9588570626,38907.33450330968,24768.32646112208,0.0,63675.66096443176,21053.07749195377,1533.576881703802,0.0,0.8868925035934943,2.816456808582511,0.0014959135982669303,354609.13242656266,1554639.9104174485,4.384094396495569,1554639.9104174485,4.384094396495569,0.85,0.09550689723590756,4.027634451161993,1.2668489761976525,1.0,0.0,4.0276344511624504,1.2847363261375666,1.2850344443926676,3.1349891563124705,19299.697344953685,1968.021428821635,4632.441516551485,4632.441516551485,5.558639182289356,5.000628333315568,-2.325571563150611,7.3261998964661785,3.4973057628875206,3.4973057628875206,0.999230217967863,0.0,0.0,0.00023203417658685126,0.9962161128825769,0.00023291550255642263,198.94008149532257,0.0,0.0,0.0,0.014568253182805043,7.863164945765443e-05,0.0001534025271291968,0.0006178493031608653,0.09550689723590673,0.07163553180790252,0.023871365428004207,0.0955069315639804,0.07163553180790315,0.023871365428004415,0.3750959630120057,0.3750959630120057,0.12499460875736122,0.0,4.995739176098368,4.994255907010142,5.000190372471536,4.995710912784432,4.99420922873901,5.000217371994836,24768.32646112208,21053.07749195377,0.85,1.0680015148548967,0.6636072685517356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236932511069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.607574005844,1533.576881703802,0.3750959630120057,0.12499460875736122,6.112874298809886,3.4973057628875206
5359.0,-30.02128516355858,5.000627712060586,35.0012398706401,24.087177647184603,4.999469070685335,-26.51921789506421,-40.02512900680301,1.4974018021909212,-0.0076015008858689725,-5.003390624764229,40.00247330205327,42255.63640108822,25750.074550597787,25750.074550597787,68005.71095168601,77272.24346831169,77272.24346831169,25750.074550597787,103022.31801890947,103022.31801890947,103022.31801890947,127790.64077581266,91449.5656876288,56432.9586204051,38907.34118580411,24768.32275690319,0.0,63675.663942707295,21053.074343367713,1533.576694061963,0.0,0.8868925030245465,2.8164557044255747,0.0014959135982669303,354609.12218790874,1554639.872308796,4.384094415611187,1554639.872308796,4.384094415611187,0.85,0.09550689271749739,4.027634451161993,1.2668489959789437,1.0,0.0,4.0276344511628395,1.2847363318121534,1.285034450068571,3.134989142465452,19299.698564267263,1968.0215531570173,4632.441516551485,4632.441516551485,5.558639965252458,5.000627712060586,-2.3255713940337475,7.326199106094334,3.4973066328007953,3.4973066328007953,0.999230466514513,0.0,0.0,0.00023203417658685126,0.9962150416735441,0.00023291575300555235,198.94007304328844,0.0,0.0,0.0,0.014568253182805043,7.863172872114908e-05,0.00015340244786570217,0.0006178489839164836,0.09550689271749867,0.07163552730737749,0.023871365410121175,0.09550688237459412,0.07163552730737653,0.023871365410120856,0.3750959433399575,0.3750959433399575,0.12499460996115958,0.0,4.995749447332514,4.994263824616496,5.00020770660916,4.995789123878353,4.994294086954255,5.000275634958712,24768.32275690319,21053.074343367713,0.85,1.0680015996829606,0.6636073153333443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236314146225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.607071292743,1533.576694061963,0.3750959433399575,0.12499460996115958,6.112874298809886,3.4973066328007953
5360.0,-30.021274776787468,5.000627077609962,35.0012396198272,24.08717240849512,4.9994676886604825,-26.51920868516425,-40.025116329174466,1.4974015970372794,-0.007639859276480365,-5.0033905997526436,40.00247243581877,42255.625805940486,25750.076134074956,25750.076134074956,68005.70194001544,77272.22791887743,77272.22791887743,25750.076134074956,103022.30405295239,103022.30405295239,103022.30405295239,127790.62293387184,91449.54537389938,56432.94326096232,38907.33568104118,24768.318880919447,0.0,63675.654561960626,21053.07104878153,1533.5764762537376,0.0,0.8868925062867888,2.8164562112371154,0.0014959135982669303,354609.1225336213,1554639.834957335,4.384094306005723,1554639.834957335,4.384094306005723,0.85,0.09550688809657472,4.027634451161993,1.2668489108094945,1.0,0.0,4.027634451161265,1.2847363327718142,1.2850344510284546,3.134989140123706,19299.694277217328,1968.021115999585,4632.441516551485,4632.441516551485,5.558640307075913,5.000627077609962,-2.3255706778619025,7.326197755471864,3.4973074926110685,3.4973074926110685,0.999230712174591,0.0,0.0,0.00023203417658685126,0.9962139645163942,0.00023291600484589753,198.9400645443132,0.0,0.0,0.0,0.014568253182805043,7.863184155519249e-05,0.00015340233503165877,0.0006178485294622031,0.09550688809657469,0.07163552262357145,0.023871365473003243,0.09550688634753969,0.07163552262357147,0.023871365473003253,0.3750959242532584,0.3750959242532584,0.12499461210271759,0.0,4.99574969651286,4.994258093470194,5.000225902295767,4.995750740476183,4.99423521643098,5.0002987326071775,24768.318880919447,21053.07104878153,0.85,1.0680016154971974,0.6636072467040439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516235697419198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.606568375344,1533.5764762537376,0.3750959242532584,0.12499461210271759,6.112874298809886,3.4973074926110685
5361.0,-30.021264403208193,5.0006264885497975,35.001239373698944,24.08718222230675,4.999470940440222,-26.519199023741677,-40.02511112540958,1.4974055609737504,-0.007529516246108869,-5.003387805472727,40.002472070644224,42255.646250537924,25750.07068721966,25750.07068721966,68005.71693775759,77272.25450456553,77272.25450456553,25750.07068721966,103022.32519178519,103022.32519178519,103022.32519178519,127790.64200014915,91449.56907658298,56432.96082255538,38907.342504475106,24768.316808363958,0.0,63675.65931283907,21053.069287109363,1533.5763026813347,0.0,0.8868925218205113,2.816455087928375,0.0014959135982669303,354609.16115647514,1554639.8192112478,4.384093784100648,1554639.8192112478,4.384093784100648,0.85,0.09550688283326673,4.027634451161993,1.2668489355361086,1.0,0.0,4.027634451160902,1.2847363142294463,1.2850344324817842,3.1349891853704395,19299.699279478904,1968.021626088308,4632.441516551485,4632.441516551485,5.558639131269317,5.0006264885497975,-2.325567926596757,7.326194415146555,3.497308347405231,3.497308347405231,0.9992309564014946,0.0,0.0,0.00023203417658685126,0.9962128887285437,0.00023291625636664276,198.94005605613296,0.0,0.0,0.0,0.014568253182805043,7.863188787003598e-05,0.00015340228871681529,0.0006178483429229439,0.09550688283326729,0.07163551732441577,0.023871365508851522,0.09550683911897637,0.07163551732441535,0.023871365508851387,0.37509590481209265,0.37509590481209265,0.12499461505830674,0.0,4.995770352760303,4.994287245526209,5.000221062499179,4.9958582892265895,4.994409165466777,5.000207015456283,24768.316808363958,21053.069287109363,0.85,1.0680017713463306,0.6636075182658976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623507726698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.60606695154,1533.5763026813347,0.37509590481209265,0.12499461505830674,6.112874298809886,3.497308347405231
5362.0,-30.0212540741796,5.0006258381803965,35.001239127095516,24.08717212909835,4.999467017490145,-26.519190119941594,-40.02509851763023,1.4974030632521884,-0.007592312439896887,-5.003390028166522,40.002471564546916,42255.635607507225,25750.07804432808,25750.07804432808,68005.7136518353,77272.22958849247,77272.22958849247,25750.07804432808,103022.30763282055,103022.30763282055,103022.30763282055,127790.62369862568,91449.5383907965,56432.9444098116,38907.32664553878,24768.31606580514,0.0,63675.64271134391,21053.068655934367,1533.5763151837332,0.0,0.8868925123472178,2.8164556533688105,0.0014959135982669303,354609.1304341496,1554639.7973886651,4.384094102386231,1554639.7973886651,4.384094102386231,0.85,0.09550688031548006,4.027634451161993,1.2668488871818409,1.0,0.0,4.0276344511621955,1.2847363259132034,1.2850344441682524,3.1349891568599575,19299.692803489383,1968.020965721157,4632.441516551485,4632.441516551485,5.558640719440132,5.0006258381803965,-2.3255688530494045,7.3261946912298015,3.497309214834765,3.497309214834765,0.9992312042385043,0.0,0.0,0.00023203417658685126,0.9962118175620538,0.000232916506807447,198.940047604407,0.0,0.0,0.0,0.014568253182805043,7.863200008261438e-05,0.00015340217650423686,0.0006178478909716972,0.09550688031547865,0.07163551427701237,0.023871366038466273,0.0955068580516949,0.07163551427701344,0.023871366038466627,0.37509588719978043,0.37509588719978043,0.12499461727976525,0.0,4.995776670458326,4.994288923681893,5.000241303056214,4.99579771572661,4.994291411160702,5.0003180397869755,24768.31606580514,21053.068655934367,0.85,1.0680019981913742,0.6636075241370013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234457902448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.605565609685,1533.5763151837332,0.37509588719978043,0.12499461727976525,6.112874298809886,3.497309214834765
5363.0,-30.021243734654124,5.000625285549279,35.00123888685663,24.08718141904103,4.999473786388349,-26.519180137428148,-40.02508947215972,1.4974101891623386,-0.007569616629382381,-5.003384767119432,40.00247125672154,42255.64003559827,25750.066315734166,25750.066315734166,68005.70635133244,77272.23967700965,77272.23967700965,25750.066315734166,103022.30599274382,103022.30599274382,103022.30599274382,127790.6192351695,91449.54703403222,56432.947392620605,38907.332934901795,24768.31324242569,0.0,63675.646177327486,21053.066256061837,1533.5760398251723,0.0,0.8868925402197079,2.8164559693986004,0.0014959135982669303,354609.20315294154,1554639.7841154386,4.384093165920819,1554639.7841154386,4.384093165920819,0.85,0.09550687413782791,4.027634451161993,1.2668488608067854,1.0,0.0,4.027634451160034,1.284736292579863,1.2850344108271772,3.134989238199343,19299.69462757507,1968.0211517261318,4632.441516551485,4632.441516551485,5.558638187601603,5.000625285549279,-2.3255642924621402,7.3261895780114195,3.4973100627875784,3.4973100627875784,0.9992314465107367,0.0,0.0,0.00023203417658685126,0.9962107453082325,0.00023291675750301082,198.94003914409274,0.0,0.0,0.0,0.014568253182805043,7.863208058979081e-05,0.00015340209599706045,0.0006178475667182199,0.09550687413783356,0.0716355083423547,0.02387136579547885,0.09550685462130121,0.07163550834235047,0.023871365795477443,0.3750958694032358,0.3750958694032358,0.1249946204322342,0.0,4.995782366328342,4.994304770026531,5.000216537290953,4.995815150490046,4.994378156203709,5.000127475913416,24768.31324242569,21053.066256061837,0.85,1.0680018254066297,0.6636075575569725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623384119791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.605063721117,1533.5760398251723,0.3750958694032358,0.1249946204322342,6.112874298809886,3.4973100627875784
5364.0,-30.021233423676744,5.000624764126634,35.00123868067914,24.08718061577531,4.99947757306407,-26.519170478893052,-40.02507672468198,1.4974146282804013,-0.0076431315734453165,-5.003382534416008,40.002471768355925,42255.628861183344,25750.06257071737,25750.06257071737,68005.69143190072,77272.22117620465,77272.22117620465,25750.06257071737,103022.28374692202,103022.28374692202,103022.28374692202,127790.60048286128,91449.52589196268,56432.933576941614,38907.32479446785,24768.31673593926,0.0,63675.64153040711,21053.06922554837,1533.5761936447423,0.0,0.88689254972387,2.8164571957659565,0.0014959135982669303,354609.23401362606,1554639.8061767754,4.384092846598116,1554639.8061767754,4.384092846598116,0.85,0.09550687068242472,4.027634451161993,1.2668488355306908,1.0,0.0,4.027634451162438,1.2847362718147082,1.2850343900572037,3.1349892888700825,19299.69016571059,1968.0206967425765,4632.441516551485,4632.441516551485,5.558637379168991,5.000624764126634,-2.325561912594316,7.32618667672095,3.4973109391408257,3.4973109391408257,0.9992316968973788,0.0,0.0,0.00023203417658685126,0.9962096760162057,0.00023291700750663726,198.94003070713865,0.0,0.0,0.0,0.014568253182805043,7.86321940459794e-05,0.00015340198254087186,0.000617847109758166,0.0955068706824243,0.07163550476606474,0.023871365916359563,0.0955069068107163,0.07163550476606506,0.023871365916359667,0.3750958523199608,0.3750958523199608,0.12499462161262163,0.0,4.995772924826838,4.994302628312994,5.000185189074557,4.99573940284256,4.9942983056312755,5.000064040789994,24768.31673593926,21053.06922554837,0.85,1.068001669043662,0.6636074304960863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162332238667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.60456238714,1533.5761936447423,0.3750958523199608,0.12499462161262163,6.112874298809886,3.4973109391408257
5365.0,-30.02122311003983,5.0006240844409735,35.001238452521015,24.087171675078594,4.9994664793016,-26.519162306061585,-40.02506799353284,1.4974056753233134,-0.007528959830949589,-5.003389280640342,40.002470715764844,42255.634283381674,25750.081562279276,25750.081562279276,68005.71584566095,77272.22990116006,77272.22990116006,25750.081562279276,103022.31146343933,103022.31146343933,103022.31146343933,127790.62598617205,91449.5259503549,56432.930332576405,38907.32846419833,24768.314522732715,0.0,63675.64298693104,21053.067344322808,1533.5762290168966,0.0,0.8868925192211081,2.8164549084090176,0.0014959135982669303,354609.14076654037,1554639.760789742,4.384093871435906,1554639.760789742,4.384093871435906,0.85,0.09550686921185483,4.027634451161993,1.2668487987155093,1.0,0.0,4.0276344511624895,1.2847363136945458,1.2850344319467595,3.1349891866756936,19299.690178033798,1968.0206979991942,4632.441516551485,4632.441516551485,5.5586414788563445,5.0006240844409735,-2.3255661420132205,7.3261902264541945,3.4973118239875767,3.4973118239875767,0.9992319497107361,0.0,0.0,0.00023203417658685126,0.9962086064496225,0.00023291725757499269,198.9400222680091,0.0,0.0,0.0,0.014568253182805043,7.863227175578458e-05,0.00015340190483106668,0.0006178467967714776,0.09550686921184944,0.07163550293972344,0.023871366272125993,0.09550682816388423,0.0716355029397275,0.023871366272127336,0.37509583472659014,0.37509583472659014,0.12499462079949798,0.0,4.995792968907381,4.994316217171274,5.000224604928178,4.995860320809413,4.994357748630932,5.00036944330958,24768.314522732715,21053.067344322808,0.85,1.068002028022216,0.6636075004700672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516232608240032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.604060825897,1533.5762290168966,0.37509583472659014,0.12499462079949798,6.112874298809886,3.4973118239875767
5366.0,-30.021212757274785,5.0006235816062015,35.00123821881359,24.08718019668015,4.999477893060302,-26.519151847091372,-40.025058878213144,1.4974169828768742,-0.007621110018192212,-5.0033802989033465,40.002470097814474,42255.63847574404,25750.06034017267,25750.06034017267,68005.69881591671,77272.21819864649,77272.21819864649,25750.06034017267,103022.27853881916,103022.27853881916,103022.27853881916,127790.5867678017,91449.51467778876,56432.934954886194,38907.31080322507,24768.308228982543,0.0,63675.619032207615,21053.06199463516,1533.5756667062426,0.0,0.8868925671399323,2.8164571674539505,0.0014959135982669303,354609.26491314266,1554639.7341441293,4.384092261449852,1554639.7341441293,4.384092261449852,0.85,0.09550686039368306,4.027634451161993,1.2668487509107216,1.0,0.0,4.02763445116338,1.2847362608004576,1.2850343790403973,3.13498931574685,19299.687799048977,1968.0204554102552,4632.441516551485,4632.441516551485,5.558636897663785,5.0006235816062015,-2.3255588551695774,7.326182436775779,3.497312660222613,3.497312660222613,0.9992321886350323,0.0,0.0,0.00023203417658685126,0.996207532826536,0.00023291750859231263,198.94001379686367,0.0,0.0,0.0,0.014568253182805043,7.863235288489711e-05,0.00015340182370195414,0.0006178464700130688,0.09550686039368964,0.07163549524477637,0.02387136514891326,0.09550687490985273,0.07163549524477145,0.023871365148911614,0.37509581767803657,0.37509581767803657,0.1249946226636869,0.0,4.9957827981836544,4.994316309864018,5.000183633699521,4.995759188885131,4.994333754128945,5.000036823822313,24768.308228982543,21053.06199463516,0.85,1.0680021623585458,0.6636078159581112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231992454627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.603559661633,1533.5756667062426,0.37509581767803657,0.1249946226636869,6.112874298809886,3.497312660222613
5367.0,-30.02120246336168,5.000623013695303,35.0012380156398,24.087175202462845,4.9994752670805775,-26.51914284523079,-40.02505000736562,1.4974156489497072,-0.007622356821912035,-5.003382583589581,40.002470519759086,42255.64331467364,25750.06814930789,25750.06814930789,68005.71146398153,77272.20849147743,77272.20849147743,25750.06814930789,103022.27664078532,103022.27664078532,103022.27664078532,127790.58978813604,91449.49974003901,56432.93456323522,38907.2946408931,24768.31314735073,0.0,63675.60778824383,21053.06617524812,1533.5760072328262,0.0,0.8868925539926207,2.8164569171195626,0.0014959135982669303,354609.23333394295,1554639.7523381023,4.384092703175796,1554639.7523381023,4.384092703175796,0.85,0.09550685882955418,4.027634451161993,1.2668487723404538,1.0,0.0,4.0276344511608135,1.2847362670402565,1.2850343852816442,3.1349893005206098,19299.684646556507,1968.0201339454868,4632.441516551485,4632.441516551485,5.558638583413124,5.000623013695303,-2.325559783734603,7.326182797429906,3.4973135486748586,3.4973135486748586,0.999232442478531,0.0,0.0,0.00023203417658685126,0.9962064653078657,0.00023291775818293236,198.94000537387456,0.0,0.0,0.0,0.014568253182805043,7.863243183820796e-05,0.0001534017447486433,0.000617846152017994,0.09550685882955019,0.07163549336091167,0.023871365468638522,0.09550688621220282,0.07163549336091465,0.023871365468639518,0.37509580025562855,0.37509580025562855,0.12499462181918677,0.0,4.995779152551563,4.994312684378826,5.000179927433749,4.995760226767686,4.994293839449369,5.000160759009248,24768.31314735073,21053.06617524812,0.85,1.0680025495812722,0.6636080091327393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623137433309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.603059625026,1533.5760072328262,0.37509580025562855,0.12499462181918677,6.112874298809886,3.4973135486748586
5368.0,-30.021192110396058,5.000622435358924,35.001237797578675,24.087169928848766,4.999474133761334,-26.519133640883492,-40.025037329737074,1.4974156642487897,-0.007664883527013444,-5.003382361207113,40.00246967978324,42255.63258603615,25750.06940036541,25750.06940036541,68005.70198640156,77272.19177772358,77272.19177772358,25750.06940036541,103022.26117808899,103022.26117808899,103022.26117808899,127790.57046727999,91449.47837636538,56432.91918467782,38907.28799076396,24768.309289191013,0.0,63675.59727995497,21053.06289581236,1533.575785586322,0.0,0.8868925581636842,2.8164575017291815,0.0014959135982669303,354609.2364077394,1554639.716118899,4.384092563035588,1554639.716118899,4.384092563035588,0.85,0.09550685380170615,4.027634451161993,1.2668486838741226,1.0,0.0,4.0276344511625535,1.2847362669686908,1.2850343852100619,3.134989300695243,19299.680137924253,1968.019674192946,4632.441516551485,4632.441516551485,5.558638853477521,5.000622435358924,-2.325558899758091,7.326181335117015,3.4973144166577477,3.4973144166577477,0.9992326904736422,0.0,0.0,0.00023203417658685126,0.9962053916664656,0.00023291800920561311,198.93999690256646,0.0,0.0,0.0,0.014568253182805043,7.863254467318445e-05,0.0001534016319136668,0.0006178456975599554,0.09550685380170423,0.07163548884450986,0.023871364957194365,0.09550689268212134,0.0716354888445113,0.023871364957194843,0.3750957823086293,0.3750957823086293,0.12499462104116235,0.0,4.995766733065011,4.994295582699749,5.000181558895122,4.9957174776801025,4.994227598724763,5.000188507506891,24768.309289191013,21053.06289581236,0.85,1.068002576990506,0.6636079501579828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516230759725417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.602558754508,1533.575785586322,0.3750957823086293,0.12499462104116235,6.112874298809886,3.4973144166577477
5369.0,-30.02118178841295,5.00062181196033,35.00123756322931,24.08717555170881,4.99947061722226,-26.519124702761072,-40.02503223074598,1.4974135315704384,-0.007474555458941268,-5.003383804734078,40.002468769231236,42255.653260972984,25750.074807831286,25750.074807831286,68005.72806880427,77272.22882802846,77272.22882802846,25750.074807831286,103022.30363585975,103022.30363585975,103022.30363585975,127790.6093348233,91449.50982442494,56432.9342573697,38907.30618561693,24768.305698963544,0.0,63675.611884580474,21053.059844119012,1533.5756233943878,0.0,0.8868925541171254,2.8164548329851185,0.0014959135982669303,354609.21645514265,1554639.6768564992,4.384092698992661,1554639.6768564992,4.384092698992661,0.85,0.09550684941324188,4.027634451161993,1.2668487184913828,1.0,0.0,4.027634451163155,1.2847362769448607,1.2850343951885468,3.1349892763515808,19299.686774785405,1968.020350964438,4632.441516551485,4632.441516551485,5.5586400207811675,5.00062181196033,-2.3255592519596227,7.326181063919952,3.497315280549099,3.497315280549099,0.9992329372997426,0.0,0.0,0.00023203417658685126,0.996204321239307,0.00023291825947732692,198.93998845661056,0.0,0.0,0.0,0.014568253182805043,7.863259005588957e-05,0.0001534015865309617,0.0006178455147750089,0.09550684941324264,0.07163548469485895,0.023871364718383685,0.09550679164761344,0.07163548469485838,0.023871364718383498,0.3750957631219842,0.3750957631219842,0.12499462063766976,0.0,4.99579578515727,4.994327568232393,5.000201807604299,4.995909249275144,4.994452766387553,5.0002800582034865,24768.305698963544,21053.059844119012,0.85,1.0680027416473459,0.6636081226446056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516230141592013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.602059410141,1533.5756233943878,0.3750957631219842,0.12499462063766976,6.112874298809886,3.497315280549099
5370.0,-30.021171465795007,5.000621277598504,35.001237334227696,24.087174399197124,4.99947681015748,-26.519114793064762,-40.02501944834364,1.4974201374272325,-0.007610363561184386,-5.0033789290484565,40.002468456298466,42255.64198116121,25750.064123419135,25750.064123419135,68005.70610458034,77272.19903810891,77272.19903810891,25750.064123419135,103022.26316152804,103022.26316152804,103022.26316152804,127790.56624920251,91449.47836288642,56432.92130593872,38907.285618830785,24768.30308767447,0.0,63675.58870650525,21053.0576245233,1533.5753650922077,0.0,0.8868925800480899,2.816457186200024,0.0014959135982669303,354609.2838474374,1554639.6633630437,4.384091827759061,1554639.6633630437,4.384091827759061,0.85,0.09550684314515855,4.027634451161993,1.266848699809052,1.0,0.0,4.027634451162359,1.2847362460442104,1.285034364280726,3.1349893517547676,19299.68013507963,1968.0196739028752,4632.441516551485,4632.441516551485,5.558637714348996,5.000621277598504,-2.3255549673037685,7.326176244902273,3.4973161298827877,3.4973161298827877,0.9992331799665107,0.0,0.0,0.00023203417658685126,0.9962032507475571,0.00023291850976468043,198.93998001013588,0.0,0.0,0.0,0.014568253182805043,7.863270382359869e-05,0.00015340147276325257,0.0006178450565602642,0.09550684314516064,0.07163547902479148,0.02387136412036916,0.09550685815188638,0.07163547902478991,0.023871364120368638,0.37509574591017897,0.37509574591017897,0.12499462166433664,0.0,4.995788487580512,4.9943243751218915,5.0001821923988246,4.9957685654872535,4.994320870932768,5.000113000641534,24768.30308767447,21053.0576245233,0.85,1.0680027854635714,0.6636081870546454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162295253085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.601559790191,1533.5753650922077,0.37509574591017897,0.12499462166433664,6.112874298809886,3.4973161298827877
