time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5371.0,-30.021161106795212,5.000620707930882,35.00123712131695,24.087169160507642,4.999475447709313,-26.51910560624179,-40.025006770715095,1.497419947155883,-0.007644585783850744,-5.003379847300069,40.00246846697656,42255.63128759019,25750.06836011453,25750.06836011453,68005.69964770472,77272.18339879117,77272.18339879117,25750.06836011453,103022.2517589057,103022.2517589057,103022.2517589057,127790.55668024957,91449.45797827754,56432.905867076566,38907.28012355664,24768.304921343875,0.0,63675.58504490051,21053.059183142293,1533.575496545207,0.0,0.886892575339089,2.8164575285614495,0.0014959135982669303,354609.2711552553,1554639.663823476,4.384091985972985,1554639.663823476,4.384091985972985,0.85,0.09550684023353262,4.027634451161993,1.2668486146396027,1.0,0.0,4.027634451161479,1.2847362469342551,1.2850343651709772,3.1349893495828973,19299.67583307115,1968.0192352200957,4632.441516551485,4632.441516551485,5.55863862891972,5.000620707930882,-2.325554909085503,7.326175617016386,3.497317005036904,3.497317005036904,0.999233430010544,0.0,0.0,0.00023203417658685126,0.9962021764841368,0.0002329187609344137,198.93997153389248,0.0,0.0,0.0,0.014568253182805043,7.863281665893564e-05,0.0001534013599279156,0.0006178446021007737,0.0955068402335326,0.07163547602741237,0.02387136420612024,0.0955068774408928,0.07163547602741238,0.023871364206120245,0.3750957281653982,0.3750957281653982,0.12499462143021942,0.0,4.995778191517445,4.994310597037497,5.0001823455838235,4.995735261516245,4.994253739192629,5.00018121265731,24768.304921343875,21053.059183142293,0.85,1.0680027454753789,0.6636080572764876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516228908987137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.601060527022,1533.575496545207,0.3750957281653982,0.12499462143021942,6.112874298809886,3.497317005036904
5372.0,-30.02115077743805,5.000620097959124,35.00123689223927,24.08717474844309,4.999472273465296,-26.519096627250676,-40.025001706648595,1.497418123277914,-0.007463136616934207,-5.00338105599054,40.002467570256755,42255.65196756114,25750.073196610963,25750.073196610963,68005.72516417211,77272.21884278495,77272.21884278495,25750.073196610963,103022.2920393959,103022.2920393959,103022.2920393959,127790.59331616246,91449.48795562192,56432.921080397886,38907.29652802671,24768.30127676655,0.0,63675.59780479326,21053.056085251566,1533.5753254801045,0.0,0.8868925724368815,2.8164550038691174,0.0014959135982669303,354609.2544485949,1554639.6251575109,4.384092083481921,1554639.6251575109,4.384092083481921,0.85,0.0955068358749479,4.027634451161993,1.2668486443115397,1.0,0.0,4.027634451161533,1.284736255465929,1.2850343737046308,3.1349893287640667,19299.682159549644,1968.0198803413648,4632.441516551485,4632.441516551485,5.5586396729688285,5.000620097959124,-2.325555085998044,7.326175183957168,3.497317868649836,3.497317868649836,0.999233676757096,0.0,0.0,0.00023203417658685126,0.9962011052959929,0.00023291901138566682,198.93996308190486,0.0,0.0,0.0,0.014568253182805043,7.863286173094386e-05,0.0001534013148559074,0.0006178444205672007,0.09550683587494915,0.07163547186819129,0.023871364006757857,0.09550678086187034,0.07163547186819036,0.023871364006757552,0.37509570934995323,0.37509570934995323,0.12499462137368046,0.0,4.995806596658326,4.9943429625421345,5.000198865565778,4.995917919373596,4.994470126990848,5.000262647693148,24768.30127676655,21053.056085251566,0.85,1.0680029321853166,0.6636082490674362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516228290493611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.600562336793,1533.5753254801045,0.37509570934995323,0.12499462137368046,6.112874298809886,3.497317868649836
5373.0,-30.02114044868299,5.000619574260877,35.00123666917744,24.087173595931404,4.9994783476752165,-26.519086723906426,-40.024992696102686,1.497424622898696,-0.007596131906552728,-5.003376296732845,40.0024672873273,42255.65640011893,25750.062843789598,25750.062843789598,68005.71924390853,77272.18960939301,77272.18960939301,25750.062843789598,103022.2524531826,103022.2524531826,103022.2524531826,127790.55131862637,91449.45700005096,56432.923790776986,38907.25912141552,24768.29886544377,0.0,63675.55798685929,21053.054035627203,1533.5750812377808,0.0,0.8868925976670874,2.8164573065420107,0.0014959135982669303,354609.3202316146,1554639.6129577814,4.384091235792567,1554639.6129577814,4.384091235792567,0.85,0.0955068297913254,4.027634451161993,1.2668486272776498,1.0,0.0,4.027634451161396,1.284736225062227,1.2850343432938738,3.134989402954612,19299.675626624263,1968.019214168372,4632.441516551485,4632.441516551485,5.558637438116788,5.000619574260877,-2.3255508825709508,7.326170456831829,3.497318719154907,3.497318719154907,0.9992339197585449,0.0,0.0,0.00023203417658685126,0.9962000341715304,0.0002329192618225694,198.93995463041065,0.0,0.0,0.0,0.014568253182805043,7.863294192809392e-05,0.00015340123465875733,0.0006178440975623962,0.09550682979132755,0.07163546634480157,0.02387136344652598,0.09550684645238075,0.07163546634479996,0.023871363446525438,0.3750956924681692,0.3750956924681692,0.12499462245222526,0.0,4.9957995009129945,4.994340663583785,5.000177374565112,4.995780164826272,4.994340514683245,5.000100458292707,24768.29886544377,21053.054035627203,0.85,1.0680035070590643,0.6636087336500329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622767376998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.600063898022,1533.5750812377808,0.3750956924681692,0.12499462245222526,6.112874298809886,3.497318719154907
5374.0,-30.02113016261842,5.000619011836662,35.00123646082352,24.087173665780597,4.999476719070453,-26.51907762934164,-40.02497998354954,1.4974241857936876,-0.00753706972989221,-5.003377366658734,40.00246726960348,42255.64546730652,25750.06749090587,25750.06749090587,68005.71295821239,77272.19651469693,77272.19651469693,25750.06749090587,103022.2640056028,103022.2640056028,103022.2640056028,127790.56452962148,91449.45908183917,56432.90803444887,38907.278941544784,24768.300524018672,0.0,63675.57946556345,21053.05544541587,1533.5752082834385,0.0,0.8868925922894416,2.81645640577429,0.0014959135982669303,354609.3054429717,1554639.6121935416,4.384091416471751,1554639.6121935416,4.384091416471751,0.85,0.09550682696673314,4.027634451161993,1.2668485465040429,1.0,0.0,4.027634451160669,1.2847362271069014,1.2850343453390227,3.1349893979652355,19299.676065968997,1968.0192589690666,4632.441516551485,4632.441516551485,5.558638441284613,5.000619011836662,-2.325550933125829,7.326169944962491,3.497319594669201,3.497319594669201,0.999234169905486,0.0,0.0,0.00023203417658685126,0.996198967475456,0.00023291951122461692,198.9399462138486,0.0,0.0,0.0,0.014568253182805043,7.863305507458978e-05,0.00015340112151226147,0.0006178436418496714,0.09550682696673236,0.07163546343902082,0.023871363527711548,0.09550682324004778,0.0716354634390214,0.023871363527711745,0.37509567505191355,0.37509567505191355,0.12499462214385076,0.0,4.995808066930067,4.99435207477427,5.000177402107909,4.995840296928861,4.994395685703466,5.000175478265646,24768.300524018672,21053.05544541587,0.85,1.0680030480914702,0.6636083381095714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227057082352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.5995657915,1533.5752082834385,0.37509567505191355,0.12499462214385076,6.112874298809886,3.497319594669201
5375.0,-30.021119884234487,5.000618492934898,35.00123625418808,24.087172967288666,4.999479894177159,-26.51906806126191,-40.024971042852826,1.497428071204561,-0.007597772103622447,-5.0033745772176825,40.00246690294902,42255.649899533244,25750.062268211677,25750.062268211677,68005.71216774492,77272.18088525867,77272.18088525867,25750.062268211677,103022.24315347035,103022.24315347035,103022.24315347035,127790.54154970014,91449.44057689616,56432.90959117064,38907.256650806135,24768.29839622978,0.0,63675.555047035916,21053.053636795314,1533.5750268545971,0.0,0.8868926078038987,2.8164575288235225,0.0014959135982669303,354609.34399895713,1554639.5963836454,4.384090895214023,1554639.5963836454,4.384090895214023,0.85,0.09550682157868762,4.027634451161993,1.2668485717801374,1.0,0.0,4.027634451162683,1.2847362089318608,1.2850343271597646,3.1349894423156317,19299.672160648952,1968.01886073725,4632.441516551485,4632.441516551485,5.558637313867422,5.000618492934898,-2.325548158392932,7.32616665132783,3.497320457628331,3.497320457628331,0.9992344164652375,0.0,0.0,0.00023203417658685126,0.9961979015770971,0.0002329197604406857,198.93993780357195,0.0,0.0,0.0,0.014568253182805043,7.86331346502369e-05,0.00015340104193661434,0.0006178433213480536,0.09550682157868914,0.07163545860371759,0.02387136297497155,0.095506851694776,0.07163545860371645,0.02387136297497117,0.375095658038297,0.375095658038297,0.1249946220170718,0.0,4.995800754085906,4.9943479831513855,5.000160422276963,4.995776805114076,4.994336919144871,5.000097805904602,24768.29839622978,21053.053636795314,0.85,1.0680034452390779,0.663608662198858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226442943647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.599067174036,1533.5750268545971,0.375095658038297,0.1249946220170718,6.112874298809886,3.497320457628331
5376.0,-30.02110956888926,5.000617924724177,35.00123604749909,24.087168007995956,4.999476943933014,-26.519059072500003,-40.0249621720053,1.4974264475437609,-0.007593895325555877,-5.003376146853045,40.0024664881184,42255.65483317423,25750.06818528638,25750.06818528638,68005.72301846062,77272.17269778631,77272.17269778631,25750.06818528638,103022.24088307269,103022.24088307269,103022.24088307269,127790.53875059531,91449.42701905311,56432.909154441026,38907.2420717912,24768.297867522622,0.0,63675.53993931382,21053.053187394227,1533.5750382797937,0.0,0.8868926013218497,2.816457294658221,0.0014959135982669303,354609.32230327063,1554639.5784964226,4.384091112999157,1554639.5784964226,4.384091112999157,0.85,0.09550681822607547,4.027634451161993,1.2668485096888618,1.0,0.0,4.027634451161046,1.2847362165269651,1.2850343347566313,3.134989423782199,19299.669299374735,1968.018568968479,4632.441516551485,4632.441516551485,5.558638591179761,5.000617924724177,-2.325548576813082,7.3261665015372595,3.4973213327793595,3.4973213327793595,0.9992346665083884,0.0,0.0,0.00023203417658685126,0.9961968318469914,0.00023292001055318556,198.93992936305244,0.0,0.0,0.0,0.014568253182805043,7.8633213604273e-05,0.00015340096298257827,0.0006178430033500578,0.09550681822607499,0.07163545539292944,0.02387136283314555,0.0955068437676632,0.0716354553929298,0.023871362833145667,0.37509564041389515,0.37509564041389515,0.12499462100380697,0.0,4.995797650368445,4.9943412089633625,5.00016833336673,4.995782251527487,4.9943111284731,5.000196993731606,24768.297867522622,21053.053187394227,0.85,1.06800386904098,0.6636088971282555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516225829263576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.598568745574,1533.5750382797937,0.37509564041389515,0.12499462100380697,6.112874298809886,3.4973213327793595
5377.0,-30.021099350359528,5.000617351708132,35.00123582608498,24.08717321176084,4.9994761725773875,-26.519049952947714,-40.02495330115778,1.4974267751655705,-0.007471499017299266,-5.003375669849219,40.00246564583895,42255.659295457845,25750.068761925428,25750.068761925428,68005.72805738327,77272.19687719992,77272.19687719992,25750.068761925428,103022.26563912535,103022.26563912535,103022.26563912535,127790.5594583681,91449.44674950658,56432.909167764614,38907.263979713294,24768.293819242735,0.0,63675.557798956026,21053.049746356326,1533.5748040353462,0.0,0.8868926067962883,2.8164557424953798,0.0014959135982669303,354609.32889647415,1554639.5421778914,4.38409092906791,1554639.5421778914,4.38409092906791,0.8500000000000001,0.09550681309708613,4.027634451161993,1.2668485047435385,1.0,0.0,4.027634451160683,1.2847362149944273,1.285034333223738,3.1349894275218695,19299.673463328952,1968.0189935736416,4632.441516551485,4632.441516551485,5.558638715658192,5.000617351708132,-2.3255475136000507,7.326164865308183,3.497322192190684,3.497322192190684,0.9992349120544811,0.0,0.0,0.00023203417658685126,0.9961957721581417,0.00023292025831847925,198.93992100175285,0.0,0.0,0.0,0.014568253182805043,7.863329255838224e-05,0.00015340088402846901,0.0006178426853517674,0.09550681309708581,0.07163545070544011,0.023871362391645688,0.09550677713482565,0.07163545070544036,0.023871362391645768,0.37509562213539505,0.37509562213539505,0.12499462078008272,0.0,4.995818773146027,4.994366496803082,5.000176956709083,4.9959041708319205,4.994468554933292,5.000212356902125,24768.293819242735,21053.049746356326,0.85,1.068003648622898,0.6636087810784853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516225213376748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.598071400182,1533.5748040353462,0.37509562213539505,0.12499462078008272,6.112874298809886,3.497322192190684
5378.0,-30.02108906840469,5.000616807139727,35.00123560708008,24.08716744920241,4.999478342328089,-26.519040482197116,-40.024940588604636,1.497429756120485,-0.007595302781908231,-5.003373617684111,40.00246527318541,42255.64811756873,25750.065348208627,25750.065348208627,68005.71346577736,77272.16467305168,77272.16467305168,25750.065348208627,103022.2300212603,103022.2300212603,103022.2300212603,127790.52204115878,91449.41126138282,56432.894705899875,38907.24061720327,24768.292019898476,0.0,63675.53263710174,21053.048216913703,1533.5746567750273,0.0,0.8868926185825688,2.8164576084008677,0.0014959135982669303,354609.3572617448,1554639.5261093192,4.384090533070188,1554639.5261093192,4.384090533070188,0.85,0.0955068082455533,4.027634451161993,1.2668484563892708,1.0,0.0,4.0276344511616555,1.28473620105022,1.2850343192762947,3.1349894615482654,19299.665973844603,1968.01822985878,4632.441516551485,4632.441516551485,5.558637978742939,5.000616807139727,-2.3255452916627646,7.326162098802492,3.497323049205384,3.497323049205384,0.999235156915824,0.0,0.0,0.00023203417658685126,0.9961947058931699,0.0002329205076218646,198.93991258855644,0.0,0.0,0.0,0.014568253182805043,7.863340570534415e-05,0.0001534007708815071,0.0006178422296371656,0.0955068082455543,0.07163544619628992,0.02387136204926437,0.09550683250644623,0.07163544619628917,0.023871362049264124,0.37509560527419655,0.37509560527419655,0.124994621236475,0.0,4.995809901324947,4.99435599942484,5.00017296292441,4.995778314902225,4.994317910903533,5.000160889108599,24768.292019898476,21053.048216913703,0.85,1.0680038414967659,0.6636088677638745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622460327043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.597572459099,1533.5746567750273,0.37509560527419655,0.124994621236475,6.112874298809886,3.497323049205384
5379.0,-30.02107882012636,5.000616230310695,35.00123538841914,24.087162280362122,4.999476449242316,-26.519031448071324,-40.024931682832516,1.4974290771872543,-0.0076185321781281345,-5.003374416718906,40.00246484519382,42255.65275215595,25750.069219483797,25750.069219483797,68005.72197163975,77272.15153099992,77272.15153099992,25750.069219483797,103022.22075048371,103022.22075048371,103022.22075048371,127790.51185174637,91449.39320411094,56432.894425266735,38907.22086538244,24768.29110126266,0.0,63675.51196664511,21053.047436073262,1533.5746276411282,0.0,0.8868926160675321,2.8164578202731834,0.0014959135982669303,354609.3462173909,1554639.5076546054,4.384090617570875,1554639.5076546054,4.384090617570875,0.85,0.09550680463866144,4.027634451161993,1.2668484206730497,1.0,0.0,4.027634451163775,1.2847362042261103,1.2850343224529222,3.1349894537985166,19299.662163001965,1968.0178412609775,4632.441516551485,4632.441516551485,5.558638814430807,5.000616230310695,-2.3255451586668388,7.326161388977534,3.497323913846762,3.497323913846762,0.9992354039562177,0.0,0.0,0.00023203417658685126,0.9961936431217575,0.00023292075610895202,198.93990420291647,0.0,0.0,0.0,0.014568253182805043,7.863348497047582e-05,0.00015340069161637543,0.0006178419103861904,0.09550680463866139,0.07163544260286979,0.023871362035791602,0.09550683760587673,0.07163544260286983,0.023871362035791616,0.37509558739272797,0.37509558739272797,0.12499462147727038,0.0,4.995799401796148,4.994338500229617,5.000183468970874,4.995755884540756,4.994266984567105,5.000223974133974,24768.29110126266,21053.047436073262,0.85,1.0680043217754247,0.6636091559702034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622398937731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.597075129248,1533.5746276411282,0.37509558739272797,0.12499462147727038,6.112874298809886,3.497323913846762
5380.0,-30.021068596407346,5.000615625728301,35.00123515463254,24.087167728599184,4.999474121206833,-26.519022479527347,-40.02492281198499,1.4974280043268637,-0.007458402922679852,-5.003375049149651,40.00246396730383,42255.65732714347,25750.072549887274,25750.072549887274,68005.72987703074,77272.18301278332,77272.18301278332,25750.072549887274,103022.2555626706,103022.2555626706,103022.2555626706,127790.54289154743,91449.41960460361,56432.893918964,38907.250761821786,24768.287328876835,0.0,63675.538090698625,21053.04422954531,1533.5744355730844,0.0,0.8868926160281134,2.816455642919921,0.0014959135982669303,354609.33747585723,1554639.469800573,4.3840906188952715,1554639.469800573,4.3840906188952715,0.85,0.09550680012428102,4.027634451161993,1.26684843825642,1.0,0.0,4.0276344511625055,1.2847362092446992,1.2850343274726757,3.134989441552249,19299.667734614544,1968.0184094073456,4632.441516551485,4632.441516551485,5.558639533361301,5.000615625728301,-2.3255449218287274,7.326160547557029,3.4973247678485704,3.4973247678485704,0.9992356479567344,0.0,0.0,0.00023203417658685126,0.9961925828984307,0.00023292100400079858,198.93989583737283,0.0,0.0,0.0,0.014568253182805043,7.863356392483718e-05,0.00015340061266201407,0.0006178415923868845,0.09550680012427623,0.07163543816828953,0.023871361955986697,0.09550675180553693,0.07163543816829313,0.02387136195598789,0.37509556826326823,0.37509556826326823,0.12499462242258211,0.0,4.995823091172667,4.994363673987607,5.000202703507284,4.995916646226988,4.99446316685237,5.000278439368401,24768.287328876835,21053.04422954531,0.85,1.0680040077582735,0.6636089555608474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223377494923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.596577467479,1533.5744355730844,0.37509556826326823,0.12499462242258211,6.112874298809886,3.4973247678485704
5381.0,-30.021058314619335,5.000615004055668,35.00123490739624,24.087162559758895,4.999472493634541,-26.519013388668387,-40.024910134356446,1.4974275676835622,-0.007491924844941877,-5.003375215388694,40.00246310797949,42255.64637926195,25750.074600715987,25750.074600715987,68005.72097997794,77272.16862276862,77272.16862276862,25750.074600715987,103022.2432234846,103022.2432234846,103022.2432234846,127790.52673938344,91449.40039338381,56432.87814987716,38907.24693722961,24768.28351589883,0.0,63675.53045312844,21053.040988514007,1533.5742255897112,0.0,0.886892618292618,2.8164560638706537,0.0014959135982669303,354609.33517808147,1554639.4327470814,4.384090542812011,1554639.4327470814,4.384090542812011,0.85,0.0955067958944764,4.027634451161993,1.2668483569333326,1.0,0.0,4.027634451160557,1.2847362112872138,1.2850343295156643,3.134989436568143,19299.663680240435,1968.0179959762443,4632.441516551485,4632.441516551485,5.558639976071418,5.000615004055668,-2.3255443575811943,7.326159361636861,3.4973256125167325,3.4973256125167325,0.999235889290495,0.0,0.0,0.00023203417658685126,0.9961915166544392,0.0002329212533008748,198.93988742431506,0.0,0.0,0.0,0.014568253182805043,7.86336767613149e-05,0.00015340049982553636,0.0006178411379227995,0.09550679589447805,0.07163543386493613,0.02387136202954191,0.09550675324676201,0.0716354338649349,0.0238713620295415,0.3750955507125752,0.3750955507125752,0.12499462446803934,0.0,4.995835194303538,4.994372698635004,5.000224044798529,4.995883290543759,4.994408481220887,5.000309093952751,24768.28351589883,21053.040988514007,0.85,1.0680039961353278,0.6636088632251965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516222767078928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.59607965531,1533.5742255897112,0.3750955507125752,0.12499462446803934,6.112874298809886,3.4973256125167325
5382.0,-30.021048027615556,5.000614508269676,35.001234682221586,24.08716615699234,4.999481833796711,-26.519003196297948,-40.02490112381054,1.4974370024790757,-0.0076180017678666445,-5.003368599239447,40.002463256101706,42255.65046728465,25750.059494319008,25750.059494319008,68005.70996160366,77272.14536182967,77272.14536182967,25750.059494319008,103022.20485614867,103022.20485614867,103022.20485614867,127790.48777308033,91449.37674934341,56432.88185479839,38907.21654949447,24768.282916931657,0.0,63675.49946642613,21053.040479391908,1533.5740432631826,0.0,0.8868926514071809,2.816458492434832,0.0014959135982669303,354609.42662729375,1554639.4391340113,4.3840894302225895,1554639.4391340113,4.3840894302225895,0.85,0.09550678978089955,4.027634451161993,1.2668483393499628,1.0,0.0,4.027634451160005,1.2847361671534563,1.2850342853716656,3.1349895442625217,19299.658690355038,1968.0174871495403,4632.441516551485,4632.441516551485,5.558636715070297,5.000614508269676,-2.325538798953305,7.326153307222981,3.497326451021702,3.497326451021702,0.9992361288633435,0.0,0.0,0.00023203417658685126,0.9961904498707943,0.0002329215027276622,198.9398790069902,0.0,0.0,0.0,0.014568253182805043,7.863375695923372e-05,0.00015340041962761753,0.0006178408149148987,0.09550678978090457,0.07163542801675303,0.023871361764151534,0.095506827811209,0.07163542801674927,0.023871361764150275,0.37509553346196545,0.37509553346196545,0.12499462753424581,0.0,4.995815759597747,4.9943582964503435,5.000189507337268,4.995750597471556,4.994313264441871,5.000063935346532,24768.282916931657,21053.040479391908,0.85,1.06800434282358,0.6636092503611154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516222153195923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.59558334725,1533.5740432631826,0.37509553346196545,0.12499462753424581,6.112874298809886,3.497326451021702
5383.0,-30.021037804623532,5.000613908463999,35.00123447034705,24.087166925333463,4.9994758690268695,-26.51899459214955,-40.02489605974404,1.4974326565528628,-0.007452475615480125,-5.003372750673149,40.002463193146134,42255.670944276964,25750.071976681236,25750.071976681236,68005.7429209582,77272.17261357687,77272.17261357687,25750.071976681236,103022.24459025811,103022.24459025811,103022.24459025811,127790.53018550703,91449.39744757072,56432.89577827071,38907.22407700001,24768.28559524891,0.0,63675.509672248925,21053.042755961575,1533.5743017216244,0.0,0.8868926305202687,2.8164558333790666,0.0014959135982669303,354609.3692456749,1554639.4364194092,4.384090131985058,1554639.4364194092,4.384090131985058,0.85,0.09550678854258393,4.027634451161993,1.2668483629776164,1.0,0.0,4.027634451160841,1.2847361874826781,1.2850343057056048,3.13498949465553,19299.66305855017,1968.01793258148,4632.441516551485,4632.441516551485,5.558639409623954,5.000613908463999,-2.325541116247404,7.326155024711403,3.497327326466354,3.497327326466354,0.9992363789903868,0.0,0.0,0.00023203417658685126,0.9961893897265184,0.0002329217506026149,198.93987064204353,0.0,0.0,0.0,0.014568253182805043,7.863380203174019e-05,0.00015340037455511106,0.0006178406333793189,0.09550678854257905,0.07163542613576933,0.023871362406809715,0.09550675148877517,0.07163542613577299,0.023871362406810936,0.37509551503621086,0.37509551503621086,0.12499462804130153,0.0,4.995838241069407,4.994383143123912,5.000204890676343,4.995920275057642,4.99447463832837,5.000258531846214,24768.28559524891,21053.042755961575,0.85,1.0680046892596209,0.6636094655822259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622153900156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.595087486405,1533.5743017216244,0.37509551503621086,0.12499462804130153,6.112874298809886,3.497327326466354
5384.0,-30.021027517701587,5.00061328749134,35.001234228707666,24.08715662257748,4.9994732840365295,-26.518985592399897,-40.02488341704009,1.497431358734842,-0.0075510148435569135,-5.003373108391887,40.00246190242962,42255.66007250158,25750.07451671906,25750.07451671906,68005.73458922064,77272.14142386598,77272.14142386598,25750.07451671906,103022.21594058504,103022.21594058504,103022.21594058504,127790.49515253882,91449.36104703565,56432.879695671254,38907.20150151599,24768.279211953777,0.0,63675.48071346977,21053.03733016071,1533.5739466572809,0.0,0.8868926333721519,2.8164570860704856,0.0014959135982669303,354609.3643012433,1554639.380764574,4.384090036166942,1554639.380764574,4.384090036166942,0.85,0.09550678373076707,4.027634451161993,1.266848295391537,1.0,0.0,4.0276344511608295,1.2847361935535662,1.2850343117779015,3.1349894798414613,19299.65537650872,1968.0171492312584,4632.441516551485,4632.441516551485,5.558639957939096,5.00061328749134,-2.3255406934806273,7.3261539809719665,3.4973281697054244,3.4973281697054244,0.9992366199158356,0.0,0.0,0.00023203417658685126,0.9961883229538135,0.00023292200002790947,198.93986222478708,0.0,0.0,0.0,0.014568253182805043,7.863391455768928e-05,0.00015340026202916197,0.0006178401801659297,0.09550678373076853,0.07163542150554301,0.023871362225225512,0.0955067721625466,0.07163542150554192,0.023871362225225148,0.37509549804183634,0.37509549804183634,0.12499462950654024,0.0,4.995835147615992,4.994372571995143,5.0002242372527235,4.995822093548327,4.994329607491579,5.000300943521893,24768.279211953777,21053.03733016071,0.85,1.0680050441273679,0.6636095966459333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622092862912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.59459068609,1533.5739466572809,0.37509549804183634,0.12499462950654024,6.112874298809886,3.4973281697054244
5385.0,-30.021017306784728,5.000612734842386,35.001233991932274,24.087166191916936,4.999478067682552,-26.518975924175454,-40.024874441418774,1.4974366850732792,-0.007479007600807108,-5.003369236645663,40.00246156082719,42255.66417078488,25750.066317874403,25750.066317874403,68005.73048865929,77272.16083484066,77272.16083484066,25750.066317874403,103022.22715271506,103022.22715271506,103022.22715271506,127790.50392450755,91449.3782610436,56432.88159698782,38907.21851561753,24768.276771792483,0.0,63675.49528741001,21053.03525602361,1533.5737262096757,0.0,0.8868926543006889,2.816456592139133,0.0014959135982669303,354609.41781698726,1554639.3660349066,4.384089333005957,1554639.3660349066,4.384089333005957,0.85,0.09550677810056268,4.027634451161993,1.2668482981389388,1.0,0.0,4.027634451163623,1.2847361686382062,1.28503428685676,3.1349895406394626,19299.65900938726,1968.017519681773,4632.441516551485,4632.441516551485,5.558638188063613,5.000612734842386,-2.325537162541898,7.326149897384284,3.4973290055594455,3.4973290055594455,0.9992368587312701,0.0,0.0,0.00023203417658685126,0.9961872640642073,0.00023292224761056166,198.9398538697223,0.0,0.0,0.0,0.014568253182805043,7.86339944449867e-05,0.00015340018214186457,0.0006178398584090985,0.09550677810056467,0.07163541606864762,0.023871362031917046,0.09550674393807053,0.07163541606864614,0.02387136203191655,0.3750954800604503,0.3750954800604503,0.12499463198901728,0.0,4.9958446919577,4.994389547943399,5.0002114792714565,4.995890229044846,4.994464811606974,5.000167807841308,24768.276771792483,21053.03525602361,0.85,1.0680047352863773,0.663609509122102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622031443975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.594095507273,1533.5737262096757,0.3750954800604503,0.12499463198901728,6.112874298809886,3.4973290055594455
5386.0,-30.021007105152847,5.0006122542932365,35.00123379032057,24.087165004480653,4.999484582235367,-26.518966091242053,-40.02486165901644,1.497443568324578,-0.007619514027055629,-5.003365087737387,40.00246211149576,42255.65244778674,25750.057665897937,25750.057665897937,68005.71011368468,77272.12954475475,77272.12954475475,25750.057665897937,103022.18721065269,103022.18721065269,103022.18721065269,127790.46689964141,91449.34547836587,56432.86838139788,38907.196774408876,24768.279688988725,0.0,63675.4764633976,21053.037735640417,1533.5738015705572,0.0,0.8868926734096492,2.8164589222313996,0.0014959135982669303,354609.4751637053,1554639.3897793677,4.384088690979476,1554639.3897793677,4.384088690979476,0.85,0.09550677368304729,4.027634451161993,1.2668482333002613,1.0,0.0,4.027634451161298,1.284736136439975,1.2850342546510574,3.134989619208995,19299.652090865628,1968.0168141889053,4632.441516551485,4632.441516551485,5.558636320371072,5.0006122542932365,-2.325533389577315,7.326145643870552,3.4973298609894967,3.4973298609894967,0.9992371031398563,0.0,0.0,0.00023203417658685126,0.996186206138665,0.00023292249496832828,198.93984552225567,0.0,0.0,0.0,0.014568253182805043,7.863410821457407e-05,0.00015340006837227717,0.0006178394001867888,0.09550677368304844,0.07163541174365669,0.02387136193939175,0.09550682970313798,0.07163541174365583,0.023871361939391465,0.375095462953597,0.375095462953597,0.12499463335050623,0.0,4.995823290977569,4.994373830818688,5.000173020970806,4.995745573710337,4.9943188490429975,5.00002707521827,24768.279688988725,21053.037735640417,0.85,1.0680047310329308,0.6636095211957533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219704788371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.593599148719,1533.5738015705572,0.375095462953597,0.12499463335050623,6.112874298809886,3.4973298609894967
5387.0,-30.02099689932339,5.000611647654247,35.0012335845803,24.087155574839585,4.99947643077516,-26.51895772120541,-40.02485285801811,1.4974372526571877,-0.007574655220366822,-5.003370273716281,40.00246158801664,42255.657313786134,25750.07279667879,25750.07279667879,68005.73011046492,77272.12447438692,77272.12447438692,25750.07279667879,103022.1972710657,103022.1972710657,103022.1972710657,127790.47732321295,91449.33297620862,56432.86581560784,38907.18573400087,24768.28005214726,0.0,63675.46578614813,21053.03804432517,1533.5739476153888,0.0,0.8868926489276044,2.8164577275386953,0.0014959135982669303,354609.4034824715,1554639.3672072953,4.384089513531871,1554639.3672072953,4.384089513531871,0.85,0.09550677198628045,4.027634451161993,1.266848200331442,1.0,0.0,4.027634451164264,1.284736165983182,1.2850342842011198,3.1349895471182037,19299.64945238545,1968.0165451388038,4632.441516551485,4632.441516551485,5.5586395866359135,5.000611647654247,-2.3255364654999857,7.3261481131542325,3.4973307372485736,3.4973307372485736,0.9992373534995924,0.0,0.0,0.00023203417658685126,0.9961851477790495,0.000232922742428113,198.93983717135507,0.0,0.0,0.0,0.014568253182805043,7.863418654782122e-05,0.00015339999003903003,0.000617839084689104,0.09550677198627613,0.07163540975165683,0.023871362234619303,0.09550679564968398,0.07163540975166006,0.023871362234620382,0.37509544457430744,0.37509544457430744,0.12499463224754666,0.0,4.995819728177139,4.9943619136806205,5.000194529102828,4.99579561849589,4.994304387040984,5.00027070270761,24768.28005214726,21053.03804432517,0.85,1.068005224160587,0.663609708890082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219095691414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.593102944516,1533.5739476153888,0.37509544457430744,0.12499463224754666,6.112874298809886,3.4973307372485736
5388.0,-30.020986687316082,5.000611072640521,35.00123335125486,24.087155260518216,4.999477413623993,-26.518948432069703,-40.02484395224599,1.4974391583776183,-0.00758384727015482,-5.003368132909676,40.00246037305784,42255.66164668003,25750.069001647054,25750.069001647054,68005.7306483271,77272.1191340984,77272.1191340984,25750.069001647054,103022.18813574544,103022.18813574544,103022.18813574544,127790.46122935913,91449.32389988445,56432.86641246621,38907.17498602026,24768.273093613698,0.0,63675.44807963396,21053.032129571642,1533.5735052082637,0.0,0.8868926642131482,2.8164580982058824,0.0014959135982669303,354609.4330729606,1554639.3148190842,4.384088999965262,1554639.3148190842,4.384088999965262,0.85,0.09550676532610912,4.027634451161993,1.2668481695605442,1.0,0.0,4.027634451163291,1.2847361570686697,1.285034275284539,3.1349895688712324,19299.64753689991,1968.0163498136376,4632.441516551485,4632.441516551485,5.5586387674066335,5.000611072640521,-2.3255342065754685,7.326145279215989,3.497331574669634,3.497331574669634,0.9992375927627526,0.0,0.0,0.00023203417658685126,0.9961840887799853,0.0002329229900379364,198.93982881540018,0.0,0.0,0.0,0.014568253182805043,7.863426581368033e-05,0.00015339991077317094,0.0006178387654351991,0.09550676532611113,0.07163540376371715,0.023871361562393993,0.09550678231324544,0.07163540376371563,0.02387136156239349,0.37509542539712326,0.37509542539712326,0.12499463278535299,0.0,4.995811825802605,4.994350141513792,5.0001982396130416,4.995784285639502,4.994307122338569,5.000217151492791,24768.273093613698,21053.032129571642,0.85,1.0680055295924669,0.6636099614695156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516218486343888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.592607164463,1533.5735052082637,0.37509542539712326,0.12499463278535299,6.112874298809886,3.497331574669634
5389.0,-30.020976501370207,5.000610489596043,35.00123311911115,24.08716039443391,4.999477059693923,-26.51893930011568,-40.02483504647387,1.4974398584393729,-0.007470019865422728,-5.003367836268286,40.002459940828864,42255.66596951677,25750.069965337407,25750.069965337407,68005.73593485418,77272.1413575882,77272.1413575882,25750.069965337407,103022.2113229256,103022.2113229256,103022.2113229256,127790.48303526944,91449.34185652832,56432.86646845679,38907.19487563503,24768.271712343838,0.0,63675.466587978866,21053.03095549226,1533.5734283919112,0.0,0.8868926672862051,2.8164566375517706,0.0014959135982669303,354609.43717317376,1554639.2961816613,4.384088896716113,1554639.2961816613,4.384088896716113,0.85,0.09550676084459761,4.027634451161993,1.2668481585709377,1.0,0.0,4.027634451162138,1.2847361537939455,1.2850342720090548,3.1349895768621545,19299.651326505813,1968.0167362458958,4632.441516551485,4632.441516551485,5.558638975437396,5.000610489596043,-2.325533291718639,7.326143781314682,3.4973324206199172,3.4973324206199172,0.9992378344628335,0.0,0.0,0.00023203417658685126,0.9961830324847485,0.0002329232370160889,198.9398204807707,0.0,0.0,0.0,0.014568253182805043,7.863434507961376e-05,0.0001533998315072375,0.0006178384461809947,0.09550676084459911,0.07163539934404563,0.023871361500553485,0.0955067283291248,0.0716353993440445,0.023871361500553114,0.3750954055824736,0.3750954055824736,0.12499463357038841,0.0,4.995828911191211,4.994370639520071,5.000205083585115,4.995897816402874,4.994453195452195,5.000233023415149,24768.271712343838,21053.03095549226,0.85,1.0680053021816853,0.6636098364686991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516217876627562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.592111848366,1533.5734283919112,0.3750954055824736,0.12499463357038841,6.112874298809886,3.4973324206199172
5390.0,-30.020966312216103,5.000609999305891,35.00123290564472,24.08715906729924,4.999484136581681,-26.518929422153708,-40.02482226407153,1.4974472465192865,-0.007625074483598837,-5.003362753249682,40.002460020558395,42255.65416865813,25750.05883481816,25750.05883481816,68005.7130034763,77272.10743036715,77272.10743036715,25750.05883481816,103022.16626518531,103022.16626518531,103022.16626518531,127790.43768427253,91449.30666951649,56432.853407807605,38907.170290787646,24768.27141908722,0.0,63675.44170987487,21053.030706224137,1533.5732980257517,0.0,0.8868926928505705,2.81645926780285,0.0014959135982669303,354609.50743128336,1554639.2996195436,4.384088037799729,1554639.2996195436,4.384088037799729,0.85,0.09550675489025119,4.027634451161993,1.2668481272505598,1.0,0.0,4.0276344511614575,1.2847361192342455,1.2850342374413353,3.134989661194102,19299.643900568724,1968.0159790110513,4632.441516551485,4632.441516551485,5.558636572704581,5.000609999305891,-2.3255288502718963,7.326138849577788,3.4973332631892338,3.4973332631892338,0.999238075196924,0.0,0.0,0.00023203417658685126,0.9961819758580183,0.0002329234840722737,198.93981214351678,0.0,0.0,0.0,0.014568253182805043,7.863445884967021e-05,0.00015339971773718105,0.0006178379879567959,0.09550675489025516,0.07163539383248436,0.0238713610577708,0.09550681215567437,0.07163539383248138,0.023871361057769807,0.3750953872077273,0.3750953872077273,0.12499463474577746,0.0,4.99580873223789,4.994354276503088,5.000173452870513,4.9957376787660905,4.994298486820242,5.000056593256318,24768.27141908722,21053.030706224137,0.85,1.0680053593241094,0.6636099104139402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516217268467302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.59161635057,1533.5732980257517,0.3750953872077273,0.12499463474577746,6.112874298809886,3.4973332631892338
5391.0,-30.0209561120628,5.000609371673254,35.00123268806427,24.087155085895233,4.999475210996724,-26.518921134642277,-40.024813532922394,1.4974402335761705,-0.0074736973727453915,-5.003368494727937,40.002459473794495,42255.65906178898,25750.075315916463,25750.075315916463,68005.73437770545,77272.12728281067,77272.12728281067,25750.075315916463,103022.20259872713,103022.20259872713,103022.20259872713,127790.47449944005,91449.31877906491,56432.850558043196,38907.18691224635,24768.271900712924,0.0,63675.458812959274,21053.031115605983,1533.5734664649467,0.0,0.8868926656274547,2.8164566089928296,0.0014959135982669303,354609.42807186383,1554639.276043451,4.384088952447123,1554639.276043451,4.384088952447123,0.85,0.09550675330843028,4.027634451161993,1.2668481058208272,1.0,0.0,4.027634451162696,1.2847361520391436,1.2850342702538458,3.1349895811441897,19299.64645619195,1968.016239612095,4632.441516551485,4632.441516551485,5.558640130460948,5.000609371673254,-2.3255323453600973,7.326141717033352,3.497334132767698,3.497334132767698,0.9992383236479138,0.0,0.0,0.00023203417658685126,0.9961809180918703,0.00023292373139539749,198.9398037972635,0.0,0.0,0.0,0.014568253182805043,7.863453656154515e-05,0.0001533996400253061,0.000617837674961771,0.0955067533084242,0.07163539183841133,0.023871361470012873,0.09550672955314221,0.07163539183841588,0.023871361470014393,0.37509536776233354,0.37509536776233354,0.12499463390388107,0.0,4.995828128154983,4.994369611294644,5.000205035898716,4.99589479735522,4.994420036419626,5.00032045306142,24768.271900712924,21053.031115605983,0.85,1.0680054081348036,0.6636098090146636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216660115548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.591121256577,1533.5734664649467,0.37509536776233354,0.12499463390388107,6.112874298809886,3.497334132767698
5392.0,-30.020945891226944,5.000608873443087,35.001232462402136,24.087164096441143,4.999483435270099,-26.518911113382796,-40.02480448745189,1.497448657425931,-0.007486128448363161,-5.003361733694796,40.002458803237,42255.66298584525,25750.059787620004,25750.059787620004,68005.72277346526,77272.13055232335,77272.13055232335,25750.059787620004,103022.19033994335,103022.19033994335,103022.19033994335,127790.45657414742,91449.32124063821,56432.85367415999,38907.1861849758,24768.26623420408,0.0,63675.45241917988,21053.026299073466,1533.57299282177,0.0,0.8868927024418236,2.8164575615713274,0.0014959135982669303,354609.52152369777,1554639.2471294613,4.384087715551,1554639.2471294613,4.384087715551,0.85,0.09550674527565758,4.027634451161993,1.2668481047218667,1.0,0.0,4.027634451161391,1.2847361126343562,1.2850342308399145,3.134989677299032,19299.646975687283,1968.0162925858763,4632.441516551485,4632.441516551485,5.558636778384856,5.000608873443087,-2.325526692570741,7.3261355660138285,3.497334960097362,3.497334960097362,0.9992385600278177,0.0,0.0,0.00023203417658685126,0.9961798581821324,0.00023292397922025467,198.93979543408744,0.0,0.0,0.0,0.014568253182805043,7.863461707112218e-05,0.00015339955951572908,0.000617837350698625,0.09550674527566326,0.07163538474102163,0.023871360534641634,0.09550673632253494,0.07163538474101737,0.023871360534640215,0.3750953493725136,0.3750953493725136,0.12499463526203626,0.0,4.9958350531424,4.994388129059757,5.000177171070675,4.995875605246454,4.994475052274822,5.0000785650259445,24768.26623420408,21053.026299073466,0.85,1.0680053331349562,0.6636099372749379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216051107127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.590626722576,1533.57299282177,0.3750953493725136,0.12499463526203626,6.112874298809886,3.497334960097362
5393.0,-30.020935704675694,5.000608376624769,35.001232269209275,24.08715836880731,4.99948526687325,-26.51890176235486,-40.02479558167977,1.497451324552428,-0.007596899929865231,-5.003360881898394,40.002459297652024,42255.66717809942,25750.05961819822,25750.05961819822,68005.72679629765,77272.09994128795,77272.09994128795,25750.05961819822,103022.15955948617,103022.15955948617,103022.15955948617,127790.42980598778,91449.28724717675,56432.854483988216,38907.14751465392,24768.270246501612,0.0,63675.417761155535,21053.02970952637,1533.5732070005427,0.0,0.8868927049848156,2.816459116150322,0.0014959135982669303,354609.5332973343,1554639.2684483058,4.384087630111078,1554639.2684483058,4.384087630111078,0.85,0.09550674218846052,4.027634451161993,1.2668480613129214,1.0,0.0,4.027634451161133,1.2847361001581665,1.2850342183608299,3.134989707743203,19299.63980163944,1968.0155610365866,4632.441516551485,4632.441516551485,5.558636741811964,5.000608376624769,-2.325525328535254,7.326133705160023,3.4973358254173843,3.4973358254173843,0.9992388072621098,0.0,0.0,0.00023203417658685126,0.9961788018289582,0.00023292422621405172,198.93978709896544,0.0,0.0,0.0,0.014568253182805043,7.863469633738263e-05,0.00015339948024946864,0.0006178370314431036,0.09550674218845859,0.07163538166457026,0.02387136052388833,0.0955068026509965,0.0716353816645717,0.023871360523888815,0.37509533203047624,0.37509533203047624,0.12499463479478477,0.0,4.995820515097648,4.994375561448635,5.0001567196349015,4.995763981968537,4.9943269102008685,5.000076533238428,24768.270246501612,21053.02970952637,0.85,1.068005977618945,0.6636103643104327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215440863884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.590132942918,1533.5732070005427,0.37509533203047624,0.12499463479478477,6.112874298809886,3.4973358254173843
5394.0,-30.020925573905135,5.000607776180086,35.00123205775068,24.087159346696012,4.999477942304811,-26.51889337715743,-40.02478678068144,1.4974457455571184,-0.007399501631368821,-5.003365031244391,40.00245837923465,42255.67173102939,25750.072053362044,25750.072053362044,68005.74378439144,77272.13357877602,77272.13357877602,25750.072053362044,103022.20563213807,103022.20563213807,103022.20563213807,127790.47332700854,91449.31381810916,56432.85197036265,38907.17983082946,24768.267694870483,0.0,63675.44752569994,21053.02754063991,1533.5731658795296,0.0,0.8868926872045688,2.816456038652791,0.0014959135982669303,354609.47594455816,1554639.228846765,4.384088227495158,1554639.228846765,4.384088227495158,0.85,0.09550673922167623,4.027634451161993,1.2668480635108428,1.0,0.0,4.027634451161659,1.2847361262553934,1.2850342444641125,3.1349896440612253,19299.645409221965,1968.0161328508682,4632.441516551485,4632.441516551485,5.5586394261769545,5.000607776180086,-2.325527655096391,7.326135431276477,3.49733669033293,3.49733669033293,0.9992390543808372,0.0,0.0,0.00023203417658685126,0.9961777512614767,0.00023292447185557243,198.9397788094865,0.0,0.0,0.0,0.014568253182805043,7.863477467117132e-05,0.00015339940191567994,0.0006178367159432375,0.09550673922167288,0.07163537877644328,0.02387136044522959,0.09550669381671671,0.0716353787764458,0.023871360445230434,0.37509531365316395,0.37509531365316395,0.12499463329837719,0.0,4.995851095568753,4.994407495096937,5.00018323910291,4.995965529613045,4.99452734218454,5.000281428782614,24768.267694870483,21053.02754063991,0.85,1.0680057451805698,0.66361012561356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621483266769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.58963881712,1533.5731658795296,0.37509531365316395,0.12499463329837719,6.112874298809886,3.49733669033293
5395.0,-30.020915419807665,5.000607260327477,35.00123183466215,24.08715836880731,4.999483120377183,-26.518883720602574,-40.0247740332037,1.497451421172075,-0.00751214725681848,-5.003360368763755,40.00245761757143,42255.6599226947,25750.06190231303,25750.06190231303,68005.72182500773,77272.10856186347,77272.10856186347,25750.06190231303,103022.1704641765,103022.1704641765,103022.1704641765,127790.43283369414,91449.28678700887,56432.838147839975,38907.1651546321,24768.262369517644,0.0,63675.427524149745,21053.02301409,1533.5727568839707,0.0,0.8868927136751388,2.816458062706397,0.0014959135982669303,354609.54038994544,1554639.196004358,4.384087338131972,1554639.196004358,4.384087338131972,0.85,0.09550673239639645,4.027634451161993,1.2668479717476293,1.0,0.0,4.027634451162158,1.2847360997062027,1.2850342179087613,3.134989708846077,19299.639704524696,1968.0155511336386,4632.441516551485,4632.441516551485,5.558637234881287,5.000607260327477,-2.3255235382966464,7.326130798624124,3.497337523159825,3.497337523159825,0.9992392923313786,0.0,0.0,0.00023203417658685126,0.9961766982761748,0.0002329247180629428,198.93977050092107,0.0,0.0,0.0,0.014568253182805043,7.863488813095369e-05,0.00015339928845589757,0.0006178362589687093,0.09550673239639934,0.07163537279487488,0.023871359601524457,0.09550673983225952,0.07163537279487271,0.023871359601523735,0.3750952971389964,0.3750952971389964,0.1249946338145786,0.0,4.995848748165258,4.99440872682851,5.000170150626559,4.995848221506947,4.994422516727866,5.000126660455976,24768.262369517644,21053.02301409,0.85,1.0680057357952668,0.6636101486192406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516214227801971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.589143913401,1533.5727568839707,0.3750952971389964,0.1249946338145786,6.112874298809886,3.497337523159825
5396.0,-30.020905224684455,5.000606730439822,35.001231628394024,24.087152920570247,4.999483195898679,-26.518874537460533,-40.02476512743158,1.4974525086747663,-0.0075822407216605825,-5.003360282000725,40.002457661326225,42255.6642515958,25750.06358651863,25750.06358651863,68005.72783811443,77272.08618840971,77272.08618840971,25750.06358651863,103022.14977492834,103022.14977492834,103022.14977492834,127790.41371336495,91449.26031677944,56432.83837996555,38907.13548534877,24768.263938436612,0.0,63675.399423785384,21053.02434767112,1533.5728491447271,0.0,0.8868927139580726,2.8164589936124127,0.0014959135982669303,354609.5415891955,1554639.1978910342,4.384087328625909,1554639.1978910342,4.384087328625909,0.85,0.09550672914762831,4.027634451161993,1.266847954164259,1.0,0.0,4.0276344511625295,1.284736094619121,1.285034212820499,3.1349897212594815,19299.634118194735,1968.0149814865154,4632.441516551485,4632.441516551485,5.558637598448882,5.000606730439822,-2.3255227514134025,7.326129481853224,3.4973383805045883,3.4973383805045883,0.9992395372870252,0.0,0.0,0.00023203417658685126,0.9961756410376927,0.00023292496526530876,198.93976215878715,0.0,0.0,0.0,0.014568253182805043,7.863496739746702e-05,0.00015339920918938424,0.0006178359397121694,0.09550672914762631,0.07163536959016849,0.023871359557457828,0.09550677717571546,0.07163536959016999,0.023871359557458324,0.37509528027405087,0.37509528027405087,0.12499463355566491,0.0,4.995834573837101,4.994390848797025,5.000167090802222,4.9957780412790385,4.9943195016147115,5.000155016448446,24768.263938436612,21053.02434767112,0.85,1.068006301546834,0.6636105094585645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516213621543552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.588649814692,1533.5728491447271,0.37509528027405087,0.12499463355566491,6.112874298809886,3.4973383805045883
5397.0,-30.020895068813257,5.000606126022259,35.00123140401198,24.087148310523503,4.999477715050288,-26.51886594528494,-40.02475632643325,1.4974485915219753,-0.007518506611802422,-5.003363097608268,40.00245672118131,42255.66878045233,25750.07253010758,25750.07253010758,68005.74131055991,77272.08988398571,77272.08988398571,25750.07253010758,103022.1624140933,103022.1624140933,103022.1624140933,127790.42315583129,91449.25768208972,56432.83657855635,38907.13455948152,24768.26074173799,0.0,63675.39530121951,21053.02163047729,1533.5727373202312,0.0,0.8868927030400346,2.816457827681806,0.0014959135982669303,354609.50267151644,1554639.1573526175,4.384087695452195,1554639.1573526175,4.384087695452195,0.85,0.09550672565928249,4.027634451161993,1.2668479706486688,1.0,0.0,4.0276344511632916,1.2847361129426396,1.2850342311482694,3.1349896765467644,19299.633562164567,1968.0149247872175,4632.441516551485,4632.441516551485,5.558639529091483,5.000606126022259,-2.3255241150914703,7.326130241113729,3.4973392327556914,3.4973392327556914,0.9992397807873404,0.0,0.0,0.00023203417658685126,0.9961745878708677,0.00023292521151616592,198.93975384877177,0.0,0.0,0.0,0.014568253182805043,7.863504573150537e-05,0.0001533991308553459,0.0006178356242112978,0.09550672565928403,0.07163536614000035,0.023871359519283684,0.09550672949888384,0.0716353661399992,0.023871359519283295,0.3750952619699784,0.3750952619699784,0.12499463327633836,0.0,4.99583764777708,4.994385636718164,5.000195030610655,4.995844590996455,4.994359436178911,5.0003014371921495,24768.26074173799,21053.02163047729,0.85,1.0680065822733489,0.663610623547131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516213012835715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.588156876333,1533.5727373202312,0.3750952619699784,0.12499463327633836,6.112874298809886,3.4973392327556914
5398.0,-30.020884906813535,5.0006055750711145,35.00123116868148,24.087152920570247,4.9994808494421195,-26.518856486003344,-40.02474738573653,1.4974524286319288,-0.0074931413646481815,-5.00335992716113,40.00245595352037,42255.67280757607,25750.06611413727,25750.06611413727,68005.73892171335,77272.09574468761,77272.09574468761,25750.06611413727,103022.16185882488,103022.16185882488,103022.16185882488,127790.41790125013,91449.26069799747,56432.83776088568,38907.13659679087,24768.25604242524,0.0,63675.39263921611,21053.017636061453,1533.5724020229736,0.0,0.8868927219436271,2.8164578645895557,0.0014959135982669303,354609.5464938327,1554639.124251594,4.384087060325749,1554639.124251594,4.384087060325749,0.85,0.0955067194316694,4.027634451161993,1.26684795526322,1.0,0.0,4.02763445116072,1.2847360949935427,1.2850342131950077,3.1349897203458243,19299.634198647746,1968.0149896904393,4632.441516551485,4632.441516551485,5.558638144083105,5.0006055750711145,-2.325521104316385,7.3261266793874995,3.4973400616404597,3.4973400616404597,0.9992400176115599,0.0,0.0,0.00023203417658685126,0.9961735340697058,0.0002329254579158645,198.93974553374244,0.0,0.0,0.0,0.014568253182805043,7.863512530901499e-05,0.00015339905127783628,0.0006178353037021786,0.09550671943167033,0.07163536034961832,0.02387135908205201,0.09550671190470356,0.07163536034961762,0.023871359082051777,0.37509524327108684,0.37509524327108684,0.12499463485928604,0.0,4.995842270060564,4.994391785438381,5.000195071834639,4.995866785796466,4.994422407066679,5.000201263990675,24768.25604242524,21053.017636061453,0.85,1.068006589406255,0.6636107145345161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212406471496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.587663491462,1533.5724020229736,0.37509524327108684,0.12499463485928604,6.112874298809886,3.4973400616404597
5399.0,-30.020874786423192,5.000604971083974,35.00123093367158,24.087153269816213,4.999477524094538,-26.518847710214295,-40.02473851488901,1.497450447885702,-0.00739514432177657,-5.003361752508363,40.00245549219831,42255.6770812978,25750.072478456797,25750.072478456797,68005.7495597546,77272.11062164766,77272.11062164766,25750.072478456797,103022.18310010446,103022.18310010446,103022.18310010446,127790.43844367383,91449.2701316448,56432.83659129515,38907.14837816627,24768.255343569366,0.0,63675.40372173564,21053.01704203396,1533.572412031856,0.0,0.8868927143292581,2.8164563641709153,0.0014959135982669303,354609.5212636549,1554639.1043596962,4.384087316154746,1554639.1043596962,4.384087316154746,0.85,0.0955067164722307,4.027634451161993,1.2668479409767315,1.0,0.0,4.027634451162114,1.284736104259007,1.285034222462622,3.1349896977364065,19299.636189543475,1968.0151927053046,4632.441516551485,4632.441516551485,5.558639517941686,5.000604971083974,-2.325521751009725,7.326126722093699,3.4973409056469014,3.4973409056469014,0.9992402587562575,0.0,0.0,0.00023203417658685126,0.9961724845846524,0.00023292570330688906,198.93973725276052,0.0,0.0,0.0,0.014568253182805043,7.863520426489898e-05,0.0001533989723219523,0.0006178349856967401,0.09550671647222903,0.071635357054571,0.02387135941765803,0.0955066608285325,0.07163535705457226,0.023871359417658448,0.3750952249420871,0.3750952249420871,0.12499463625816551,0.0,4.995867831712644,4.994418682180196,5.000216626666258,4.9959666081865635,4.994522799350648,5.00029937588846,24768.255343569366,21053.01704203396,0.85,1.0680065705895287,0.6636106661523027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516211799741419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.587170567896,1533.572412031856,0.3750952249420871,0.12499463625816551,6.112874298809886,3.4973409056469014
5400.0,-30.020864599202127,5.000604372104958,35.00123068647877,24.08714782157915,4.999477390748323,-26.518838555031998,-40.024729644041486,1.497451346578197,-0.00746635219138625,-5.003360891892999,40.00245466732459,42255.68139518474,25750.07187748197,25750.07187748197,68005.75327266671,77272.08922863333,77272.08922863333,25750.07187748197,103022.1611061153,103022.1611061153,103022.1611061153,127790.41238159839,91449.24456065663,56432.836727208065,38907.11981494285,24768.2512754831,0.0,63675.37109042595,21053.013584160635,1533.572162912196,0.0,0.8868927216917983,2.8164574000537566,0.0014959135982669303,354609.53315918753,1554639.068791697,4.384087068786741,1554639.068791697,4.384087068786741,0.85,0.09550671197885581,4.027634451161993,1.266847926140763,1.0,0.0,4.027634451160772,1.284736100055135,1.2850342182577743,3.134989707994619,19299.63079299118,1968.0146424101179,4632.441516551485,4632.441516551485,5.558639388209917,5.000604372104958,-2.325520446444787,7.3261248185497445,3.497341732735899,3.497341732735899,0.9992404950673998,0.0,0.0,0.00023203417658685126,0.9961714281704432,0.00023292595031861385,198.93972891709532,0.0,0.0,0.0,0.014568253182805043,7.863528322085638e-05,0.00015339889336599488,0.0006178346676910058,0.09550671197885789,0.07163535251752746,0.02387135946133043,0.0955066812339073,0.0716353525175259,0.02387135946132991,0.37509520817181324,0.37509520817181324,0.12499463881497676,0.0,4.995872846168595,4.9944208011111755,5.000230330213526,4.995894539701624,4.994430912790108,5.000286780507736,24768.2512754831,21053.013584160635,0.85,1.0680071762140364,0.6636110739767356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516211195495712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15417.58667714949,1533.572162912196,0.37509520817181324,0.12499463881497676,6.112874298809886,3.497341732735899
