time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.0954838202954916,0.07161287015592123,0.023870950139570375,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397405,0.3770515985397405,0.12568383154020604,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,1.0,812.0,812.0,0.0,4.027634451161993,15415.663181390977,36434.54574958496,42257.704602238395,42257.704602238395,6.112874298809886,4321.7045927464915,0.0014959135982669303,0.85,17711.168226710437,4632.441516551485,0.3770515985397405,0.12568383154020604,0.0,,,,,,
1.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029550363,0.07161287015592724,0.02387095013957639,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397722,0.3770515985397722,0.12568383154023774,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985397722,0.12568383154023774,6.112874298809886,3.5
2.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029551339,0.07161287015593211,0.02387095013958128,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985397979,0.3770515985397979,0.12568383154026347,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985397979,0.12568383154026347,6.112874298809886,3.5
3.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029552135,0.07161287015593609,0.023870950139585255,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.37705159853981884,0.37705159853981884,0.1256838315402844,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.37705159853981884,0.1256838315402844,6.112874298809886,3.5
4.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029552782,0.07161287015593933,0.023870950139588495,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985398359,0.3770515985398359,0.12568383154030147,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985398359,0.12568383154030147,6.112874298809886,3.5
5.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,5.224478627496865e-10,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,103000.0212908643,127759.07284512662,91419.01130459177,56426.694615965884,38880.351876250985,24759.05155426231,0.0,63639.403430513295,21045.193821122964,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959135982669303,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548382029549159,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09548382029553314,0.07161287015594198,0.023870950139591156,0.09548382029549163,0.07161287015592122,0.023870950139570375,0.3770515985398499,0.3770515985398499,0.12568383154031548,0.0,5.000000000522448,5.000000000522448,5.000000000522618,5.000000000522448,5.000000000522448,5.000000000522618,24759.05155426231,21045.193821122964,0.85,1.06864145382027,0.6640179248125544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15415.663181390977,1533.0,0.3770515985398499,0.12568383154031548,6.112874298809886,3.5
6.0,-29.980217118202365,4.967213581983024,34.99993233558651,24.072329175565415,4.9864513725309605,-26.48354746336202,-39.98570591267196,1.4897817176900887,-0.1775568057882424,-5.015492771381163,39.998029149874725,42279.931415863655,25705.468859912777,25705.468859912777,67985.40027577642,77265.10075100327,77265.10075100327,25705.468859912777,102970.56961091605,102970.56961091605,102970.56961091605,127723.61561148278,91420.6211878107,56435.451852669146,38872.410372379505,24753.046000566726,0.0,63625.45637294623,21040.089100481717,1533.0,0.0,0.8868470246141491,2.817276911386354,0.0014959135982669303,354441.8759149891,1554448.2523130116,4.385622461511397,1554448.2523130116,4.385622461511397,0.85,0.09549409689968681,4.027634451161993,1.2667643886478617,1.0,0.0,4.02763445116279,1.284768097132809,1.2850686373322946,3.1349116312511054,19293.59005935111,1967.3986590070117,4632.441516551485,4632.441516551485,5.54901098439525,4.967213581983024,-2.340666690913288,7.307880272896312,3.5,3.5,1.0,0.0,0.0,0.00023391346231240747,7.898332847041356e-05,0.00015493013384199392,0.0006240019445851533,0.09549409689381755,0.07162057760518525,0.023873519288632298,0.09549390736141632,0.07162057760958718,0.023873519290099635,0.3770515985398614,0.3770515985398614,0.12568383154032706,0.0,4.973468540319345,5.013977995380969,4.8519828155927485,4.837935965592919,5.040435329725938,4.231510150593579,24753.046000566726,21040.089100481717,0.85,1.0685251493879115,0.664512819649357,42257.704602238395,25750.0,0.0,3978.901302124373,-3978.901302124373,0.07071199609144292,0.3535599804572147,3149.776831750752,829.1244703736212,3978.901302124373,0.03663976624624327,0.5356969400866889,1.4514457744574918,1.4514952629584368,1.2663465782672088,0.0002334323654385558,0.003500620994181557,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46236.60590436277,21771.098697875626,,,,,,,,,,,,,,,,,,3.0,15415.663181390977,1533.0,0.3770515985398614,0.12568383154032706,6.112874298809886,3.5
7.0,-29.927963376959685,4.881032192202026,34.99962258437567,24.047069961112015,4.949786139485498,-26.440178220719407,-39.946329687349476,1.4620009832452592,-0.7256964231817733,-5.058207883521663,39.990842915218344,42342.72120223255,25556.01692426907,25556.01692426907,67898.73812650162,77311.45798549395,77311.45798549395,25556.01692426907,102867.47490976303,102867.47490976303,102867.47490976303,127594.39384999174,91431.04474441534,56462.30796115403,38854.151981401454,24726.918940228712,0.0,63581.07092163016,21017.881099194405,1532.4550440951343,0.0,0.8866555523612939,2.819513704714259,0.0014959135982669303,353852.06686811044,1554138.4387997023,4.39205697611191,1554138.4387997023,4.39205697611191,0.85,0.09551483340804752,4.027634451161993,1.2668261974910275,1.0,0.0,4.027634451160481,1.2848954355034612,1.28519764400677,3.1346009487408937,19295.789867506835,1967.6229770111952,4632.441516551485,4632.441516551485,5.516748961203003,4.881032192202026,-2.4049492554759815,7.285981447678008,3.4901094305648788,3.4901094305648788,0.9971741230185368,0.0,0.0,0.0002351886095109524,7.933596057405189e-05,0.00015585264893690052,0.0006277174981631161,0.09551483340511109,0.07163744983195516,0.023877383573155924,0.0955151254786339,0.07163744983415751,0.023877383573890004,0.3770524465382258,0.3770524465382258,0.12567485183111757,0.0,4.861372018041095,5.067510857724415,4.244019572117736,4.3325114603399015,5.2004126612415575,1.7487330792757803,24726.918940228712,21017.881099194405,0.85,1.0679080604067428,0.6659642655976031,42257.704602238395,25750.0,0.0,10535.749849450622,-10535.749849450622,0.18754054622552865,0.9377027311276435,8342.234045963482,2193.5158034871392,10535.749849450622,0.20308732484064945,0.7103808569148814,1.4512212901355852,1.4513767535859794,1.2665019982459955,0.00023391346231240747,0.003492579586226162,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52793.45445168902,15214.250150549378,,,,,,,,,,,,,,,,,,3.0,15416.059498456323,1532.4550440951343,0.3770524465382258,0.12567485183111757,6.112874298809886,3.4901094305648788
8.0,-29.871167504807893,4.788338423826693,34.99898698725737,24.018315912131243,4.905712963910127,-26.393461217135908,-39.905490645300574,1.4280066762383137,-1.4124035701223647,-5.110337104811193,39.980733762199044,42419.17116724899,25352.649010231864,25352.649010231864,67771.82017748085,77373.6739529768,77373.6739529768,25352.649010231864,102726.32296320866,102726.32296320866,102726.32296320866,127415.33883330386,91452.49476659251,56497.99198086561,38838.33642858545,24689.01587009521,0.0,63527.35229868066,20985.663489580926,1531.4550440951343,0.0,0.8864263334499569,2.82251799365062,0.0014959135982669303,353133.3119898065,1553702.6912044848,4.399762464916745,1553702.6912044848,4.399762464916745,0.85,0.09552970892573649,4.027634451161993,1.2669294030824676,1.0,0.0,4.02763445116268,1.285051635190864,1.2853556709236833,3.134219933943575,19300.31672292822,1968.0845877978943,4632.441516551485,4632.441516551485,5.472848155696753,4.788338423826693,-2.4940239522996936,7.282362376126387,3.4640567339509163,3.4640567339509163,0.9897304954145475,0.0,0.0,0.00023658185936304446,7.970322999484239e-05,0.00015687862936820208,0.0006318497722944443,0.09552970892552767,0.07165508860622671,0.023874620319300967,0.09552980271818032,0.07165508860638334,0.023874620319353154,0.37705638191589635,0.37705638191589635,0.12563068628218957,0.0,4.648040908974053,5.162119788086841,3.1120972087454106,3.6979335346888433,5.441417127919692,3.410605131648481e-13,24689.01587009521,20985.663489580926,0.85,1.066813234382009,0.667730821958559,42257.704602238395,25750.0,0.0,11520.60319480805,-11520.60319480805,0.20594500306203326,1.0297250153101665,9127.562135099362,2393.041059708689,11520.60319480805,0.4008539226365668,0.7800947085683079,1.4509556075341172,1.4510638163376792,1.2669106462727227,0.0002351886095109524,0.0034715205522460823,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53778.307797046444,14229.39680519195,,,,,,,,,,,,,,,,,,3.0,15417.106974501943,1531.4550440951343,0.37705638191589635,0.12563068628218957,6.112874298809886,3.4640567339509163
9.0,-29.81324613733363,4.694887476866284,34.998027877960396,23.98993621990087,4.861542332618874,-26.345740857644316,-39.86386841917408,1.394037052929657,-2.074893271026383,-5.162876024379206,39.97004177591726,42497.31623501435,25140.2010418019,25140.2010418019,67637.51727681624,77437.80517081205,77437.80517081205,25140.2010418019,102578.00621261395,102578.00621261395,102578.00621261395,127228.69019713764,91475.366290206,56534.87735440878,38822.76548421913,24650.683984523686,0.0,63473.44946874282,20953.081386845133,1530.4550440951343,0.0,0.8861967021294669,2.8251954534859838,0.0014959135982669303,352410.06810602755,1553241.9214945533,4.407484524611364,1553241.9214945533,4.407484524611364,0.85,0.09553242752085751,4.027634451161993,1.267037103422918,1.0,0.0,4.0276344511608,1.2852076848218734,1.285513593730204,3.1338393776568596,19305.143574845195,1968.5767897136327,4632.441516551485,4632.441516551485,5.426987248943609,4.694887476866284,-2.5856374931100934,7.280524969976377,3.4358958341446946,3.4358958341446946,0.9816845240413413,0.0,0.0,0.00023801054634235138,8.007915940032817e-05,0.00015793138694202323,0.0006360898949674881,0.09553242751066357,0.07167245214777625,0.02385997536288732,0.0955332307373365,0.07167245215542419,0.023859975365433325,0.3770653148337133,0.3770653148337133,0.12552617989938397,0.0,4.355317079453187,5.288449510255077,1.5755591037618615,3.087982753352833,5.6938544781415885,3.410605131648481e-13,24650.683984523686,20953.081386845133,0.85,1.0656033009537949,0.6695290171041033,42257.704602238395,25750.0,0.0,11823.912593447292,-11823.912593447292,0.2123421592899178,1.061710796449589,9373.922353509019,2449.990239938273,11823.912593447292,0.6103878643202826,0.8043263609466583,1.4506753083464887,1.4507238232458999,1.2673503618739994,0.00023658185936304446,0.0034489964207428288,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54081.617195685685,13926.087406552708,,,,,,,,,,,,,,,,,,3.0,15418.247186361486,1530.4550440951343,0.3770653148337133,0.12552617989938397,6.112874298809886,3.4358958341446946
10.0,-29.75544705780932,4.602787919562458,34.99675414572411,23.962961753737204,4.818902157169437,-26.29797751607396,-39.82216391069812,1.3614326154339345,-2.6782351366849184,-5.2137041217977265,39.95896248157147,42574.66288885341,24925.182764195644,24925.182764195644,67499.84565304905,77501.4304538958,77501.4304538958,24925.182764195644,102426.61321809144,102426.61321809144,102426.61321809144,127039.33487824586,91498.40085496062,56571.63328991777,38807.519516714274,24612.72166015442,0.0,63420.241176868694,20920.813411131257,1529.4550440951343,0.0,0.8859768087431894,2.827319743387854,0.0014959135982669303,351711.4821326149,1552764.5697599335,4.4148816534071935,1552764.5697599335,4.4148816534071935,0.85,0.09551900836829477,4.027634451161993,1.2671438877796755,1.0,0.0,4.027634451161798,1.285357370655397,1.2856651579635825,3.1334744275114117,19310.004835289466,1969.072500322686,4632.441516551485,4632.441516551485,5.380571492406153,4.602787919562458,-2.67593663468653,7.2787245542489885,3.407352029184682,3.407352029184682,0.9735291511956234,0.0,0.0,0.000239444136177982,8.045747539903755e-05,0.00015898666077894446,0.000640340152228482,0.09551900836509228,0.0716884928715751,0.023830515493517185,0.09551888750869399,0.07168849287397862,0.023830515494316147,0.37708023325097045,0.37708023325097045,0.12534809954624299,0.0,4.010139758613832,5.440103648154434,3.410605131648481e-13,2.5354689851128,5.950065292962165,3.410605131648481e-13,24612.72166015442,20920.813411131257,0.85,1.0643265367724322,0.6713103277251757,42257.704602238395,25750.0,0.0,11876.76411226339,-11876.76411226339,0.21429046084297668,1.0714523042148836,9421.91144411341,2454.85266814998,11876.76411226339,0.8238300308333157,0.8117062910718814,1.4503910112384717,1.4503772492514448,1.2677938669316313,0.00023801054634235138,0.003426420095408669,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54134.46871450178,13873.23588773661,,,,,,,,,,,,,,,,,,3.0,15419.41183883973,1529.4550440951343,0.37708023325097045,0.12534809954624299,6.112874298809886,3.407352029184682
11.0,-29.69819146037475,4.5127612122221965,34.99518025820315,23.938030970189743,4.7786866203341365,-26.25046093960964,-39.78055998506022,1.3309560995696657,-3.226019768914341,-5.262002900557093,39.947675996751585,42650.14322312293,24709.80154670287,24709.80154670287,67359.9447698258,77563.51322388773,77563.51322388773,24709.80154670287,102273.3147705906,102273.3147705906,102273.3147705906,126848.8107977363,91521.09375619043,56607.723755428146,38792.63333418031,24575.49602714569,0.0,63368.129361326006,20889.17162307384,1528.4550440951343,0.0,0.8857702490276471,2.829024448168385,0.0014959135982669303,351048.66698698216,1552278.4052333343,4.421832501334913,1552278.4052333343,4.421832501334913,0.8500000000000001,0.09549141532922678,4.027634451161993,1.2672474142676222,1.0,0.0,4.02763445116249,1.2854971377876316,1.2858067942836142,3.1331337369553687,19314.79399038267,1969.5608582321865,4632.441516551485,4632.441516551485,5.334077388438898,4.5127612122221965,-2.7634831215408755,7.2762443337630724,3.3790601418594717,3.3790601418594717,0.9654457548169919,0.0,0.0,0.00024087208495829972,8.083652461351384e-05,0.00016003556034478587,0.0006445647362556736,0.09549141531966292,0.07170309204456589,0.02378832327509703,0.09549172067848087,0.07170309205174723,0.02378832327747956,0.3771015606354822,0.3771015606354822,0.12510776838417118,0.0,3.6337103420073618,5.6114610523982265,3.979039320256561e-13,2.0359831316427517,6.205041144379663,3.979039320256561e-13,24575.49602714569,20889.17162307384,0.85,1.0629940547201324,0.67305353105709,42257.704602238395,25750.0,0.0,11843.403334128514,-11843.403334128514,0.21468246974523988,1.0734123487261997,9401.38649892381,2442.016835204705,11843.403334128514,1.0383463887966822,0.8131911732774241,1.4501065086320981,1.4500315644292852,1.268231153272978,0.000239444136177982,0.0034042990664055546,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54101.10793636691,13906.596665871486,,,,,,,,,,,,,,,,,,3.0,15420.575972194954,1528.4550440951343,0.3771015606354822,0.12510776838417118,6.112874298809886,3.3790601418594717
12.0,-29.641618266971925,4.424985909401163,34.993332223720344,23.91304144347089,4.738519416113694,-26.20355378923971,-39.739522990398086,1.3004549383799222,-3.7898127739329652,-5.310121958684545,39.93654711355341,42725.089516124026,24501.311141630722,24501.311141630722,67226.40065775474,77625.16142755303,77625.16142755303,24501.311141630722,102126.47256918375,102126.47256918375,102126.47256918375,126664.86545714992,91543.64708293458,56643.57517149913,38777.85767937272,24538.392887966173,0.0,63316.250567338895,20857.633954771245,1527.4550440951343,0.0,0.885563680265338,2.8309958845022267,0.0014959135982669303,350389.29363022256,1551799.142041309,4.428785839783604,1551799.142041309,4.428785839783604,0.85,0.0954738134554778,4.027634451161993,1.2673505160072822,1.0,0.0,4.02763445116217,1.2856370706767044,1.2859485848198775,3.13279271656504,19319.5536893983,1970.0462124576998,4632.441516551485,4632.441516551485,5.289070796487931,4.424985909401163,-2.849758244504631,7.274744153905794,3.3512400650110967,3.3512400650110967,0.9574971614317419,0.0,0.0,0.000242290715922822,8.121202517205266e-05,0.00016107869075076935,0.0006487660842158673,0.09547381341487846,0.07171912051212317,0.023754692902755274,0.09547347522775913,0.07171912054262104,0.02375469291285676,0.37712931162804786,0.37712931162804786,0.12491217012118042,0.0,3.22929184900903,5.797426534814974,3.979039320256561e-13,1.520309184751568,6.44966852573458,3.979039320256561e-13,24538.392887966173,20857.633954771245,0.85,1.061755869233875,0.6747886858948557,42257.704602238395,25750.0,0.0,11781.725196893376,-11781.725196893376,0.21454298313564002,1.0727149156782003,9358.158059907799,2423.567136985577,11781.725196893376,1.2529559172403701,0.8126628149077274,1.4498230878293041,1.449689285002148,1.2686587853063167,0.00024087208495829972,0.003382798885221383,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54039.42979913177,13968.274803106624,,,,,,,,,,,,,,,,,,3.0,15421.7311444283,1527.4550440951343,0.37712931162804786,0.12491217012118042,6.112874298809886,3.3512400650110967
13.0,-29.58576708407952,4.339482606637706,34.9912348691952,23.888467798847728,4.6989598812620565,-26.15723576358544,-39.69899365967137,1.2704285607678778,-4.3646776877830575,-5.3576041943317785,39.92559327897371,42799.081942512654,24298.80500537796,24298.80500537796,67097.88694789061,77686.0318490174,77686.0318490174,24298.80500537796,101984.83685439535,101984.83685439535,101984.83685439535,126486.40918221165,91565.96012032682,56679.01021382162,38763.27767389468,24501.572327816288,0.0,63264.85000171096,20826.336478643843,1526.4550440951343,0.0,0.8853593939826536,2.8332245581645426,0.0014959135982669303,349739.6000335439,1551327.526505949,4.435664495405037,1551327.526505949,4.435664495405037,0.85,0.09546401474378843,4.027634451161993,1.2674523605359722,1.0,0.0,4.027634451161069,1.2857748319418594,1.2860881900229377,3.132457060991933,19324.26267727031,1970.5263955856803,4632.441516551485,4632.441516551485,5.245356021993916,4.339482606637706,-2.9343698425638682,7.2738524492015735,3.323949117347122,3.323949117347122,0.9496997478134634,0.0,0.0,0.00024369878799927302,8.158446248361424e-05,0.0001621143255156588,0.0006529372424737571,0.09546401474086903,0.07173619694509892,0.023727817795770115,0.09546405443311715,0.07173619694729269,0.023727817796495746,0.37716320196873526,0.37716320196873526,0.12475235817745448,0.0,2.799887082056898,5.992875125352896,3.979039320256561e-13,0.992926506548713,6.684091001772288,3.979039320256561e-13,24501.572327816288,20826.336478643843,0.85,1.0605871498324264,0.6765064951763132,42257.704602238395,25750.0,0.0,11711.591326236861,-11711.591326236861,0.21422599946651535,1.071129997332577,9307.963711701166,2403.6276145356956,11711.591326236861,1.4673261677003142,0.8114621191913461,1.4495411639919091,1.4493512363698318,1.2690759021335487,0.000242290715922822,0.00336195286499966,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53969.29592847526,14038.408673763139,,,,,,,,,,,,,,,,,,3.0,15422.874554354124,1526.4550440951343,0.37716320196873526,0.12475235817745448,6.112874298809886,3.323949117347122
14.0,-29.53064077617644,4.256215738158204,34.98891012142868,23.864178999234014,4.659872509973781,-26.1115230287785,-39.65899720843879,1.2407547625759634,-4.943792273891518,-5.404474169687059,39.91477957212154,42872.210056664386,24102.27590510977,24102.27590510977,66974.48596177416,77746.14286566699,77746.14286566699,24102.27590510977,101848.41877077676,101848.41877077676,101848.41877077676,126313.42782361484,91587.99739383117,56714.064584829015,38748.81423222462,24465.009052838082,0.0,63213.8232850627,20795.25769491237,1525.4550440951343,0.0,0.8851574041767853,2.8356170975356663,0.0014959135982669303,349099.2118020373,1550862.0504166374,4.442467923118888,1550862.0504166374,4.442467923118888,0.85,0.09546047084644474,4.027634451161993,1.2675530363200234,1.0,0.0,4.027634451163431,1.2859109935321589,1.2862261815470553,3.1321253737001102,19328.913467381935,1971.0006441936785,4632.441516551485,4632.441516551485,5.202931503612842,4.256215738158204,-3.017344853775514,7.273560591933718,3.2971972641958143,3.2971972641958143,0.9420563611988041,0.0,0.0,0.00024509597345713583,8.195355027488736e-05,0.00016314242318224848,0.000657078044054873,0.09546047084388869,0.0717541535816718,0.023706317262216895,0.09546029360077997,0.0717541535835931,0.02370631726285164,0.3772027030734677,0.3772027030734677,0.12462117528914038,0.0,2.3494809347221235,6.194088837650327,3.979039320256561e-13,0.460681895795517,6.909307185198259,3.979039320256561e-13,24465.009052838082,20795.25769491237,0.85,1.0594911442035826,0.6782094141550682,42257.704602238395,25750.0,0.0,11639.74831243046,-11639.74831243046,0.21385287345789047,1.0692643672894526,9256.160708023188,2383.587604407272,11639.74831243046,1.681347901692757,0.8100487630980702,1.449260853987188,1.449017649462799,1.269482392765271,0.00024369878799927302,0.0033417564770575597,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53897.45291466886,14110.25168756954,,,,,,,,,,,,,,,,,,3.0,15424.005385775836,1525.4550440951343,0.3772027030734677,0.12462117528914038,6.112874298809886,3.2971972641958143
15.0,-29.476222710941393,4.175194455924,34.986352596005844,23.84272185098382,4.624194569870604,-26.066106861011104,-39.61906519308684,1.2140787199401495,-5.44766906233076,-5.44766906233115,39.90335481268039,42942.59771522607,23904.09301067338,23904.09301067338,66846.69072589945,77803.91350795813,77803.91350795813,23904.09301067338,101708.0065186315,101708.0065186315,101708.0065186315,126131.49742500673,91609.3604418139,56748.04464908127,38734.79532525848,24423.49090637523,0.0,63158.28623163371,20759.967270418947,1524.4550440951343,0.0,0.884976297020223,2.8379347023899997,0.0014959135982669303,348509.8519957488,1550370.3862509106,4.448569753115106,1550370.3862509106,4.448569753115106,0.85,0.09545609184911069,4.027634451161993,1.2676484079705554,1.0,0.0,4.027634451161606,1.2860331551366797,1.286350156232065,3.1318278499079097,19333.42196759602,1971.46038327013,4632.441516551485,4632.441516551485,5.160149982523305,4.175194455924,-3.0963831428587882,7.271577598782788,3.2709775632155607,3.2709775632155607,0.9345650180615888,0.0,0.0,0.00024648244221062425,8.23235826703981e-05,0.00016415885954022615,0.0006611718781476775,0.09545609181924562,0.07176844677549835,0.02368764504374728,0.09545615101121971,0.07176844679795231,0.023687645051158373,0.3772471728392166,0.3772471728392166,0.12451289564515577,0.0,1.8782790882733593,6.399953354621687,3.979039320256561e-13,3.979039320256561e-13,7.140694782456251,3.979039320256561e-13,24423.49090637523,20759.967270418947,0.85,1.0583993758275592,0.6799202492248383,42257.704602238395,25750.0,0.0,11568.460857431215,-11568.460857431215,0.2134650937118269,1.0673254685591347,9204.556297095518,2363.904560335697,11568.460857431215,1.8949883093892652,0.8085799004235869,1.4489821735577115,1.4486885355684394,1.2698784134766137,0.00024509597345713583,0.003322192241123259,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53826.16545966961,14181.539142568785,,,,,,,,,,,,,,,,,,3.0,15425.123557241357,1524.4550440951343,0.3772471728392166,0.12451289564515577,6.112874298809886,3.2709775632155607
16.0,-29.42244848467389,4.0967234758385445,34.98342059207145,23.836165491398447,4.6058647241032284,-26.019535397411666,-39.576997713278956,1.2029516368410695,-5.472191630104305,-5.47219163010473,39.887341139518576,43001.38037919268,23668.02159509176,23668.02159509176,66669.40197428444,77851.77547530073,77851.77547530073,23668.02159509176,101519.7970703925,101519.7970703925,101519.7970703925,125869.52904092136,91628.09799165542,56777.70289554757,38722.661217897614,24349.731970528876,0.0,63072.39318842649,20697.272174949543,1523.4550440951343,0.0,0.8849082869875691,2.83894163200467,0.0014959135982669303,348175.60895283974,1549681.4366326153,4.450861567510087,1549681.4366326153,4.450861567510087,0.85,0.0954201038382277,4.027634451161993,1.267719104108401,1.0,0.0,4.027634451163752,1.2860824668739117,1.2864012513559901,3.131707767505756,19337.37637745084,1971.863620854302,4632.441516551485,4632.441516551485,5.109189508497212,4.0967234758385445,-3.1600156925935066,7.256739168432051,3.245296502638506,3.245296502638506,0.9272275721824303,0.0,0.0,0.00024785960069101116,8.271507348903438e-05,0.00016514452720197678,0.0006651417871795406,0.09542010383518004,0.07175655835858985,0.023663545476590185,0.09542004753363886,0.07175655836088173,0.023663545477345973,0.3772960338250704,0.3772960338250704,0.12442293859663475,0.0,1.3704100909528165,6.620376213240149,3.979039320256561e-13,3.979039320256561e-13,7.455920199767604,3.979039320256561e-13,24349.731970528876,20697.272174949543,0.85,1.0570298446598025,0.6817781632405736,42257.704602238395,25750.0,0.0,11498.496015163,-11498.496015163,0.21307689689469847,1.0653844844734925,9153.764653094477,2344.731362068524,11498.496015163,2.1082407398578216,0.8071094579344641,1.4487051041391878,1.4483637897039683,1.270263908278531,0.00024648244221062425,0.00330325358195486,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53756.200617401395,14251.503984837,,,,,,,,,,,,,,,,,,3.0,15426.229377789026,1523.4550440951343,0.3772960338250704,0.12442293859663475,6.112874298809886,3.245296502638506
17.0,-29.369303789038206,4.02073746570837,34.980145485060554,23.83038072092461,4.58854170875516,-25.97342990569655,-39.535298478417076,1.1926678254138836,-5.495604325735144,-5.495604325735526,39.87149273004403,43059.01961715511,23438.081905080315,23438.081905080315,66497.10152223542,77898.68386827917,77898.68386827917,23438.081905080315,101336.76577335948,101336.76577335948,101336.76577335948,125614.27898892098,91646.54373687565,56806.87948575323,38710.73805680269,24277.513215561496,0.0,62988.251272364185,20635.88623322727,1522.4550440951343,0.0,0.8848453626014702,2.8400269151806725,0.0014959135982669303,347856.7283944525,1548999.8249413476,4.452982215094192,1548999.8249413476,4.452982215094192,0.8499999999999999,0.09538713209359594,4.027634451161993,1.2677878842083738,1.0,0.0,4.027634451161903,1.2861278482635037,1.286448403504537,3.1315972642999683,19341.269204276938,1972.2605787171908,4632.441516551485,4632.441516551485,5.059552683252925,4.02073746570837,-3.221394778472613,7.242132244180983,3.2202497477392673,3.2202497477392673,0.9200713564969335,0.0,0.0,0.00024922759731845005,8.310483506004648e-05,0.00016612276225840358,0.0006690817603941396,0.09538713209091798,0.07174504708405256,0.023642085006865418,0.095387083908876,0.07174504708606678,0.023642085007529155,0.37734942823607937,0.37734942823607937,0.12434763962448461,0.0,0.8415287950585935,6.857865990497544,3.979039320256561e-13,3.979039320256561e-13,7.7639826497002105,3.979039320256561e-13,24277.513215561496,20635.88623322727,0.85,1.0557064242774228,0.6836039856221101,42257.704602238395,25750.0,0.0,11430.239310540594,-11430.239310540594,0.21269368692102505,1.0634684346051255,9104.069866862728,2326.1694436778644,11430.239310540594,2.321107810823205,0.805657905003883,1.448429613528437,1.4480430222376766,1.2706374142898216,0.00024785960069101116,0.003285002750304148,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53687.94391277899,14319.760689459406,,,,,,,,,,,,,,,,,,3.0,15427.324114031555,1522.4550440951343,0.37734942823607937,0.12434763962448461,6.112874298809886,3.2202497477392673
18.0,-29.316774367156725,3.9471715967490337,34.976556793554984,23.825324652157747,4.572162281451834,-25.927783879905302,-39.49397021261973,1.1831717942007423,-5.517957862031892,-5.517957862032275,39.85581803714711,43115.58668360955,23214.164944572687,23214.164944572687,66329.75162818225,77944.72145994897,77944.72145994897,23214.164944572687,101158.88640452165,101158.88640452165,101158.88640452165,125365.80384424567,91664.7490820526,56835.61430571456,38699.0386403756,24206.917439724028,0.0,62905.956080099626,20575.879823765423,1521.4550440951343,0.0,0.8847872394755697,2.8411748652732207,0.0014959135982669303,347552.48759507533,1548325.9074015475,4.454941232374268,1548325.9074015475,4.454941232374268,0.85,0.09535675423025637,4.027634451161993,1.2678550515836107,1.0,0.0,4.027634451161527,1.286169558286865,1.2864918719064293,3.13149570770954,19345.111296598883,1972.6523631004354,4632.441516551485,4632.441516551485,5.01121597793078,3.9471715967490337,-3.2806003941940585,7.227771990943092,3.195821840476395,3.195821840476395,0.9130919544218272,0.0,0.0,0.0002505865874241292,8.349280361860622e-05,0.00016709378380552298,0.0006729926802301382,0.09535675422786657,0.07173402881797115,0.023622725409895413,0.09535669681706099,0.07173402881976894,0.023622725410487433,0.377407631728849,0.377407631728849,0.12428406711343117,0.0,0.298074776063288,7.107561787483462,3.979039320256561e-13,3.979039320256561e-13,8.064638565406256,3.979039320256561e-13,24206.917439724028,20575.879823765423,0.85,1.0544272078739734,0.6853975262486984,42257.704602238395,25750.0,0.0,11363.739330547698,-11363.739330547698,0.21231721407572546,1.0615860703786275,9055.522447926005,2308.216882621694,11363.739330547698,2.5335954897901476,0.8042318714989601,1.4481556659792625,1.4477261428926445,1.2709992290908039,0.00024922759731845005,0.0032674154939423346,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53621.44393278609,14386.260669452302,,,,,,,,,,,,,,,,,,3.0,15428.4080311513,1521.4550440951343,0.377407631728849,0.12428406711343117,6.112874298809886,3.195821840476395
19.0,-29.264846281253295,3.87596258821658,34.972682548401316,23.820962744671874,4.5567109132440535,-25.882586327184534,-39.45299604730678,1.174450959175569,-5.539277765582142,-5.5392777655825185,39.840332574493196,43171.07030721677,22996.10381461445,22996.10381461445,66167.17412183122,77989.81108079803,77989.81108079803,22996.10381461445,100985.91489541248,100985.91489541248,100985.91489541248,125123.87821093871,91682.6249454674,56863.88417188717,38687.48974842247,24137.963315526235,0.0,62825.453063948706,20517.2688181973,1520.4550440951343,0.0,0.8847337364823878,2.8423785748255384,0.0014959135982669303,347262.5096627823,1547660.3432640485,4.4567446821914105,1547660.3432640485,4.4567446821914105,0.85,0.09532859204767227,4.027634451161993,1.2679204551270233,1.0,0.0,4.027634451162321,1.286207654884342,1.2865317147000834,3.1314029549327826,19348.883854433217,1973.0370569392421,4632.441516551485,4632.441516551485,4.964143364239032,3.87596258821658,-3.337692626240151,7.213655214456731,3.1719973657831764,3.1719973657831764,0.9062849616523361,0.0,0.0,0.0002519367261595779,8.387910013863544e-05,0.0001680576260209425,0.0006768746843424462,0.0953285920454579,0.07172355246446173,0.02360503958099617,0.09532863013270881,0.07172355246612779,0.02360503958154449,0.3774705813120755,0.3774705813120755,0.12422987577125506,0.0,3.979039320256561e-13,7.365418502747275,3.979039320256561e-13,3.979039320256561e-13,8.357162250720307,3.979039320256561e-13,24137.963315526235,20517.2688181973,0.85,1.053190560432267,0.6871589173145133,42257.704602238395,25750.0,0.0,11298.97720927998,-11298.97720927998,0.2119479732080821,1.0597398660404107,9008.11876797244,2290.8584413075378,11298.97720927998,2.7457107890235717,0.802833231848796,1.4478832252185139,1.4474130619055863,1.2713496486901181,0.0002505865874241292,0.0032504683139053256,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53556.68181151837,14451.02279072002,,,,,,,,,,,,,,,,,,3.0,15429.481393776692,1520.4550440951343,0.3774705813120755,0.12422987577125506,6.112874298809886,3.1719973657831764
20.0,-29.213506385849552,3.807048086549295,34.968548840433954,23.817240760568552,4.542097413644919,-25.837834433432544,-39.41238691387696,1.1664254612284182,-5.5596273558184635,-5.559627355818853,39.82503575728681,43225.57075582063,22783.827897539082,22783.827897539082,66009.3986533597,78034.09813435198,78034.09813435198,22783.827897539082,100817.92603189107,100817.92603189107,100817.92603189107,124888.64665321715,91700.2749143487,56891.74753581942,38676.1415316992,24070.720621326083,0.0,62746.862153025286,20460.11252812717,1519.4550440951343,0.0,0.8846845349869159,2.843620625913445,0.0014959135982669303,346985.9064638054,1547003.0994316654,4.458403268298263,1547003.0994316654,4.458403268298263,0.85,0.09530229987350736,4.027634451161993,1.2679843003442515,1.0,0.0,4.027634451160291,1.2862425115452794,1.2865683056368291,3.131318095157057,19352.608739035095,1973.4168894612428,4632.441516551485,4632.441516551485,4.918319598020523,3.807048086549295,-3.392759581839468,7.199807668388763,3.1487612675371346,3.1487612675371346,0.8996460764391813,0.0,0.0,0.0002532781558172386,8.426358460517391e-05,0.00016901457121206473,0.0006807289097620839,0.09530229987166407,0.07171361345688596,0.023588686414778116,0.09530226141029136,0.07171361345827298,0.023588686415234372,0.37753798932724103,0.37753798932724103,0.12418318936418085,0.0,3.979039320256561e-13,7.628374789022644,3.979039320256561e-13,3.979039320256561e-13,8.642367761109597,3.979039320256561e-13,24070.720621326083,20460.11252812717,0.85,1.0519952135993325,0.6888881654416968,42257.704602238395,25750.0,0.0,11235.912302535116,-11235.912302535116,0.21158602880108063,1.0579301440054034,8961.837301287766,2274.075001247351,11235.912302535116,2.957460973950635,0.8014622303071238,1.447612255457222,1.4471036916157254,1.2716889625136454,0.0002519367261595779,0.003234138668667392,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53493.61690477351,14514.087697464884,,,,,,,,,,,,,,,,,,3.0,15430.54446061872,1519.4550440951343,0.37753798932724103,0.12418318936418085,6.112874298809886,3.1487612675371346
21.0,-29.16274068617567,3.740368096958427,34.96418077116437,23.814187896810495,4.528367728154571,-25.793511008167815,-39.37212500078601,1.1591380501465771,-5.578999425869426,-5.578999425869787,39.8099508103468,43279.07337621941,22577.101278448343,22577.101278448343,65856.17465466775,78077.51512982203,78077.51512982203,22577.101278448343,100654.61640827038,100654.61640827038,100654.61640827038,124659.79295624825,91717.64444549399,56919.20269189067,38664.935281781465,24005.176547977877,0.0,62670.11182975934,20404.400065781196,1518.4550440951343,0.0,0.8846395932176665,2.8449010656929508,0.0014959135982669303,346722.751037209,1546355.1654560713,4.4599183665629205,1546355.1654560713,4.4599183665629205,0.85,0.09527758533223585,4.027634451161993,1.2680466163577515,1.0,0.0,4.027634451162504,1.2862739269045413,1.286601443507633,3.1312416172926882,19356.27443949836,1973.790686880674,4632.441516551485,4632.441516551485,4.8736937525884505,3.740368096958427,-3.4458341977059885,7.186202294664415,3.1260986638478645,3.1260986638478645,0.8931710468136755,0.0,0.0,0.00025461104845437145,8.464638917937823e-05,0.0001699646592749932,0.0006845555171759724,0.09527758533171021,0.0717041876769483,0.023573397654761914,0.09527758468042812,0.07170418767734388,0.023573397654891963,0.37760944536640934,0.37760944536640934,0.12414250690518815,0.0,3.410605131648481e-13,7.893905411883509,3.410605131648481e-13,3.410605131648481e-13,8.920024359359445,3.410605131648481e-13,24005.176547977877,20404.400065781196,0.85,1.0508386331520072,0.6905855456869958,42257.704602238395,25750.0,0.0,11174.49747245575,-11174.49747245575,0.2112312980689325,1.0561564903446627,8916.650875611347,2257.8465968444034,11174.49747245575,3.168853291897044,0.8001185532914111,1.4473427217193289,1.4467979492738405,1.2720174563240514,0.0002532781558172386,0.0032184047943928625,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53432.20207469414,14575.50252754425,,,,,,,,,,,,,,,,,,3.0,15431.5974749806,1518.4550440951343,0.37760944536640934,0.12414250690518815,6.112874298809886,3.1260986638478645
22.0,-29.11253667845174,3.6758637245910712,34.95960169554741,23.811747261229925,4.515448589500987,-25.749612118734902,-39.332202065829165,1.1525240297839965,-5.597446939751876,-5.597446939752191,39.79507697834669,43331.596610942746,22375.84020324294,22375.84020324294,65707.43681418568,78120.12812629258,78120.12812629258,22375.84020324294,100495.96832953552,100495.96832953552,100495.96832953552,124437.32012326563,91734.76490733825,56946.23339198784,38653.9239059449,23941.351793730108,0.0,62595.27569967501,20350.14902467059,1517.4550440951343,0.0,0.8845986451292706,2.846207743343505,0.0014959135982669303,346472.30072989024,1545716.5002225998,4.4612989175941085,1545716.5002225998,4.4612989175941085,0.85,0.09525418354666962,4.027634451161993,1.2681073685502633,1.0,0.0,4.0276344511620055,1.286302203526976,1.286631431120819,3.1311727835950385,19359.887575880046,1974.1591242554846,4632.441516551485,4632.441516551485,4.830247748038517,3.6758637245910712,-3.4969943513490085,7.17285807594008,3.103995280465535,3.103995280465535,0.8868557944187243,0.0,0.0,0.0002559355444668384,8.502755737172131e-05,0.0001709079870951171,0.0006883548968030429,0.09525418354531252,0.07169522542365162,0.023558958121660905,0.09525416162891842,0.07169522542467306,0.02355895812199656,0.37768447130539023,0.37768447130539023,0.12410662760466065,0.0,3.410605131648481e-13,8.160141479136996,3.410605131648481e-13,3.410605131648481e-13,9.190781978174357,3.410605131648481e-13,23941.351793730108,20350.14902467059,0.85,1.0497187859582642,0.6922502717112838,42257.704602238395,25750.0,0.0,11114.684480839795,-11114.684480839795,0.21088364929851933,1.0544182464925969,8872.530805942655,2242.1536748971384,11114.684480839795,3.3798948800663102,0.798801701888331,1.4470745899410873,1.4464957472582929,1.272335405359294,0.00025461104845437145,0.003203245996554291,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53372.38908307819,14635.315519160205,,,,,,,,,,,,,,,,,,3.0,15432.64069761787,1517.4550440951343,0.37768447130539023,0.12410662760466065,6.112874298809886,3.103995280465535
23.0,-29.062881898988675,3.6134778015793043,34.95483369864318,23.809914697799854,4.503331271988101,-25.706127421606435,-39.292616572324164,1.146576794606039,-5.614989277223117,-5.614989277223474,39.78042390350406,43383.18631035458,22179.884788539992,22179.884788539992,65563.07109889456,78161.95589009862,78161.95589009862,22179.884788539992,100341.8406786386,100341.8406786386,100341.8406786386,124221.07874616641,91751.64649177606,56972.87691203296,38643.07731082567,23879.238067527807,0.0,62522.31537835348,20297.352357398635,1516.4550440951343,0.0,0.8845615597480203,2.8475359369704676,0.0014959135982669303,346234.27122885257,1545087.5090329333,4.462549312490408,1545087.5090329333,4.462549312490408,0.85,0.09523187161621281,4.027634451161993,1.2681666629714892,1.0,0.0,4.027634451162978,1.2863273716516368,1.2866582988981994,3.131111519449776,19363.450299097887,1974.5224209182431,4632.441516551485,4632.441516551485,4.787947070522609,3.6134778015793043,-3.546291097608986,7.15976889918829,3.08243707496298,3.08243707496298,0.88069630713228,0.0,0.0,0.0002572517901274554,8.540706963784145e-05,0.00017184472048961392,0.0006921277164942723,0.09523187161407068,0.07168667337723421,0.02354519823683647,0.09523181813047916,0.07168667337884672,0.02354519823736609,0.3777625729815962,0.3777625729815962,0.12407459083090532,0.0,3.410605131648481e-13,8.425656204562983,3.410605131648481e-13,3.410605131648481e-13,9.455058872693087,3.410605131648481e-13,23879.238067527807,20297.352357398635,0.85,1.0486347266914215,0.6938832326957414,42257.704602238395,25750.0,0.0,11056.425972872043,-11056.425972872043,0.21054293624199483,1.0527146812099744,8829.448697678872,2226.977275193171,11056.425972872043,3.590592735924262,0.7975111221287684,1.446807826977458,1.4461970070040913,1.2726430802938788,0.0002559355444668384,0.0031886423275146666,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53314.13057511044,14693.574027127957,,,,,,,,,,,,,,,,,,3.0,15433.674359883067,1516.4550440951343,0.3777625729815962,0.12407459083090532,6.112874298809886,3.08243707496298
