time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.041156992367814,3.5983819778114126,34.950056219130225,23.81522114099937,4.502544595092856,-25.686650283210504,-39.27583418609572,1.148037886246989,-5.619027127459788,-5.619027127460163,39.77061213691714,43408.00818809401,22067.148639120136,22067.148639120136,65475.156827214145,78186.70719571596,78186.70719571596,22067.148639120136,100253.8558348361,100253.8558348361,100253.8558348361,124093.87537459997,91767.31231456646,56988.6133082054,38642.99889595673,23840.01953976387,0.0,62483.0184357206,20264.01660879929,1515.4550440951343,0.0,0.8845766939628045,2.8487964579170706,0.0014959135982669303,346179.5003939061,1544666.4417876843,4.4620390289721374,1544666.4417876843,4.4620390289721374,0.8500000000000001,0.09521258548819969,4.027634451161993,1.2682145304000003,1.0,0.0,4.027634451163724,1.2863193252189136,1.286650993721683,3.13113110578242,19366.756445555147,1974.8595540327378,4632.441516551485,4632.441516551485,4.763610843283246,3.5983819778114126,-3.5739205762961026,7.172302554107516,3.0614104277287484,3.0614104277287484,0.8746886936367853,0.0,0.0,0.00025782963076379547,8.556843704747855e-05,0.0001722611937163169,0.0006938051184101279,0.09521258879978964,0.07168007901934065,0.023532509780448994,0.09521277669653105,0.07168007652623508,0.02353250896196462,0.37784326897688963,0.37784326897688963,0.12404562807856771,0.0,3.979039320256561e-13,8.66481279387699,3.979039320256561e-13,3.979039320256561e-13,9.615453002864058,3.979039320256561e-13,23840.01953976387,20264.01660879929,0.85,1.0478872254638547,0.694716889081631,42257.704602238395,25750.0,0.0,5494.350213026875,-5494.350213026875,0.10499963172779954,0.5249981586389978,4389.304328379747,1105.0458846471283,5494.350213026875,3.69570560002298,0.7954517555136329,1.446674552793092,1.4459016503529478,1.272940744213635,0.0002572517901274554,0.0031745746976056446,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47752.05481526527,20255.649786973125,,,,,,,,,,,,,,,,,,2.0,15434.698692742362,1515.4550440951343,0.37784326897688963,0.12404562807856771,6.112874298809886,3.0614104277287484
25.0,-29.046862789782185,3.628997283323485,34.945508908167895,23.829129442479484,4.517166180585023,-25.690324366702583,-39.2796061822213,1.1606277575050665,-5.604007484204033,-5.6040074842044065,39.767752080505325,43398.84413646644,22076.163338551276,22076.163338551276,65475.007475017715,78183.79761928954,78183.79761928954,22076.163338551276,100259.96095784081,100259.96095784081,100259.96095784081,124092.95702938881,91772.62424436855,56987.67076154384,38649.94831424967,23832.99607154799,0.0,62482.94438579766,20258.04666081579,1514.4550440951343,0.0,0.884665058393512,2.8499242211915847,0.0014959135982669303,346383.26659105305,1544543.720170165,4.459059859821935,1544543.720170165,4.459059859821935,0.85,0.09519705319663999,4.027634451161993,1.268218072350137,1.0,0.0,4.027634451162223,1.286260601762561,1.286592059757941,3.1312740556951923,19367.87748580508,1974.9738683245635,4632.441516551485,4632.441516551485,4.765556836427234,3.628997283323485,-3.5623608409570586,7.191358124280544,3.0545456505614,3.0545456505614,0.8727273287318286,0.0,0.0,0.00025767775191171626,8.553214370302975e-05,0.0001721456082086865,0.0006933395822375406,0.09519705319619048,0.07167598063971388,0.023521072556476612,0.09519712493016341,0.07167598064005234,0.023521072556587648,0.37792461837701247,0.37792461837701247,0.1240191245433643,0.0,3.979039320256561e-13,8.847673400557028,3.979039320256561e-13,3.979039320256561e-13,9.610815136867757,3.979039320256561e-13,23832.99607154799,20258.04666081579,0.85,1.0478860770508145,0.6945710475566349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445772462291393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.165152308367,1514.4550440951343,0.37792461837701247,0.1240191245433643,6.112874298809886,3.0545456505614
26.0,-29.052483205873937,3.6591954883648996,34.94125748480454,23.84504444142806,4.536528921873346,-25.693447195909968,-39.28139299442989,1.177492911909611,-5.582825725974601,-5.582825725974963,39.767264495297404,43381.79688207531,22126.215395030256,22126.215395030256,65508.01227710556,78169.81778081717,78169.81778081717,22126.215395030256,100296.03317584743,100296.03317584743,100296.03317584743,124132.34171323603,91768.75203506896,56980.731136327886,38653.356554156744,23836.30853738859,0.0,62489.665091545336,20260.862256780303,1513.4550440951343,0.0,0.8847765596839838,2.8510196045063703,0.0014959135982669303,346670.79208301794,1544522.7992043986,4.455301209322903,1544522.7992043986,4.455301209322903,0.85,0.09518280032340415,4.027634451161993,1.2681879388494415,1.0,0.0,4.027634451163652,1.2861818338952327,1.2865130792657324,3.1314658200110053,19367.060287038767,1974.89053724144,4632.441516551485,4632.441516551485,4.776361518213318,3.6591954883648996,-3.5322232737277575,7.191418762092657,3.0614452376872276,3.0614452376872276,0.8746986393392079,0.0,0.0,0.00025752822633197967,8.551495634260401e-05,0.00017201326998937566,0.0006928065722662388,0.09518280032130685,0.07167243512566805,0.0235103651956388,0.09518282641497598,0.07167243512724733,0.02351036519615682,0.3780032346491119,0.3780032346491119,0.12399458838186825,0.0,3.410605131648481e-13,8.977976373881575,3.410605131648481e-13,3.410605131648481e-13,9.542794638494854,3.410605131648481e-13,23836.30853738859,20260.862256780303,0.85,1.048301542041207,0.6942235459019085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458063899280738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.08280760042,1513.4550440951343,0.3780032346491119,0.12399458838186825,6.112874298809886,3.0614452376872276
27.0,-29.0580313002,3.6889052491785903,34.937321530680016,23.85758195249366,4.551982534928444,-25.69689586475437,-39.283721417281754,1.1908470994826026,-5.565839511085869,-5.5658395110862875,39.76793912696877,43367.31775204224,22184.828702357132,22184.828702357132,65552.14645439936,78157.99077976422,78157.99077976422,22184.828702357132,100342.81948212135,100342.81948212135,100342.81948212135,124189.5040054286,91765.42076660892,56974.747738886,38656.30336413658,23846.684523307238,0.0,62502.987887443815,20269.68184481115,1512.9036884953034,0.0,0.8848619961975552,2.8515891952893355,0.0014959135982669303,346901.50179415196,1544551.7458861077,4.4524216179456895,1544551.7458861077,4.4524216179456895,0.85,0.09517632278868163,4.027634451161993,1.268163341362961,1.0,0.0,4.027634451164554,1.2861195308986404,1.2864505704812426,3.131617516412176,19366.357249505105,1974.8188473642992,4632.441516551485,4632.441516551485,4.789014307701853,3.6889052491785903,-3.5055255669807712,7.194430816159361,3.0682700250135935,3.0682700250135935,0.8766485785753124,0.0,0.0,0.0002573807031820268,8.549256401534704e-05,0.00017188813916667976,0.0006923025910538465,0.09517632278900143,0.07167427071239586,0.023502052076605568,0.09517634984075964,0.07167427071215503,0.023502052076526597,0.37807659782944014,0.37807659782944014,0.12397162611933807,0.0,3.979039320256561e-13,9.06714060051246,3.979039320256561e-13,3.979039320256561e-13,9.45857314316845,3.979039320256561e-13,23846.684523307238,20269.68184481115,0.85,1.0487842048838771,0.6938439139923784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458398113529765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.001983171722,1512.9036884953034,0.37807659782944014,0.12397162611933807,6.112874298809886,3.0682700250135935
28.0,-29.063532276474106,3.717944101369776,34.93376805252893,23.86201632851737,4.55805127543282,-25.701240676722243,-39.28745681243015,1.195759675598683,-5.558810648331189,-5.558810648331576,39.77119451549184,43358.89603894671,22265.337737058653,22265.337737058653,65624.23377600536,78151.35299958111,78151.35299958111,22265.337737058653,100416.69073663976,100416.69073663976,100416.69073663976,124290.91557112677,91763.45999196677,56971.00303099938,38658.28551218598,23874.224834487006,0.0,62532.51034667299,20293.091109313955,1513.4222735808248,0.0,0.8848864123295526,2.850876560513829,0.0014959135982669303,346997.0042829485,1544691.4318625538,4.4515987538698765,1544691.4318625538,4.4515987538698765,0.85,0.09518837496318185,4.027634451161993,1.2681518819509079,1.0,0.0,4.0276344511632125,1.2860968031644768,1.2864276488683908,3.13167285794653,19365.943443717606,1974.7766509172457,4632.441516551485,4632.441516551485,4.806393703515889,3.717944101369776,-3.4867976210707026,7.204741722440478,3.074997795339665,3.074997795339665,0.8785707986684758,0.0,0.0,0.00025723450974267793,8.545665222568118e-05,0.00017177785751699675,0.0006918584168822522,0.09518837448250178,0.07168956992074206,0.023498804561759717,0.09518780686497827,0.07168957028275845,0.023498804680423393,0.37814334965436763,0.37814334965436763,0.12394992297598059,0.0,3.979039320256561e-13,9.117203780193222,3.979039320256561e-13,3.979039320256561e-13,9.33182008497704,3.979039320256561e-13,23874.224834487006,20293.091109313955,0.85,1.0494418569187804,0.6933816633711011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458728041621385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.92242024186,1513.4222735808248,0.37814334965436763,0.12394992297598059,6.112874298809886,3.074997795339665
29.0,-29.068985748351782,3.746394814812363,34.930548003048735,23.869284765701764,4.567397253690619,-25.70521491902118,-39.290642738901056,1.2036264243600783,-5.548472633570839,-5.548472633571236,39.773790228328586,43348.39686605204,22335.914386889537,22335.914386889537,65684.31125294158,78142.92125451237,78142.92125451237,22335.914386889537,100478.8356414019,100478.8356414019,100478.8356414019,124374.3604499726,91761.01319981518,56966.48881135519,38660.58265384442,23895.524808570703,0.0,62556.10746241512,20311.196087285098,1513.5668123733183,0.0,0.8849303557430168,2.8506299517252085,0.0014959135982669303,347137.50635709945,1544802.8185539397,4.450117864719593,1544802.8185539397,4.450117864719593,0.85,0.09519335058745448,4.027634451161993,1.2681358316307891,1.0,0.0,4.027634451160421,1.2860602253482543,1.2863908753400428,3.131761928234227,19365.427067826477,1974.723995230428,4632.441516551485,4632.441516551485,4.82162900645036,3.746394814812363,-3.4657636062524335,7.212158421064796,3.08157269116597,3.08157269116597,0.8804493403331344,0.0,0.0,0.00025708965427112014,8.542603400127577e-05,0.00017166362026984437,0.0006913983110100155,0.09519335058664677,0.07169904075629559,0.023494309830351185,0.0951933900050428,0.07169904075690395,0.023494309830550536,0.3782024997076106,0.3782024997076106,0.12392922712796128,0.0,3.979039320256561e-13,9.135067720001985,3.979039320256561e-13,3.979039320256561e-13,9.227520479851535,3.979039320256561e-13,23895.524808570703,20311.196087285098,0.85,1.0500063689609513,0.6929522731588849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459055181881224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.843616307162,1513.5668123733183,0.3782024997076106,0.12392922712796128,6.112874298809886,3.08157269116597
30.0,-29.07439198743643,3.7742427592230783,34.9276522064443,23.875239199865632,4.5752098516094,-25.709300026989585,-39.29402941195292,1.2101178911625887,-5.539671270336157,-5.53967127033647,39.77678607148016,43338.93891451843,22408.24667071418,22408.24667071418,65747.18558523261,78135.37771158546,78135.37771158546,22408.24667071418,100543.62438229963,100543.62438229963,100543.62438229963,124462.59632244997,91758.81458528164,56962.375788214966,38662.709774518524,23918.97194015033,0.0,62581.681714668855,20331.12614912778,1513.844517560006,0.0,0.8849648721145776,2.850192571379117,0.0014959135982669303,347257.1592813928,1544931.3831016107,4.44895473515553,1544931.3831016107,4.44895473515553,0.85,0.09519998490154999,4.027634451161993,1.2681220292346556,1.0,0.0,4.027634451161594,1.2860300933200095,1.2863605509754819,3.1318353062518702,19364.963067834382,1974.6766803989522,4632.441516551485,4632.441516551485,4.837243296143215,3.7742427592230783,-3.4461681288376145,7.220410888060693,3.0880185632234336,3.0880185632234336,0.8822910180638381,0.0,0.0,0.00025694612755920954,8.53934976274621e-05,0.00017155262993174744,0.0006909512825005502,0.09519998490095465,0.07170927099895125,0.023490713902003402,0.09519996045153034,0.07170927099939968,0.023490713902150302,0.3782536482984068,0.3782536482984068,0.1239093371162125,0.0,3.410605131648481e-13,9.129522115210534,3.410605131648481e-13,3.410605131648481e-13,9.125200240610923,3.410605131648481e-13,23918.97194015033,20331.12614912778,0.85,1.050581955994669,0.6925179657541863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459379510971713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.765580677999,1513.844517560006,0.3782536482984068,0.1239093371162125,6.112874298809886,3.0880185632234336
31.0,-29.07974993769812,3.801510017982077,34.925057814419276,23.881455428805225,4.583322344551632,-25.713311679310554,-39.29732929738236,1.2168840861638963,-5.530561160673642,-5.530561160673981,39.77976634701975,43329.33091187269,22477.92894892012,22477.92894892012,65807.25986079281,78127.6801963502,78127.6801963502,22477.92894892012,100605.60914527031,100605.60914527031,100605.60914527031,124547.00189011593,91756.5639165974,56958.2146321192,38664.832538309114,23941.39274484562,0.0,62606.22528315474,20350.183833118776,1514.0626236660037,0.0,0.8850010308040608,2.8498119499637147,0.0014959135982669303,347381.0436619479,1545059.2876005087,4.44773632813446,1545059.2876005087,4.44773632813446,0.85,0.09520487216528718,4.027634451161993,1.2681078372569754,1.0,0.0,4.027634451163189,1.2859986722240588,1.2863289389631793,3.1319118270911095,19364.488082230593,1974.6282453468407,4632.441516551485,4632.441516551485,4.852285532069338,3.801510017982077,-3.4265808216795084,7.2280908396615855,3.09433001781202,3.09433001781202,0.8840942908034343,0.0,0.0,0.00025680395565190196,8.536180605525578e-05,0.00017144214959664616,0.0006905063080967202,0.09520487216560133,0.0717177279560594,0.02348714420954194,0.09520485106848328,0.07171772795582274,0.023487144209464447,0.37829698744949974,0.37829698744949974,0.12389009177348013,0.0,3.410605131648481e-13,9.106444353646339,3.410605131648481e-13,3.410605131648481e-13,9.032629456120446,3.410605131648481e-13,23941.39274484562,20350.183833118776,0.85,1.0511296530522398,0.6920930101743601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445970104468643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.688309496725,1514.0626236660037,0.37829698744949974,0.12389009177348013,6.112874298809886,3.09433001781202
32.0,-29.085061033879228,3.828205133102827,34.9227490307064,23.887405706942104,4.591117195317812,-25.717312917779115,-39.300634631048865,1.2233690792176832,-5.521800873182656,-5.521800873183052,39.782890440886085,43319.95052074644,22546.586185510005,22546.586185510005,65866.53670625645,78120.19222920651,78120.19222920651,22546.586185510005,100666.77841471652,100666.77841471652,100666.77841471652,124630.75864732181,91754.37529961322,56954.13359115314,38666.935231622316,23963.98023260529,0.0,62630.915464227604,20369.383197714495,1514.2945283491488,0.0,0.8850348436306779,2.849401293801966,0.0014959135982669303,347500.2036908086,1545193.3729438917,4.446597027950928,1545193.3729438917,4.446597027950928,0.85,0.09520933737148955,4.027634451161993,1.268094094754197,1.0,0.0,4.027634451162255,1.285968567932876,1.2862986457934116,3.13198514457954,19364.02619214124,1974.5811456655676,4632.441516551485,4632.441516551485,4.86710649340141,3.828205133102827,-3.4075059243362076,7.235711057439035,3.1005127121363567,3.1005127121363567,0.8858607748961019,0.0,0.0,0.0002566630985144448,8.533007305693948e-05,0.0001713330254575053,0.0006900667959544631,0.09520933737088479,0.07172545127993354,0.023483886090951245,0.09520934974441812,0.07172545128038914,0.023483886091100418,0.3783330117342494,0.3783330117342494,0.12387136216596091,0.0,3.979039320256561e-13,9.070829185473428,3.979039320256561e-13,3.979039320256561e-13,8.94617125335941,3.979039320256561e-13,23963.98023260529,20369.383197714495,0.85,1.0516617267693764,0.6916704027021471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446001971985935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.611825493566,1514.2945283491488,0.3783330117342494,0.12387136216596091,6.112874298809886,3.1005127121363567
33.0,-29.0903247336067,3.854340458682724,34.92070849479206,23.893231897987448,4.598760973622945,-25.72128662983995,-39.303924108948536,1.2297228697810831,-5.513186401750033,-5.513186401750363,39.786080783114116,43310.71112741029,22613.760930411474,22613.760930411474,65924.47205782177,78112.81363374992,78112.81363374992,22613.760930411474,100726.57456416139,100726.57456416139,100726.57456416139,124712.89471173298,91752.21564235083,56950.11313570709,38669.002785159704,23986.320147571583,0.0,62655.32293273129,20388.372125435846,1514.515459534311,0.0,0.8850676504827618,2.8489872902856708,0.0014959135982669303,347617.4115813694,1545330.310727993,4.445491679194171,1545330.310727993,4.445491679194171,0.85,0.0952130071800814,4.027634451161993,1.268080541822128,1.0,0.0,4.027634451162674,1.2859390772299601,1.2862689680846209,3.1320569710331188,19363.57041376927,1974.5346692060257,4632.441516551485,4632.441516551485,4.881607430900881,3.854340458682724,-3.388782115321755,7.243122574004479,3.106568255227753,3.106568255227753,0.8875909300650723,0.0,0.0,0.0002565235686039022,8.5298503107721e-05,0.00017122506549618123,0.0006896319726948882,0.09521300627357532,0.07173220597677334,0.02348080029680198,0.09521293432335538,0.07173220665972292,0.02348080052035847,0.37836240813808236,0.37836240813808236,0.1238530451466122,0.0,3.410605131648481e-13,9.026442663997557,3.410605131648481e-13,3.410605131648481e-13,8.866417332268497,3.410605131648481e-13,23986.320147571583,20388.372125435846,0.85,1.0521767181473207,0.6912534977101631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460335621470157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.536101535481,1514.515459534311,0.37836240813808236,0.1238530451466122,6.112874298809886,3.106568255227753
34.0,-29.095544190785827,3.8799279920226097,34.91892094280752,23.898978845123224,4.6063027676326325,-25.725230664814912,-39.30719364490358,1.235989241661711,-5.504719946211537,-5.504719946211936,39.78936453703944,43301.58211169753,22679.495999213686,22679.495999213686,65981.07811091121,78105.52730335057,78105.52730335057,22679.495999213686,100785.02330256425,100785.02330256425,100785.02330256425,124793.49870111607,91750.08931057689,56946.144118923636,38671.05021294806,24008.47539855182,0.0,62679.52561149988,20407.204088769045,1514.7320464384327,0.0,0.8850993412456256,2.8485742742253026,0.0014959135982669303,347732.63582076936,1545471.2675647319,4.4444239865978785,1545471.2675647319,4.4444239865978785,0.85,0.09521610437071086,4.027634451161993,1.268067229012959,1.0,0.0,4.027634451163764,1.2859099950141442,1.286239700572778,3.1321278058171496,19363.121668474792,1974.488909920798,4632.441516551485,4632.441516551485,4.895797587121385,3.8799279920226097,-3.37040675129163,7.250334743314239,3.1124994203328598,3.1124994203328598,0.8892855486665313,0.0,0.0,0.00025638528045953047,8.526713524412733e-05,0.00017111814521540312,0.0006892013368884984,0.09521610437108123,0.07173820974095542,0.02347789463012581,0.09521615472887711,0.07173820974067638,0.023477894630034482,0.3783859463649695,0.3783859463649695,0.1238350581977999,0.0,3.979039320256561e-13,8.976111393008523,3.979039320256561e-13,3.979039320256561e-13,8.792014907665987,3.979039320256561e-13,24008.47539855182,20407.204088769045,0.85,1.0526735399989307,0.6908409355247728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460648716910547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.461150049814,1514.7320464384327,0.3783859463649695,0.1238350581977999,6.112874298809886,3.1124994203328598
35.0,-29.10071889408177,3.904977996471176,34.91737115255202,23.904540622048103,4.6136147091126505,-25.729157422412424,-39.31046014241872,1.2420532374433122,-5.496473811093665,-5.496473811094018,39.792711317066654,43292.63602061671,22743.999466172067,22743.999466172067,66036.63548678877,78098.42203528083,78098.42203528083,22743.999466172067,100842.4215014529,100842.4215014529,100842.4215014529,124872.90369461705,91748.03283309155,56942.24681842754,38673.0955718489,24030.48219316415,0.0,62703.57776501305,20425.909864189525,1514.9462299249608,0.0,0.8851296547951469,2.848150592121093,0.0014959135982669303,347844.89043472405,1545614.939829448,4.443402741658197,1545614.939829448,4.443402741658197,0.85,0.09521874199299007,4.027634451161993,1.2680542645743125,1.0,0.0,4.027634451161556,1.2858818599293738,1.286211382054707,3.132196336748392,19362.687665368565,1974.4446539204077,4632.441516551485,4632.441516551485,4.90972187882111,3.904977996471176,-3.3524317123685945,7.25740970883977,3.1183088936548633,3.1183088936548633,0.8909453981871038,0.0,0.0,0.00025624824584141997,8.523580717831138e-05,0.00017101243866310859,0.0006887755895367634,0.09521874199245092,0.07174359169036042,0.023475150302090513,0.09521871536986228,0.07174359169076665,0.023475150302223434,0.3784044078111486,0.3784044078111486,0.12381733530541673,0.0,3.410605131648481e-13,8.922058986737909,3.410605131648481e-13,3.410605131648481e-13,8.722632988092982,3.410605131648481e-13,24030.48219316415,20425.909864189525,0.85,1.053155782183062,0.6904332665491516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446095919344554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.386909433204,1514.9462299249608,0.3784044078111486,0.12381733530541673,6.112874298809886,3.1183088936548633
36.0,-29.10584939971322,3.9295023567577023,34.91604477203541,23.910011979192518,4.620828832664912,-25.733054180881386,-39.31370285628361,1.248033613833022,-5.488352903274404,-5.488352903274766,39.796116242927,43283.78417738002,22807.076765616843,22807.076765616843,66090.86094299686,78091.34686610113,78091.34686610113,22807.076765616843,100898.42363171797,100898.42363171797,100898.42363171797,124950.6126689075,91745.94900108858,56938.3863123671,38675.06965413497,24052.18903718953,0.0,62727.2586913245,20444.360681611102,1515.1528441861867,0.0,0.8851591008094277,2.847734928909142,0.0014959135982669303,347955.4681356691,1545761.1185679391,4.442410768395343,1545761.1185679391,4.442410768395343,0.85,0.09522093302702073,4.027634451161993,1.2680414369562647,1.0,0.0,4.027634451162724,1.2858541153797411,1.2861834557702294,3.132263919358024,19362.247889310434,1974.399809242752,4632.441516551485,4632.441516551485,4.923338305325235,3.9295023567577023,-3.3347796584519425,7.264282015209645,3.123998858316885,3.123998858316885,0.8925711023762528,0.0,0.0,0.0002561124482497958,8.520471773773279e-05,0.000170907730512063,0.0006883538633802947,0.09522093302643961,0.07174840519778783,0.023472527828651776,0.0952209710709747,0.0717484051982257,0.02347252782879503,0.37841854852970674,0.37841854852970674,0.12379982365817686,0.0,3.410605131648481e-13,8.865752717562373,3.410605131648481e-13,3.410605131648481e-13,8.657053578866169,3.410605131648481e-13,24052.18903718953,20444.360681611102,0.85,1.053622656590564,0.6900314963607103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461267020335518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.31339140415,1515.1528441861867,0.37841854852970674,0.12379982365817686,6.112874298809886,3.123998858316885
37.0,-29.110936092457333,3.953511433806623,34.91492830790068,23.915347374882572,4.627867438411958,-25.736929057039195,-39.31693813120944,1.2538604029937972,-5.4804188088440355,-5.480418808844356,39.799575527754556,43275.09266727149,22868.910754129574,22868.910754129574,66144.00342140107,78084.43213625398,78084.43213625398,22868.910754129574,100953.34289038356,100953.34289038356,100953.34289038356,125027.03158744876,91743.93685199364,56934.597383011016,38677.04385442514,24073.6886970652,0.0,62750.732551490335,20462.63539250542,1515.357148868869,0.0,0.8851873759859004,2.8473177028916847,0.0014959135982669303,348063.52875970735,1545909.641722391,4.441458279846495,1545909.641722391,4.441458279846495,0.85,0.09522285438160831,4.027634451161993,1.2680288445157935,1.0,0.0,4.027634451160575,1.2858270892006822,1.2861562496231138,3.132329754901742,19361.823241356047,1974.3565072023625,4632.441516551485,4632.441516551485,4.936686339680724,3.953511433806623,-3.317494011057455,7.271005444864078,3.129572003664106,3.129572003664106,0.894163429618316,0.0,0.0,0.00025597787576460933,8.517371006296235e-05,0.000170804165701647,0.0006879367421819352,0.09522285438199601,0.07175282192762164,0.023470032454374373,0.09522289957337714,0.0717528219273295,0.023470032454278814,0.3784290598968811,0.3784290598968811,0.12378248100705162,0.0,3.410605131648481e-13,8.808370695619203,3.410605131648481e-13,3.410605131648481e-13,8.594982112216826,3.410605131648481e-13,24073.6886970652,20462.63539250542,0.85,1.0540753985162863,0.6896348601470423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446157223034792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.24058631153,1515.357148868869,0.3784290598968811,0.12378248100705162,6.112874298809886,3.129572003664106
38.0,-29.11598021148182,3.97701584830062,34.914008566972555,23.920544154848926,4.634747925606749,-25.740781417662376,-39.32015831870956,1.259549131787205,-5.4726450863308855,-5.4726450863312435,39.80307085261154,43266.52433638165,22929.47026072032,22929.47026072032,66195.99459710196,78077.59630767902,78077.59630767902,22929.47026072032,101007.06656839934,101007.06656839934,101007.06656839934,125101.95761462637,91741.92242725908,56930.85045596126,38678.96885699758,24094.89104622703,0.0,62773.859903224606,20480.657389292974,1515.5559969739538,0.0,0.8852146846090937,2.846905081049075,0.0014959135982669303,348169.4307071907,1546059.7231983393,4.440538389766246,1546059.7231983393,4.440538389766246,0.85,0.09522452673163997,4.027634451161993,1.2680165465967734,1.0,0.0,4.027634451161645,1.285800708618077,1.2861296907759052,3.132394020447166,19361.398113146144,1974.3131561895393,4632.441516551485,4632.441516551485,4.949759253040639,3.97701584830062,-3.3005505798714045,7.277566428172024,3.1350305791684594,3.1350305791684594,0.8957230226195598,0.0,0.0,0.0002558444939143551,8.51428573469233e-05,0.0001707016365674318,0.0006875237923087221,0.09522452673113829,0.07175689141905842,0.02346763531207987,0.0952245314260967,0.07175689141943647,0.023467635312203507,0.3784365649831011,0.3784365649831011,0.1237652735528181,0.0,3.410605131648481e-13,8.75065890091048,3.410605131648481e-13,3.410605131648481e-13,8.535615590541227,3.410605131648481e-13,24094.89104622703,20480.657389292974,0.85,1.0545152823030652,0.6892442874005762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461874846058647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.168487920231,1515.5559969739538,0.3784365649831011,0.1237652735528181,6.112874298809886,3.1350305791684594
39.0,-29.120982373032515,4.000026666110501,34.91327352217363,23.925685544405155,4.6415418159157245,-25.744604675942085,-39.323362440895266,1.2651641188255394,-5.46499556979694,-5.464995569797337,39.80660971970853,43258.072514747866,22988.70186281434,22988.70186281434,66246.77437756221,78070.887125871,78070.887125871,22988.70186281434,101059.58898868534,101059.58898868534,101059.58898868534,125175.38244604936,91739.98263322085,56927.16802209888,38680.90512346885,24115.79345736403,0.0,62796.69858083288,20498.424438759426,1515.7500493341024,0.0,0.8852411863960065,2.84650306635346,0.0014959135982669303,348273.66528220644,1546211.685500928,4.4396457143781785,1546211.685500928,4.4396457143781785,0.85,0.09522603441441428,4.027634451161993,1.2680044497875498,1.0,0.0,4.027634451159646,1.2857746722235168,1.286103477719706,3.1324574501043183,19360.9887351471,1974.271411251253,4632.441516551485,4632.441516551485,4.96254551313316,4.000026666110501,-3.283917497962138,7.283944164072639,3.140376929930493,3.140376929930493,0.8972505514087122,0.0,0.0,0.0002557122847660156,8.511216880572891e-05,0.0001706001159602867,0.0006871149044138817,0.09522603441481034,0.07176070647427991,0.023465327940530422,0.09522612634424264,0.07176070647398144,0.023465327940432833,0.37844160678366184,0.37844160678366184,0.12374817425609795,0.0,3.979039320256561e-13,8.693149781962234,3.979039320256561e-13,3.979039320256561e-13,8.478652732258809,3.979039320256561e-13,24115.79345736403,20498.424438759426,0.85,1.054940400923917,0.6888590243174234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462174940882004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.097072866025,1515.7500493341024,0.37844160678366184,0.12374817425609795,6.112874298809886,3.140376929930493
40.0,-29.12594244553104,4.022553213569655,34.91271129913045,23.930638341140025,4.648127532384056,-25.748410863768154,-39.326556015852816,1.2705959506214215,-5.457543491743195,-5.457543491743609,39.81017246479687,43249.7607678148,23046.814304901618,23046.814304901618,66296.57507271641,78064.25749717907,78064.25749717907,23046.814304901618,101111.0718020807,101111.0718020807,101111.0718020807,125247.49217714372,91738.02113316981,56923.52440380655,38682.774143736955,24136.42037506303,0.0,62819.19451879998,20515.957318803576,1515.9421475722204,0.0,0.8852665762197708,2.8461025667483892,0.0014959135982669303,348375.23306084255,1546364.684551268,4.438790527572322,1546364.684551268,4.438790527572322,0.85,0.09522747406337348,4.027634451161993,1.2679925716714937,1.0,0.0,4.0276344511613775,1.2857494926084998,1.286078123179198,3.132518794925455,19360.574776267862,1974.2291991931866,4632.441516551485,4632.441516551485,4.975090181399267,4.022553213569655,-3.267647299134197,7.290200512703851,3.145613553050308,3.145613553050308,0.8987467294429452,0.0,0.0,0.00025558125018367445,8.508159145749014e-05,0.0001704996587261843,0.0006867102993969424,0.09522747406377198,0.07176436480988643,0.023463109253885544,0.09522752607083373,0.07176436480958612,0.023463109253787362,0.3784446517768282,0.3784446517768282,0.1237311614853885,0.0,3.979039320256561e-13,8.636142669752928,3.979039320256561e-13,3.979039320256561e-13,8.423241043429869,3.979039320256561e-13,24136.42037506303,20515.957318803576,0.85,1.055355382706726,0.6884800274679005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462472551184167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.026330222578,1515.9421475722204,0.3784446517768282,0.1237311614853885,6.112874298809886,3.145613553050308
41.0,-29.130865106546814,4.044604402176474,34.91230946016267,23.93537121769043,4.65443818690171,-25.752210908972124,-39.3297634209506,1.2757839892563152,-5.450297701958107,-5.450297701958517,39.81371877395815,43241.66980907783,23103.85736718158,23103.85736718158,66345.5271762594,78057.85118427094,78057.85118427094,23103.85736718158,101161.70855145252,101161.70855145252,101161.70855145252,125318.44210177856,91736.1563831373,56919.97500765791,38684.645972754886,24156.73355032604,0.0,62841.37952308093,20533.223517777133,1516.1273823492613,0.0,0.8852909566901079,2.8456971369805784,0.0014959135982669303,348474.0115401047,1546516.9891387697,4.437969369089626,1546516.9891387697,4.437969369089626,0.85,0.0952287891601273,4.027634451161993,1.2679811661085116,1.0,0.0,4.027634451163671,1.2857254540277796,1.2860539113204923,3.132577362099087,19360.181235705317,1974.1890692239774,4632.441516551485,4632.441516551485,4.987404003835264,4.044604402176474,-3.2517434415385256,7.296347843714999,3.1507424393106707,3.1507424393106707,0.9002121255173344,0.0,0.0,0.00025545126508154945,8.505089191013537e-05,0.0001704003731714141,0.0006863104134760472,0.09522878869293111,0.07176784425320133,0.023460944439729785,0.09522821767234219,0.07176784460529714,0.023460944554830155,0.37844609143974184,0.37844609143974184,0.1237142179354876,0.0,3.979039320256561e-13,8.580020925908627,3.979039320256561e-13,3.979039320256561e-13,8.370229628046843,3.979039320256561e-13,24156.73355032604,20533.223517777133,0.85,1.0557617875319152,0.6881082200494286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462767668844088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.956264024424,1516.1273823492613,0.37844609143974184,0.1237142179354876,6.112874298809886,3.1507424393106707
42.0,-29.135743160058553,4.06619294175818,34.912058226230364,23.94018854191529,4.660841315524054,-25.755961527337607,-39.332921512518055,1.281059682734169,-5.443055770364936,-5.44305577036536,39.81730137880031,43233.56873243822,23159.375250195517,23159.375250195517,66392.94398263373,78051.41259613448,78051.41259613448,23159.375250195517,101210.78784633,101210.78784633,101210.78784633,125387.36835506166,91734.278897559,56916.435033583584,38686.4931821949,24176.58050873165,0.0,62863.073690926554,20550.0934324219,1516.3030170159457,0.0,0.8853151789064123,2.8453250793320968,0.0014959135982669303,348572.7593930871,1546670.8640426272,4.437153570851586,1546670.8640426272,4.437153570851586,0.8499999999999999,0.09523000069125012,4.027634451161993,1.2679696528473876,1.0,0.0,4.0276344511619495,1.285701003137637,1.2860292886450495,3.1326369360628292,19359.785007407812,1974.148665182077,4632.441516551485,4632.441516551485,4.9993885875187445,4.06619294175818,-3.2360463081577544,7.302239249915934,3.1557654698963438,3.1557654698963438,0.9016472771132411,0.0,0.0,0.0002553225179265269,8.502067436886587e-05,0.00017030184355766104,0.0006859135722092357,0.09523000023362327,0.07177117904662725,0.023458821186996024,0.09522940283675824,0.07177117939152254,0.02345882129972758,0.3784462625460594,0.3784462625460594,0.12369732976223356,0.0,3.979039320256561e-13,8.524683064358157,3.979039320256561e-13,3.979039320256561e-13,8.318004311109632,3.979039320256561e-13,24176.58050873165,20550.0934324219,0.85,1.0561517292180491,0.6877418839715185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463060571896336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.886781967221,1516.3030170159457,0.3784462625460594,0.12369732976223356,6.112874298809886,3.1557654698963438
43.0,-29.140580864359308,4.0873286587200255,34.911949501854544,23.944983549322956,4.6672151404678575,-25.759678755575877,-39.33604408577082,1.2863130316152167,-5.43594578642859,-5.435945786428911,39.82094959534142,43225.496041808976,23213.71396457877,23213.71396457877,66439.21000638774,78045.0023128131,78045.0023128131,23213.71396457877,101258.71627739187,101258.71627739187,101258.71627739187,125454.91217179071,91732.40156962261,56912.89529833843,38688.34030142687,24196.195894398843,0.0,62884.53619582571,20566.766510239016,1516.483773564289,0.0,0.8853384756297191,2.8449698653340296,0.0014959135982669303,348669.7294362072,1546827.5688980517,4.4363689712876555,1546827.5688980517,4.4363689712876555,0.85,0.09523139597881063,4.027634451161993,1.267958184643649,1.0,0.0,4.027634451159466,1.2856766555449248,1.286004770744833,3.1326962605966497,19359.388812379373,1974.1082645326767,4632.441516551485,4632.441516551485,5.011118625380873,4.0873286587200255,-3.2206497801721485,7.3079784388921745,3.160685686673786,3.160685686673786,0.9030530533353673,0.0,0.0,0.00025519489474141755,8.499080643356516e-05,0.00017020408830785238,0.0006855198497973244,0.09523139556854222,0.07177459931910275,0.023456796249439475,0.09523137094592941,0.07177459962831632,0.023456796350494302,0.37844542894813,0.37844542894813,0.123680485890297,0.0,3.410605131648481e-13,8.4699950702269,3.410605131648481e-13,3.410605131648481e-13,8.265636311293065,3.410605131648481e-13,24196.195894398843,20566.766510239016,0.85,1.0565269941642346,0.6873787843040224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463350831889796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.81802945832,1516.483773564289,0.37844542894813,0.123680485890297,6.112874298809886,3.160685686673786
44.0,-29.145383801274782,4.108016968614343,34.91197193805275,23.949365713074826,4.673104726184209,-25.76341311722262,-39.33921785848213,1.2911340420628816,-5.4291763079666,-5.429176307967025,39.824552442400794,43217.7882027377,23267.402812681004,23267.402812681004,66485.1910154187,78038.88133572889,78038.88133572889,23267.402812681004,101306.28414840989,101306.28414840989,101306.28414840989,125521.90450536957,91730.60345298442,56909.51031971327,38690.103481412385,24215.62035695968,0.0,62905.72383837207,20583.27730341573,1516.6647743710341,0.0,0.8853601787582909,2.844588965256327,0.0014959135982669303,348762.0751511988,1546982.336738254,4.435638066632076,1546982.336738254,4.435638066632076,0.8500000000000001,0.09523285925211998,4.027634451161993,1.2679474466992544,1.0,0.0,4.0276344511629665,1.2856543322102192,1.285982278879179,3.1327506548653146,19359.009334261136,1974.069568533713,4632.441516551485,4632.441516551485,5.022708377331419,4.108016968614343,-3.2057110213808517,7.313727989995194,3.165505282860206,3.165505282860206,0.9044300808172017,0.0,0.0,0.000255068246878396,8.496045870500655e-05,0.00017010778817338942,0.0006851319880581099,0.0952328589089887,0.07177802859027256,0.02345483031871613,0.09523232018640325,0.07177802884889371,0.023454830403226268,0.3784437941201854,0.3784437941201854,0.1236636774594144,0.0,3.979039320256561e-13,8.4162397038765,3.979039320256561e-13,3.979039320256561e-13,8.21491301862875,3.979039320256561e-13,24215.62035695968,20583.27730341573,0.85,1.0569020902810626,0.6870247342480326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463638701918053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.749922676825,1516.6647743710341,0.3784437941201854,0.1236636774594144,6.112874298809886,3.165505282860206
45.0,-29.150144820218046,4.128272896390053,34.91211740002353,23.954014980141096,4.679294870788875,-25.76707966026892,-39.34230571668593,1.2962297108397227,-5.422258715161263,-5.422258715161659,39.82818085518609,43209.906093807076,23319.28866691482,23319.28866691482,66529.1947607219,78032.62501173018,78032.62501173018,23319.28866691482,101351.91367864501,101351.91367864501,101351.91367864501,125586.30700400696,91728.77487382856,56906.05595590547,38691.909908803435,24234.39332536195,0.0,62926.30323416539,20599.234326557656,1516.8277144055069,0.0,0.8853825468559294,2.844264604006422,0.0014959135982669303,348856.46120105556,1547138.2146370758,4.434884792761277,1547138.2146370758,4.434884792761277,0.85,0.09523413556521118,4.027634451161993,1.2679362796107307,1.0,0.0,4.027634451161546,1.2856307206323563,1.2859584999421567,3.132808190193948,19358.623427272472,1974.0302169724089,4632.441516551485,4632.441516551485,5.033908919000089,4.128272896390053,-3.190851550432016,7.319124446822069,3.1702251374428587,3.1702251374428587,0.9057786106979596,0.0,0.0,0.0002549427614799645,8.493094210697722e-05,0.0001700118193729873,0.0006847454608113736,0.09523413556562066,0.07178128433936008,0.023452851226260583,0.09523409699795074,0.07178128433905143,0.023452851226159747,0.37844153842898465,0.37844153842898465,0.12364689738137499,0.0,3.979039320256561e-13,8.36309200663743,3.979039320256561e-13,3.979039320256561e-13,8.164479771209301,3.979039320256561e-13,24234.39332536195,20599.234326557656,0.85,1.0572557315682316,0.6866747905563689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463924513877378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.68235114514,1516.8277144055069,0.37844153842898465,0.12364689738137499,6.112874298809886,3.1702251374428587
46.0,-29.15486362618826,4.148099425560579,34.9123768081159,23.958189028222137,4.684929033347856,-25.770763859653577,-39.345444774348266,1.3008292667488806,-5.415776302191205,-5.4157763021915954,39.83179085451647,43202.421193692375,23370.816499537355,23370.816499537355,66573.23769322973,78026.69594687285,78026.69594687285,23370.816499537355,101397.5124464102,101397.5124464102,101397.5124464102,125650.69574443094,91727.03120442676,56902.75645098601,38693.63861493417,24253.18329802074,0.0,62946.82191295491,20615.20580331763,1517.0040523832022,0.0,0.8854027361641104,2.843902578407934,0.0014959135982669303,348944.927706091,1547293.3132688657,4.434204914341436,1547293.3132688657,4.434204914341436,0.85,0.0952357309232669,4.027634451161993,1.2679259285004814,1.0,0.0,4.027634451162616,1.2856094314528002,1.2859370455037669,3.1328600682483896,19358.2554398075,1973.9926926939884,4632.441516551485,4632.441516551485,5.045032174941569,4.148099425560579,-3.176514597861977,7.324614023422556,3.174849037269555,3.174849037269555,0.9070997249341586,0.0,0.0,0.0002548184447904476,8.490094581252166e-05,0.00016991749897792593,0.0006843655727387772,0.09523573064479551,0.0717847539429169,0.023450976701878616,0.09523521691797443,0.07178475415281711,0.023450976770449782,0.3784387870755274,0.3784387870755274,0.12363013998561014,0.0,3.979039320256561e-13,8.310808440387461,3.979039320256561e-13,3.979039320256561e-13,8.114766676501233,3.979039320256561e-13,24253.18329802074,20615.20580331763,0.85,1.057610784310756,0.6863320479218825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464207841996122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.615459272267,1517.0040523832022,0.3784387870755274,0.12363013998561014,6.112874298809886,3.174849037269555
47.0,-29.159549301482787,4.16751004154688,34.91274158471663,23.962505149561935,4.690724708540439,-25.774402057101902,-39.34852763833476,1.3055774640927476,-5.409199847742684,-5.409199847743076,39.83537904271737,43194.84734623287,23420.72608164357,23420.72608164357,66615.57342787644,78020.68828459141,78020.68828459141,23420.72608164357,101441.41436623498,101441.41436623498,101441.41436623498,125712.7220542663,91725.26106751319,56899.420128884245,38695.378820698825,24271.307688031313,0.0,62966.68650873014,20630.611534826614,1517.1594031151942,0.0,0.8854234855038,2.843584631217111,0.0014959135982669303,349034.6956071135,1547447.486461447,4.43350619848782,1547447.486461447,4.43350619848782,0.8499999999999999,0.095237080096548,4.027634451161993,1.2679153356188912,1.0,0.0,4.027634451162842,1.285587444812147,1.2859148946251084,3.132913647698637,19357.8818665861,1973.9545988269288,4632.441516551485,4632.441516551485,5.055806100943199,4.16751004154688,-3.162291951394827,7.329801992941707,3.1793771617299806,3.1793771617299806,0.9083934747799944,0.0,0.0,0.000254695056175912,8.487149602601384e-05,0.00016982356014989816,0.0006839872214787107,0.09523707979232196,0.07178801809806432,0.023449061694257648,0.09523655305989429,0.07178801832738416,0.023449061769163837,0.3784356561844136,0.3784356561844136,0.12361340073566492,0.0,3.979039320256561e-13,8.259149370607417,3.979039320256561e-13,3.979039320256561e-13,8.06578139950409,3.979039320256561e-13,24271.307688031313,20630.611534826614,0.85,1.0579494828370934,0.6859952419482012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446448866843978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.549254365325,1517.1594031151942,0.3784356561844136,0.12361340073566492,6.112874298809886,3.1793771617299806
48.0,-29.164197636543687,4.186513005763576,34.91320610913857,23.96677698651331,4.69646398912759,-25.778012258025726,-39.35159471640361,1.3102786106098423,-5.4027727027142305,-5.40277270271461,39.839014352933795,43187.370669082855,23469.6442939965,23469.6442939965,66657.01496307936,78014.72978267733,78014.72978267733,23469.6442939965,101484.37407667383,101484.37407667383,101484.37407667383,125773.61713515791,91723.50228761457,56896.14317402076,38697.065681770895,24289.24305848408,0.0,62986.30874025497,20645.856599711467,1517.322502280351,0.0,0.8854432897007811,2.843278944976125,0.0014959135982669303,349122.4429670754,1547603.696180076,4.432839330028479,1547603.696180076,4.432839330028479,0.85,0.09523869666187226,4.027634451161993,1.267904916922562,1.0,0.0,4.027634451162505,1.2855656771733188,1.285892964143508,3.1329666952667026,19357.510690171766,1973.9167493661716,4632.441516551485,4632.441516551485,5.066366021058361,4.186513005763576,-3.148365298170125,7.334878303933701,3.183812863261782,3.183812863261782,0.9096608180747949,0.0,0.0,0.00025457270522357556,8.484220640781231e-05,0.00016973049881576326,0.000683612404443278,0.09523869666228348,0.07179146819010096,0.02344722847218252,0.09523868236211079,0.07179146818979097,0.023447228472081284,0.3784322246935828,0.3784322246935828,0.12359667600237541,0.0,3.979039320256561e-13,8.207955644419314,3.979039320256561e-13,3.979039320256561e-13,8.016138528186218,3.979039320256561e-13,24289.24305848408,20645.856599711467,0.85,1.0582778431732167,0.6856628294758527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464767533467937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.483555882716,1517.322502280351,0.3784322246935828,0.12359667600237541,6.112874298809886,3.183812863261782
49.0,-29.16881218002654,4.205113459687024,34.91376140427866,23.970699647348397,4.7017823036354525,-25.781634193508122,-39.35469329645855,1.3146043170488788,-5.396640055250316,-5.396640055250662,39.842587665294644,43180.17276145026,23517.945529186938,23517.945529186938,66698.1182906372,78009.06185782143,78009.06185782143,23517.945529186938,101527.00738700837,101527.00738700837,101527.00738700837,125833.97850223645,91721.84979750027,56892.96070085307,38698.765662941325,24306.97111522808,0.0,63005.736778169405,20660.925447943868,1517.4846210569765,0.0,0.8854618006618284,2.8429517174340324,0.0014959135982669303,349206.1858098067,1547757.2534588682,4.432216026957341,1547757.2534588682,4.432216026957341,0.85,0.0952403761517781,4.027634451161993,1.2678950779279696,1.0,0.0,4.027634451160964,1.2855456668271974,1.2858727926194298,3.133015461910764,19357.16194536531,1973.8811872928381,4632.441516551485,4632.441516551485,5.076792754999384,4.205113459687024,-3.1348431105567465,7.339956570243771,3.1881579408697305,3.1881579408697305,0.910902268819923,0.0,0.0,0.0002544512972625955,8.481262544292357e-05,0.00016963867181967195,0.0006832425588702739,0.0952403759373519,0.07179495239784699,0.02344542353950492,0.09523988718942979,0.07179495255948766,0.02344542359229045,0.37842854651444313,0.37842854651444313,0.12357996288241047,0.0,3.410605131648481e-13,8.157480110963377,3.410605131648481e-13,3.410605131648481e-13,7.967934702926641,3.410605131648481e-13,24306.97111522808,20660.925447943868,0.85,1.058603893887757,0.6853371608601135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465044186321505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.418449260282,1517.4846210569765,0.37842854651444313,0.12357996288241047,6.112874298809886,3.1881579408697305
