time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
50.0,-29.173374741560107,4.223414963368466,34.914360932430085,23.97849652860316,4.711576429017572,-25.784761680558336,-39.35705804089082,1.322963368015781,-5.26999592082791,-5.385878787418717,39.84498687661331,43170.1503645448,23553.81955822695,23553.81955822695,66723.96992277175,78000.95889864874,78000.95889864874,23553.81955822695,101554.77845687569,101554.77845687569,101554.77845687569,125870.59036089617,91719.55360550806,56888.745071404104,38700.89837122661,24315.811904020477,0.0,63016.71027524709,20668.440118417406,1517.631083038099,0.0,0.885508418917931,2.842322475407839,0.0014959135982669303,349353.1717418574,1547860.3621195436,4.430646369695141,1547860.3621195436,4.430646369695141,0.85,0.0952329869698404,4.027634451161993,1.2678789677144962,1.0,0.0,4.027634451161819,1.2855067635454744,1.2858337251849266,3.1331102763346266,19356.677352431903,1973.8317725657491,4632.441516551485,4632.441516551485,5.084536841764826,4.223414963368466,-3.117939185506193,7.341354148874659,3.1924132661462434,3.1924132661462434,0.9121180760417839,0.0,0.0,0.0002543313093724118,8.47900565414168e-05,0.000169541252830995,0.0006828501907952813,0.09523298696678606,0.0717915906432177,0.02344139632356835,0.09523301113835296,0.07179159064552021,0.02344139632432019,0.3784246804258647,0.3784246804258647,0.12356325905310518,0.0,3.410605131648481e-13,8.110213410547999,3.410605131648481e-13,0.11588286659082314,7.942726677023302,3.410605131648481e-13,24315.811904020477,20668.440118417406,0.85,1.0588297870728562,0.6850587752991923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465318837973877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.35386465129,1517.631083038099,0.3784246804258647,0.12356325905310518,6.112874298809886,3.1924132661462434
51.0,-29.1778890892041,4.241410648192686,34.9150051020356,23.985639900807314,4.72061240218289,-25.787921625306446,-39.359502553101606,1.3306449382847891,-5.116431363538993,-5.375857754901191,39.847486446820376,43160.66990262186,23590.517821093574,23590.517821093574,66751.18772371544,77993.27960146639,77993.27960146639,23590.517821093574,101583.79742255996,101583.79742255996,101583.79742255996,125909.2902896362,91717.35451274466,56884.744813898156,38702.899665385,24325.492867076246,0.0,63028.39253246124,20676.66893701481,1517.9587539264987,0.0,0.8855508447791675,2.841390995741729,0.0014959135982669303,349490.09062322666,1547967.789332387,4.429217968875685,1547967.789332387,4.429217968875685,0.85,0.09522674475138382,4.027634451161993,1.2678639927273618,1.0,0.0,4.02763445116324,1.2854710327350354,1.2857978327334951,3.1331973639208246,19356.21325151322,1973.7844474426254,4632.441516551485,4632.441516551485,5.092458854970067,4.241410648192686,-3.1017298668031863,7.343140514995873,3.1966094088562897,3.1966094088562897,0.91331697395894,0.0,0.0,0.00025421264072104997,8.476673217864082e-05,0.00016944590854240917,0.0006824661788538514,0.09522674474859627,0.07178909267143484,0.02343765207716143,0.09522691878097933,0.07178909267353631,0.02343765207784751,0.37842082502858404,0.37842082502858404,0.12354656265632762,0.0,3.410605131648481e-13,8.067205861173761,3.410605131648481e-13,0.25942639136218304,7.915248298467077,3.410605131648481e-13,24325.492867076246,20676.66893701481,0.85,1.0590653678711044,0.6847813845227452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465590405482207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.2901675959,1517.9587539264987,0.37842082502858404,0.12354656265632762,6.112874298809886,3.1966094088562897
52.0,-29.182356827197182,4.259108003862521,34.91568882353516,23.992753971274965,4.729595684991145,-25.79104487535166,-39.36191095327956,1.338283733145767,-4.965601031738288,-5.365870671901108,39.84992704314444,43151.24268901302,23626.317319619826,23626.317319619826,66777.56000863285,77985.69532362452,77985.69532362452,23626.317319619826,101612.01264324435,101612.01264324435,101612.01264324435,125946.69577226538,91715.21032926366,56880.75769465286,38704.94737178978,24334.683129021018,0.0,63039.630500810796,20684.480659667865,1518.2581067202632,0.0,0.885593296292108,2.840495917926175,0.0014959135982669303,349626.5875575011,1548072.6873870727,4.427788796618535,1548072.6873870727,4.427788796618535,0.85,0.09522038108742728,4.027634451161993,1.2678490825789055,1.0,0.0,4.027634451163887,1.2854355016078185,1.2857621416640896,3.1332839696151544,19355.760738758912,1973.7383039834106,4632.441516551485,4632.441516551485,5.100186852916363,4.259108003862521,-3.085676499595659,7.344784503458181,3.2007437987172103,3.2007437987172103,0.9144982282049172,0.0,0.0,0.00025409524751051943,8.474375817922381e-05,0.00016935148933129563,0.000682085892786319,0.09522038108729845,0.07178651317612714,0.023433867911171316,0.09522025896330923,0.07178651317622427,0.02343386791120302,0.3784172050617045,0.3784172050617045,0.12352987220557224,0.0,3.979039320256561e-13,8.027505994172998,3.979039320256561e-13,0.40026964016283273,7.888687625305238,3.979039320256561e-13,24334.683129021018,20684.480659667865,0.85,1.0592949146136568,0.6845097654634575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465859112805721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.227284340046,1518.2581067202632,0.3784172050617045,0.12352987220557224,6.112874298809886,3.2007437987172103
53.0,-29.186778067768596,4.276511944093403,34.91640968368569,23.999783663917356,4.738476016249494,-25.79413657137912,-39.364299132116116,1.3458345198599806,-4.817930848951164,-5.356035914989893,39.85237645054734,43141.934171447116,23661.527172294267,23661.527172294267,66803.46134374138,77978.18635915667,77978.18635915667,23661.527172294267,101639.71353145094,101639.71353145094,101639.71353145094,125983.53770016751,91713.08099167037,56876.82880396072,38706.94687523295,24343.824168716572,0.0,63050.77104394952,20692.250543409085,1518.5573481848137,0.0,0.885634917479452,2.8396288780209265,0.0014959135982669303,349761.0434936552,1548177.9695482862,4.426387667660222,1548177.9695482862,4.426387667660222,0.85,0.09521427956407139,4.027634451161993,1.2678343801340093,1.0,0.0,4.027634451161819,1.2854003819542958,1.2857268638149468,3.1333695770639665,19355.31135911033,1973.6924800120662,4632.441516551485,4632.441516551485,5.107787564668177,4.276511944093403,-3.0698667798892885,7.346378723982691,3.2048181854245983,3.2048181854245983,0.9156623386927424,0.0,0.0,0.00025397912521134893,8.472098275635919e-05,0.00016925814245498974,0.000681709925691401,0.09521427956138563,0.07178414733390205,0.02343013222748358,0.09521443011684508,0.0717841473359269,0.023430132228144485,0.3784139454335103,0.3784139454335103,0.1235131865116346,0.0,3.979039320256561e-13,7.990345301785737,3.979039320256561e-13,0.5381050660387245,7.861359872801756,3.979039320256561e-13,24343.824168716572,20692.250543409085,0.85,1.059518547317622,0.6842411830519097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446612505513492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.165184352612,1518.5573481848137,0.3784139454335103,0.1235131865116346,6.112874298809886,3.2048181854245983
54.0,-29.191157562103065,4.2936263136089945,34.917164983384936,24.006652982812398,4.7471692750248735,-25.79720940355497,-39.36668032603336,1.3532211164195618,-4.672906244151022,-5.346400285187532,39.85482151939165,43132.77869978089,23696.275658128816,23696.275658128816,66829.0543579097,77970.78571627474,77970.78571627474,23696.275658128816,101667.06137440355,101667.06137440355,101667.06137440355,126019.92339462027,91710.96736481298,56872.96034808737,38708.89668525068,24352.86202021673,0.0,63061.75870546741,20699.93271718422,1518.8544449943142,0.0,0.8856755166519532,2.8387770735565203,0.0014959135982669303,349892.8164276314,1548283.0706239827,4.425021029101965,1548283.0706239827,4.425021029101965,0.85,0.0952084579544431,4.027634451161993,1.2678199485829102,1.0,0.0,4.027634451161732,1.285366030691043,1.285692356030665,3.1334533160150824,19354.86529508675,1973.6469941403795,4632.441516551485,4632.441516551485,5.115288681673195,4.2936263136089945,-3.054334664156559,7.3479609777655535,3.2088335540673523,3.2088335540673523,0.9168095868763864,0.0,0.0,0.0002538641475523865,8.469827957966792e-05,0.00016916586797271859,0.0006813382778076426,0.09520845659451235,0.07178201026662127,0.02342644632789108,0.09520885551931231,0.0717820112919351,0.023426446662508017,0.3784111016529462,0.3784111016529462,0.12349650462315116,0.0,0.05141829421592092,7.955097229774765,3.979039320256561e-13,0.6734940410365198,7.833348344430874,3.979039320256561e-13,24352.86202021673,20699.93271718422,0.85,1.0597397809667441,0.6839767806228548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466388238860155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.103866938924,1518.8544449943142,0.3784111016529462,0.12349650462315116,6.112874298809886,3.2088335540673523
55.0,-29.19548823817354,4.310453648141953,34.917951531878465,24.013274337071948,4.755564140769175,-25.800268110467748,-39.36906267246229,1.36034401306339,-4.529565341825219,-5.337023985222883,39.85724250486466,43123.84100111417,23730.719856044936,23730.719856044936,66854.5608571591,77963.5893548771,77963.5893548771,23730.719856044936,101694.30921092203,101694.30921092203,101694.30921092203,126056.02243796665,91708.91759816222,56869.16924439929,38710.83150418104,24361.713227044613,0.0,63072.54473122566,20707.45624298792,1519.1459907397793,0.0,0.8857148575809549,2.837920034698283,0.0014959135982669303,350021.08028423117,1548387.1417914766,4.42369682572868,1548387.1417914766,4.42369682572868,0.8499999999999999,0.09520291174415196,4.027634451161993,1.2678059527697045,1.0,0.0,4.027634451161764,1.2853329132458462,1.285659084093477,3.133534051494117,19354.432708248427,1973.6028825591234,4632.441516551485,4632.441516551485,5.122724112383556,4.310453648141953,-3.0391248627171303,7.349578510859084,3.2127905754447115,3.2127905754447115,0.9179401644127747,0.0,0.0,0.0002537504986952581,8.467557104193047e-05,0.00016907492765332765,0.000680972003444264,0.09520291174103841,0.07178010213749694,0.023422809603541473,0.09520261011476067,0.07178010213984445,0.023422809604307517,0.3784086818089942,0.3784086818089942,0.12347982577903108,0.0,0.19968684561598593,7.921373604036546,3.979039320256561e-13,0.8074586433976378,7.805190884224146,3.979039320256561e-13,24361.713227044613,20707.45624298792,0.85,1.0599629544368305,0.6837181088043942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466648946533607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.043238466833,1519.1459907397793,0.3784086818089942,0.12347982577903108,6.112874298809886,3.2127905754447115
56.0,-29.19977439814144,4.327001083042897,34.91876681690251,24.01994140762838,4.763997319758314,-25.80328293127393,-39.371407859120495,1.3675058528907165,-4.389801126192651,-5.327675038989439,39.85965281017425,43114.943112523775,23764.307811886723,23764.307811886723,66879.2509244105,77956.42315746701,77956.42315746701,23764.307811886723,101720.73096935374,101720.73096935374,101720.73096935374,126091.12034531975,91706.89547396688,56865.415429023305,38712.755605492865,24370.389375966017,0.0,63083.144981458885,20714.830969571114,1519.4274662897221,0.0,0.8857540839249116,2.8371111111893645,0.0014959135982669303,350149.00670046057,1548490.7591020144,4.422376558179674,1548490.7591020144,4.422376558179674,0.85,0.09519743566525408,4.027634451161993,1.2677920036623256,1.0,0.0,4.027634451162846,1.2852996126775251,1.2856256305551512,3.1336152375955826,19354.005955128978,1973.5593658516393,4632.441516551485,4632.441516551485,5.129974707069269,4.327001083042897,-3.024058815767843,7.351059898810741,3.2166895318848354,3.2166895318848354,0.9190541519670958,0.0,0.0,0.00025363806420601197,8.465322220784139e-05,0.00016898484199817058,0.0006806091713559978,0.09519743566461955,0.0717782644708356,0.023419171193783953,0.09519732398503761,0.07177826447131404,0.023419171193940047,0.37840667009869094,0.37840667009869094,0.12346314937040168,0.0,0.34438936886198235,7.888723948481697,3.979039320256561e-13,0.9378739127967606,7.776769239075634,3.979039320256561e-13,24370.389375966017,20714.830969571114,0.85,1.060176231607783,0.6834621692560814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466906756886866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.98344200415,1519.4274662897221,0.37840667009869094,0.12346314937040168,6.112874298809886,3.2166895318848354
57.0,-29.20401690783769,4.3432712910924876,34.91960891817197,24.026412900444143,4.772200074372723,-25.806281502581157,-39.373750251810975,1.3744646691161428,-4.252244001773704,-5.318565742027205,39.86206464933785,43106.223719705114,23797.57503404917,23797.57503404917,66903.79875375428,77949.39820561567,77949.39820561567,23797.57503404917,101746.97323966483,101746.97323966483,101746.97323966483,126126.01362909988,91704.90369328081,56861.729207370016,38714.638317678655,24379.040389435046,0.0,63093.6787071137,20722.184331019787,1519.712348409234,0.0,0.8857920613227148,2.836306214317103,0.0014959135982669303,350273.68917471217,1548594.44759781,4.421098402356423,1548594.44759781,4.421098402356423,0.85,0.09519229347566506,4.027634451161993,1.2677783661102877,1.0,0.0,4.02763445116195,1.2852672619023422,1.2855931285880948,3.1336941121495885,19353.585605764187,1973.5165021454002,4632.441516551485,4632.441516551485,5.137156065332204,4.3432712910924876,-3.009296055398615,7.352567346491103,3.2205320974935234,3.2205320974935234,0.9201520278552924,0.0,0.0,0.00025352681993890265,8.463090544168527e-05,0.0001688959144972174,0.0006802510038895031,0.09519229347534869,0.07177669541468833,0.023415598060660358,0.0951922412620679,0.07177669541492687,0.023415598060738188,0.3784050275670807,0.3784050275670807,0.12344647491016482,0.0,0.48591967618017406,7.856877282844209,3.979039320256561e-13,1.0663217402534997,7.747645507875575,3.979039320256561e-13,24379.040389435046,20722.184331019787,0.85,1.060388300773006,0.6832098651246494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467161925750693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.92439299152,1519.712348409234,0.3784050275670807,0.12344647491016482,6.112874298809886,3.2205320974935234
58.0,-29.20821983988094,4.359270977644861,34.920475751389944,24.03291540630164,4.780434933252833,-25.80924124848119,-39.376052481215424,1.3814563417932142,-4.118227549098435,-5.3094923827864555,39.864469411975804,43097.51021574758,23830.037613714794,23830.037613714794,66927.54782946238,77942.36900871388,77942.36900871388,23830.037613714794,101772.40662242868,101772.40662242868,101772.40662242868,126159.96466325814,91702.90464785013,56858.045854641605,38716.50977023169,24387.558040829455,0.0,63104.06781106115,20729.424334705036,1519.9898363881155,0.0,0.8858298678580246,2.83554757563469,0.0014959135982669303,350397.91439960984,1548697.8370881374,4.419826070431262,1548697.8370881374,4.419826070431262,0.85,0.09518722659789136,4.027634451161993,1.2677646917430687,1.0,0.0,4.027634451162054,1.2852347567127045,1.2855604735654647,3.133773367181286,19353.163723233214,1973.4734820997196,4632.441516551485,4632.441516551485,5.144163726313921,4.359270977644861,-2.9946797528943803,7.353950730539241,3.2243186120602214,3.2243186120602214,0.9212338891600632,0.0,0.0,0.0002534166577647499,8.460897662357517e-05,0.00016880768114117475,0.0006798956321849641,0.09518722540544945,0.07177519697971245,0.023412028425737003,0.09518821908912256,0.07177519787886402,0.023412028719027343,0.37840370732670947,0.37840370732670947,0.12342980200864201,0.0,0.6241387323469212,7.825503321048586,3.410605131648481e-13,1.1912648336880238,7.718079723453968,3.410605131648481e-13,24387.558040829455,20729.424334705036,0.85,1.0605900720988233,0.6829593037454436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467414504407148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.866075567335,1519.9898363881155,0.37840370732670947,0.12342980200864201,6.112874298809886,3.2243186120602214
59.0,-29.21237699510009,4.3749996445403765,34.92136490221803,24.039033043105178,4.788207027181785,-25.812206048394337,-39.37838519979266,1.3880360804763685,-3.9845667154112903,-5.300803669746404,39.86685328253144,43089.12291716253,23862.559972538114,23862.559972538114,66951.68288970065,77935.65539061229,77935.65539061229,23862.559972538114,101798.2153631504,101798.2153631504,101798.2153631504,126194.20264174897,91701.01542517441,56854.48295172605,38718.36941494262,24395.987278598564,0.0,63114.35669354119,20736.58918680878,1520.270438506265,0.0,0.8858657648525365,2.8347502920261745,0.0014959135982669303,350516.90576864214,1548800.3335013092,4.4186180695192805,1548800.3335013092,4.4186180695192805,0.85,0.09518255280803228,4.027634451161993,1.2677516932366424,1.0,0.0,4.027634451163024,1.2852041790084172,1.285529748121491,3.133847926225592,19352.765017915284,1973.4328254720303,4632.441516551485,4632.441516551485,5.151184291755949,4.3749996445403765,-2.9804738110272266,7.355473455567603,3.228050636322008,3.228050636322008,0.922300181806288,0.0,0.0,0.00025330773880999694,8.458676275165733e-05,0.0001687209760583396,0.0006795464158062464,0.09518255280631435,0.07177400887161163,0.023408543934702725,0.095182879141178,0.07177400887290707,0.023408543935125217,0.37840265236558546,0.37840265236558546,0.12341313035409042,0.0,0.7598366532012051,7.794655662012985,3.979039320256561e-13,1.3162369543351247,7.688562095102839,3.979039320256561e-13,24395.987278598564,20736.58918680878,0.85,1.0607995771040182,0.6827150774329617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446766473507398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.808409598472,1520.270438506265,0.37840265236558546,0.12341313035409042,6.112874298809886,3.228050636322008
60.0,-29.21649242226712,4.3904642977413335,34.92227359595753,24.045168212056183,4.795996720529172,-25.815131534695265,-39.3806814570911,1.3946358329573623,-3.8540120745907416,-5.292128299246411,39.869200962040146,43080.76614998753,23894.24161588518,23894.24161588518,66975.00776587271,77928.94155709603,77928.94155709603,23894.24161588518,101823.18317298121,101823.18317298121,101823.18317298121,126227.31060436343,91699.11623962998,56850.940832521715,38720.194896786954,24404.127431382218,0.0,63124.322328169175,20743.508316674885,1520.5342571583524,0.0,0.8859017143402115,2.8339957746136846,0.0014959135982669303,350635.74605767697,1548901.2788625585,4.417408368306453,1548901.2788625585,4.417408368306453,0.85,0.09517781163372335,4.027634451161993,1.2677387304464358,1.0,0.0,4.02763445116254,1.2851735067371135,1.2854989295529442,3.1339227194214634,19352.364210013686,1973.3919544404753,4632.441516551485,4632.441516551485,5.158023372882796,4.3904642977413335,-2.9663949310563833,7.356859228797717,3.2317275691315634,3.2317275691315634,0.9233507340375896,0.0,0.0,0.00025319995561765723,8.45649013559926e-05,0.00016863505426166465,0.0006792003542178526,0.09517781163176035,0.07177277925666635,0.023405032375094004,0.09517791993385401,0.07177277925814662,0.02340503237557672,0.3784018206409188,0.3784018206409188,0.12339645969711582,0.0,0.8927667499983727,7.764117888074168,3.979039320256561e-13,1.438116224655687,7.659227324326139,3.979039320256561e-13,24404.127431382218,20743.508316674885,0.85,1.0610016123053914,0.6824749092120198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446791224841993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.751520594253,1520.5342571583524,0.3784018206409188,0.12339645969711582,6.112874298809886,3.2317275691315634
61.0,-29.220566730894753,4.405668021207023,34.923200374620514,24.05114209922033,4.803605131181911,-25.818038133844574,-39.38297076439483,1.401076534131688,-3.72568904255769,-5.283651356529912,39.87154525220288,43072.55961914827,23925.553184117252,23925.553184117252,66998.11280326553,77922.30892969816,77922.30892969816,23925.553184117252,101847.86211381541,101847.86211381541,101847.86211381541,126260.10092423086,91697.20828457187,56847.458974021625,38721.94367838916,24412.238810415452,0.0,63134.18248880461,20750.402988853133,1520.8005108301431,0.0,0.8859366476636097,2.8332500778256913,0.0014959135982669303,350751.8987170104,1549002.083450974,4.416232924517173,1549002.083450974,4.416232924517173,0.85,0.09517330653523363,4.027634451161993,1.2677259962400425,1.0,0.0,4.027634451161194,1.2851435781315907,1.2854688562825352,3.1339957026572702,19351.96155137645,1973.350894686407,4632.441516551485,4632.441516551485,5.164782566306004,4.405668021207023,-2.952581531791305,7.358249552998329,3.2353510722547525,3.2353510722547525,0.924386020644215,0.0,0.0,0.00025309329093361327,8.454311132606495e-05,0.00016855017960754832,0.0006788585101369033,0.09517330653496504,0.07177173573409676,0.02340157080086829,0.09517329073847368,0.0717717357342993,0.02340157080093433,0.37840116574000787,0.37840116574000787,0.1233797898382028,0.0,1.0231414754259163,7.733787755185688,3.979039320256561e-13,1.5579623139722116,7.629324293280206,3.979039320256561e-13,24412.238810415452,20750.402988853133,0.85,1.0612018745177558,0.6822383362101219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468157285251368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.69532897017,1520.8005108301431,0.37840116574000787,0.1233797898382028,6.112874298809886,3.2353510722547525
62.0,-29.224600504394086,4.420615491774621,34.92414336445212,24.057051131408684,4.811120562163335,-25.820917547038295,-39.38524051392449,1.4074376048076604,-3.5995774202095845,-5.2752899521666246,39.873871122617956,43064.448645877936,23956.30353188825,23956.30353188825,67020.75217776619,77915.79040121821,77915.79040121821,23956.30353188825,101872.09393310646,101872.09393310646,101872.09393310646,126292.30838474167,91695.36041148007,56844.01865614026,38723.71306148868,24420.214451635213,0.0,63143.92751312389,20757.18228388993,1521.061203952071,0.0,0.8859710453764889,2.8325226224613522,0.0014959135982669303,350866.49783542834,1549102.100889686,4.415075564200154,1549102.100889686,4.415075564200154,0.85,0.09516888787217781,4.027634451161993,1.2677134285261857,1.0,0.0,4.0276344511609485,1.285114021378578,1.2854391563813379,3.1340677824380405,19351.571572557103,1973.3111279139262,4632.441516551485,4632.441516551485,5.171420609692224,4.420615491774621,-2.9389691543181673,7.359584646092788,3.2389216359964714,3.2389216359964714,0.9254061817132776,0.0,0.0,0.0002529877282251334,8.452151257383266e-05,0.00016846621565130073,0.0006785203340140646,0.09516888787163483,0.07177076347746653,0.0233981243941683,0.09516885955670265,0.07177076347787602,0.023398124394301795,0.3784006445364759,0.3784006445364759,0.12336312061773906,0.0,1.1510226258744751,7.703636525112415,3.979039320256561e-13,1.6757125319570605,7.5996501683106885,3.979039320256561e-13,24420.214451635213,20757.18228388993,0.85,1.0613966349153137,0.6820045939797993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446839988162137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.639823906587,1521.061203952071,0.3784006445364759,0.12336312061773906,6.112874298809886,3.2389216359964714
63.0,-29.228594345170066,4.435310522346244,34.925100978210324,24.06285483101385,4.8185003469737175,-25.823774580542977,-39.38749901773406,1.4136805823467768,-3.4754494643934777,-5.267080705608445,39.87618317277559,43056.46495400633,23986.596331405286,23986.596331405286,67043.06128541162,77909.39455550861,77909.39455550861,23986.596331405286,101895.9908869139,101895.9908869139,101895.9908869139,126324.09128925877,91693.56418480258,56840.63458330076,38725.477335002026,24428.100402344866,0.0,63153.57773734689,20763.885341993137,1521.3198479829198,0.0,0.8860047035030978,2.8318058906346524,0.0014959135982669303,350979.04011274426,1549201.5288652766,4.413943147054108,1549201.5288652766,4.413943147054108,0.85,0.09516460443621047,4.027634451161993,1.2677011031331498,1.0,0.0,4.02763445116046,1.2850850164845213,1.2854100098792671,3.134138519628834,19351.192493299943,1973.2724725874732,4632.441516551485,4632.441516551485,5.177959882645546,4.435310522346244,-2.9255838324373857,7.36089435478363,3.2424402363197085,3.2424402363197085,0.9264114960913453,0.0,0.0,0.00025288325049946473,8.450002589739529e-05,0.00016838322460206945,0.0006781860764050426,0.0951646044356483,0.07176989762452061,0.023394706811127677,0.09516457212060284,0.0717698976249446,0.023394706811265875,0.37840022092419606,0.37840022092419606,0.12334645190803473,0.0,1.2765553409526547,7.673661523722615,3.979039320256561e-13,1.7916312412149864,7.570069309034807,3.979039320256561e-13,24428.100402344866,20763.885341993137,0.85,1.0615876991837412,0.6817739627211048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468640072035772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.584995086454,1521.3198479829198,0.37840022092419606,0.12334645190803473,6.112874298809886,3.2424402363197085
64.0,-29.23254893367144,4.449756421810563,34.92607142922094,24.0685018938035,4.825702787542368,-25.82661401525555,-39.389754518028326,1.4197678691262217,-3.353185694273293,-5.2590436004830625,39.87847241714411,43048.63991572702,24016.49206428171,24016.49206428171,67065.13198000874,77903.08285426888,77903.08285426888,24016.49206428171,101919.57491855058,101919.57491855058,101919.57491855058,126355.4330892894,91691.76446545548,56837.321526912696,38727.15882060309,24435.858170738815,0.0,63163.0169913419,20770.479445127992,1521.574706119107,0.0,0.8860375529811285,2.8310958206494985,0.0014959135982669303,351089.2499166679,1549299.9808474123,4.412837992661819,1549299.9808474123,4.412837992661819,0.85,0.09516044190342514,4.027634451161993,1.2676890870975335,1.0,0.0,4.027634451162408,1.2850567393800507,1.2853815927267473,3.134207484959024,19350.812676942827,1973.2337420977426,4632.441516551485,4632.441516551485,5.184413441264606,4.449756421810563,-2.912439303021953,7.362195724832516,3.2459075963617723,3.2459075963617723,0.9274021703890778,0.0,0.0,0.00025277983876027154,8.447857283414182e-05,0.00016830126592612974,0.0006778559768182562,0.09516044190112438,0.0717691260453081,0.02339131585581629,0.0951601761947349,0.0717691260470433,0.023391315856381836,0.37839986597530456,0.37839986597530456,0.12332978360693793,0.0,1.3998778052091438,7.643824532445876,3.979039320256561e-13,1.9058579062097465,7.540434468301953,3.979039320256561e-13,24435.858170738815,20770.479445127992,0.85,1.0617784769401013,0.6815481901636828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468877892138121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.530831792763,1521.574706119107,0.37839986597530456,0.12332978360693793,6.112874298809886,3.2459075963617723
65.0,-29.236467599901264,4.463960365198066,34.92705367530174,24.07426651278513,4.833022124416309,-25.829409439720546,-39.39195784097535,1.425963964183726,-3.234185340902968,-5.2509830638632655,39.8807569853171,43040.75468737091,24045.52679349994,24045.52679349994,67086.28148087085,77896.77389669034,77896.77389669034,24045.52679349994,101942.30069019028,101942.30069019028,101942.30069019028,126385.83489672627,91690.00025678666,56833.98104725734,38728.91023281036,24443.534206535987,0.0,63172.44443934635,20777.00407555559,1521.8240710279736,0.0,0.886070530277925,2.8304343510962235,0.0014959135982669303,351199.80831009935,1549398.236438015,4.4117285937409765,1549398.236438015,4.4117285937409765,0.85,0.09515624535141048,4.027634451161993,1.267676892480813,1.0,0.0,4.027634451163271,1.2850279522821515,1.2853526667143214,3.1342776972353765,19350.44035483001,1973.1957758082538,4632.441516551485,4632.441516551485,5.190681135981202,4.463960365198066,-2.899385101521241,7.363345466719307,3.2493242935707527,3.2493242935707527,0.9283783695916437,0.0,0.0,0.00025267740480404893,8.445762091371135e-05,0.00016821978389033757,0.0006775277969637488,0.0951562444278917,0.07176833004095633,0.023387914386935375,0.09515707584592185,0.0717683307374889,0.023387914613921597,0.3783995543464031,0.3783995543464031,0.12331311563272716,0.0,1.5207046646362983,7.6140487015053395,3.979039320256561e-13,2.016797722960291,7.510941205085089,3.979039320256561e-13,24443.534206535987,20777.00407555559,0.85,1.0619548139423713,0.6813216596153019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469113382226155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.477321724946,1521.8240710279736,0.3783995543464031,0.12331311563272716,6.112874298809886,3.2493242935707527
66.0,-29.240345346563966,4.477920216730474,34.92804599589282,24.079562548454874,4.8398102607368765,-25.832221130619565,-39.394204679969675,1.4316860447927349,-3.1149699490819103,-5.2433498419748625,39.88301499004899,43033.228586676494,24074.8178161111,24074.8178161111,67108.04640278759,77890.71865669663,77890.71865669663,24074.8178161111,101965.53647280773,101965.53647280773,101965.53647280773,126416.6928551728,91688.25827852027,56830.76820850116,38730.54452224345,24451.156382365083,0.0,63181.70090460853,20783.48292501032,1522.0797383083573,0.0,0.8861014066469025,2.829721131138382,0.0014959135982669303,351304.5308427227,1549495.3542058258,4.410689923323327,1549495.3542058258,4.410689923323327,0.85,0.09515242366326593,4.027634451161993,1.2676654253760358,1.0,0.0,4.027634451164412,1.285001382509874,1.2853259600164093,3.134342504204305,19350.072724265625,1973.1582879235648,4632.441516551485,4632.441516551485,5.197004156467592,4.477920216730474,-2.8867617250500857,7.364681941780559,3.2526920771956664,3.2526920771956664,0.9293405934844762,0.0,0.0,0.000252576078122829,8.44362601351315e-05,0.00016813981798769753,0.0006772057235393575,0.09515242366162238,0.07176781893934711,0.023384604722275278,0.09515239594266055,0.07176781894058674,0.023384604722679187,0.3783992611925598,0.3783992611925598,0.12329644792002521,0.0,1.6398250173588735,7.584473829225885,3.410605131648481e-13,2.1283798928929514,7.4813157556073975,3.410605131648481e-13,24451.156382365083,20783.48292501032,0.85,1.0621437131631994,0.6811027238986156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469346740389222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.424399480353,1522.0797383083573,0.3783992611925598,0.12329644792002521,6.112874298809886,3.2526920771956664
67.0,-29.24418555906632,4.491644767119599,34.92904635746155,24.085034569166623,4.846777577315829,-25.834981125260132,-39.396398154180474,1.4375731435096022,-2.998945844205423,-5.235607257166724,39.88523390907135,43025.64454725726,24103.053953304923,24103.053953304923,67128.69850056218,77884.65064711063,77884.65064711063,24103.053953304923,101987.70460041554,101987.70460041554,101987.70460041554,126446.186473084,91686.56088944536,56827.55478959188,38732.2289998372,24458.48187266846,0.0,63190.71087250566,20789.70959176819,1522.3156660413435,0.0,0.8861329769664708,2.829065484275175,0.0014959135982669303,351410.77879838843,1549590.7953624777,4.4096279592252055,1549590.7953624777,4.4096279592252055,0.85,0.09514835005205632,4.027634451161993,1.2676538115600127,1.0,0.0,4.0276344511626885,1.2849740395156952,1.2852984812144916,3.1344091999555124,19349.714503893054,1973.1217596113918,4632.441516551485,4632.441516551485,5.203099460011723,4.491644767119599,-2.8741615421081135,7.365806309227713,3.2560098996832734,3.2560098996832734,0.9302885427666495,0.0,0.0,0.0002524757691059547,8.441541151453722e-05,0.00016806035759141748,0.000676885686109797,0.09514835005055977,0.07176711739749443,0.02338123265306534,0.0951484845179382,0.07176711739862325,0.02338123265343308,0.3783989751597012,0.3783989751597012,0.12327978041653032,0.0,1.7567267781577698,7.555034727481313,3.979039320256561e-13,2.2366614129613254,7.45262798799132,3.979039320256561e-13,24458.48187266846,20789.70959176819,0.85,1.06231909047521,0.6808855914608449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469577668826226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.372166368881,1522.3156660413435,0.3783989751597012,0.12327978041653032,6.112874298809886,3.2560098996832734
68.0,-29.247988280217758,4.5051350966979555,34.93005418602625,24.09027937045323,4.853482806592608,-25.8377335782898,-39.39859770527107,1.4432281046646587,-2.8841707994343437,-5.228124200607166,39.88745218736474,43018.249054586835,24131.160450597185,24131.160450597185,67149.40950518401,77878.72380024577,77878.72380024577,24131.160450597185,102009.88425084297,102009.88425084297,102009.88425084297,126475.74450767391,91684.88343813975,56824.40869248103,38733.86082850968,24465.860256830943,0.0,63199.72108534062,20795.9812183063,1522.5603092772385,0.0,0.8861632126840804,2.8283975802707406,0.0014959135982669303,351513.4893339483,1549686.213401126,4.408610936489205,1549686.213401126,4.408610936489205,0.85,0.0951445544967974,4.027634451161993,1.2676425323775042,1.0,0.0,4.027634451161065,1.2849477818742234,1.2852720893495766,3.1344732509575524,19349.360491227042,1973.0856603658785,4632.441516551485,4632.441516551485,5.209166778334435,4.5051350966979555,-2.861861565505579,7.366996662203535,3.2592800060785434,3.2592800060785434,0.9312228588795838,0.0,0.0,0.0002523764755474812,8.439450991215436e-05,0.00016798196563532682,0.0006765699519667523,0.09514455449630076,0.0717666252550135,0.02337792924128726,0.09514455476039113,0.07176662525538811,0.02337792924140929,0.3783986833437947,0.3783986833437947,0.12326311308040107,0.0,1.871789061944753,7.5257819001151915,3.410605131648481e-13,2.3439534011728256,7.423598914157594,3.410605131648481e-13,24465.860256830943,20795.9812183063,0.85,1.0624953457391053,0.6806715016431466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469806368933198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.320555933531,1522.5603092772385,0.3783986833437947,0.12326311308040107,6.112874298809886,3.2592800060785434
69.0,-29.25174906955027,4.518397660827804,34.93106824052416,24.09558113375681,4.860254934884604,-25.84044161421279,-39.40075255287809,1.4489474794975625,-2.7723227532409283,-5.220634132571078,39.88964925364657,43010.85036444139,24158.492304417887,24158.492304417887,67169.34266885927,77872.75705481053,77872.75705481053,24158.492304417887,102031.24935922842,102031.24935922842,102031.24935922842,126504.33732386408,91683.17617728563,56821.269486715944,38735.45187841076,24473.08796463566,0.0,63208.53984304641,20802.12476994031,1522.795959071997,0.0,0.8861935535743239,2.8277713895909606,0.0014959135982669303,351616.3197031652,1549780.723393917,4.407590423283661,1549780.723393917,4.407590423283661,0.85,0.09514067572023768,4.027634451161993,1.2676311993459244,1.0,0.0,4.027634451163344,1.2849212215714068,1.2852453962045507,3.1345380429131358,19349.000187494516,1973.0489196101132,4632.441516551485,4632.441516551485,5.215066875232163,4.518397660827804,-2.849658624845913,7.368056285673717,3.2625023301132132,3.2625023301132132,0.9321435228894895,0.0,0.0,0.00025227831225482127,8.437403775085679e-05,0.00016790427450396448,0.0006762570404895276,0.09514067493102742,0.07176606909021774,0.023374605840809675,0.09514147015975001,0.07176606968553112,0.023374606034706567,0.37839837857602754,0.37839837857602754,0.12324644587816433,0.0,1.9846968758084245,7.496596505198568,3.979039320256561e-13,2.448311379330164,7.394689427258015,3.979039320256561e-13,24473.08796463566,20802.12476994031,0.85,1.0626624635792563,0.6804594833426297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470032843058436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.269568567828,1522.795959071997,0.37839837857602754,0.12324644587816433,6.112874298809886,3.2625023301132132
70.0,-29.255479379780454,4.531432046129914,34.93208727692881,24.100559844542317,4.866640438181136,-25.843160849784606,-39.40293890247119,1.454321908185281,-2.6605427700551445,-5.213467285954894,39.89182250041073,43003.71562340565,24185.873763746884,24185.873763746884,67189.58938715253,77867.04780486588,77867.04780486588,24185.873763746884,102052.92156861277,102052.92156861277,102052.92156861277,126533.1856009337,91681.55769796968,56818.22551650956,38737.0357571779,24480.264032320934,0.0,63217.29978949884,20808.224427472793,1523.035789744762,0.0,0.8862223195715402,2.8271094198140814,0.0014959135982669303,351714.7347032682,1549874.2130414427,4.406622925107269,1549874.2130414427,4.406622925107269,0.85,0.09513706011807953,4.027634451161993,1.2676204042555765,1.0,0.0,4.027634451161817,1.2848962746898251,1.2852203179597752,3.134598901482742,19348.65862039471,1973.0140894591643,4632.441516551485,4632.441516551485,5.220977680415813,4.531432046129914,-2.8378011954047544,7.369233241534668,3.265678428786881,3.265678428786881,0.9330509796533946,0.0,0.0,0.0002521809792632605,8.435327099580067e-05,0.00016782770826745982,0.0006759486596775857,0.09513706011682097,0.07176571138879485,0.023371348728026112,0.0951372666690626,0.07176571138974423,0.02337134872833529,0.37839804803578897,0.37839804803578897,0.12322977878304162,0.0,2.0960514736171376,7.467666992846489,3.410605131648481e-13,2.552924515899747,7.366137051194471,3.410605131648481e-13,24480.264032320934,20808.224427472793,0.85,1.0628354834970908,0.6802523322982722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470256826535446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.21929447886,1523.035789744762,0.37839804803578897,0.12322977878304162,6.112874298809886,3.265678428786881
71.0,-29.259176507199054,4.544245999194777,34.9331099494808,24.10567713612693,4.873176536427374,-25.84583518440918,-39.40508054858071,1.4598352135848054,-2.5518735876296432,-5.206222132147991,39.89396652738522,42996.539712384045,24212.325632216984,24212.325632216984,67208.86534460103,77861.28983686955,77861.28983686955,24212.325632216984,102073.61546908654,102073.61546908654,102073.61546908654,126560.84416311471,91679.93796251887,56815.18783782015,38738.61124966525,24487.228694028174,0.0,63225.83994369343,20814.144389923946,1523.2615744184416,0.0,0.886251585200196,2.826499862752116,0.0014959135982669303,351814.24699205946,1549966.4498767273,4.405638666224084,1549966.4498767273,4.405638666224084,0.8499999999999999,0.09513325482796087,4.027634451161993,1.267609478938394,1.0,0.0,4.027634451160973,1.2848706771364087,1.2851945900403698,3.1346613498398,19348.316788197702,1972.9792322758235,4632.441516551485,4632.441516551485,5.22668781585424,4.544245999194777,-2.8259843083253986,7.370230307520176,3.268807797787731,3.268807797787731,0.9339450850822087,0.0,0.0,0.00025208454622265236,8.433293343140754e-05,0.00016775161279124483,0.0006756421749160046,0.09513325409110607,0.07176520826858981,0.023368045822516257,0.09513399620748907,0.07176520882444706,0.023368046003513804,0.37839769294418557,0.37839769294418557,0.1232131117736101,0.0,2.2053803446874554,7.43888393015726,3.410605131648481e-13,2.6543485445183705,7.33808696803834,3.410605131648481e-13,24487.228694028174,20814.144389923946,0.85,1.062996796949708,0.6800469515418879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447047900126985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.169505628264,1523.2615744184416,0.37839769294418557,0.1232131117736101,6.112874298809886,3.268807797787731
72.0,-29.26283756344254,4.556840103780734,34.93413573175398,24.110559874121122,4.879430213161151,-25.848505280294326,-39.407228760514386,1.4650979299643905,-2.443912672834813,-5.19924121864954,39.89610247587395,42989.54820109389,24238.707449684964,24238.707449684964,67228.25565077885,77855.72594582458,77855.72594582458,24238.707449684964,102094.43339550955,102094.43339550955,102094.43339550955,126588.6549452537,91678.38345610432,56812.20571117709,38740.19749436359,24494.22154974415,0.0,63234.41904410774,20820.088317282527,1523.494835356386,0.0,0.8862795215996635,2.825870010142623,0.0014959135982669303,351910.15084086946,1550058.3432980112,4.404699152878183,1550058.3432980112,4.404699152878183,0.85,0.09512970232950009,4.027634451161993,1.2675989585882057,1.0,0.0,4.027634451161644,1.284846251032848,1.2851700351228854,3.1347209426219695,19347.988722066482,1972.94577884053,4632.441516551485,4632.441516551485,5.232382829460719,4.556840103780734,-2.8144649280578102,7.371305031838544,3.2718923937058477,3.2718923937058477,0.9348263982016708,0.0,0.0,0.00025198908750568715,8.431253806954065e-05,0.0001676765494361465,0.0006753398471609907,0.09512970165401302,0.07176489501511155,0.023364806638901475,0.09513036017113581,0.0717648955246926,0.023364806804807486,0.3783973078097616,0.3783973078097616,0.12319644483273157,0.0,2.313124426361867,7.41036478544595,3.979039320256561e-13,2.7553285458147343,7.310094464325971,3.979039320256561e-13,24494.22154974415,20820.088317282527,0.85,1.0631592203588571,0.6798441236742842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470699206064808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.120257196319,1523.494835356386,0.3783973078097616,0.12319644483273157,6.112874298809886,3.2718923937058477
73.0,-29.266464976748885,4.569219049064907,34.93516318882365,24.1153921809979,4.88563314562683,-25.85115016730707,-39.409361535776384,1.4703183361338683,-2.338021911383805,-5.192321790680949,39.8982028360535,42982.639372039965,24264.526565899727,24264.526565899727,67247.16593793969,77850.16364206799,77850.16364206799,24264.526565899727,102114.69020796771,102114.69020796771,102114.69020796771,126615.70977225598,91676.79641422603,56809.27214399079,38741.69363359471,24501.01956428828,0.0,63242.713197882986,20825.866629645036,1523.718189139773,0.0,0.8863072662618774,2.825261971769308,0.0014959135982669303,352005.2302497869,1550148.7096437456,4.403766127405954,1550148.7096437456,4.403766127405954,0.85,0.09512608896890729,4.027634451161993,1.2675885349465537,1.0,0.0,4.027634451161028,1.2848220219362663,1.2851456784359812,3.134780057001377,19347.653789586166,1972.9116252324868,4632.441516551485,4632.441516551485,5.237956373373257,4.569219049064907,-2.8030889384211624,7.372307987486069,3.2749320252546026,3.2749320252546026,0.9356948643584578,0.0,0.0,0.0002518945388362741,8.429229377526442e-05,0.0001676022450610097,0.0006750405762998177,0.09512608830265368,0.0717645345158845,0.023361553786769167,0.09512681262567063,0.07176453501851597,0.023361553950391318,0.3783968954633967,0.3783968954633967,0.1231797779466954,0.0,2.419125340619132,7.382027877256064,3.979039320256561e-13,2.854299879297116,7.282358086142494,3.979039320256561e-13,24501.01956428828,20825.866629645036,0.85,1.0633188005000196,0.6796457204097117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470917268707575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.071608152666,1523.718189139773,0.3783968954633967,0.1231797779466954,6.112874298809886,3.2749320252546026
74.0,-29.270055101712202,4.581382716976937,34.93619091906246,24.11991418283435,4.891468255684369,-25.853798272548936,-39.411513310018904,1.4752114264676737,-2.2321119094628443,-5.18569434295059,39.90026570819905,42975.971803045584,24290.359850556626,24290.359850556626,67266.33165360222,77844.83401681416,77844.83401681416,24290.359850556626,102135.19386737078,102135.19386737078,102135.19386737078,126642.88665847892,91675.27808751885,56806.41587353418,38743.180237760746,24507.692791108144,0.0,63250.87302886889,20831.53887244192,1523.9408915818728,0.0,0.886333648094457,2.8246205723865523,0.0014959135982669303,352096.3164812387,1550237.4669721387,4.4028789692116606,1550237.4669721387,4.4028789692116606,0.85,0.0951226592357998,4.027634451161993,1.2675785877043384,1.0,0.0,4.027634451161392,1.2847993229914172,1.2851228535808332,3.134835440124916,19347.333358892476,1972.8789503951377,4632.441516551485,4632.441516551485,5.243532975811647,4.581382716976937,-2.7920294512770587,7.373412168253996,3.277927740588296,3.277927740588296,0.9365507830252274,0.0,0.0,0.0002518009942635018,8.427187369589411e-05,0.0001675291205676077,0.000674746057570968,0.09512265863025682,0.07176431118206396,0.023358347448192852,0.09512194828605797,0.07176431163890942,0.02335834759689037,0.37839645339039824,0.37839645339039824,0.12316311110453314,0.0,2.523877875975586,7.354035008796075,3.979039320256561e-13,2.9535824334877248,7.255158490946712,3.979039320256561e-13,24507.692791108144,20831.53887244192,0.85,1.063484635585988,0.6794526264235206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471133333652428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.023511053982,1523.9408915818728,0.37839645339039824,0.12316311110453314,6.112874298809886,3.277927740588296
75.0,-29.273611443842025,4.593339097132704,34.93721798054582,24.12462051669138,4.897496372502067,-25.856396665290823,-39.413612068723864,1.480281593903773,-2.1292619692382004,-5.178960283497632,39.90230168291781,42969.23128281788,24315.234381308957,24315.234381308957,67284.46566412684,77839.46959864124,77839.46959864124,24315.234381308957,102154.7039799502,102154.7039799502,102154.7039799502,126668.8791392866,91673.78947985626,56803.551163842225,38744.709240015596,24514.175159336402,0.0,63258.884399352,20837.048885435943,1524.1501778187708,0.0,0.8863606664386713,2.8240338987425835,0.0014959135982669303,352188.8869094671,1550325.070775611,4.4019704437015195,1550325.070775611,4.4019704437015195,0.85,0.09511901606895799,4.027634451161993,1.2675684800138698,1.0,0.0,4.0276344511631565,1.2847757945698106,1.2850992002158932,3.134892849153179,19347.019200165178,1972.8469151203703,4632.441516551485,4632.441516551485,5.248902613110566,4.593339097132704,-2.7809840623277067,7.374323159460411,3.2808791454902,3.2808791454902,0.9373940415686286,0.0,0.0,0.0002517083614869296,8.425196113243509e-05,0.0001674564003544945,0.0006744531671353375,0.09511901543603996,0.0717639257241937,0.02335508971184625,0.09511815148082912,0.07176392620170804,0.02335508986724995,0.3783959895165644,0.3783959895165644,0.12314644429747,0.0,2.626853232563178,7.326295049356304,3.979039320256561e-13,3.0496983142594445,7.228633403140805,3.979039320256561e-13,24514.175159336402,20837.048885435943,0.85,1.0636366148881387,0.6792600231700899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471347183583017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.976040051324,1524.1501778187708,0.3783959895165644,0.12314644429747,6.112874298809886,3.2808791454902
