time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
76.0,-29.277137895585845,4.605093061132269,34.93824520142104,24.129388003516965,4.903599881159932,-25.85896061489852,-39.41567150233311,1.4854226004225481,-2.029449452751635,-5.17226207611573,39.90436044902539,42962.457436653865,24339.52432005231,24339.52432005231,67301.98175670617,77834.04755392107,77834.04755392107,24339.52432005231,102173.57187397339,102173.57187397339,102173.57187397339,126694.37396158677,91672.26169651726,56800.67157904729,38746.211241633304,24520.802087613378,0.0,63267.01332924668,20842.68177447137,1524.36852390759,0.0,0.8863874125108384,2.8234847751122976,0.0014959135982669303,352280.98344314564,1550413.659050368,4.4010711106141445,1550413.659050368,4.4010711106141445,0.85,0.09511548473344918,4.027634451161993,1.2675582195678725,1.0,0.0,4.0276344511604325,1.2847519339581452,1.2850752156217975,3.1349510708681336,19346.69677372507,1972.8140367735232,4632.441516551485,4632.441516551485,5.254146055182432,4.605093061132269,-2.770057225789967,7.375150286922237,3.283788291365484,3.283788291365484,0.938225226104424,0.0,0.0,0.0002516165382660389,8.423242590442271e-05,0.0001673841123616162,0.0006741620175248154,0.09511548411147891,0.07176362368058818,0.023351860430890735,0.09511614989120362,0.07176362414985835,0.02335186058359083,0.37839550488329715,0.37839550488329715,0.12312977751848615,0.0,2.7278594516401427,7.298664132980605,3.410605131648481e-13,3.1428126233640796,7.201361467757124,3.410605131648481e-13,24520.802087613378,20842.68177447137,0.85,1.063776812198502,0.6790656801368787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471559027130745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.9291261606,1524.36852390759,0.37839550488329715,0.12312977751848615,6.112874298809886,3.283788291365484
77.0,-29.280629548005624,4.616641918094255,34.939271299700145,24.133701051492267,4.909183152303109,-25.86154525099766,-39.417778922338016,1.490098855295124,-1.9288130650120934,-5.165965104556308,39.90638216912577,42956.034647102206,24364.137164561624,24364.137164561624,67320.17181166384,77828.89207519662,77828.89207519662,24364.137164561624,102193.02923975824,102193.02923975824,102193.02923975824,126720.37763395984,91670.77587182674,56797.918443732204,38747.619364549486,24527.3483942016,0.0,63274.96775875108,20848.24613507136,1524.5912420052737,0.0,0.8864122374178056,2.8228785939432504,0.0014959135982669303,352367.5804501262,1550500.6569665382,4.40023640933674,1550500.6569665382,4.40023640933674,0.8500000000000001,0.09511225773251705,4.027634451161993,1.2675486717978495,1.0,0.0,4.027634451162009,1.284730246349454,1.2850534057848868,3.1350039921660358,19346.38320232174,1972.782061389133,4632.441516551485,4632.441516551485,5.2594592025630025,4.616641918094255,-2.759524106502632,7.376166024596888,3.286656302333908,3.286656302333908,0.9390446578096879,0.0,0.0,0.0002515256515636384,8.421243982468682e-05,0.00016731321173895156,0.0006738764557343625,0.0951122577321822,0.07176355037927186,0.02334870735291034,0.09511228685743255,0.07176355037952452,0.02334870735299254,0.3783949917644561,0.3783949917644561,0.12311311076196574,0.0,2.827668923467627,7.2713111557276875,3.979039320256561e-13,3.2371520395442417,7.174323667056967,3.979039320256561e-13,24527.3483942016,20848.24613507136,0.85,1.0639305588955166,0.6788788073489185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471769096001985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.882692529205,1524.5912420052737,0.3783949917644561,0.12311311076196574,6.112874298809886,3.286656302333908
78.0,-29.28408880236274,4.627993169705865,34.94029470845374,24.138154077250533,4.9149079439261465,-25.86408658568561,-39.41984184840692,1.494905727248983,-1.8306742846122575,-5.159572475048726,39.908356003239646,42949.56822524426,24387.849806606733,24387.849806606733,67337.41803185099,77823.73051237727,77823.73051237727,24387.849806606733,102211.580318984,102211.580318984,102211.580318984,126745.17216103687,91669.32812568838,56795.16583855514,38749.069207925815,24533.591842052876,0.0,63282.66104997869,20853.553065744945,1524.7943913292904,0.0,0.886437719386756,2.8223180802788432,0.0014959135982669303,352455.5100510997,1550585.5978301314,4.399379648243617,1550585.5978301314,4.399379648243617,0.85,0.09510875766344085,4.027634451161993,1.2675390394078572,1.0,0.0,4.02763445116047,1.284707946687998,1.285030984867032,3.1350584088354965,19346.077667091937,1972.7509054663863,4632.441516551485,4632.441516551485,5.264578024238438,4.627993169705865,-2.7490093505880164,7.377002520293882,3.289482029285994,3.289482029285994,0.9398520083674269,0.0,0.0,0.0002514356379931456,8.419287995624189e-05,0.0001672427580369037,0.0006735926939767827,0.09510875766304608,0.07176326943387017,0.02334548822917591,0.09510880635061024,0.07176326943416804,0.023345488229272803,0.3783944542981853,0.3783944542981853,0.12309644402341607,0.0,2.9258201038783795,7.244197824463129,3.979039320256561e-13,3.328898190436462,7.148350819248947,3.979039320256561e-13,24533.591842052876,20853.553065744945,0.85,1.064073743338163,0.6786940927045406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471977097614586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.836838495876,1524.7943913292904,0.3783944542981853,0.12309644402341607,6.112874298809886,3.289482029285994
79.0,-29.287514927864066,4.639149630825153,34.94131574554934,24.142539838235848,4.92055588545212,-25.866605799284205,-39.42188605489207,1.4996467568211342,-1.7344062484419283,-5.153304195037794,39.91033373236372,42943.168394821965,24411.224665685713,24411.224665685713,67354.39306050767,77818.60786685723,77818.60786685723,24411.224665685713,102229.83253254295,102229.83253254295,102229.83253254295,126769.73999328315,91667.8747546305,56792.43528238808,38750.48830249157,24539.907460740204,0.0,63290.395763231776,20858.92134162917,1525.0044736484176,0.0,0.8864625466647177,2.821768954303261,0.0014959135982669303,352541.7459663417,1550670.7098368392,4.398544931427459,1550670.7098368392,4.398544931427459,0.85,0.09510540178458551,4.027634451161993,1.2675294795492666,1.0,0.0,4.027634451160056,1.2846859539474529,1.2850088720963453,3.135112078392611,19345.770944767904,1972.7196284937165,4632.441516551485,4632.441516551485,5.269623929080509,4.639149630825153,-2.7386763123383497,7.3778259431635025,3.292267393385653,3.292267393385653,0.9406478266816152,0.0,0.0,0.00025134651571852686,8.417350172195858e-05,0.0001671730139965683,0.0006733117904771645,0.09510540124467258,0.07176309578958372,0.023342305455088863,0.09510606639995405,0.07176309619698239,0.023342305587603134,0.37839389365717574,0.37839389365717574,0.123079777299243,0.0,3.0223767468359597,7.217291818820229,3.410605131648481e-13,3.4188979465958482,7.122023308323151,3.410605131648481e-13,24539.907460740204,20858.92134162917,0.85,1.0642119115904922,0.6785100310554476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472183174850366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.79151711532,1525.0044736484176,0.37839389365717574,0.123079777299243,6.112874298809886,3.292267393385653
80.0,-29.290907112797118,4.650112956876959,34.94233356793892,24.146757611911767,4.925999429660215,-25.86911488860628,-39.42393221715463,1.5042072054186009,-1.6388451172222176,-5.147213558670458,39.912282142597924,42936.924445436736,24434.40087378312,24434.40087378312,67371.32531921986,77813.6327720195,77813.6327720195,24434.40087378312,102248.03364580261,102248.03364580261,102248.03364580261,126794.15534315976,91666.47253793609,56789.76421114771,38751.89814087598,24546.12169735714,0.0,63298.019838233115,20864.20344275357,1525.2127370617793,0.0,0.8864865681641285,2.821209400459543,0.0014959135982669303,352625.55381010304,1550754.5635515752,4.397737335810587,1550754.5635515752,4.397737335810587,0.8500000000000001,0.09510213363484052,4.027634451161993,1.2675202312460172,1.0,0.0,4.027634451163361,1.2846648047311997,1.2849876042369173,3.1351636912048244,19345.475018162673,1972.689452377996,4632.441516551485,4632.441516551485,5.274626951356042,4.650112956876959,-2.7285642506651375,7.378677207542097,3.2950129144394817,3.2950129144394817,0.9414322612684234,0.0,0.0,0.0002512583049913726,8.415410907624083e-05,0.00016710419591513178,0.0006730346164015079,0.09510213312771734,0.07176298765169731,0.02333914547602004,0.09510276966366063,0.0717629880343664,0.023339145600474127,0.3783933089785754,0.3783933089785754,0.12306311058657123,0.0,3.1175715043891046,7.190664052220484,3.979039320256561e-13,3.5083684414482263,7.096153091540032,3.979039320256561e-13,24546.12169735714,20864.20344275357,0.85,1.0643512307556642,0.6783296626840463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472387284015598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.746744107699,1525.2127370617793,0.3783933089785754,0.12306311058657123,6.112874298809886,3.2950129144394817
81.0,-29.29427549082296,4.6608869142883576,34.943347293623965,24.150927503965818,4.93137774010959,-25.87160907039034,-39.425972162839,1.508711319626478,-1.5447476005112435,-5.141194918574762,39.91419842583767,42930.75844582432,24457.12511063238,24457.12511063238,67387.8835564567,77808.72790495114,77808.72790495114,24457.12511063238,102265.85301558352,102265.85301558352,102265.85301558352,126818.03916404834,91665.10453609492,56787.135076763516,38753.299399257114,24552.18614846483,0.0,63305.48554772194,20869.358226195105,1525.4140342589164,0.0,0.8865103337877207,2.820661866880789,0.0014959135982669303,352708.3863373567,1550837.0379600127,4.396938371849985,1550837.0379600127,4.396938371849985,0.85,0.09509882959553273,4.027634451161993,1.2675111252581703,1.0,0.0,4.027634451161744,1.284643918370106,1.2849666001339897,3.1352146642098777,19345.186312328246,1972.6600125759812,4632.441516551485,4632.441516551485,5.2795324071007235,4.6608869142883576,-2.7185925347924,7.379479449080757,3.297718767183152,3.297718767183152,0.9422053620523291,0.0,0.0,0.00025117074155749466,8.413477945947565e-05,0.000167035962098019,0.0006727597955289703,0.09509882909887862,0.07176285146894233,0.02333597762993629,0.09509941098010867,0.0717628518437242,0.023335977751808526,0.37839270401240066,0.37839270401240066,0.12304644388310047,0.0,3.211359628830621,7.164323188209323,3.410605131648481e-13,3.596447318063497,7.07081236842356,3.410605131648481e-13,24552.18614846483,20869.358226195105,0.85,1.0644872711016062,0.6781522655483241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472589376592464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.702536838611,1525.4140342589164,0.37839270401240066,0.12304644388310047,6.112874298809886,3.297718767183152
82.0,-29.297609959273327,4.671474320915247,34.9443564813136,24.155002750363224,4.936652756412919,-25.874083059201624,-39.42799747511742,1.5131258562913568,-1.452163092037722,-5.1352898129571685,39.91609365855198,42924.67924958574,24479.51120477301,24479.51120477301,67404.19045435874,77803.8582217351,77803.8582217351,24479.51120477301,102283.36942650811,102283.36942650811,102283.36942650811,126841.55052993118,91663.7162097741,56784.53723742302,38754.643302612305,24558.181103423063,0.0,63312.82440603537,20874.453937909602,1525.6139172858047,0.0,0.8865335915298586,2.8201220940704648,0.0014959135982669303,352789.6711691726,1550918.6096412071,4.396156510198672,1550918.6096412071,4.396156510198672,0.85,0.09509557359753988,4.027634451161993,1.267502163234167,1.0,0.0,4.027634451162903,1.2846234497787765,1.2849460150774115,3.13526461925912,19344.893317175134,1972.6301353851861,4632.441516551485,4632.441516551485,5.2843648683548246,4.671474320915247,-2.708790993296424,7.380265314211671,3.3003857659303852,3.3003857659303852,0.9429673616943958,0.0,0.0,0.0002510840873130693,8.411559256214413e-05,0.00016696849475092518,0.0006724880617174866,0.09509557312080419,0.07176275077330817,0.023332822347496014,0.09509616617685107,0.07176275113307086,0.02333282246446902,0.37839208246974565,0.37839208246974565,0.12302977718699053,0.0,3.303758186867242,7.138228279325176,3.410605131648481e-13,3.6831267209194607,7.045472509375941,3.410605131648481e-13,24558.181103423063,20874.453937909602,0.85,1.0646214426019724,0.6779776396374744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447279005616625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.6586934284,1525.6139172858047,0.37839208246974565,0.12302977718699053,6.112874298809886,3.3003857659303852
83.0,-29.300915066578504,4.681877170439128,34.94536038876006,24.158946889825188,4.941756458147118,-25.87654773578212,-39.430024882871635,1.5173891273508129,-1.3602357215677898,-5.129535000089379,39.91795817738982,42918.736697016284,24501.65805713429,24501.65805713429,67420.39475415058,77799.15152761638,77799.15152761638,24501.65805713429,102300.80958475068,102300.80958475068,102300.80958475068,126864.87442715658,91662.40972519031,56781.99489459078,38756.016478443926,24564.0648424059,0.0,63320.08132084983,20879.455116045014,1525.8108407726963,0.0,0.8865561892133267,2.8195743596742484,0.0014959135982669303,352868.90134003677,1550998.8625475708,4.395396864551048,1550998.8625475708,4.395396864551048,0.85,0.0950923725323419,4.027634451161993,1.2674934863904492,1.0,0.0,4.027634451161041,1.2846036876741975,1.2849261377036076,3.135312851587801,19344.617594065287,1972.6020194526457,4632.441516551485,4632.441516551485,5.289145684751998,4.681877170439128,-2.6991862992801443,7.3810634697192725,3.3030144451199774,3.3030144451199774,0.9437184128914221,0.0,0.0,0.0002509982232638828,8.409638986389657e-05,0.00016690183339998624,0.0006722195741638839,0.09509237253203476,0.07176269113838864,0.023329681393646114,0.09509239254698786,0.07176269113862044,0.023329681393721467,0.3783914450266081,0.3783914450266081,0.12301311049676923,0.0,3.3949573203498176,7.112478616028284,3.979039320256561e-13,3.7692992785216006,7.020802983179635,3.979039320256561e-13,24564.0648424059,20879.455116045014,0.85,1.064755340608677,0.6778060893437947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447298872070942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.61541706075,1525.8108407726963,0.3783914450266081,0.12301311049676923,6.112874298809886,3.3030144451199774
84.0,-29.304190569533016,4.692099921733902,34.94635855730732,24.162894451897614,4.9468685783487585,-25.878984937183244,-39.432021452207096,1.5216629459990043,-1.2703641429062031,-5.123807104224581,39.919798785109265,42912.795169838544,24523.269844627033,24523.269844627033,67436.06501446558,77794.4246241879,77794.4246241879,24523.269844627033,102317.69446881494,102317.69446881494,102317.69446881494,126887.53223827909,91661.07443107117,56779.44497672191,38757.36606038807,24569.837769464157,0.0,63327.203829852224,20884.362104044532,1526.0020458327638,0.0,0.886578731887334,2.819051668232844,0.0014959135982669303,352947.77479450026,1551078.0893464435,4.3946390942669655,1551078.0893464435,4.3946390942669655,0.85,0.09508911707338649,4.027634451161993,1.2674847738305113,1.0,0.0,4.027634451161713,1.2845838752112237,1.2849062109844684,3.1353612083132605,19344.335790933685,1972.5732835304295,4632.441516551485,4632.441516551485,5.293810997290867,4.692099921733902,-2.689684297431545,7.381784219165447,3.305605095261207,3.305605095261207,0.9444585986460591,0.0,0.0,0.0002509131549965707,8.407748321335366e-05,0.00016683567178321705,0.0006719530993568398,0.09508911707310173,0.07176258967025521,0.023326527402846516,0.09508909632712413,0.07176258967047011,0.023326527402916374,0.3783907984113776,0.3783907984113776,0.12299644381125888,0.0,3.484745825573839,7.086977926225131,3.979039320256561e-13,3.8534429613183647,6.996239925102543,3.979039320256561e-13,24569.837769464157,20884.362104044532,0.85,1.0648830350326703,0.6776360327725318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447318564106571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.57261774576,1526.0020458327638,0.3783907984113776,0.12299644381125888,6.112874298809886,3.305605095261207
85.0,-29.307439532726615,4.70214612133325,34.94735113258853,24.16682877754795,4.951961560748215,-25.88140017732052,-39.434007020294644,1.525922205296404,-1.1823470446452689,-5.118144828173608,39.921632170431145,42906.923340130335,24544.456048077864,24544.456048077864,67451.3793882082,77789.72182989575,77789.72182989575,24544.456048077864,102334.1778779736,102334.1778779736,102334.1778779736,126909.78782315532,91659.74472792076,56776.946237970325,38758.66498883381,24575.609945181706,0.0,63334.27493401551,20889.26845340445,1526.19472365824,0.0,0.8866009616608158,2.818546746388843,0.0014959135982669303,353025.7582597834,1551157.0083064646,4.3938918677005,1551157.0083064646,4.3938918677005,0.85,0.09508590646828784,4.027634451161993,1.267476161825471,1.0,0.0,4.0276344511610995,1.2845641299766801,1.2848863524331482,3.135409402436849,19344.055167731265,1972.5446679275049,4632.441516551485,4632.441516551485,5.2983844394757575,4.70214612133325,-2.6803122622024556,7.382458383535706,3.308158753852529,3.308158753852529,0.9451882153864368,0.0,0.0,0.0002508288022298274,8.405868463638632e-05,0.0001667701175934411,0.0006716890710436801,0.09508590603079312,0.07176252128748453,0.02332338474330859,0.09508645307249305,0.07176252161766734,0.02332338485062049,0.37839014239642255,0.37839014239642255,0.12297977712951726,0.0,3.5730627445172445,7.06168266998435,3.410605131648481e-13,3.9357977835283577,6.971632410955863,3.410605131648481e-13,24575.609945181706,20889.26845340445,0.85,1.0650059459665728,0.6774676647807635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473380802608558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.530301334353,1526.19472365824,0.37839014239642255,0.12297977712951726,6.112874298809886,3.308158753852529
86.0,-29.310658941847997,4.712017029448915,34.948337670207295,24.170598957594507,4.956859722945398,-25.88380828392298,-39.43599119139833,1.5300090649779368,-1.0950005166905044,-5.112655461106813,39.92344140967971,42901.174583816304,24565.49102611968,24565.49102611968,67466.66560993598,77785.1432432825,77785.1432432825,24565.49102611968,102350.63426940217,102350.63426940217,102350.63426940217,126931.95404179559,91658.448483972,56774.47982433402,38759.965177375525,24581.319772393417,0.0,63341.284949768946,20894.121806534404,1526.3877677454957,0.0,0.8866223929990086,2.818031290685532,0.0014959135982669303,353101.373252731,1551234.8908622302,4.3931715036178565,1551234.8908622302,4.3931715036178565,0.85,0.09508279881718257,4.027634451161993,1.267467770711519,1.0,0.0,4.027634451161809,1.2845451899460858,1.284867300309816,3.1354556326126906,19343.781605825436,1972.5167723764423,4632.441516551485,4632.441516551485,5.302925236799729,4.712017029448915,-2.6711498058484024,7.383166835297317,3.310676190601222,3.310676190601222,0.9459074830289206,0.0,0.0,0.0002507452425404417,8.403990316641523e-05,0.00016670533937402645,0.0006714281680554808,0.09508279840896135,0.07176253040240721,0.023320268006554137,0.09508338703033227,0.07176253071050712,0.023320268106675455,0.37838947432419734,0.37838947432419734,0.12296311045079063,0.0,3.660142732921315,7.036646669675918,3.410605131648481e-13,4.017654944416336,6.947289183258761,3.410605131648481e-13,24581.319772393417,20894.121806534404,0.85,1.0651294122536124,0.6773019306103104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473574387804282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.48840741939,1526.3877677454957,0.37838947432419734,0.12296311045079063,6.112874298809886,3.310676190601222
87.0,-29.31384828368567,4.721714709257818,34.94931718485664,24.174236982967727,4.961593351276742,-25.886205765084373,-39.437977283354826,1.5339508326752247,-1.0082562891233806,-5.107298205394683,39.92520985473943,42895.56468496744,24586.278422931606,24586.278422931606,67481.84310789904,77780.69578604825,77780.69578604825,24586.278422931606,102366.97420897985,102366.97420897985,102366.97420897985,126953.8339363086,91657.20468032919,56772.07357924733,38761.25677897984,24586.85972732875,0.0,63348.116506308594,20898.830768229436,1526.5741075051487,0.0,0.8866432947107648,2.8175091641054255,0.0014959135982669303,353175.180692467,1551311.0202015983,4.392468964438437,1551311.0202015983,4.392468964438437,0.85,0.0950796930431623,4.027634451161993,1.2674596993951126,1.0,0.0,4.027634451160996,1.2845269273209081,1.284848926799844,3.1355002106201746,19343.519111026268,1972.4900053561887,4632.441516551485,4632.441516551485,5.307412589038857,4.721714709257818,-2.6621656807172034,7.383880389975022,3.3131574914183366,3.3131574914183366,0.9466164261195248,0.0,0.0,0.0002506624885293012,8.402110739876122e-05,0.00016664138113053998,0.0006711705676305788,0.09507969304244236,0.07176254072669046,0.023317152315751905,0.0950796168524874,0.07176254072723384,0.02331715231592846,0.37838879547084514,0.37838879547084514,0.12294644377447599,0.0,3.746123942380393,7.011942639899587,3.410605131648481e-13,4.09904191627129,6.923648954217811,3.410605131648481e-13,24586.85972732875,20898.830768229436,0.85,1.0652541358696717,0.6771403326679118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447376621692175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.446997272235,1526.5741075051487,0.37838879547084514,0.12294644377447599,6.112874298809886,3.3131574914183366
88.0,-29.317005649193934,4.7312451543386,34.95028970882125,24.178004019800596,4.966471244621978,-25.888560061825878,-39.43991140751166,1.5380256572070483,-0.9241642304975812,-5.10187803320223,39.92696521861367,42889.87793734401,24606.346590306224,24606.346590306224,67496.22452765024,77776.18680449115,77776.18680449115,24606.346590306224,102382.53339479738,102382.53339479738,102382.53339479738,126974.86039056539,91655.94474864764,56769.63588131087,38762.56540815197,24592.326995768006,0.0,63354.89240391998,20903.477946402803,1526.7549178275751,0.0,0.8866645607451878,2.817030283799186,0.0014959135982669303,353249.86726070393,1551386.5892049207,4.391754202868456,1551386.5892049207,4.391754202868456,0.85,0.09507647285703563,4.027634451161993,1.2674513687239966,1.0,0.0,4.027634451161639,1.2845080412494425,1.284829930788008,3.135546311757074,19343.253212533666,1972.4628912557976,4632.441516551485,4632.441516551485,5.3117446820189675,4.7312451543386,-2.65321162619286,7.38445678053146,3.315602986543104,3.315602986543104,0.9473151390123153,0.0,0.0,0.00025058058898950455,8.400280717290492e-05,0.00016657778181659963,0.0006709144128426825,0.09507647245518322,0.07176246385201794,0.023314008603165286,0.09507699641699471,0.071762464155331,0.02331400870170463,0.37838811144147005,0.37838811144147005,0.12292977710009094,0.0,3.8306109601085723,6.9874526334068605,3.979039320256561e-13,4.177713802704659,6.90013344934323,3.979039320256561e-13,24592.326995768006,20903.477946402803,0.85,1.0653672031723633,0.6769781513304294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473956259246956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.40608215936,1526.7549178275751,0.37838811144147005,0.12292977710009094,6.112874298809886,3.315602986543104
89.0,-29.320139210870657,4.740606792285542,34.95125499224791,24.181460227724187,4.970985561384616,-25.89092926197216,-39.44188520601017,1.541775612486242,-0.8397040219804239,-5.096756963952219,39.92869929876851,42884.45991405804,24626.60344636705,24626.60344636705,67511.06336042509,77771.89151128,77771.89151128,24626.60344636705,102398.49495764705,102398.49495764705,102398.49495764705,126996.28995787054,91654.74181764598,56767.310220424355,38763.8128858018,24597.795000223487,0.0,63361.60788602529,20908.125750189964,1526.942582726856,0.0,0.886684375589233,2.816512305363863,0.0014959135982669303,353320.4437664038,1551461.2446688553,4.391088237437505,1551461.2446688553,4.391088237437505,0.85,0.09507350406487015,4.027634451161993,1.2674436084134504,1.0,0.0,4.027634451161402,1.2844906735379231,1.284812454344037,3.1355887077548967,19342.999343578125,1972.437003826804,4632.441516551485,4632.441516551485,5.316117507015989,4.740606792285542,-2.6445584266396276,7.385165218925169,3.3180141953245696,3.3180141953245696,0.9480040558070199,0.0,0.0,0.00025049933127237417,8.398413535615685e-05,0.00016651519591621733,0.0006706623397141457,0.09507350406392082,0.07176257698641872,0.023310927077502094,0.09507332332891878,0.0717625769871353,0.023310927077734855,0.3783874197860027,0.3783874197860027,0.12291311042724958,0.0,3.9141709824347686,6.96330659184548,3.979039320256561e-13,4.257052941971779,6.876772601066307,3.979039320256561e-13,24597.795000223487,20908.125750189964,0.85,1.0654884813192214,0.6768208911490773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474144400887854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.365701327553,1526.942582726856,0.3783874197860027,0.12291311042724958,6.112874298809886,3.3180141953245696
90.0,-29.32324559444595,4.749805565262104,34.9522122528386,24.18500919537621,4.975608240429367,-25.893263177303776,-39.44381953971458,1.5456258232871882,-0.7575479424984337,-5.091569959251562,39.93039611743231,42878.996290666386,24646.147242812465,24646.147242812465,67525.14353347885,77767.53312638706,77767.53312638706,24646.147242812465,102413.68036919953,102413.68036919953,102413.68036919953,127016.73192036197,91653.50863224702,56764.971796526326,38765.04092857854,24603.051551162436,0.0,63368.09247974098,20912.59381848807,1527.116707744336,0.0,0.8867046580502088,2.816033228423995,0.0014959135982669303,353391.9402486917,1551534.298582785,4.390406576592911,1551534.298582785,4.390406576592911,0.8499999999999999,0.0950703352771613,4.027634451161993,1.2674357552407312,1.0,0.0,4.027634451161911,1.284472836002676,1.2847945088975767,3.1356322518241266,19342.739089674295,1972.4104653142813,4632.441516551485,4632.441516551485,5.320336404626588,4.749805565262104,-2.635931321456353,7.3857368867184565,3.320390364695794,3.320390364695794,0.9486829613416555,0.0,0.0,0.0002504188022787337,8.396584059194268e-05,0.00016645296168679103,0.0006704116829876668,0.09507033527617534,0.07176253879758217,0.023307796478593164,0.09507016623751369,0.0717625387983264,0.02330779647883489,0.37838672657019634,0.37838672657019634,0.12289644375564315,0.0,3.996379418301103,6.939382764820323,3.410605131648481e-13,4.334022016753124,6.853862146354345,3.410605131648481e-13,24603.051551162436,20912.59381848807,0.85,1.0656016441565903,0.6766654101884945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44743311287054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.325692120323,1527.116707744336,0.37838672657019634,0.12289644375564315,6.112874298809886,3.320390364695794
91.0,-29.326323744765403,4.758841363804933,34.95316147064748,24.188345262687676,4.97997884368396,-25.89559690354549,-39.44576861159874,1.5492520024207022,-0.6756254074437038,-5.086604773750423,39.9320763209866,42873.717054116314,24665.70417486069,24665.70417486069,67539.42122897701,77763.33341793394,77763.33341793394,24665.70417486069,102429.03759279463,102429.03759279463,102429.03759279463,127037.35057141229,91652.32060767814,56762.704243685024,38766.24040443679,24608.312978617658,0.0,63374.553383054445,20917.06603182501,1527.2961945151103,0.0,0.886723866981246,2.815532023226421,0.0014959135982669303,353460.3898623417,1551606.6397205938,4.38976101487604,1551606.6397205938,4.38976101487604,0.85,0.09506735127797145,4.027634451161993,1.2674281938420608,1.0,0.0,4.0276344511635,1.284456044948499,1.2847776111674178,3.1356732423829135,19342.488366602032,1972.3848986761059,4632.441516551485,4632.441516551485,5.324558137805162,4.758841363804933,-2.6275448385778217,7.386386202382755,3.3227330058642,3.3227330058642,0.9493522873897715,0.0,0.0,0.0002503390287176159,8.39474101611307e-05,0.00016639161855648517,0.0006701646152827048,0.09506735094653863,0.07176263967529149,0.02330471127124714,0.0950664767029126,0.07176263992547756,0.02330471135249388,0.37838602948977296,0.37838602948977296,0.12287977708502468,0.0,4.0776118574743805,6.915773693518872,3.979039320256561e-13,4.410979366306719,6.831073458498452,3.979039320256561e-13,24608.312978617658,20917.06603182501,0.85,1.0657182989637635,0.6765131234136667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474516241516422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.286122929001,1527.2961945151103,0.37838602948977296,0.12287977708502468,6.112874298809886,3.3227330058642
92.0,-29.32937603601106,4.76772251761238,34.95410290155618,24.191971658170246,4.984670972582455,-25.897875181489034,-39.44764514509586,1.5531701180174653,-0.5971515326802432,-5.081449354630615,39.93374788350639,42868.2486632859,24684.261543106695,24684.261543106695,67552.51020639259,77759.00752572193,77759.00752572193,24684.261543106695,102443.26906882862,102443.26906882862,102443.26906882862,127056.75801464969,91651.1262053854,56760.36734277541,38767.50984734443,24613.488945821064,0.0,63380.99879316549,20921.465603947905,1527.466569499446,0.0,0.8867440730580924,2.8150992280959724,0.0014959135982669303,353531.47303068475,1551678.61134845,4.389081962198517,1551678.61134845,4.389081962198517,0.8500000000000001,0.09506412869940671,4.027634451161993,1.267420236268081,1.0,0.0,4.02763445116072,1.2844378878889107,1.2847593479831743,3.1357175688594587,19342.23629756222,1972.3591947874372,4632.441516551485,4632.441516551485,5.328564096257028,4.76772251761238,-2.6190881280834697,7.386810645695849,3.3250418143667235,3.3250418143667235,0.950011946961921,0.0,0.0,0.0002502599484360267,8.392966918672627e-05,0.0001663302792493004,0.0006699175629758771,0.09506412833494736,0.07176256069503581,0.023301567639911553,0.09506463294247769,0.071762560970161,0.023301567729245715,0.37838533246361855,0.37838533246361855,0.12286311041519657,0.0,4.157182023123255,6.892309473396665,3.410605131648481e-13,4.484297821950349,6.8085564685553095,3.410605131648481e-13,24613.488945821064,20921.465603947905,0.85,1.0658164354089812,0.6763580486192728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474699676322744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.247015797788,1527.466569499446,0.37838533246361855,0.12286311041519657,6.112874298809886,3.3250418143667235
93.0,-29.332400702840953,4.776443017762253,34.955036202611,24.195037653576605,4.988716103642133,-25.900193299544853,-39.449595159944124,1.5565087003033786,-0.5165876854957219,-5.0767927478831245,39.93539388071949,42863.20617690029,24703.53998201566,24703.53998201566,67566.74615891595,77755.0323534985,77755.0323534985,24703.53998201566,102458.57233551415,102458.57233551415,102458.57233551415,127077.28213794966,91650.00941719292,56758.18324042202,38768.69575196767,24618.709802435515,0.0,63387.40555440319,20925.903332070186,1527.6508482048487,0.0,0.8867618276041006,2.814581277202935,0.0014959135982669303,353595.6881929746,1551749.4846893344,4.3884853138889754,1551749.4846893344,4.3884853138889754,0.85,0.09506136246277073,4.027634451161993,1.2674131836881863,1.0,0.0,4.027634451163744,1.2844224394931105,1.2847437950917566,3.135755283714503,19342.000608356775,1972.3351611770356,4632.441516551485,4632.441516551485,5.332725711431247,4.776443017762253,-2.6110772549458554,7.387520272708109,3.3273190313716445,3.3273190313716445,0.9506625803918984,0.0,0.0,0.0002501816065604641,8.391123718248856e-05,0.00016627036937797555,0.0006696762679141644,0.0950613621771356,0.07176282597884222,0.023298536198293373,0.095060512061275,0.07176282619447114,0.023298536268299596,0.3783846285291366,0.3783846285291366,0.12284644374600073,0.0,4.236197966605346,6.86924573829549,3.979039320256561e-13,4.560205062387411,6.786114909625667,3.979039320256561e-13,24618.709802435515,20925.903332070186,0.85,1.0659332964957176,0.6762101367299582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447488157449145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.208324105008,1527.6508482048487,0.3783846285291366,0.12284644374600073,6.112874298809886,3.3273190313716445
94.0,-29.335401668827163,4.785013812707537,34.95596054112117,24.198495014011883,4.993208735682086,-25.902445310796047,-39.45146348616106,1.5602523776509392,-0.44006256850019554,-5.071815526531292,39.936999347660674,42857.927362445545,24721.504606565963,24721.504606565963,67579.43196901151,77750.8298513799,77750.8298513799,24721.504606565963,102472.33445794586,102472.33445794586,102472.33445794586,127095.95382403604,91648.8369910871,56755.93450215276,38769.89165437148,24623.61936609018,0.0,63393.511020461665,20930.076461176654,1527.8101459147117,0.0,0.8867813589605085,2.814154630169629,0.0014959135982669303,353664.3347897779,1551818.6152349692,4.3878289739263305,1551818.6152349692,4.3878289739263305,0.85,0.09505810673129776,4.027634451161993,1.2674055678909646,1.0,0.0,4.027634451160835,1.2844050961387368,1.2847263475874076,3.1357976258971045,19341.75317721524,1972.3099302223736,4632.441516551485,4632.441516551485,5.336603714960513,4.785013812707537,-2.602897183910602,7.387910996618139,3.329562586446211,3.329562586446211,0.9513035961274888,0.0,0.0,0.00025010390088526363,8.389358082837234e-05,0.00016621032005689128,0.0006694344111997965,0.09505810673019806,0.07176272205241163,0.023295384677786423,0.09505810706255298,0.07176272205324184,0.02329538467805592,0.37838392772127055,0.37838392772127055,0.12282977707731074,0.0,4.313591780672709,6.8463250228491574,3.979039320256561e-13,4.631752958031086,6.764388917977328,3.979039320256561e-13,24623.61936609018,20930.076461176654,0.85,1.066030747960919,0.6760617399565106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475061830704636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.170084078316,1527.8101459147117,0.37838392772127055,0.12282977707731074,6.112874298809886,3.329562586446211
95.0,-29.338374288744845,4.793433039794859,34.956877061456964,24.2016889032908,4.997403129708492,-25.90470166612786,-39.45334351211784,1.5637305070518648,-0.3637721961853799,-5.06712790814505,39.938620252925595,42852.82044672785,24739.692749521415,24739.692749521415,67592.51319624926,77746.76836259979,77746.76836259979,24739.692749521415,102486.46111212121,102486.46111212121,102486.46111212121,127115.20452648697,91647.67325419092,56753.72533815823,38771.05324003632,24628.743414365763,0.0,63399.79665440209,20934.431902210898,1527.9883420264616,0.0,0.8867993564727366,2.813697870615204,0.0014959135982669303,353728.9967019129,1551888.4129079261,4.387224195294628,1551888.4129079261,4.387224195294628,0.85,0.09505521982616078,4.027634451161993,1.2673982861777766,1.0,0.0,4.027634451161763,1.2843889932310495,1.284710141813518,3.1358369406685345,19341.507579861816,1972.2848862620588,4632.441516551485,4632.441516551485,5.340529969159398,4.793433039794859,-2.5950028236103515,7.388435863405211,3.3317755146176418,3.3317755146176418,0.9519358613193262,0.0,0.0,0.00025002695110789257,8.387581737387216e-05,0.0001661511337340204,0.0006691960303267642,0.09505521953306223,0.07176289594662853,0.023292323586433693,0.095055692827831,0.07176289616790604,0.023292323658254732,0.3783832227153994,0.3783832227153994,0.12281311040902541,0.0,4.389928212120253,6.823616222471287,3.979039320256561e-13,4.703355711959659,6.74195795298192,3.979039320256561e-13,24628.743414365763,20934.431902210898,0.85,1.0661313878450123,0.6759141623169924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475240678680519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.132218036297,1527.9883420264616,0.3783832227153994,0.12281311040902541,6.112874298809886,3.3317755146176418
96.0,-29.34132275760151,4.801700985101324,34.95778416803206,24.204653861839347,5.001314277186314,-25.90696459188621,-39.45525441141797,1.5669561114276243,-0.2868756005615296,-5.062627952670997,39.94017902422947,42847.94723987834,24757.84656322402,24757.84656322402,67605.79380310237,77742.92691653837,77742.92691653837,24757.84656322402,102500.7734797624,102500.7734797624,102500.7734797624,127134.37328464087,91646.605202608,56751.62552577216,38772.19964092872,24633.599804878464,0.0,63405.79944580718,20938.559834146694,1528.1555407052308,0.0,0.8868166208010286,2.813211858935096,0.0014959135982669303,353791.0786839334,1551955.5372733588,4.386644069846177,1551955.5372733588,4.386644069846177,0.85,0.09505232407382666,4.027634451161993,1.2673914814135063,1.0,0.0,4.027634451161244,1.284374070016017,1.284695116860317,3.1358733761354785,19341.28217612757,1972.2619014778309,4632.441516551485,4632.441516551485,5.344448812740635,4.801700985101324,-2.58731847860455,7.389019463705875,3.33395700447683,3.33395700447683,0.9525591441362371,0.0,0.0,0.0002499506480519423,8.385776577476834e-05,0.000166092882277174,0.0006689614147523392,0.09505232380323039,0.07176306315020467,0.02328926065302573,0.09505152382472849,0.07176306335450074,0.02328926071932592,0.3783825119268282,0.3783825119268282,0.12279644374106383,0.0,4.465538871490253,6.8012813016918585,3.979039320256561e-13,4.775752352109464,6.7207479913726615,3.979039320256561e-13,24633.599804878464,20938.559834146694,0.85,1.0662399085573382,0.6757733143401244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475417841469356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.094819828319,1528.1555407052308,0.3783825119268282,0.12279644374106383,6.112874298809886,3.33395700447683
97.0,-29.34424878243331,4.809823970514108,34.95868167810415,24.207773885596566,5.005405788023997,-25.909189275875356,-39.45711795296518,1.5703462814229348,-0.212596246960004,-5.058021020735109,39.94171364483423,42842.97482834797,24775.2417504657,24775.2417504657,67618.21657881368,77738.98300724491,77738.98300724491,24775.2417504657,102514.22475771062,102514.22475771062,102514.22475771062,127152.53866500169,91645.49865816868,56749.490479097185,38773.34242119055,24638.313907291067,0.0,63411.65632848162,20942.566821197408,1528.3122786659405,0.0,0.8868345145114558,2.812773338349587,0.0014959135982669303,353854.645385572,1552021.623796403,4.386042811746241,1552021.623796403,4.386042811746241,0.8500000000000001,0.09504922877607593,4.027634451161993,1.2673844942217696,1.0,0.0,4.027634451162517,1.2843583765395785,1.2846793222287725,3.1359116931316082,19341.048648784203,1972.2380883160104,4632.441516551485,4632.441516551485,5.34820389247117,4.809823970514108,-2.579622068308069,7.389446038822177,3.3361068897106048,3.3361068897106048,0.9531733970601728,0.0,0.0,0.0002498749470271352,8.384016500647609e-05,0.00016603478202065907,0.0006687274081575784,0.09504922848689293,0.07176307981934696,0.023286148667545973,0.09504837269392286,0.07176308003768311,0.023286148738392815,0.37838180405492555,0.37838180405492555,0.12277977707336121,0.0,4.53991359647506,6.779177521999372,3.979039320256561e-13,4.8454247737751075,6.699773842731304,3.979039320256561e-13,24638.313907291067,20942.566821197408,0.85,1.0663373343938765,0.6756324831891335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475593568976823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.057806359266,1528.3122786659405,0.37838180405492555,0.12277977707336121,6.112874298809886,3.3361068897106048
98.0,-29.347150445451287,4.8178029799630995,34.9595702673668,24.210792453400813,5.009371811091667,-25.911404581537195,-39.458976046275325,1.5736259471349696,-0.13916183652082736,-5.05355874565081,39.943248759457035,42838.08601338341,24792.518866121085,24792.518866121085,67630.60487950449,77735.13646034783,77735.13646034783,24792.518866121085,102527.65532646891,102527.65532646891,102527.65532646891,127170.76644935829,91644.42883285994,56747.37838572302,38774.50049681879,24643.111122889368,0.0,63417.61161970816,20946.644454455964,1528.4771403856753,0.0,0.886851667384821,2.812329614202344,0.0014959135982669303,353916.2246493195,1552087.7337216754,4.385466462464593,1552087.7337216754,4.385466462464593,0.8500000000000001,0.09504629321420904,4.027634451161993,1.2673775850562383,1.0,0.0,4.02763445116201,1.2843431987178584,1.2846640442194643,3.135948752002365,19340.822870719323,1972.2150653606811,4632.441516551485,4632.441516551485,5.351933484219636,4.8178029799630995,-2.5721001908638836,7.389903170826983,3.3382268252852967,3.3382268252852967,0.9537790929386561,0.0,0.0,0.0002497998971377368,8.382261909534111e-05,0.00016597727804239568,0.0006684958031536459,0.09504629294690155,0.07176321720309889,0.02328307574380266,0.095045468224561,0.07176321740492504,0.023283075809283998,0.37838109764896993,0.37838109764896993,0.1227631104058658,0.0,4.613254530363122,6.757335182021961,3.979039320256561e-13,4.914396909130005,6.678691220712494,3.979039320256561e-13,24643.111122889368,20946.644454455964,0.85,1.0664325437712805,0.6754919480454024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475767962845454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.021144236547,1528.4771403856753,0.37838109764896993,0.1227631104058658,6.112874298809886,3.3382268252852967
99.0,-29.35002802303474,4.825640621969626,34.9604496465507,24.21376226646828,5.01327770569282,-25.913604218895856,-39.460827853158094,1.576853901513316,-0.0667995321446142,-5.049160778123055,39.9447576052869,42833.27578125833,24809.482959217068,24809.482959217068,67642.7587404754,77731.33616872052,77731.33616872052,24809.482959217068,102540.81912793759,102540.81912793759,102540.81912793759,127188.62814827333,91643.37120265244,56745.3108150257,38775.6226529186,24647.809020335746,0.0,63423.43167325435,20950.637667285384,1528.6378639330692,0.0,0.8868685855335204,2.811893021614721,0.0014959135982669303,353976.92469961866,1552152.7144517421,4.384898014945137,1552152.7144517421,4.384898014945137,0.85,0.09504333824871282,4.027634451161993,1.267370877549984,1.0,0.0,4.027634451162922,1.2843282616770482,1.2846490078799355,3.1359852238264967,19340.59966633291,1972.1923048475178,4632.441516551485,4632.441516551485,5.355595504136213,4.825640621969626,-2.5646919970421336,7.39033261901176,3.3403168664199328,3.3403168664199328,0.9543762475485522,0.0,0.0,0.0002497254907100311,8.380513592361442e-05,0.00016592035478641667,0.0006682665370867925,0.09504333798838588,0.07176334004922957,0.023279997939156298,0.09504251894142668,0.07176334024579192,0.023279998002920892,0.3783803935405948,0.3783803935405948,0.12274644373853613,0.0,4.68553666720436,6.7357351576496285,3.979039320256561e-13,4.9823612459784385,6.657931411031427,3.979039320256561e-13,24647.809020335746,20950.637667285384,0.85,1.0665263130030276,0.6753541183631839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475940908677418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.984872628007,1528.6378639330692,0.3783803935405948,0.12274644373853613,6.112874298809886,3.3403168664199328
100.0,-29.352881980595516,4.833340917795395,34.96132012534248,24.216784675978147,5.017247335982565,-25.915776207530577,-39.462648891471304,1.5801415629178268,0.003585547929958466,-5.04475479718025,39.946257044219436,42828.44063492445,24825.96450090768,24825.96450090768,67654.40513583213,77727.49078293126,77727.49078293126,24825.96450090768,102553.45528383894,102553.45528383894,102553.45528383894,127205.93686501011,91642.2848034268,56743.23465542091,38776.72238667321,24652.481581171178,0.0,63429.20396784438,20954.6093439955,1528.7970503183803,0.0,0.886885575990439,2.8114838272955778,0.0014959135982669303,354037.7435421066,1552217.2920965166,4.3843271527119185,1552217.2920965166,4.3843271527119185,0.85,0.09504034198603392,4.027634451161993,1.267364062345587,1.0,0.0,4.027634451162406,1.2843130445655069,1.284633692212309,3.136022380372671,19340.370390475582,1972.1689252166218,4632.441516551485,4632.441516551485,5.359153356217394,4.833340917795395,-2.5573418509330823,7.390682768728477,3.3423775600585066,3.3423775600585066,0.9549650171595733,0.0,0.0,0.0002496517151968535,8.378794652935891e-05,0.0001658637686674946,0.0006680386288847644,0.09504034198566538,0.07176343201217636,0.023276909973489024,0.09504040474338982,0.07176343201245462,0.023276909973579302,0.3783796914092041,0.3783796914092041,0.12272977707133906,0.0,4.756547702767875,6.7142843365089675,3.979039320256561e-13,5.048340345110205,6.637089624804048,0.21996667004509618,24652.481581171178,20954.6093439955,0.85,1.066612867633176,0.6752164295903265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476112422847218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.948986808904,1528.7970503183803,0.3783796914092041,0.12272977707133906,6.112874298809886,3.3423775600585066
101.0,-29.355713300945393,4.840901638606164,34.96218121918035,24.219488398544513,5.020836703595408,-25.917965875352774,-39.46451005814595,1.5830892779626624,0.07497374650722577,-5.0406399004063935,39.94772458578886,42823.870808877495,24842.7135027078,24842.7135027078,67666.58431158529,77723.89481995469,77723.89481995469,24842.7135027078,102566.60832266249,102566.60832266249,102566.60832266249,127223.7058555432,91641.2846251092,56741.26061386941,38777.804456933096,24657.097532880707,0.0,63434.90198981381,20958.532902948602,1528.9596682712995,0.0,0.8869011985105227,2.811028087629173,0.0014959135982669303,354094.551751578,1552280.4979560368,4.383802264896382,1552280.4979560368,4.383802264896382,0.8500000000000001,0.09503755477972593,4.027634451161993,1.2673577449703592,1.0,0.0,4.027634451162783,1.2842994157203893,1.2846199659868298,3.1360556594996285,19340.15931085049,1972.1474010850282,4632.441516551485,4632.441516551485,5.362768944615062,4.840901638606164,-2.5502731195613872,7.391174758167551,3.34440988366923,3.34440988366923,0.9555456810483515,0.0,0.0,0.0002495785446990886,8.377038171741701e-05,0.0001658081629816716,0.0006678146695088631,0.09503755455566847,0.07176368130999888,0.023273873245669586,0.09503678060076232,0.07176368147918648,0.023273873300539455,0.3783789855110474,0.3783789855110474,0.12271311040424807,0.0,4.826913553357372,6.6931721512299305,3.979039320256561e-13,5.11561364691363,6.616761034624915,0.549054467897804,24657.097532880707,20958.532902948602,0.85,1.0667090543065865,0.6750837388501685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476282532999059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.913478258333,1528.9596682712995,0.3783789855110474,0.12271311040424807,6.112874298809886,3.34440988366923
