time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
102.0,-29.358521764039583,4.848331297411786,34.963032858386626,24.222494358569406,5.024772251405633,-25.920100333335892,-39.466294914577134,1.5863508206603345,0.1429594219655428,-5.036296239391185,39.94917131813495,42819.083315702774,24858.440943325106,24858.440943325106,67677.52425902788,77720.12108445902,77720.12108445902,24858.440943325106,102578.56202778412,102578.56202778412,102578.56202778412,127240.11209080447,91640.23766543424,56739.19989650965,38778.93085436065,24661.550063020342,0.0,63440.48091738099,20962.31755356729,1529.1078733543902,0.0,0.8869180578634694,2.810644077464521,0.0014959135982669303,354154.52592689195,1552342.8094827353,4.383235835882513,1552342.8094827353,4.383235835882513,0.8499999999999999,0.0950344459182071,4.027634451161993,1.2673509940551595,1.0,0.0,4.0276344511649365,1.2842843188857431,1.2846047721912646,3.136092524010887,19339.938358394524,1972.1248702048636,4632.441516551485,4632.441516551485,5.366164009735929,4.848331297411786,-2.5430957562749397,7.3914270536867255,3.3464129359768044,3.3464129359768044,0.9561179817076584,0.0,0.0,0.0002495059844223795,8.375354028259108e-05,0.00016575244413978845,0.0006675902543817157,0.09503444566003033,0.0717636880334983,0.023270757626532045,0.09503481512792951,0.07176368822845607,0.023270757689751034,0.37837828284283953,0.37837828284283953,0.12269644373724195,0.0,4.895840728978328,6.672191571647261,3.410605131648481e-13,5.179255661356706,6.596749455788256,0.8631839011673605,24661.550063020342,20962.31755356729,0.85,1.0667876926589637,0.674948907960934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476451297621062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.87832807464,1529.1078733543902,0.37837828284283953,0.12269644373724195,6.112874298809886,3.3464129359768044
103.0,-29.36130581058044,4.855626808200143,34.963875619702925,24.225171224121027,5.028327024801283,-25.922250893917894,-39.46811961997298,1.5892721080994625,0.21163423337270615,-5.032276788123658,39.95061594502827,42814.56783021516,24874.538705397197,24874.538705397197,67689.10653561236,77716.55648755118,77716.55648755118,24874.538705397197,102591.09519294837,102591.09519294837,102591.09519294837,127257.22543767173,91639.23582249919,56737.24716500413,38779.98739721673,24666.130244723357,0.0,63446.11764194009,20966.210708014853,1529.2708002115558,0.0,0.8869332733869624,2.8102137640729086,0.0014959135982669303,354210.0307463948,1552405.0322128236,4.382724647694422,1552405.0322128236,4.382724647694422,0.85,0.09503168373221274,4.027634451161993,1.267344787125476,1.0,0.0,4.027634451162887,1.284270811591703,1.2845911691698364,3.136125507804863,19339.72692746525,1972.1033102502129,4632.441516551485,4632.441516551485,5.369639015737533,4.855626808200143,-2.5362217475697193,7.3918485557698625,3.3483890524475104,3.3483890524475104,0.9566825864135744,0.0,0.0,0.0002494340741578637,8.373632607865141e-05,0.0001656977480792123,0.0006673699586437964,0.09503168351898195,0.07176395645790733,0.02326772706107462,0.09503201989867249,0.07176395661893065,0.02326772711328209,0.37837757666787936,0.37837757666787936,0.12267977707030371,0.0,4.964029062526322,6.65148173788964,3.979039320256561e-13,5.2439110214963875,6.576487773002498,1.1826145180375534,24666.130244723357,20966.210708014853,0.85,1.0668754693174087,0.6748177732771665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476618703507054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.84354142062,1529.2708002115558,0.37837757666787936,0.12267977707030371,6.112874298809886,3.3483890524475104
104.0,-29.36406731294212,4.862792489743034,34.96470854884215,24.22787882331761,5.031917240963252,-25.924377615867954,-39.469921694230266,1.5922275438501658,0.27889508937255414,-5.0282257071250775,39.95201501424412,42810.05650332989,24890.118214852853,24890.118214852853,67700.17471818274,77712.97313553891,77712.97313553891,24890.118214852853,102603.09135039177,102603.09135039177,102603.09135039177,127273.56005436901,91638.22047974124,56735.30384737471,38781.018480407256,24670.46870397724,0.0,63451.487184384496,20969.898398380654,1529.4192860417822,0.0,0.8869488125835597,2.8098061155406886,0.0014959135982669303,354265.97924995946,1552465.2944869641,4.38220259753362,1552465.2944869641,4.38220259753362,0.85,0.09502873082140872,4.027634451161993,1.267338526896201,1.0,0.0,4.0276344511611235,1.284257143720948,1.2845774063056794,3.1361588844213153,19339.512647506446,1972.0814597754022,4632.441516551485,4632.441516551485,5.373002147123,4.862792489743034,-2.529385121715145,7.392177611458179,3.3503370836976845,3.3503370836976845,0.957239166770767,0.0,0.0,0.00024936276505541755,8.371932858582301e-05,0.00016564343646959456,0.000667151211333802,0.09502873059992308,0.07176408081935036,0.02326464978057272,0.09502912535997018,0.07176408098661265,0.023264649834796074,0.378376870125711,0.378376870125711,0.12266311040341979,0.0,5.031202369216828,6.63097985831314,0.16729104549597196,5.307120796497657,6.556876214287456,1.4947778450764417,24670.46870397724,20969.898398380654,0.85,1.066959621000717,0.674689568408816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476784657618074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.809150296118,1529.4192860417822,0.378376870125711,0.12266311040341979,6.112874298809886,3.3503370836976845
105.0,-29.366808745741285,4.869825077126771,34.96553302785501,24.230325396079593,5.035195106858811,-25.926517509638604,-39.471751952636964,1.5949038707177465,0.3380337247035641,-5.0245061865610054,39.95343468507649,42805.749586753205,24906.089513951483,24906.089513951483,67711.83910070469,77709.5975851809,77709.5975851809,24906.089513951483,102615.6870991324,102615.6870991324,102615.6870991324,127290.43179633416,91637.27837732315,56733.430378740115,38782.05333175893,24674.74469720177,0.0,63456.7980289607,20973.532992621505,1529.569987408475,0.0,0.8869625891687067,2.8094664358874306,0.0014959135982669303,354317.3547591292,1552526.4459442531,4.3817397739370865,1552526.4459442531,4.3817397739370865,0.85,0.09502813564392704,4.027634451161993,1.2673327677929778,1.0,0.0,4.027634451162466,1.284244779678325,1.2845649482861001,3.1361890777323826,19339.31382433491,1972.061185454249,4632.441516551485,4632.441516551485,5.376449853703119,4.869825077126771,-2.522857053907438,7.39268213103421,3.35225810897679,3.35225810897679,0.9577880311362258,0.0,0.0,0.0002492919927747189,8.370206851936525e-05,0.00016558992425535362,0.0006669356836961672,0.09502813546710273,0.07176453204537338,0.02326360342172936,0.09502847579259743,0.07176453217891003,0.023263603465016998,0.37837616209910724,0.37837616209910724,0.12265659272667272,0.0,5.096065677029685,6.61066647157395,0.48714181794036904,5.362539911264548,6.536668521941522,1.778191714692241,24674.74469720177,20973.532992621505,0.85,1.0670541408314056,0.6745652304614759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476949271472879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.775118005118,1529.569987408475,0.37837616209910724,0.12265659272667272,6.112874298809886,3.35225810897679
106.0,-29.369528503552388,4.876720488681841,34.96635025432229,24.23247961504387,5.0381258649559655,-25.928672604251016,-39.473621955234535,1.5972699656180631,0.3831125822145509,-5.021162900179387,39.954872346603096,42801.70231949011,24922.550613391875,24922.550613391875,67724.252932882,77706.44374938105,77706.44374938105,24922.550613391875,102628.99436277294,102628.99436277294,102628.99436277294,127307.71376219875,91636.40871556358,56731.667285524665,38783.04603337657,24678.719399425816,0.0,63461.76543280239,20976.911489511942,1529.708923179155,0.0,0.8869743860599727,2.8092668898970987,0.0014959135982669303,354363.5385605022,1552588.374195023,4.381343465814675,1552588.374195023,4.381343465814675,0.85,0.09503132965931145,4.027634451161993,1.2673274779459462,1.0,0.0,4.027634451161199,1.2842338647800422,1.284553940515908,3.1362157326787425,19339.13028918429,1972.0424700773751,4632.441516551485,4632.441516551485,5.38000329293847,4.876720488681841,-2.5166730598147695,7.393393548496611,3.354150926987123,3.354150926987123,0.9583288362820351,0.0,0.0,0.00024922179833413815,8.368443704641285e-05,0.00016553736128772532,0.0006667239792768921,0.09503132952825974,0.0717653400922484,0.02326598943601134,0.09503162133637862,0.07176534019121543,0.02326598946809602,0.37837545065226763,0.37837545065226763,0.12266756105950036,0.0,5.15631798426773,6.590384963807878,0.7895165887860571,5.404275482393928,6.515780082909771,2.0094484587293096,24678.719399425816,20976.911489511942,0.85,1.06716622947707,0.6744486546755691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447711269250163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.741395724277,1529.708923179155,0.37837545065226763,0.12266756105950036,6.112874298809886,3.354150926987123
107.0,-29.372228909479343,4.883476659275216,34.96716070199051,24.23439739448952,5.040788087414045,-25.930837133643557,-39.475512004550524,1.5993963115402559,0.41716186897190255,-5.018103870900568,39.95630930552611,42797.82269066963,24939.25952879478,24939.25952879478,67737.08221946441,77703.41996235705,77703.41996235705,24939.25952879478,102642.67949115182,102642.67949115182,102642.67949115182,127325.06986289889,91635.55257539044,56729.95530354907,38783.99696871263,24682.390371747068,0.0,63466.387340459696,20980.031815985007,1529.8346259174757,0.0,0.886984739089184,2.8091784162219042,0.0014959135982669303,354405.79980327876,1552650.2740462872,4.380995669111854,1552650.2740462872,4.380995669111854,0.85,0.09503732248574534,4.027634451161993,1.2673225513054058,1.0,0.0,4.027634451163241,1.2842240696270781,1.2845440534361459,3.136239653514332,19338.94960765621,1972.0240456890183,4632.441516551485,4632.441516551485,5.38361022793014,4.883476659275216,-2.5107663281430193,7.3942429874182345,3.356014084601447,3.356014084601447,0.9588611670289848,0.0,0.0,0.0002491521213600837,8.366662004967998e-05,0.00016548550131040372,0.0006665151062455951,0.09503732238487494,0.07176637864748966,0.02327094373738528,0.09503754666033289,0.07176637872366094,0.023270943762084394,0.3783747248609725,0.3783747248609725,0.1226916712230724,0.0,5.210743020021994,6.569990129177938,1.0696645117081403,5.435265739872477,6.494377126708002,2.1995428338578336,24682.390371747068,20980.031815985007,0.85,1.0672906566446734,0.6743384094179582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447727482492237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.708016284603,1529.8346259174757,0.3783747248609725,0.1226916712230724,6.112874298809886,3.356014084601447
108.0,-29.374912210542682,4.890093181326798,34.96796468582637,24.236160178575687,5.043265528803215,-25.93300474427854,-39.47741745561359,1.6013580625015402,0.4429815335569174,-5.015251730129823,39.95774188345275,42794.08146961009,24956.01735380983,24956.01735380983,67750.09882341992,77700.51669850652,77700.51669850652,24956.01735380983,102656.53405231635,102656.53405231635,102656.53405231635,127342.36442714147,91634.73524822782,56728.30001917952,38784.928032275886,24685.830374825116,0.0,63470.758407101006,20982.95581860135,1529.9501788352243,0.0,0.8869940552533013,2.809173361197434,0.0014959135982669303,354445.2063933663,1552711.987034137,4.380682709278692,1552711.987034137,4.380682709278692,0.85,0.09504529762577568,4.027634451161993,1.2673179005039859,1.0,0.0,4.027634451161294,1.2842150430108086,1.2845349356755218,3.136261697822282,19338.777117303216,1972.0064565680652,4632.441516551485,4632.441516551485,5.387227720985406,4.890093181326798,-2.505079993217613,7.395173174544411,3.357846730211584,3.357846730211584,0.9593847800604526,0.0,0.0,0.00024908290350628517,8.364866141402808e-05,0.0001654342420922571,0.0006663086528526482,0.09504529754482897,0.07176757093441438,0.023277726610414592,0.09504555236690358,0.07176757099553616,0.023277726630239526,0.37837396719794475,0.37837396719794475,0.12272514800564649,0.0,5.258906741225928,6.54944323482448,1.325700481947706,5.458233263686736,6.472818042603535,2.3581309097061194,24685.830374825116,20982.95581860135,0.85,1.0674222354311769,0.6742330254686599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477435807143761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.674933869082,1529.9501788352243,0.37837396719794475,0.12272514800564649,6.112874298809886,3.357846730211584
109.0,-29.377576276504936,4.896568726155308,34.96876198917825,24.23767828093844,5.045459905442766,-25.9351833483881,-39.479350741580106,1.603066977289667,0.4637880715318943,-5.012652126748196,39.95915522212042,42790.53972572726,24972.934620578784,24972.934620578784,67763.47434630604,77697.76906926485,77697.76906926485,24972.934620578784,102670.70368984363,102670.70368984363,102670.70368984363,127359.77314851161,91633.9511910309,56726.72184734627,38785.8103818718,24689.06945866797,0.0,63474.87984053977,20985.709039867776,1530.0588910527474,0.0,0.8870021565204627,2.8092043802853137,0.0014959135982669303,354481.12679705117,1552772.8730445788,4.380410565365806,1552772.8730445788,4.380410565365806,0.85,0.09505465404672381,4.027634451161993,1.2673137310473255,1.0,0.0,4.027634451162783,1.2842071972288234,1.2845269997042321,3.136280858613144,19338.61164831007,1971.9895834265596,4632.441516551485,4632.441516551485,5.390879632554826,4.896568726155308,-2.499648794724731,7.396217520880039,3.3596485087959373,3.3596485087959373,0.9598995739416963,0.0,0.0,0.0002490141993599852,8.363044407942643e-05,0.00016538375528055878,0.0006661053104305227,0.09505465398694571,0.07176891331816998,0.023285740668775735,0.09505422366252736,0.071768913363304,0.023285740683419803,0.3783731612160179,0.3783731612160179,0.1227648420569081,0.0,5.30115156278498,6.5288026084245985,1.5586180781932057,5.476440198280102,6.451310005220876,2.4975763184476136,24689.06945866797,20985.709039867776,0.85,1.0675636490614868,0.6741334498501571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447759577305097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.642104107463,1530.0588910527474,0.3783731612160179,0.1227648420569081,6.112874298809886,3.3596485087959373
110.0,-29.38022086272536,4.902908280501348,34.96955279223079,24.23932630280035,5.047794628605687,-25.937330380717352,-39.48124522631986,1.6049041465597067,0.4792389503118102,-5.010000309783457,39.96056044972639,42786.92142905853,24989.253478474773,24989.253478474773,67776.1749075333,77694.9791614825,77694.9791614825,24989.253478474773,102684.23263995726,102684.23263995726,102684.23263995726,127376.3829517951,91633.17382160496,56725.11608902728,38786.73081397519,24692.15031183783,0.0,63478.88112581302,20988.327765062157,1530.156768319539,0.0,0.8870105518764774,2.8093113857614056,0.0014959135982669303,354517.7716129851,1552833.4114229877,4.380128545764872,1552833.4114229877,4.380128545764872,0.85,0.09506462453181519,4.027634451161993,1.267309291795828,1.0,0.0,4.0276344511621645,1.2841987510128736,1.2845184638179183,3.136301486031906,19338.447590717442,1971.972854207853,4632.441516551485,4632.441516551485,5.394402366266127,4.902908280501348,-2.494244651478992,7.39715293198034,3.361418786788082,3.361418786788082,0.9604053676537376,0.0,0.0,0.0002489460148456841,8.361259592597506e-05,0.00016533341891970902,0.0006659025739694181,0.09506462446676689,0.07177018047907384,0.023294443987693057,0.09506482495565362,0.07177018052818288,0.023294444003632307,0.37837229719463134,0.37837229719463134,0.12280827809907759,0.0,5.337480591585063,6.508003771297183,1.7684743784948296,5.489239260095246,6.429978359224663,2.6147963187837036,24692.15031183783,20988.327765062157,0.85,1.0676964323489444,0.6740339569668262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477754595580954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.60957024567,1530.156768319539,0.37837229719463134,0.12280827809907759,6.112874298809886,3.361418786788082
111.0,-29.382849835415985,4.909109282286426,34.97033705661019,24.240648932196223,5.049758983023236,-25.93950039891325,-39.48318437961859,1.6064095464835282,0.4938126812907626,-5.007656208270319,39.961951559107085,42783.55711315756,25005.8797857906,25005.8797857906,67789.43689894816,77692.37146125315,77692.37146125315,25005.8797857906,102698.25124704375,102698.25124704375,102698.25124704375,127393.4726741995,91632.4224042956,56723.6080560502,38787.57149805045,24695.221427155742,0.0,63482.79292520619,20990.93821308238,1530.2607782746347,0.0,0.8870174336869595,2.809394038026242,0.0014959135982669303,354550.16665902315,1552893.3433335158,4.379897372399093,1552893.3433335158,4.379897372399093,0.85,0.095075203041448,4.027634451161993,1.2673053987277676,1.0,0.0,4.027634451162076,1.2841918547082356,1.2845114787687073,3.1363183284456038,19338.28901011121,1971.9566834863292,4632.441516551485,4632.441516551485,5.3979914687418775,4.909109282286426,-2.489135539037981,7.398244821324408,3.3631588335593965,3.3631588335593965,0.9609025238741132,0.0,0.0,0.00024887824993561524,8.359433059138135e-05,0.0001652839193442339,0.0006657032077739166,0.09507520300069655,0.07177165260140786,0.023303550399288688,0.09507482153649705,0.07177165263217078,0.02330355040927722,0.378371363383142,0.378371363383142,0.12285346396041694,0.0,5.369111942915254,6.487199903352234,1.9595886975964163,5.5014688895610675,6.408555034018377,2.7300311751704953,24695.221427155742,20990.93821308238,0.85,1.0678395479357052,0.6739394273904121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477912260076886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.577337825835,1530.2607782746347,0.378371363383142,0.12285346396041694,6.112874298809886,3.3631588335593965
112.0,-29.385462850584773,4.915178387479444,34.971114246073085,24.242159246373944,5.051930506519714,-25.9416353329995,-39.48507673395795,1.6081029888967988,0.5056074436668041,-5.005176003752896,39.96331396870533,42780.067551957356,25021.707376837854,25021.707376837854,67801.7749287952,77689.68502016253,77689.68502016253,25021.707376837854,102711.3923970004,102711.3923970004,102711.3923970004,127409.48730785643,91631.66968875288,56722.05222039511,38788.46385373086,24698.094910856034,0.0,63486.558764586895,20993.38067422763,1530.3504100031196,0.0,0.8870251105208514,2.809528800558139,0.0014959135982669303,354584.4451524563,1552952.0404916853,4.379639495533939,1552952.0404916853,4.379639495533939,0.85,0.09508559767602598,4.027634451161993,1.2673012100392955,1.0,0.0,4.02763445116271,1.2841840787084478,1.2845036143562587,3.13633731950075,19338.13015552322,1971.9404848264414,4632.441516551485,4632.441516551485,5.401408153224716,4.915178387479444,-2.4839896819396086,7.399168069419053,3.3648676495653973,3.3648676495653973,0.9613907570186849,0.0,0.0,0.0002488109131866032,8.357650962278175e-05,0.00016523440356382144,0.0006655037763108512,0.09508559762194443,0.07177292468071049,0.023312672941233938,0.09508577413479265,0.07177292472153249,0.023312672954493484,0.37837035956847603,0.37837035956847603,0.12289905256776625,0.0,5.396239334367124,6.466346626608356,2.1328028762460463,5.510783447419726,6.387766958592522,2.8315885122909776,24698.094910856034,20993.38067422763,0.85,1.067970547595901,0.6738444858948676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478068996968965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.545330044175,1530.3504100031196,0.37837035956847603,0.12289905256776625,6.112874298809886,3.3648676495653973
113.0,-29.38805763966981,4.921116465056135,34.971884873205376,24.243567895051115,5.053978628204555,-25.943766203117715,-39.486975863669045,1.6096871916162394,0.5171880505136528,-5.002831467951568,39.96467716252816,42776.68546039284,25037.430690797053,25037.430690797053,67814.1161511899,77687.08656884744,77687.08656884744,25037.430690797053,102724.51725964449,102724.51725964449,102724.51725964449,127425.58236510362,91630.94764116764,56720.54653256622,38789.33456511269,24701.06510545913,0.0,63490.39967057182,20995.90533964026,1530.4488110555387,0.0,0.8870320945052111,2.809650577033285,0.0014959135982669303,354616.8509823943,1553010.7731151693,4.379404895206945,1553010.7731151693,4.379404895206945,0.85,0.09509600951501677,4.027634451161993,1.2672972592758018,1.0,0.0,4.027634451162223,1.2841768123671284,1.2844962603546193,3.136355066042532,19337.977773162085,1971.9249461500192,4632.441516551485,4632.441516551485,5.404802327528485,4.921116465056135,-2.4790078379490588,7.400124303005194,3.366547011769102,3.366547011769102,0.961870574791172,0.0,0.0,0.00024874406272586304,8.35586283786726e-05,0.00016518543434719044,0.0006653065462069018,0.09509600947185835,0.07177429721122293,0.023321712260635428,0.09509675852946146,0.07177429724379704,0.023321712271219732,0.3783692828845564,0.3783692828845564,0.1229440048396155,0.0,5.419855760878306,6.445550810447514,2.2917354147381275,5.520019518465233,6.366935984606471,2.932929127093132,24701.06510545913,20995.90533964026,0.85,1.0681003191514347,0.6737504517587733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447822478569064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.513554312447,1530.4488110555387,0.3783692828845564,0.1229440048396155,6.112874298809886,3.366547011769102
114.0,-29.390636312650027,4.926924038018563,34.9726478382881,24.244780057948105,5.0558052315454525,-25.945904719081984,-39.48889102376995,1.6110736379406096,0.5298257043991157,-5.0006384268494415,39.96599519312106,42773.440273217515,25053.091244508934,25053.091244508934,67826.53151772646,77684.58943169254,77684.58943169254,25053.091244508934,102737.68067620147,102737.68067620147,102737.68067620147,127441.57264465847,91630.23072061138,56719.081561987354,38790.16573180447,24703.891968457006,0.0,63494.057700261474,20998.308173188456,1530.5427311736446,0.0,0.8870384715333978,2.8097409399320554,0.0014959135982669303,354647.16497851466,1553067.5614964874,4.37919068545374,1553067.5614964874,4.37919068545374,0.85,0.09510618137962598,4.027634451161993,1.2672935750102625,1.0,0.0,4.027634451162563,1.2841704694863774,1.284489830598447,3.1363705573862823,19337.82647281936,1971.9095178087687,4632.441516551485,4632.441516551485,5.408182953847441,4.926924038018563,-2.474201631641784,7.401125669660347,3.3681969624838697,3.3681969624838697,0.9623419892811056,0.0,0.0,0.00024867764386095445,8.354059978165047e-05,0.000165137044079304,0.0006651116478968614,0.09510618134417267,0.07177566553784737,0.023330515806325305,0.0951063367825552,0.07177566556460359,0.02333051581502239,0.37836813748899134,0.37836813748899134,0.12298769709968092,0.0,5.4409127430436115,6.424920684926349,2.4398567825154487,5.53046413124855,6.346672925609369,3.0373784073416346,24703.891968457006,20998.308173188456,0.85,1.068234319468405,0.6736605254485314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478379490927107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.482056609424,1530.5427311736446,0.37836813748899134,0.12298769709968092,6.112874298809886,3.3681969624838697
115.0,-29.39319871769974,4.932605214444663,34.97340237595794,24.24602424670013,5.057660046063195,-25.948025769081383,-39.49079214418305,1.6124870974091574,0.5424824775053594,-4.998422389131837,39.9672756024448,42770.20747982345,25068.258828868347,25068.258828868347,67838.4663086918,77682.10788910241,77682.10788910241,25068.258828868347,102750.36671797076,102750.36671797076,102750.36671797076,127456.94032057788,91629.53425552534,56717.63384610199,38791.000454914836,24706.57360260712,0.0,63497.57405752195,21000.587562216053,1530.628196469846,0.0,0.8870451010614828,2.8098337397949917,0.0014959135982669303,354677.798918192,1553122.7304388215,4.3789679962377805,1553122.7304388215,4.3789679962377805,0.85,0.09511589299796475,4.027634451161993,1.2672899061301721,1.0,0.0,4.027634451163685,1.2841639995194656,1.2844832742842505,3.1363863592727523,19337.679489439834,1971.8945296752545,4632.441516551485,4632.441516551485,5.411457163420346,4.932605214444663,-2.4694400177416775,7.402045232186341,3.3698174411026285,3.3698174411026285,0.9628049831721796,0.0,0.0,0.000248611660191024,8.352270690505103e-05,0.00016508895328597298,0.0006649179557608577,0.09511589295785278,0.07177690655101263,0.023338986406840144,0.09511549971278205,0.07177690658128213,0.023338986416682608,0.3783669333121313,0.3783669333121313,0.1230298314276549,0.0,5.459854716331336,6.4045069067787495,2.578787499137377,5.54090486663722,6.327167417428996,3.1394704897764996,24706.57360260712,21000.587562216053,0.85,1.0683631196246564,0.6735723075196268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478533238416105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.450795272733,1530.628196469846,0.3783669333121313,0.1230298314276549,6.112874298809886,3.3698174411026285
116.0,-29.395744889006735,4.9381634984222735,34.974148672791635,24.24729916909712,5.059551353731828,-25.95012855694216,-39.49267150657249,1.61393502163181,0.5549365876499337,-4.996207037011743,39.96854459330585,42766.95504435234,25083.00592268686,25083.00592268686,67849.9609670392,77679.6030885827,77679.6030885827,25083.00592268686,102762.60901126957,102762.60901126957,102762.60901126957,127471.8840911225,91628.8227550298,56716.17471065585,38791.83116041551,24709.275079852927,0.0,63501.10624026843,21002.883817874987,1530.7152023941253,0.0,0.8870517679615127,2.809929113500941,0.0014959135982669303,354708.4254559048,1553177.4088557332,4.378744053963316,1553177.4088557332,4.378744053963316,0.85,0.09512523406422357,4.027634451161993,1.2672861322993412,1.0,0.0,4.027634451163866,1.2841573676463154,1.2844765565817848,3.1364025567552485,19337.52933295753,1971.8792179753054,4632.441516551485,4632.441516551485,5.414640602167673,4.9381634984222735,-2.4647387817852406,7.402902280207514,3.3714094693878662,3.3714094693878662,0.9632598483965332,0.0,0.0,0.00024854611052524774,8.350502229138244e-05,0.0001650410882338653,0.0006647251728279822,0.09512523402327763,0.07177810957971521,0.023347124443562427,0.09512485000119594,0.07177810961061164,0.02334712445361193,0.37836568148189226,0.37836568148189226,0.12307026059136417,0.0,5.477072764167701,6.384291099379311,2.710149273493073,5.551143624661677,6.307740468830275,3.240465241050856,24709.275079852927,21002.883817874987,0.85,1.0684847081295883,0.6734836221992021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478686019046934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.419773881147,1530.7152023941253,0.37836568148189226,0.12307026059136417,6.112874298809886,3.3714094693878662
117.0,-29.398273638766554,4.9436023365598505,34.974886947180316,24.248604475893103,5.06148120325038,-25.952211809191137,-39.494528936315305,1.6154193736398428,0.5671850877369593,-4.993990389325878,39.96980346555708,42763.6873001126,25097.339423490874,25097.339423490874,67861.02672360347,77677.06533810715,77677.06533810715,25097.339423490874,102774.40476159802,102774.40476159802,102774.40476159802,127486.40788222398,91628.08687469774,56714.708836561076,38792.64226459629,24712.003120625952,0.0,63504.64538522224,21005.202652532058,1530.8040883350332,0.0,0.8870584775928297,2.8100273296962173,0.0014959135982669303,354739.0719815584,1553231.6527184034,4.378518678650516,1553231.6527184034,4.378518678650516,0.85,0.09513420348359045,4.027634451161993,1.267282351325266,1.0,0.0,4.027634451162368,1.284150564635055,1.2844696682957681,3.13641917239402,19337.37403130594,1971.8633816141028,4632.441516551485,4632.441516551485,5.417734759050777,4.9436023365598505,-2.460094764270998,7.403697100830849,3.3729738937451863,3.3729738937451863,0.9637068267843389,0.0,0.0,0.000248481025123795,8.348754746250973e-05,0.0001649934776612853,0.0006645334148456194,0.09513420344176833,0.07177927784018864,0.02335492560157969,0.09513441843938665,0.0717792778717437,0.023354925611846756,0.37836438992999,0.37836438992999,0.12310895906164192,0.0,5.492868505692854,6.364234491759873,2.8352708318705595,5.561175477062818,6.288321552749039,3.3405593299153793,24712.003120625952,21005.202652532058,0.85,1.0685994120895441,0.673394631852615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478837834799707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.38899229204,1530.8040883350332,0.37836438992999,0.12310895906164192,6.112874298809886,3.3729738937451863
118.0,-29.40078801530682,4.948921604924329,34.97561669467059,24.249724368006014,5.063186050818496,-25.954304624927037,-39.496410289406754,1.6167026604035022,0.5810992283885525,-4.991940935487661,39.97103159699292,42760.58151914246,25111.687796262475,25111.687796262475,67872.26931540493,77674.68794492043,77674.68794492043,25111.687796262475,102786.3757411829,102786.3757411829,102786.3757411829,127501.06848906928,91627.41445592979,56713.308030009364,38793.45158435602,24714.692747886384,0.0,63508.1443322424,21007.488835703425,1530.8949448053866,0.0,0.8870644485479453,2.8100843698123685,0.0014959135982669303,354767.4087975095,1553284.573362131,4.378318117289908,1553284.573362131,4.378318117289908,0.85,0.09514292685588582,4.027634451161993,1.26727889564354,1.0,0.0,4.027634451163135,1.2841447005958881,1.28446371971107,3.136433494833588,19337.232122709294,1971.8489109644268,4632.441516551485,4632.441516551485,5.420832126328991,4.948921604924329,-2.4556327024801408,7.404554307404469,3.374511549080726,3.374511549080726,0.9641461568802073,0.0,0.0,0.0002484163252285792,8.346985100688807e-05,0.00016494647422169112,0.0006643441021729867,0.09514292682358905,0.07178049841991246,0.02336242840367658,0.09514263651426867,0.07178049844427863,0.023362428411607194,0.3783630627816722,0.3783630627816722,0.123145981978588,0.0,5.507956130757577,6.34448881903478,2.9565688435845345,5.573040163876215,6.269493789260082,3.4462165187147207,24714.692747886384,21007.488835703425,0.85,1.0687175641651825,0.6733086278736281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478988614791486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.358474842218,1530.8949448053866,0.3783630627816722,0.123145981978588,6.112874298809886,3.374511549080726
119.0,-29.40328765715676,4.954126096726104,34.97633740275091,24.25093345753851,5.0649899721387825,-25.95637426826385,-39.49826544905079,1.6180765832105215,0.594562071453538,-4.989820663026899,39.97222774414813,42757.43095832591,25125.46098378708,25125.46098378708,67882.891942113,77672.27059596687,77672.27059596687,25125.46098378708,102797.73157975395,102797.73157975395,102797.73157975395,127514.98471707926,91626.7362503493,56711.8966125651,38794.26626420467,24717.25313732532,0.0,63511.51940152999,21009.66516672652,1530.9771800527376,0.0,0.8870708945545209,2.810155550391346,0.0014959135982669303,354796.72665805276,1553336.1171011934,4.378101601253704,1553336.1171011934,4.378101601253704,0.85,0.09515117647924277,4.027634451161993,1.2672753256699072,1.0,0.0,4.027634451161219,1.2841384122063249,1.284457347178004,3.136448853859895,19337.088992852205,1971.834315780843,4632.441516551485,4632.441516551485,5.423805329007404,4.954126096726104,-2.4511743477576893,7.405300444483793,3.37602219893161,3.37602219893161,0.9645777711233172,0.0,0.0,0.00024835201986808507,8.345240432822335e-05,0.0001648996155398617,0.0006641553725317146,0.09515117643971999,0.07178157340904683,0.023369603030673165,0.09515084885754933,0.07178157343886266,0.023369603040380122,0.3783617126485338,0.3783617126485338,0.12318151590541011,0.0,5.522280173097386,6.325009398869838,3.0739597731275694,5.584382734480414,6.251214927266631,3.548071642958064,24717.25313732532,21009.66516672652,0.85,1.0688280265025072,0.6732232414092724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479138540726457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.328161044235,1530.9771800527376,0.3783617126485338,0.12318151590541011,6.112874298809886,3.37602219893161
120.0,-29.40577015409956,4.959219780831025,34.97704983087529,24.252245714329206,5.066904109180581,-25.958417456327503,-39.50009004967285,1.6195514113729064,0.6072444199740517,-4.987662895730849,39.973427938645294,42754.22828721714,25138.75790740938,25138.75790740938,67892.98619462652,77669.82473076205,77669.82473076205,25138.75790740938,102808.58263817143,102808.58263817143,102808.58263817143,127528.48147762417,91626.06723191746,56710.470788228384,38795.10715965453,24719.89883945274,0.0,63515.00599910727,21011.914013534828,1531.06377912158,0.0,0.8870775159780719,2.810241285014052,0.0014959135982669303,354826.56492677686,1553387.8365454453,4.377879195335916,1553387.8365454453,4.377879195335916,0.85,0.09515914042837872,4.027634451161993,1.2672716111829505,1.0,0.0,4.027634451162162,1.2841316513581067,1.284450502655687,3.136465367006832,19336.947801869268,1971.8199183074005,4632.441516551485,4632.441516551485,5.42667572112672,4.959219780831025,-2.446742307128815,7.405962087959839,3.377507089966686,3.377507089966686,0.9650020257047675,0.0,0.0,0.0002482881707505408,8.343524832699875e-05,0.00016485292242354206,0.0006639673097277934,0.0951591403864782,0.07178262482269192,0.023376515563786282,0.0951598444348436,0.07178262485429912,0.023376515574079604,0.3783603471164124,0.3783603471164124,0.12321570247582246,0.0,5.535841275430585,6.305751023566245,3.187586117206763,5.594907315704916,6.232911745111551,3.64667395303087,24719.89883945274,21011.914013534828,0.85,1.0689282812250822,0.6731358615917956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479287590999819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.298058618666,1531.06377912158,0.3783603471164124,0.12321570247582246,6.112874298809886,3.377507089966686
121.0,-29.408237608522715,4.964201413610679,34.97775370021035,24.25331741049888,5.068542993952575,-25.960474632195364,-39.5019430439919,1.6207800175905818,0.6213566339740737,-4.985714818697722,39.97460345041081,42751.20883710136,25152.204066441394,25152.204066441394,67903.41290354275,77667.5194217723,77667.5194217723,25152.204066441394,102819.7234882137,102819.7234882137,102819.7234882137,127542.26438619754,91625.421253476,56709.11066866468,38795.900649790354,24722.540897983836,0.0,63518.441547774186,21014.15976328626,1531.1552121830698,0.0,0.8870831611064133,2.810283977266444,0.0014959135982669303,354853.5052256101,1553438.4936094126,4.3776895838235035,1553438.4936094126,4.3776895838235035,0.8500000000000001,0.0951670150954587,4.027634451161993,1.2672682758374139,1.0,0.0,4.027634451161797,1.2841260404566883,1.2844448088825746,3.136479071578986,19336.811473291815,1971.8060166613284,4632.441516551485,4632.441516551485,5.429578328528014,4.964201413610679,-2.442519940242048,7.406721353852728,3.3789672281662138,3.3789672281662138,0.9654192080474896,0.0,0.0,0.00024822472350568257,8.341782868755673e-05,0.00016480689481812583,0.0006637819273585145,0.09516701506608309,0.07178378390430754,0.023383231161775556,0.09516757859296925,0.07178378392646528,0.023383231168993424,0.3783589696888795,0.3783589696888795,0.12324866103687523,0.0,5.5492134590438695,6.2868027301898906,3.2994934326376892,5.607071452671789,6.2147960757324086,3.751303655864035,24722.540897983836,21014.15976328626,0.85,1.0690346181190622,0.6730519168192571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479435621837822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.26821634134,1531.1552121830698,0.3783589696888795,0.12324866103687523,6.112874298809886,3.3789672281662138
122.0,-29.4106901361175,4.969075100189772,34.978448289708545,24.254432517942064,5.070238138130397,-25.962512744040907,-39.503770403657086,1.6220607460188101,0.6348444247075804,-4.9837192596532836,39.97574083889308,42748.147921786374,25165.15761050895,25165.15761050895,67913.30553229533,77665.16208758907,77665.16208758907,25165.15761050895,102830.31969809801,102830.31969809801,102830.31969809801,127555.33024122946,91624.74000874115,56707.725842796804,38796.68240660483,24725.01054313144,0.0,63521.69294973627,21016.258961661722,1531.2359993503835,0.0,0.8870891849133331,2.8103403506900584,0.0014959135982669303,354881.10382579884,1553487.5089913323,4.377487254869156,1553487.5089913323,4.377487254869156,0.8499999999999999,0.09517451491277583,4.027634451161993,1.2672648613667117,1.0,0.0,4.027634451162089,1.2841201851947033,1.2844388712008696,3.136493373127148,19336.667702045528,1971.7913560742486,4632.441516551485,4632.441516551485,5.432374595684604,4.969075100189772,-2.4383153296180233,7.407390429807796,3.380402053689462,3.380402053689462,0.9658291581969891,0.0,0.0,0.0002481616748833361,8.340065332678386e-05,0.00016476102155655226,0.0006635971666298136,0.0951745148776751,0.07178480455674173,0.02338971032093337,0.09517515526954298,0.07178480458321632,0.02338971032955951,0.37835758871773734,0.37835758871773734,0.1232806086535984,0.0,5.5622003802861855,6.268090782546153,3.409118920264916,5.618563684360879,6.197119936772424,3.8518712041604317,24725.01054313144,21016.258961661722,0.85,1.0691356350661825,0.6729692792604303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479582758549485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.238592665926,1531.2359993503835,0.37835758871773734,0.1232806086535984,6.112874298809886,3.380402053689462
123.0,-29.413128687569248,4.973840308546855,34.97913337871014,24.255367030296497,5.0717110667716225,-25.96456049873563,-39.505625458527334,1.6231428779042671,0.6494277161102104,-4.981895214608487,39.97685324005091,42745.262996435165,25178.174997149803,25178.174997149803,67923.43799358497,77662.97335611499,77662.97335611499,25178.174997149803,102841.1483532648,102841.1483532648,102841.1483532648,127568.60205555458,91624.1317570212,56706.421397204795,38797.45595535156,24727.45370228979,0.0,63524.90965764134,21018.33564694632,1531.3194135926362,0.0,0.8870944275911463,2.810362489802508,0.0014959135982669303,354906.3318592433,1553535.448683379,4.377311164173636,1553535.448683379,4.377311164173636,0.85,0.09518195197756679,4.027634451161993,1.267261774386279,1.0,0.0,4.027634451162086,1.2841152573291261,1.2844338616265882,3.136505409599449,19336.539335390553,1971.7782663183202,4632.441516551485,4632.441516551485,5.4351846444665135,4.973840308546855,-2.43429055901439,7.408130867561245,3.3818126181635058,3.3818126181635058,0.9662321766181445,0.0,0.0,0.0002480990001796835,8.338322100211941e-05,0.00016471577917756411,0.0006634149468655485,0.09518195195166104,0.07178590253583031,0.023396049415830737,0.09518165226967461,0.07178590255536844,0.023396049422198355,0.37835620661782005,0.37835620661782005,0.12331168368884807,0.0,5.575215446364211,6.249752877160631,3.517714434599327,5.631322930718682,6.179944653135976,3.956022020344676,24727.45370228979,21018.33564694632,0.85,1.0692410010442972,0.6728897880658912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479729007981832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.209185776159,1531.3194135926362,0.37835620661782005,0.12331168368884807,6.112874298809886,3.3818126181635058
124.0,-29.415551241426797,4.978503182214165,34.97980903000926,24.256501136720203,5.073415482834432,-25.966570701755483,-39.50742952348662,1.6244349431292207,0.6620618268291878,-4.979920325258152,39.97794847040416,42742.235773837274,25190.455159922607,25190.455159922607,67932.69093375988,77660.65566817619,77660.65566817619,25190.455159922607,102851.1108280988,102851.1108280988,102851.1108280988,127580.91342793911,91623.48181884529,56705.061924369205,38798.24432719565,24729.802599840325,0.0,63528.046927035975,21020.332209864275,1531.3942665309012,0.0,0.8871004981523776,2.810427611233768,0.0014959135982669303,354933.6477794447,1553582.649480156,4.377107268357803,1553582.649480156,4.377107268357803,0.85,0.09518903612175851,4.027634451161993,1.2672583588166164,1.0,0.0,4.027634451161156,1.2841093475372194,1.2844278704295762,3.1365198445806453,19336.402171142847,1971.7642794575975,4632.441516551485,4632.441516551485,5.4378355495516475,4.978503182214165,-2.4302045571885893,7.408707739402755,3.383198581184875,3.383198581184875,0.9666281660528214,0.0,0.0,0.00024803675107740934,8.336627107034721e-05,0.00016467048000706213,0.0006632324983658256,0.09518903608523682,0.07178683297684356,0.02340220310839327,0.09518916191691355,0.07178683300438632,0.023402203117372195,0.37835483383214785,0.37835483383214785,0.12334207125753094,0.0,5.587708655928566,6.231625712101334,3.6235611523626403,5.641982152087337,6.1629509152537025,4.051131680243827,24729.802599840325,21020.332209864275,0.85,1.0693338489027182,0.672808906323346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479874426776613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.179977124206,1531.3942665309012,0.37835483383214785,0.12334207125753094,6.112874298809886,3.383198581184875
125.0,-29.417958831884707,4.98306204997638,34.98047560847071,24.257408338040136,5.07485828004413,-25.968593600695463,-39.5092579658143,1.6254930488211463,0.6755592778241635,-4.978164433800262,39.97903545567831,42739.3749345603,25202.93586853414,25202.93586853414,67942.31080309444,77658.47845624943,77658.47845624943,25202.93586853414,102861.41432478357,102861.41432478357,102861.41432478357,127593.64415707493,91622.86039083598,56703.7568690104,38799.00391313953,24732.229832291352,0.0,63531.23374543089,21022.395357447647,1531.4787577251548,0.0,0.887105485996742,2.810455999609017,0.0014959135982669303,354957.93598942854,1553629.4960130195,4.376939739866219,1553629.4960130195,4.376939739866219,0.8499999999999999,0.09519621201030522,4.027634451161993,1.2672553015081212,1.0,0.0,4.02763445116067,1.2841045303369019,1.284422972607899,3.1365316109470385,19336.27102373751,1971.7509061440462,4632.441516551485,4632.441516551485,5.440529746244026,4.98306204997638,-2.4263312418642,7.40939329184058,3.3845616152554254,3.3845616152554254,0.967017604358693,0.0,0.0,0.0002479749007233012,8.334909535286958e-05,0.00016462580537043164,0.0006630525652602396,0.09519621198679129,0.07178792504075904,0.023408286946032253,0.09519591057851091,0.071787925058491,0.023408286951814208,0.3783534690575146,0.3783534690575146,0.12337181448964461,0.0,5.600142082755042,6.213791080615124,3.728274662319734,5.653723711624423,6.1458614104249705,4.150897282572998,24732.229832291352,21022.395357447647,0.85,1.06943162909977,0.6727301268194572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480018894336928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.15100767234,1531.4787577251548,0.3783534690575146,0.12337181448964461,6.112874298809886,3.3845616152554254
126.0,-29.420353178557217,4.987523187872511,34.98113308157544,24.25853427210825,5.076545006375952,-25.97058018205252,-39.511043136566855,1.6267720098387173,0.6870969269614307,-4.976245372472113,39.98010334856263,42736.39210311465,25214.663452464603,25214.663452464603,67951.05555557925,77656.19927159032,77656.19927159032,25214.663452464603,102870.86272405492,102870.86272405492,102870.86272405492,127605.40323805496,91622.23041065298,56702.42324204545,38799.78574289725,24734.540514000033,0.0,63534.326256897286,21024.359436900028,1531.5531047868856,0.0,0.887111371207616,2.8105289372274145,0.0014959135982669303,354984.48272359755,1553675.5207480267,4.376742072857784,1553675.5207480267,4.376742072857784,0.85,0.09520304830801911,4.027634451161993,1.267252004626207,1.0,0.0,4.027634451161686,1.2840986803309786,1.284417042180157,3.136545900135855,19336.138071464396,1971.7373487852017,4632.441516551485,4632.441516551485,5.4430613667487995,4.987523187872511,-2.4223854382938423,7.409908626166353,3.3859010456673837,3.3859010456673837,0.9674002987621096,0.0,0.0,0.0002479134046882093,8.333232926845585e-05,0.00016458107541975347,0.0006628724093698893,0.09520304827336391,0.07178883490680754,0.023414213366556375,0.09520363421244946,0.0717888349329396,0.023414213375079516,0.3783521163539726,0.3783521163539726,0.12340104406904119,0.0,5.611956039073334,6.196123767001836,3.8299791822633438,5.663342299433566,6.129177633127256,4.240846368936161,24734.540514000033,21024.359436900028,0.85,1.0695172131175703,0.6726504335674007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480162472283826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.122257235453,1531.5531047868856,0.3783521163539726,0.12340104406904119,6.112874298809886,3.3859010456673837
127.0,-29.42273285038406,4.9918835121973215,34.98178160464156,24.259343230538093,5.077874730970132,-25.97258925812961,-39.512869238946564,1.6277311386819238,0.6999187456979712,-4.974607417047071,39.98115755629371,42733.64316211782,25226.76108102296,25226.76108102296,67960.40424314077,77654.0822296042,77654.0822296042,25226.76108102296,102880.84331062716,102880.84331062716,102880.84331062716,127617.75740447502,91621.61210594697,56701.17303832413,38800.487852914266,24736.914093847863,0.0,63537.401946762126,21026.376979770685,1531.6375838415756,0.0,0.8871158781106904,2.8105524281193417,0.0014959135982669303,355007.142099626,1553720.9566822303,4.376590700381482,1553720.9566822303,4.376590700381482,0.8500000000000001,0.09521004888608725,4.027634451161993,1.2672491077659656,1.0,0.0,4.027634451161221,1.2840943242144507,1.2844126065146955,3.1365565404441087,19336.007583207214,1971.7240426860565,4632.441516551485,4632.441516551485,5.445672868375994,4.9918835121973215,-2.418696620919515,7.410580133116836,3.3872185923493436,3.3872185923493436,0.9677767406712411,0.0,0.0,0.0002478522994786605,8.331518198513365e-05,0.00016453711749352687,0.0006626953629118175,0.0952100488671476,0.07178994381463097,0.023420105052516627,0.09521016503515771,0.07178994382891166,0.02342010505717559,0.3783507715681668,0.3783507715681668,0.12342974998987657,0.0,5.623757488652359,6.178726293913144,3.9308115051564414,5.674526162745053,6.112314809916256,4.337660000178346,24736.914093847863,21026.376979770685,0.85,1.069612577172807,0.6725746072828767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480305263119866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.093691862716,1531.6375838415756,0.3783507715681668,0.12342974998987657,6.112874298809886,3.3872185923493436
