time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
128.0,-29.425098577876984,4.996147211803875,34.982420335907044,24.260229721572273,5.079277532167545,-25.974578471864483,-39.514669636823214,1.6287574261227304,0.7119992342757087,-4.9729032375790405,39.98216934184374,42730.84803323876,25238.35604721354,25238.35604721354,67969.2040804523,77651.98337364157,77651.98337364157,25238.35604721354,102890.33942085512,102890.33942085512,102890.33942085512,127629.40510922796,91621.03595493431,56699.90061440054,38801.26148948197,24739.06568837284,0.0,63540.32717785481,21028.205835116914,1531.7080783211138,0.0,0.8871208744082816,2.810593299333217,0.0014959135982669303,355030.7188198383,1553764.565181724,4.376422891930622,1553764.565181724,4.376422891930622,0.85,0.09521675707054193,4.027634451161993,1.2672461598040536,1.0,0.0,4.0276344511618305,1.2840896535169415,1.2844078566682982,3.136567949232257,19335.88599114947,1971.7116437467912,4632.441516551485,4632.441516551485,5.448175860836696,4.996147211803875,-2.4150065553306197,7.411153767134495,3.388513162167116,3.388513162167116,0.9681466177620331,0.0,0.0,0.00024779156608338077,8.32982792625608e-05,0.00016449328682081996,0.0006625188289844055,0.09521675704539666,0.07179089040412451,0.02342586664127215,0.09521646801449885,0.07179089042308344,0.023425866647458493,0.37834943770866614,0.37834943770866614,0.12345805187358858,0.0,5.63525375859092,6.161599587088858,4.029589386313091,5.684902471854741,6.096397894456004,4.4283291205722435,24739.06568837284,21028.205835116914,0.85,1.0697018271593202,0.6724996538596892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480447181454594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.0653406645,1531.7080783211138,0.37834943770866614,0.12345805187358858,6.112874298809886,3.388513162167116
129.0,-29.42745086410895,5.000317878335566,34.98305018487345,24.261207470577233,5.080799869761009,-25.976543632821393,-39.51643992969764,1.62989263843999,0.7222863515391396,-4.97115591225925,39.98318804086298,42727.98630651459,25249.520016197246,25249.520016197246,67977.50632271184,77649.76994141458,77649.76994141458,25249.520016197246,102899.28995761182,102899.28995761182,102899.28995761182,127640.57796139785,91620.38819615585,56698.604561120315,38801.98181670615,24741.288003786034,0.0,63543.26982049219,21030.09480321813,1531.7818075983807,0.0,0.887126064538259,2.8106625743790716,0.0014959135982669303,355054.89372341096,1553808.4725900018,4.37624857467934,1553808.4725900018,4.37624857467934,0.85,0.09522337199613622,4.027634451161993,1.2672430250188338,1.0,0.0,4.027634451162227,1.2840844730929175,1.2844025974302438,3.1365806031910095,19335.749286846145,1971.6977037873428,4632.441516551485,4632.441516551485,5.4505858144095205,5.000317878335566,-2.411330414484587,7.4116482928201535,3.389785850735422,3.389785850735422,0.9685102430672634,0.0,0.0,0.00024773119134649497,8.328166226624001e-05,0.00016444952908025497,0.0006623425888010009,0.09522337196892687,0.07179182163675564,0.023431550332171234,0.0952239553914224,0.0717918216572696,0.02343155033886661,0.37834811741838087,0.37834811741838087,0.12348597311301845,0.0,5.646147234736816,6.144590266228363,4.125576718817342,5.693442263798374,6.079940416790464,4.513214374249003,24741.288003786034,21030.09480321813,0.85,1.0697829449876632,0.6724234750150544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480588270806416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.037189495379,1531.7818075983807,0.37834811741838087,0.12348597311301845,6.112874298809886,3.389785850735422
130.0,-29.42978921997073,5.004392821813416,34.9836709044636,24.261902714520716,5.081980076714189,-25.978530470394862,-39.518254751432664,1.6307213271059031,0.7341790579299641,-4.969664380926613,39.984181777855774,42725.37046369084,25261.006782658045,25261.006782658045,67986.37724634889,77647.79797700928,77647.79797700928,25261.006782658045,102908.80475966733,102908.80475966733,102908.80475966733,127652.30035448635,91619.83776347945,56697.4102500296,38802.697237166496,24743.495594819015,0.0,63546.19283198551,21031.971255596163,1531.8606566287328,0.0,0.887130045882792,2.810681161749522,0.0014959135982669303,355075.53064282116,1553851.305002229,4.3761148569972415,1553851.305002229,4.3761148569972415,0.8500000000000001,0.09523010656526974,4.027634451161993,1.2672404342191301,1.0,0.0,4.027634451162899,1.2840807243634613,1.284398770718374,3.1365897600858026,19335.633122437328,1971.6858583142387,4632.441516551485,4632.441516551485,5.453065449914848,5.004392821813416,-2.4078901551125034,7.412282976925919,3.391037580492155,3.391037580492155,0.9688678801406158,0.0,0.0,0.00024767118758238846,8.326463047685658e-05,0.00016440655710553187,0.0006621695133951717,0.09523010655031948,0.07179290161043299,0.023437204939886495,0.0952299142250743,0.07179290162170386,0.023437204943565878,0.3783468036870785,0.3783468036870785,0.12351348639565848,0.0,5.657045186494827,6.127893789643565,4.220630354478544,5.703843438856552,6.0640000082381675,4.604048068445877,24743.495594819015,21031.971255596163,0.85,1.0698733349156433,0.6723513803046488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448072856113267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.009228741936,1531.8606566287328,0.3783468036870785,0.12351348639565848,6.112874298809886,3.391037580492155
131.0,-29.432113881389128,5.008377147156573,34.98428196049381,24.26273088147866,5.083315162728579,-25.98048949029688,-39.520035207364685,1.6316907716038551,0.7445273438800655,-4.968055675850535,39.98514169477685,42722.671120670086,25271.880958821283,25271.880958821283,67994.55207949138,77645.7372384178,77645.7372384178,25271.880958821283,102917.61819723909,102917.61819723909,102917.61819723909,127663.1296901067,91619.25574205698,56696.18962417776,38803.406797643576,24745.5114928676,0.0,63548.91829051118,21033.68476893746,1531.9260827016856,0.0,0.8871347441944346,2.810733521033444,0.0014959135982669303,355097.7898404517,1553892.6805367914,4.3759570602649145,1553892.6805367914,4.3759570602649145,0.8499999999999999,0.09523653862875499,4.027634451161993,1.267237594504841,1.0,0.0,4.027634451163875,1.2840763171406775,1.284394285818867,3.1366005255283778,19335.5102914766,1971.6733330420277,4632.441516551485,4632.441516551485,5.455412846233699,5.008377147156573,-2.4044082717278266,7.412785418884399,3.392267384905199,3.392267384905199,0.9692192528300569,0.0,0.0,0.00024761154849703437,8.324792433336344e-05,0.00016436362416367094,0.0006619965951994429,0.09523653860591003,0.07179379961481913,0.023442738991090888,0.09523625997330509,0.07179379963204077,0.023442738996714216,0.37834550284263463,0.37834550284263463,0.12354068066014649,0.0,5.6674710330784706,6.111397387440547,4.3131691898660165,5.712583019730573,6.048529115326005,4.686730081286498,24745.5114928676,21033.68476893746,0.85,1.0699560890817554,0.6722800681730758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480868023217806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.981468650702,1531.9260827016856,0.37834550284263463,0.12354068066014649,6.112874298809886,3.392267384905199
132.0,-29.434425557364296,5.012270922758142,34.98488389655103,24.263457173388474,5.08452877195072,-25.982448970826113,-39.52181929545475,1.6325521853803697,0.7548492789187549,-4.966566220777914,39.98609812141744,42720.04370391781,25282.746927811673,25282.746927811673,68002.79063172948,77643.75581209328,77643.75581209328,25282.746927811673,102926.50273990496,102926.50273990496,102926.50273990496,127674.09359605618,91618.69860660908,56694.98649830336,38804.12456478413,24747.590856151215,0.0,63551.71542093535,21035.452227728532,1531.9980006228677,0.0,0.8871388494791558,2.8107723521978163,0.0014959135982669303,355118.39998572884,1553933.906457075,4.375819181770145,1553933.906457075,4.375819181770145,0.85,0.09524302675396498,4.027634451161993,1.2672349267778924,1.0,0.0,4.027634451161522,1.2840724140671,1.2843903056385468,3.1366100595565993,19335.392712501533,1971.6613433233097,4632.441516551485,4632.441516551485,5.457758470879268,5.012270922758142,-2.4010590492018484,7.413329971959991,3.3934766444200735,3.3934766444200735,0.9695647555485924,0.0,0.0,0.00024755225567060584,8.323118721687582e-05,0.00016432106845373003,0.0006618251963559913,0.09524302673703747,0.07179478955723168,0.023448237179805792,0.09524248746267146,0.07179478956999179,0.0234482371839732,0.378344213314539,0.378344213314539,0.1235675305146534,0.0,5.677628342442233,6.095140879131577,4.403893183068817,5.721415499696661,6.0330008892474325,4.769958357156725,24747.590856151215,21035.452227728532,0.85,1.0700386320229502,0.6722091358346698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481006671087506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.95390495962,1531.9980006228677,0.378344213314539,0.1235675305146534,6.112874298809886,3.3934766444200735
133.0,-29.436723890575223,5.0160775073192845,34.985476766099175,24.264245037362002,5.085816726850911,-25.984389005018986,-39.52358155567197,1.6334818412626404,0.7639998628308149,-4.965037016764488,39.98703786627294,42717.383456649615,25293.209852662752,25293.209852662752,68010.59330931236,77641.72278330043,77641.72278330043,25293.209852662752,102934.93263596318,102934.93263596318,102934.93263596318,127684.53530430168,91618.11458719612,56693.775260415736,38804.82147420043,24749.602668338506,0.0,63554.424142538934,21037.16226808773,1532.0653291632977,0.0,0.8871432166689389,2.81083107892164,0.0014959135982669303,355139.5611285414,1553974.4141289773,4.375672507987704,1553974.4141289773,4.375672507987704,0.85,0.09524935513261734,4.027634451161993,1.2672321431105962,1.0,0.0,4.0276344511601305,1.28406819138829,1.2843860062304746,3.136620374349009,19335.26945988091,1971.6487750537556,4632.441516551485,4632.441516551485,5.460017090834574,5.0160775073192845,-2.3977236461506286,7.4138011534699135,3.3946652286384746,3.3946652286384746,0.9699043510395642,0.0,0.0,0.00024749331804206,8.32146579284242e-05,0.0001642786601136358,0.0006616543910644111,0.09524935511280841,0.0717957058714902,0.023453649241318212,0.09524913211727995,0.07179570588642148,0.02345364924619586,0.37834293639548333,0.37834293639548333,0.12359405643330647,0.0,5.687267425812934,6.079035505263903,4.492063031445468,5.729036879595299,6.017575831543866,4.847969209278915,24749.602668338506,21037.16226808773,0.85,1.0701157980249998,0.6721386281597594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481144546984652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.926523921538,1532.0653291632977,0.37834293639548333,0.12359405643330647,6.112874298809886,3.3946652286384746
134.0,-29.439009557138068,5.019796676338417,34.98606070104971,24.264909827057295,5.086950853894063,-25.986333021844246,-39.52535558547822,1.6342743185682294,0.7735566023393403,-4.963636645529862,39.98796332167722,42714.8273001497,25303.69971770446,25303.69971770446,68018.52701785415,77639.81440193049,77639.81440193049,25303.69971770446,102943.51411963496,102943.51411963496,102943.51411963496,127695.13165975118,91617.58782088039,56692.60071896993,38805.541224344954,24751.61754011622,0.0,63557.15876446117,21038.874909098788,1532.1359177430502,0.0,0.8871469812838818,2.810869525389386,0.0014959135982669303,355158.94034984603,1554014.3066344985,4.375546072706859,1554014.3066344985,4.375546072706859,0.85,0.09525571085544934,4.027634451161993,1.2672296440741047,1.0,0.0,4.027634451161463,1.284064609075287,1.2843823477807352,3.136629124964728,19335.15829006801,1971.6374388876948,4632.441516551485,4632.441516551485,5.462281526338884,5.019796676338417,-2.3945264812356215,7.414323157574039,3.3958339998523495,3.3958339998523495,0.9702382856720998,0.0,0.0,0.00024743471805128455,8.319802131073315e-05,0.00016423669674055138,0.0006614853779372894,0.09525571084112257,0.07179669364974009,0.02345901719138248,0.0952552277295716,0.07179669366053851,0.02345901719491084,0.3783416678948103,0.3783416678948103,0.12362022873448582,0.0,5.696663472399848,6.06317504905229,4.5785043652614945,5.737193247869186,6.002445440274641,4.927242636908545,24751.61754011622,21038.874909098788,0.85,1.0701945829568393,0.6720694903692621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481281629554825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.899333127634,1532.1359177430502,0.3783416678948103,0.12362022873448582,6.112874298809886,3.3958339998523495
135.0,-29.44128221882427,5.023431876325683,34.98663564340166,24.265645967703335,5.088164504215264,-25.988257378469108,-39.527107717562444,1.6351396638285605,0.7820632424308656,-4.962188178608795,39.98886921886049,42712.23672679804,25313.776001527927,25313.776001527927,68026.01272832596,77637.87273386368,77637.87273386368,25313.776001527927,102951.64873539162,102951.64873539162,102951.64873539162,127705.19385908409,91617.05471984684,56691.41871265337,38806.26223021496,24753.54512369247,0.0,63559.80735390743,21040.5133551386,1532.2006052367526,0.0,0.8871510605772859,2.810927256659005,0.0014959135982669303,355178.9860226946,1554053.3568166725,4.375409069717245,1554053.3568166725,4.375409069717245,0.85,0.09526188649247856,4.027634451161993,1.267227001623251,1.0,0.0,4.027634451163319,1.2840606855593972,1.2843783484885447,3.136638709102262,19335.04578336364,1971.6259663966432,4632.441516551485,4632.441516551485,5.464456682525415,5.023431876325683,-2.3913354946232133,7.414767370948896,3.3969827450186534,3.3969827450186534,0.9705664985767581,0.0,0.0,0.00024737646415191894,8.318159306473381e-05,0.00016419487108718512,0.0006613169194948491,0.09526188647488176,0.07179759312315864,0.023464293351723113,0.09526164397110144,0.07179759313642117,0.023464293356057386,0.37834041025026516,0.37834041025026516,0.12364607205836843,0.0,5.705577377185875,6.0474982386216425,4.662436945406114,5.744251421039678,5.987595077920503,5.001214891757286,24753.54512369247,21040.5133551386,0.85,1.0702677613472025,0.6720007266380149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481417959082654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.872319477807,1532.2006052367526,0.37834041025026516,0.12364607205836843,6.112874298809886,3.3969827450186534
136.0,-29.443542339603255,5.0269833672284845,34.9872018617899,24.266283760685496,5.089267252378873,-25.99018153814537,-39.528870990592964,1.6359064508896095,0.7905322867359246,-4.960840833640846,39.989764957428726,42709.747161064704,25323.821091663678,25323.821091663678,68033.56825272838,77635.98209005353,77635.98209005353,25323.821091663678,102959.8031817172,102959.8031817172,102959.8031817172,127715.29335134088,91616.52267828734,56690.28774917136,38806.92769901775,24755.490169623674,0.0,63562.41786864142,21042.16664418012,1532.2687433616484,0.0,0.8871546630991275,2.8109737138656783,0.0014959135982669303,355197.63304218365,1554091.9698243064,4.375288079804689,1554091.9698243064,4.375288079804689,0.8499999999999999,0.0952680725365081,4.027634451161993,1.2672245542379095,1.0,0.0,4.027634451161652,1.2840572219350683,1.2843748096309935,3.1366471698919822,19334.93350025278,1971.6145167057846,4632.441516551485,4632.441516551485,5.4666251049652566,5.0269833672284845,-2.3882605318228305,7.415243899051315,3.3981123581420425,3.3981123581420425,0.9708892451834407,0.0,0.0,0.00024731854423574507,8.316506338675493e-05,0.00016415348084899013,0.000661150214745553,0.09526807252306804,0.07179855192524906,0.023469520597818976,0.09526784168208152,0.07179855193537815,0.023469520601129952,0.3783391618581623,0.3783391618581623,0.12367155763024681,0.0,5.714175417388844,6.0320176996153805,4.744493449875222,5.7513731203767975,5.972703701938485,5.075564528949087,24755.490169623674,21042.16664418012,0.85,1.0703426731394496,0.6719339602424973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481553515353263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.84549017012,1532.2687433616484,0.3783391618581623,0.12367155763024681,6.112874298809886,3.3981123581420425
137.0,-29.44578970212106,5.030454435783946,34.98775945213922,24.266987211909168,5.090451641547979,-25.99208604815314,-39.53060485711319,1.6367479875481616,0.797836391767305,-4.959448165703203,39.99064604316203,42707.190720771585,25333.471773345023,25333.471773345023,68040.66249411661,77634.02694949937,77634.02694949937,25333.471773345023,102967.4987228444,102967.4987228444,102967.4987228444,127724.87556655862,91615.95404755473,56689.117818697865,38807.595809840954,24757.376843714224,0.0,63564.972653555174,21043.77031715709,1532.3326904553883,0.0,0.8871585484906299,2.811040627241767,0.0014959135982669303,355216.90813109087,1554129.9518929592,4.375157590526113,1554129.9518929592,4.375157590526113,0.85,0.0952740950772649,4.027634451161993,1.2672219376126308,1.0,0.0,4.027634451161699,1.2840534083316284,1.2843709211439467,3.136656485648133,19334.81349528992,1971.602279605158,4632.441516551485,4632.441516551485,5.468708386890537,5.030454435783946,-2.3851920954685912,7.415646531252537,3.3992227776915973,3.3992227776915973,0.9712065079118849,0.0,0.0,0.0002472609636606651,8.314881233873276e-05,0.00016411215132193236,0.000660983754518525,0.09527409506104798,0.07179943700208874,0.023474658058959236,0.09527450269841255,0.07179943701430998,0.02347465806295493,0.3783379223239394,0.3783379223239394,0.12369669914031758,0.0,5.72222234840666,6.016644549548857,4.8239929430450275,5.757284557470484,5.957846722970544,5.144906159059246,24757.376843714224,21043.77031715709,0.85,1.0704112603800688,0.6718667363161838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448168832600013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.81883634322,1532.3326904553883,0.3783379223239394,0.12369669914031758,6.112874298809886,3.3992227776915973
138.0,-29.448025555122076,5.033843857306517,34.98830837672983,24.267509404476755,5.09141872368658,-25.99400193085193,-39.53236289145423,1.6373950993852187,0.8059912813264987,-4.958223569087873,39.99150877459194,42704.78497527804,25343.269417291358,25343.269417291358,68048.0543925694,77632.21754973567,77632.21754973567,25343.269417291358,102975.48696702703,102975.48696702703,102975.48696702703,127734.74271358422,91615.4385292491,56688.00595466525,38808.258416204284,24759.255746557195,0.0,63567.51416276148,21045.367384573616,1532.4001663869408,0.0,0.8871616469499397,2.8110769001406504,0.0014959135982669303,355233.85772294184,1554167.1434194262,4.375053530600032,1554167.1434194262,4.375053530600032,0.85,0.09528016906281063,4.027634451161993,1.2672196688083934,1.0,0.0,4.027634451162908,1.284050502642318,1.2843679411903286,3.136663583616011,19334.704699279486,1971.5911854995832,4632.441516551485,4632.441516551485,5.470823393396572,5.033843857306517,-2.3822880511496316,7.4161319084561494,3.400314855651209,3.400314855651209,0.9715185301860597,0.0,0.0,0.0002472036902296069,8.313233776944032e-05,0.00016407135246016658,0.0006608194316173089,0.09528016905296063,0.07180041461793858,0.02347975443502205,0.09528026031172135,0.07180041462536124,0.023479754437449388,0.3783366860705901,0.3783366860705901,0.12372146497992641,0.0,5.730113932182064,6.001498856039575,4.902169362211225,5.764214850414362,5.9432859962985845,5.2174645755001166,24759.255746557195,21045.367384573616,0.85,1.070484748205439,0.6718020287207479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481822378018574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.792362769462,1532.4001663869408,0.3783366860705901,0.12372146497992641,6.112874298809886,3.400314855651209
139.0,-29.45024875223771,5.037155012285075,34.98884831239117,24.26810417035597,5.092457121786997,-25.995899288111616,-39.534103009477235,1.6381076576301699,0.8134092657269889,-4.956946542384311,39.99234476060423,42702.35969467081,25352.661402572998,25352.661402572998,68055.0210972438,77630.41339033868,77630.41339033868,25352.661402572998,102983.07479291168,102983.07479291168,102983.07479291168,127744.07862012609,91614.9520219565,56686.89832616411,38808.948550880436,24761.003827214423,0.0,63569.95237809486,21046.85325313226,1532.4591649444153,0.0,0.8871651080630308,2.8111288787884345,0.0014959135982669303,355251.53367350367,1554203.182618236,4.374937291746183,1554203.182618236,4.374937291746183,0.85,0.09528603286197064,4.027634451161993,1.267217334615998,1.0,0.0,4.02763445116264,1.2840472904504618,1.2843646550906018,3.1366714303404217,19334.602025811044,1971.5807157195418,4632.441516551485,4632.441516551485,5.472850830817656,5.037155012285075,-2.3793843834387456,7.41653939572382,3.401388088536825,3.401388088536825,0.9718251681533785,0.0,0.0,0.0002471467531073786,8.311603406552282e-05,0.0001640307190418558,0.000660655775061852,0.09528603284871068,0.07180128088940212,0.02348475195930856,0.09528606227660182,0.0718012808993939,0.023484751962576742,0.3783354559922042,0.3783354559922042,0.12374590301633825,0.0,5.737638528976845,5.98657208503505,4.978192960861236,5.770355808111276,5.929335124672548,5.284964074627624,24761.003827214423,21046.85325313226,0.85,1.0705532810921914,0.6717381104942487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481955745856232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.766044857604,1532.4591649444153,0.3783354559922042,0.12374590301633825,6.112874298809886,3.401388088536825
140.0,-29.452459361365054,5.040388940420046,34.98937968952738,24.26865311516451,5.0934516479755905,-25.997789702040315,-39.535834396351106,1.6387819886201045,0.8203312363323221,-4.955725434079014,39.99317530791631,42699.95301890172,25361.928623803637,25361.928623803637,68061.88164270535,77628.60128607505,77628.60128607505,25361.928623803637,102990.52990987868,102990.52990987868,102990.52990987868,127753.31079797837,91614.43472642741,56685.786459129595,38809.60918588646,24762.780888099685,0.0,63572.39007398614,21048.363754884733,1532.5212468954958,0.0,0.8871683048874629,2.8111808147395334,0.0014959135982669303,355268.4362757037,1554238.9879811674,4.374829929374898,1554238.9879811674,4.374829929374898,0.85,0.09529187654652618,4.027634451161993,1.2672149894339966,1.0,0.0,4.027634451161718,1.2840442562151047,1.284361547421071,3.136678842389743,19334.492854731827,1971.5695833675952,4632.441516551485,4632.441516551485,5.474851335561759,5.040388940420046,-2.3765603527650154,7.416949293185061,3.402443360050867,3.402443360050867,0.9721266743002477,0.0,0.0,0.0002470901503470014,8.309981509978334e-05,0.00016399033524721804,0.0006604931238993003,0.09529187653531966,0.07180218100508265,0.023489695530237012,0.09529202630975994,0.07180218101352669,0.02348969553299949,0.3783342340379585,0.3783342340379585,0.12377000032336063,0.0,5.744822998250925,5.9718171570663685,5.052315107499453,5.776056670411322,5.9151590658208875,5.351363742979117,24762.780888099685,21048.363754884733,0.85,1.070620147574982,0.6716744953148232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482088361094785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.739905956883,1532.5212468954958,0.3783342340379585,0.12377000032336063,6.112874298809886,3.402443360050867
141.0,-29.454658951444426,5.043546238939401,34.98990234644612,24.26912278113889,5.094347768893742,-25.999680038186114,-39.53757322216404,1.6393688556045891,0.8274343999538587,-4.95458028251851,39.99398402837627,42697.62516919451,25371.12417767742,25371.12417767742,68068.74934687192,77626.86684772247,77626.86684772247,25371.12417767742,102997.99102539988,102997.99102539988,102997.99102539988,127762.4890423115,91613.95080969692,56684.709131044125,38810.26853183644,24764.498016911624,0.0,63574.76654874806,21049.82331437488,1532.581794975923,0.0,0.8871711949583246,2.8112215535417846,0.0014959135982669303,355284.2880567498,1554273.8529752588,4.374732869490119,1554273.8529752588,4.374732869490119,0.85,0.09529766646328598,4.027634451161993,1.267212883825414,1.0,0.0,4.027634451161352,1.2840416300914734,1.2843588483419541,3.136685257529438,19334.390727980775,1971.5591693372126,4632.441516551485,4632.441516551485,5.476836369553215,5.043546238939401,-2.373830489982356,7.417376728921757,3.4034808533920584,3.4034808533920584,0.9724231009691595,0.0,0.0,0.000247033841582034,8.30835293932863e-05,0.0001639503121887477,0.0006603319256501643,0.09529766645406601,0.07180308905147915,0.023494577402586855,0.09529748262558513,0.07180308905842604,0.02349457740485994,0.3783330190569886,0.3783330190569886,0.12379376037451517,0.0,5.751794339062485,5.957281945909926,5.124903417543919,5.782014682472379,5.901355626914437,5.417664283228021,24764.498016911624,21049.82331437488,0.85,1.0706881525813854,0.6716127716561049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482220227745026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.713945128957,1532.581794975923,0.3783330190569886,0.12379376037451517,6.112874298809886,3.4034808533920584
142.0,-29.456846693563,5.046629903267748,34.99041641179198,24.26965415887537,5.095317721453336,-26.001552325445054,-39.53929035980252,1.640023353304837,0.8335154942259919,-4.953394608592474,39.9947790566948,42695.25889542231,25379.96028059829,25379.96028059829,68075.2191760206,77625.08331890409,77625.08331890409,25379.96028059829,103005.04359950237,103005.04359950237,103005.04359950237,127771.20643005619,91613.44291412456,56683.61849051909,38810.916026228304,24766.162830553818,0.0,63577.07885678212,21051.238405970744,1532.6386059835143,0.0,0.8871743400692137,2.811280325224261,0.0014959135982669303,355300.7013542002,1554308.1282594418,4.374627244852939,1554308.1282594418,4.374627244852939,0.85,0.09530330724753247,4.027634451161993,1.2672105891956016,1.0,0.0,4.027634451160654,1.2840386873040917,1.2843558329256999,3.1366924462519337,19334.28354068716,1971.5482392751003,4632.441516551485,4632.441516551485,5.478743809267089,5.046629903267748,-2.3711075684311576,7.4177374716989055,3.404500620012764,3.404500620012764,0.9727144628607897,0.0,0.0,0.0002469778478457868,8.306744971175406e-05,0.00016391039813403273,0.0006601711664283087,0.09530330723616434,0.07180392986974671,0.023499377366417634,0.09530334542276535,0.07180392987831172,0.023499377369220753,0.37833181314750713,0.37833181314750713,0.1238172069829865,0.0,5.758337796398109,5.9428944167038935,5.195308327910823,5.786910102818467,5.887636187022224,5.479401105589147,24766.162830553818,21051.238405970744,0.85,1.0707509750388389,0.6715511260213832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448235143936038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.688131362322,1532.6386059835143,0.37833181314750713,0.1238172069829865,6.112874298809886,3.404500620012764
143.0,-29.459023492633854,5.049639752468744,34.99092207677613,24.27007423192265,5.096159559959419,-26.00342757507565,-39.54101916225625,1.6405636423708356,0.8398077504840558,-4.9523175886329796,39.995562472752965,42692.988663370445,25388.818095880397,25388.818095880397,68081.80675925085,77623.36779534226,77623.36779534226,25388.818095880397,103012.18589122266,103012.18589122266,103012.18589122266,127780.02313980354,91612.94673661946,56682.56760452465,38811.53236899423,24767.837248580876,0.0,63579.36961757511,21052.661661293743,1532.6985858017765,0.0,0.887176975601864,2.8113237035475267,0.0014959135982669303,355315.6110692954,1554341.9034743118,4.374538734159858,1554341.9034743118,4.374538734159858,0.85,0.095308965611382,4.027634451161993,1.267208561063744,1.0,0.0,4.02763445116158,1.2840362776005718,1.284353351099825,3.136698332766949,19334.1788263978,1971.5375613892413,4632.441516551485,4632.441516551485,5.4806559360042435,5.049639752468744,-2.3685015133267178,7.418141265795462,3.405503435816714,3.405503435816714,0.9730009816619184,0.0,0.0,0.00024692214579268164,8.305126370409761e-05,0.00016387088208858402,0.0006600120102422858,0.09530896560356635,0.07180483201620369,0.02350413358736266,0.09530882885034621,0.07180483202209187,0.02350413358929012,0.37833061376444743,0.37833061376444743,0.12384031876993751,0.0,5.764660080178487,5.928690572708092,5.264256032574792,5.792125339117035,5.873957181709386,5.542305760957447,24767.837248580876,21052.661661293743,0.85,1.070816007908816,0.6714912230203822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448248194645869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.662481630166,1532.6985858017765,0.37833061376444743,0.12384031876993751,6.112874298809886,3.405503435816714
144.0,-29.461188709072378,5.052579173035118,34.99141942801333,24.27058828705924,5.097103628792666,-26.005282174159447,-39.54272219035772,1.6411970938495264,0.845078752176903,-4.951177460887525,39.996331611878205,42690.66158401621,25397.269532034967,25397.269532034967,68087.93111605119,77621.61901090009,77621.61901090009,25397.269532034967,103018.88854293505,103018.88854293505,103018.88854293505,127788.33579936848,91612.45401634793,56681.49658934195,38812.17491889553,24769.447256433425,0.0,63581.62217532896,21054.03016796841,1532.753628133122,0.0,0.887179982908494,2.8113877315651954,0.0014959135982669303,355331.39495136123,1554375.0637110714,4.374437738393025,1554375.0637110714,4.374437738393025,0.8499999999999999,0.09531444831403614,4.027634451161993,1.2672063362179324,1.0,0.0,4.027634451163051,1.2840334319454103,1.2843504336102827,3.136705284269596,19334.074841729907,1971.526957904066,4632.441516551485,4632.441516551485,5.4824803381309355,5.052579173035118,-2.365884248125159,7.418463421160277,3.4064891234977943,3.4064891234977943,0.9732826067136555,0.0,0.0,0.000246866751607222,8.303532186066944e-05,0.00016383142974655255,0.0006598531106303408,0.09531444830332703,0.07180564626240446,0.02350880204092257,0.09531474541723076,0.07180564627047224,0.023508802043563898,0.37832942115440843,0.37832942115440843,0.12386312123246654,0.0,5.770522456568415,5.91462355288661,5.330923142886149,5.796256213064453,5.860558314883519,5.599959286350099,24769.447256433425,21054.03016796841,0.85,1.070874393992275,0.6714308336817035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44826118029865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.636978198992,1532.753628133122,0.37832942115440843,0.12386312123246654,6.112874298809886,3.4064891234977943
145.0,-29.46334279150258,5.055447210554864,34.99190861664766,24.270956532005243,5.097871801608204,-26.00714434235323,-39.54444128377361,1.6416733524290872,0.8509991592994197,-4.950178983904084,39.99708852712394,42688.44986098983,25405.835497630458,25405.835497630458,68094.28535862028,77619.9920497437,77619.9920497437,25405.835497630458,103025.82754737415,103025.82754737415,103025.82754737415,127796.90113412573,91612.00740938511,56680.4652205108,38812.82465430479,24771.073586751572,0.0,63583.89824105636,21055.412548738837,1532.8129694706279,0.0,0.8871823154288325,2.811426817070233,0.0014959135982669303,355345.21827796113,1554407.697456274,4.374359404606852,1554407.697456274,4.374359404606852,0.8500000000000001,0.0953199814329251,4.027634451161993,1.2672043982008474,1.0,0.0,4.02763445116248,1.2840313202139557,1.2843482506062727,3.136710442928196,19333.980588906572,1971.5173467908585,4632.441516551485,4632.441516551485,5.48432946360071,5.055447210554864,-2.363406959071139,7.4188541696260035,3.407458581622765,3.407458581622765,0.9735595947493615,0.0,0.0,0.0002468116536296201,8.301923250046669e-05,0.00016379242112915342,0.0006596959981790119,0.09531998142669933,0.07180654718840743,0.023513434238291896,0.09532001135603879,0.07180654719309744,0.023513434239827654,0.3783282327942232,0.3783282327942232,0.12388558384453703,0.0,5.776253646785847,5.900784650263631,5.396361355783824,5.801178143203515,5.847358557311736,5.660205870342793,24771.073586751572,21055.412548738837,0.85,1.0709359954695503,0.6713720146435711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482740970755172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.611634246587,1532.8129694706279,0.3783282327942232,0.12388558384453703,6.112874298809886,3.407458581622765
146.0,-29.465485803661643,5.058246214217796,34.992389312468354,24.271332180965715,5.098658295570705,-26.008994712642867,-39.546147210616596,1.642167204521827,0.8562595987046961,-4.949164289043156,39.997819498237206,42686.23155980667,25414.119560448176,25414.119560448176,68100.35112025484,77618.32097380089,77618.32097380089,25414.119560448176,103032.44053424906,103032.44053424906,103032.44053424906,127805.02381632195,91611.5196407579,56679.43022664185,38813.43268235117,24772.583282072876,0.0,63586.01596442405,21056.695789761943,1532.8654456724958,0.0,0.8871848239188826,2.811476388523329,0.0014959135982669303,355359.26656386344,1554439.2131341714,4.374275161485947,1554439.2131341714,4.374275161485947,0.85,0.09532535208940014,4.027634451161993,1.2672024035872895,1.0,0.0,4.027634451161934,1.2840291256725702,1.2843459851501675,3.1367158038976193,19333.877649243565,1971.506849866526,4632.441516551485,4632.441516551485,5.486117735031255,5.058246214217796,-2.3609523949490225,7.419198609166818,3.40841140489628,3.40841140489628,0.9738318299703658,0.0,0.0,0.00024675685005229797,8.30032692177123e-05,0.00016375358083458566,0.0006595395636705175,0.09532535208162249,0.07180736917169699,0.0235179829099255,0.09532522494047596,0.0718073691775558,0.023517982911844343,0.3783270522950178,0.3783270522950178,0.12390774446787114,0.0,5.781683883944254,5.887101046830253,5.460105480243897,5.80542388774785,5.834326769875247,5.717196699517103,24772.583282072876,21056.695789761943,0.85,1.070995722681486,0.6713147680724223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482869476493272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.5864411716,1532.8654456724958,0.3783270522950178,0.12390774446787114,6.112874298809886,3.40841140489628
147.0,-29.467617284447392,5.060978399428762,34.99286200311906,24.271757527627074,5.0994950413713385,-26.010829677559606,-39.54783941209314,1.6427074344538877,0.8607729142371454,-4.948136592876718,39.99854769004788,42684.00647100662,25422.13777468402,25422.13777468402,68106.14424569064,77616.64757548031,77616.64757548031,25422.13777468402,103038.78535016433,103038.78535016433,103038.78535016433,127812.8965365294,91611.04524086534,56678.404136271645,38814.045671770764,24774.11118636507,0.0,63588.15685813583,21057.99450841031,1532.918829496678,0.0,0.8871874083566753,2.811537206433104,0.0014959135982669303,355373.495294964,1554470.609463152,4.374188368136244,1554470.609463152,4.374188368136244,0.85,0.09533064317536931,4.027634451161993,1.267200376554392,1.0,0.0,4.027634451161881,1.2840267137973258,1.2843435026997736,3.136721695805564,19333.77753094495,1971.4966406412946,4632.441516551485,4632.441516551485,5.48784861802399,5.060978399428762,-2.3585217863513623,7.419500185780124,3.409348183018856,3.409348183018856,0.9740994808625303,0.0,0.0,0.0002467023524876603,8.29874371737923e-05,0.00016371491531386796,0.0006593838330872028,0.0953306431670489,0.0718081744259867,0.023522468741062192,0.0953308846067109,0.0718081744322541,0.023522468743115213,0.37832587828014536,0.37832587828014536,0.12392960435099287,0.0,5.78672246868814,5.873558016022685,5.5218330212156275,5.808909507113867,5.821370470283398,5.770873387465372,24774.11118636507,21057.99450841031,0.85,1.0710507681113381,0.6712571739771286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482997323969649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.561398068297,1532.918829496678,0.37832587828014536,0.12392960435099287,6.112874298809886,3.409348183018856
148.0,-29.46973823298644,5.063642981977422,34.993326665201586,24.272046179417543,5.100164714710605,-26.01267187049705,-39.549547678884096,1.6430983521917149,0.8659696595260016,-4.947237544337945,39.99925919038346,42681.8939385445,25430.25009416079,25430.25009416079,68112.14403270528,77615.09722960777,77615.09722960777,25430.25009416079,103045.34732376855,103045.34732376855,103045.34732376855,127820.97110443185,91610.62200009458,56677.418708911755,38814.67032353647,24775.623780663296,0.0,63590.29410419977,21059.2802135638,1532.9744093378972,0.0,0.887189400201734,2.8115741516372683,0.0014959135982669303,355385.9432315245,1554501.2865943278,4.374121476103548,1554501.2865943278,4.374121476103548,0.85,0.09533595882294986,4.027634451161993,1.2671985605219378,1.0,0.0,4.027634451161104,1.2840249990434647,1.2843417179029,3.13672588474709,19333.688209369342,1971.487532375413,4632.441516551485,4632.441516551485,5.489599815410462,5.063642981977422,-2.356219778180555,7.419862760157977,3.4102694692478606,3.4102694692478606,0.9743627054993887,0.0,0.0,0.0002466481352158579,8.297145765586075e-05,0.00016367667755999717,0.0006592298253923777,0.09533595881806833,0.07180904411944872,0.023526914698619623,0.09533580785637534,0.07180904412312561,0.023526914699824247,0.37832470885840963,0.37832470885840963,0.12395114379862937,0.0,5.791664449155746,5.860246320811427,5.582461479048504,5.8132072038639535,5.8087360419384595,5.826854644202456,24775.623780663296,21059.2802135638,0.85,1.0711091211670756,0.6712013922848897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483124485642005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.5365145431,1532.9744093378972,0.37832470885840963,0.12395114379862937,6.112874298809886,3.4102694692478606
149.0,-29.471848497671694,5.066242575409626,34.99378307874439,24.272364063095324,5.10088094427624,-26.01449978973805,-39.551234886143334,1.6435322363132068,0.8703017688602017,-4.946304547210507,39.999948226119116,42679.74025991407,25438.048788135628,25438.048788135628,68117.7890480497,77613.47679109493,77613.47679109493,25438.048788135628,103051.52557923055,103051.52557923055,103051.52557923055,127828.55823787622,91610.14320686531,56676.406675565486,38815.26281255536,24777.032658645672,0.0,63592.29547120103,21060.47775984882,1533.023455096959,0.0,0.88719164542373,2.811626311387567,0.0014959135982669303,355398.86157108756,1554530.9955753135,4.374046075171159,1554530.9955753135,4.374046075171159,0.85,0.09534110836102277,4.027634451161993,1.2671966780023656,1.0,0.0,4.027634451162021,1.2840230829400803,1.2843397320717183,3.1367305655749997,19333.5871638922,1971.477228604284,4632.441516551485,4632.441516551485,5.491283310808509,5.066242575409626,-2.3539255359819586,7.420168111391584,3.4111749156490876,3.4111749156490876,0.9746214044711679,0.0,0.0,0.0002465942019456605,8.295567792537639e-05,0.0001636385240202841,0.0006590761568813957,0.09534110835431477,0.0718098293062349,0.023531279048079858,0.09534086800311106,0.0718098293112873,0.02353127904973549,0.3783235481168556,0.3783235481168556,0.12397240137186123,0.0,5.796286859311806,5.847068554914074,5.6413850979637346,5.816606316070704,5.796158770549539,5.879016519685592,24777.032658645672,21060.47775984882,0.85,1.0711641802409557,0.671146401363077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483251021084118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.511770964553,1533.023455096959,0.3783235481168556,0.12397240137186123,6.112874298809886,3.4111749156490876
150.0,-29.47394822839152,5.068779274697598,34.994231837568826,24.272736359294527,5.101650638851081,-26.016312880247593,-39.55291220974175,1.644015290677764,0.873912201104929,-4.945358980213849,40.000638064016535,42677.59155101365,25445.59608544313,25445.59608544313,68123.18763645677,77611.86031474172,77611.86031474172,25445.59608544313,103057.45640018485,103057.45640018485,103057.45640018485,127835.93557427214,91609.68576967025,56675.417005823205,38815.85418205227,24778.479174087286,0.0,63594.333356139556,21061.707297974193,1533.0745222672015,0.0,0.8871939514744545,2.811689335279873,0.0014959135982669303,355411.9543298533,1554560.7395727762,4.373968631707892,1554560.7395727762,4.373968631707892,0.85,0.09534619333362193,4.027634451161993,1.2671947647118942,1.0,0.0,4.02763445116192,1.284020936508703,1.2843375162155135,3.1367358090852235,19333.490625435068,1971.4673844212925,4632.441516551485,4632.441516551485,5.492912537487473,5.068779274697598,-2.351653692145546,7.420432966843144,3.4120651979710983,3.4120651979710983,0.9748757708488852,0.0,0.0,0.0002465405486804305,8.293999338224553e-05,0.000163600555298185,0.0006589232327482026,0.09534619332655488,0.07181060731460887,0.023535586011946014,0.09534642895261114,0.07181060731993143,0.02353558601369051,0.37832239357002845,0.37832239357002845,0.12399337043764695,0.0,5.800514888360567,5.834018255456499,5.698320446815444,5.819271181318754,5.783642000469229,5.928014326367645,24778.479174087286,21061.707297974193,0.85,1.071214745737719,0.6710911066873138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483376921219606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.487170720924,1533.0745222672015,0.37832239357002845,0.12399337043764695,6.112874298809886,3.4120651979710983
151.0,-29.476037331311304,5.071252589064953,34.99467300017869,24.272998852562182,5.102282728750298,-26.018130165857844,-39.55459763584656,1.64437556326776,0.8780758601321281,-4.94452264165503,40.00131429717206,42675.52256360517,25453.20227591761,25453.20227591761,68128.72483952278,77610.35638865302,77610.35638865302,25453.20227591761,103063.55866457062,103063.55866457062,103063.55866457062,127843.47881496066,91609.28088107462,56674.44705590906,38816.482027961734,24779.920150390044,0.0,63596.40217835178,21062.932127831536,1533.1278990810508,0.0,0.88719575236891,2.8117324419927554,0.0014959135982669303,355423.5349764893,1554589.897386999,4.3739081529585055,1554589.897386999,4.3739081529585055,0.85,0.09535129352334018,4.027634451161993,1.267193038794212,1.0,0.0,4.027634451162195,1.2840193632190737,1.2843358740049844,3.136739652480471,19333.40517693907,1971.4586710996184,4632.441516551485,4632.441516551485,5.494554477368915,5.071252589064953,-2.3494940974347456,7.420746686499698,3.4129408398819856,3.4129408398819856,0.9751259542519959,0.0,0.0,0.0002464871776533301,8.292423583417025e-05,0.00016356294181915984,0.0006587717394042528,0.09535129351898429,0.0718114415066164,0.02353985201236788,0.09535140399626331,0.07181144150989695,0.023539852013443233,0.3783212429267696,0.3783212429267696,0.12401402735817117,0.0,5.804606595946723,5.82117871931672,5.754058314997678,5.8225985017871835,5.771434992729951,5.978747923252911,24779.920150390044,21062.932127831536,0.85,1.0712669664623544,0.6710367426749169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483502194959552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.462711165583,1533.1278990810508,0.3783212429267696,0.12401402735817117,6.112874298809886,3.4129408398819856
152.0,-29.478116186206105,5.073664097110488,34.99510625494709,24.273232637811475,5.102895772638391,-26.019940130774867,-39.55627806773407,1.6447197171783008,0.8818005784465299,-4.9436966135601494,40.0019662604063,42673.47757221955,25460.619034535965,25460.619034535965,68134.09660675551,77608.81337472056,77608.81337472056,25460.619034535965,103069.43240925652,103069.43240925652,103069.43240925652,127850.69287910993,91608.82506052227,56673.4892579046,38817.039780686304,24781.260469853405,0.0,63598.30025053971,21064.071399375393,1533.1759121722973,0.0,0.8871975885811022,2.811780066973405,0.0014959135982669303,355434.97314642544,1554618.0091223519,4.373846488319284,1554618.0091223519,4.373846488319284,0.85,0.09535626935517742,4.027634451161993,1.2671913441969083,1.0,0.0,4.027634451160524,1.2840178646883338,1.2843343069216886,3.1367433132556997,19333.308979661437,1971.4488617072536,4632.441516551485,4632.441516551485,5.496155524806181,5.073664097110488,-2.3473733098036225,7.42103740691411,3.4138015885073005,3.4138015885073005,0.9753718824306573,0.0,0.0,0.00024643407900063705,8.290852773349545e-05,0.0001635255512671416,0.0006586211439287963,0.09535626935029193,0.0718122229490449,0.02354404640124703,0.09535620258825327,0.07181222295272414,0.02354404640245328,0.3783200994924737,0.3783200994924737,0.12403439987222481,0.0,5.808465419551283,5.8084810875528206,5.808417630235226,5.825497192006708,5.7592847012774655,6.02756780255919,24781.260469853405,21064.071399375393,0.85,1.0713194588274757,0.670984560972719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483626836674481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.438394529478,1533.1759121722973,0.3783200994924737,0.12403439987222481,6.112874298809886,3.4138015885073005
153.0,-29.48018459593186,5.076016291264018,34.99553200647488,24.27354884510862,5.103584764779961,-26.021733098058682,-39.5579370209947,1.6451332668782712,0.8848777514084532,-4.942834700920529,40.002614194893745,42671.38874978278,25467.736701576327,25467.736701576327,68139.12545135911,77607.29660052717,77607.29660052717,25467.736701576327,103075.0333021035,103075.0333021035,103075.0333021035,127857.63457862329,91608.42201354212,56672.5141626822,38817.67538984436,24782.601276519785,0.0,63600.27666636414,21065.211085041818,1533.223299655074,0.0,0.8871996213849491,2.8118403037158712,0.0014959135982669303,355446.9085245034,1554645.947524466,4.3737782218389825,1554645.947524466,4.3737782218389825,0.85,0.09536114106043928,4.027634451161993,1.2671895677270366,1.0,0.0,4.0276344511604885,1.28401604132826,1.2843324152851947,3.1367477675711717,19333.22391982364,1971.4401880176858,4632.441516551485,4632.441516551485,5.497692007677023,5.076016291264018,-2.345256097903293,7.421272389167312,3.4146478144161447,3.4146478144161447,0.9756136612617556,0.0,0.0,0.0002463812575986146,8.289302310560388e-05,0.00016348823449301072,0.0006584708456037004,0.095361141054434,0.07181296533473128,0.02354817571970271,0.09536141123883038,0.07181296533925363,0.023548175721185644,0.3783189618745228,0.3783189618745228,0.12405449838746879,0.0,5.811983416164367,5.795949044824624,5.860888854514883,5.827712452328967,5.747483477880905,6.072548155644881,24782.601276519785,21065.211085041818,0.85,1.0713652364879633,0.670930866757536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483750868992262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.414213558708,1533.223299655074,0.3783189618745228,0.12405449838746879,6.112874298809886,3.4146478144161447
