time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
154.0,-29.482243391373537,5.07830798955344,34.995950277519576,24.273698776401602,5.1040944043669905,-26.02353534800862,-39.55961609082294,1.6453863609734374,0.8884453115854285,-4.942110545020471,40.00324778627133,42669.42547401635,25474.99620526941,25474.99620526941,68144.42167928576,77605.8328024749,77605.8328024749,25474.99620526941,103080.82900774432,103080.82900774432,103080.82900774432,127864.76992978556,91607.99544709154,56671.58811851702,38818.230365082796,24783.940922041234,0.0,63602.17128712403,21066.349783735048,1533.2738781773544,0.0,0.8872010069894833,2.8118781208664783,0.0014959135982669303,355456.9365524069,1554673.2678304408,4.373731690002417,1554673.2678304408,4.373731690002417,0.85,0.09536606009376607,4.027634451161993,1.2671879945648836,1.0,0.0,4.027634451161978,1.2840149671935877,1.2843312733874293,3.136750391597855,19333.133896389936,1971.4310081821966,4632.441516551485,4632.441516551485,5.4992591086684,5.07830798955344,-2.3432707329290943,7.4215787224825345,3.4154801664809775,3.4154801664809775,0.9758514761374222,0.0,0.0,0.00024632869207515443,8.287733319677136e-05,0.00016345135887838307,0.0006583223241078183,0.0953660600908665,0.07181378610356048,0.02355227398730601,0.09536598857722774,0.071813786105744,0.023552273988022062,0.37831783049029494,0.37831783049029494,0.12407429939902377,0.0,5.815421012624597,5.783589472897745,5.9125057461966435,5.8305558566058835,5.735548679586543,6.120479770583302,24783.940922041234,21066.349783735048,0.85,1.0714165931797566,0.6708800125925037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483874280120397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.390172544327,1533.2738781773544,0.37831783049029494,0.12407429939902377,6.112874298809886,3.4154801664809775
155.0,-29.484292196339993,5.080542102874915,34.996360875892435,24.273920198343717,5.1046825689992685,-26.025320751074847,-39.5612737518735,1.6457111237051996,0.8912549599140789,-4.941328736940159,40.00386081855936,42667.416501561325,25481.906401423003,25481.906401423003,68149.32290298434,77604.34060408811,77604.34060408811,25481.906401423003,103086.2470055111,103086.2470055111,103086.2470055111,127871.42405520703,91607.56824432105,56670.64414167716,38818.80455849321,24785.177049695918,0.0,63603.98160818913,21067.40049224153,1533.3173958506952,0.0,0.8872027593514016,2.811932520643959,0.0014959135982669303,355467.7631903159,1554699.7019788616,4.373672841738062,1554699.7019788616,4.373672841738062,0.85,0.09537079821993641,4.027634451161993,1.267186390082352,1.0,0.0,4.027634451161768,1.2840135576335714,1.2843297963225315,3.1367538350489825,19333.043738666016,1971.4218146529158,4632.441516551485,4632.441516551485,5.500750805029575,5.080542102874915,-2.3412721951915625,7.421814298066478,3.4162981892837267,3.4162981892837267,0.9760851969382076,0.0,0.0,0.00024627639188582937,8.286184603307864e-05,0.0001634145458527507,0.00065817405469753,0.095370798214998,0.07181450732291188,0.02355629089208612,0.09537072868778254,0.07181450732663054,0.02355629089330587,0.378316706201579,0.378316706201579,0.1240938455589328,0.0,5.818556011372834,5.771365797365888,5.96247979047763,5.832583696854215,5.723978913015628,6.163987280673211,24785.177049695918,21067.40049224153,0.85,1.0714631565488344,0.6708293321069041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483997119604335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.366255189116,1533.3173958506952,0.378316706201579,0.1240938455589328,6.112874298809886,3.4162981892837267
156.0,-29.486330501270643,5.082719509368802,34.99676429042387,24.274134076572977,5.105250840644539,-26.02709869250911,-39.56293019056318,1.6460190318544512,0.8938776017265582,-4.940583154964829,40.004472745977225,42665.44821672949,25488.711220733523,25488.711220733523,68154.15943746301,77602.89843879198,77602.89843879198,25488.711220733523,103091.60965952551,103091.60965952551,103091.60965952551,127878.06321506038,91607.17878103195,56669.728558853814,38819.38913575348,24786.453555534867,0.0,63605.842691288344,21068.485522204635,1533.364185229097,0.0,0.8872043318667789,2.81198514064618,0.0014959135982669303,355478.08840278524,1554726.0888237027,4.3736200332608774,1554726.0888237027,4.3736200332608774,0.85,0.09537552253889821,4.027634451161993,1.267184788347222,1.0,0.0,4.027634451161235,1.2840122262575522,1.2843283978182436,3.1367570875093165,19332.961545557442,1971.413433288375,4632.441516551485,4632.441516551485,5.50221975380879,5.082719509368802,-2.339329002130901,7.422048511499703,3.417102660118294,3.417102660118294,0.976315045748084,0.0,0.0,0.0002462243698829971,8.284637296182356e-05,0.00016337799692117352,0.0006580268489615565,0.09537552253482812,0.07181525680958069,0.023560265725247425,0.09537559272267339,0.07181525681264532,0.023560265726252885,0.3783155875939392,0.3783155875939392,0.12411312258271052,0.0,5.821454774376377,5.75931137832805,6.0109779427737635,5.834460756691385,5.712531509864789,6.206506782013207,24786.453555534867,21068.485522204635,0.85,1.0715078450929416,0.6707787588603568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484119364970092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.342469349907,1533.364185229097,0.3783155875939392,0.12411312258271052,6.112874298809886,3.417102660118294
157.0,-29.488359575159095,5.0848404817169754,34.997160450028936,24.274266405869298,5.105735537211387,-26.02887668259625,-39.56458278754724,1.6462526446202572,0.8964931118546815,-4.93990183166347,40.00506823534308,42663.504024502574,25495.48331821923,25495.48331821923,68158.98734272181,77601.4644860747,77601.4644860747,25495.48331821923,103096.94780429394,103096.94780429394,103096.94780429394,127884.63824796492,91606.75996876943,56668.7995070827,38819.95606854081,24787.690443670974,0.0,63607.64651221178,21069.53687712033,1533.4103051706068,0.0,0.8872056377016728,2.812030375099088,0.0014959135982669303,355487.5239330367,1554751.767170333,4.37357618058968,1554751.767170333,4.37357618058968,0.85,0.09538021108004549,4.027634451161993,1.2671832184819505,1.0,0.0,4.027634451161386,1.2840112415296356,1.2843273463629705,3.1367594931364415,19332.873158583036,1971.4044203252931,4632.441516551485,4632.441516551485,5.503681638964061,5.0848404817169754,-2.337461669455379,7.422302151172355,3.417893747915408,3.417893747915408,0.9765410708329737,0.0,0.0,0.0002461725935303461,8.283093843807918e-05,0.0001633416550922669,0.000657880477359434,0.09538021107698691,0.07181601840550741,0.0235641926714795,0.09538013606576194,0.07181601840781038,0.023564192672235116,0.37831447565027065,0.37831447565027065,0.12413212807616567,0.0,5.824186667890444,5.747397794388348,6.058367919058128,5.836394943518144,5.701057498701459,6.249336438371813,24787.690443670974,21069.53687712033,0.85,1.0715533600136617,0.670729171158876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448424098578445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.31882556792,1533.4103051706068,0.37831447565027065,0.12413212807616567,6.112874298809886,3.417893747915408
158.0,-29.490378865706184,5.0869072365854,34.99754943187426,24.274448223318927,5.106271831175827,-26.030640705664908,-39.56622564056886,1.6465336711063019,0.8985118729658552,-4.939190844796928,40.00565146321682,42661.56208784105,25501.9894157889,25501.9894157889,68163.55150362995,77600.02201685711,77600.02201685711,25501.9894157889,103102.01143264602,103102.01143264602,103102.01143264602,127890.89129534375,91606.34958364716,56667.88965451671,38820.51103236716,24788.879862697744,0.0,63609.390895064906,21070.547883293082,1533.4531898193277,0.0,0.8872071383057176,2.81208683555844,0.0014959135982669303,355497.37047849526,1554776.9170947259,4.373525787270984,1554776.9170947259,4.373525787270984,0.85,0.09538477824417071,4.027634451161993,1.2671817337861286,1.0,0.0,4.027634451161693,1.2840100347230212,1.2843260731077877,3.13676244129261,19332.786550089102,1971.3955887167488,4632.441516551485,4632.441516551485,5.505086103013185,5.0869072365854,-2.3356000996032047,7.422507336188605,3.4186714404227216,3.4186714404227216,0.9767632686922062,0.0,0.0,0.0002461210767782799,8.28155975531535e-05,0.0001633054792251264,0.0006577347741906381,0.09538477824009844,0.07181672484759528,0.02356805339250316,0.0953848799926537,0.07181672485066139,0.023568053393509324,0.3783133695454957,0.3783133695454957,0.12415088144811955,0.0,5.826623622095383,5.735609064282528,6.1041795404210575,5.837702717762795,5.689824763306547,6.288886445136427,24788.879862697744,21070.547883293082,0.85,1.0715957273679597,0.6706802484277666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484362057737055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.295298770978,1533.4531898193277,0.3783133695454957,0.12415088144811955,6.112874298809886,3.4186714404227216
159.0,-29.492388293580078,5.0889198740498065,34.99793144334213,24.27456343956294,5.106729695201287,-26.032403694806113,-39.56787202097473,1.6467450963988883,0.900634040430532,-4.938549072407917,40.00622637714269,42659.67769697242,25508.483504271244,25508.483504271244,68168.16120124367,77598.6274534842,77598.6274534842,25508.483504271244,103107.11095775545,103107.11095775545,103107.11095775545,127897.18861750333,91605.95136885498,56667.00161222803,38821.055285141054,24790.077659747876,0.0,63611.13294488893,21071.566010785693,1533.4982575403887,0.0,0.8872083177515938,2.8121338936897455,0.0014959135982669303,355506.2586478346,1554801.708806383,4.373486179174622,1554801.708806383,4.373486179174622,0.85,0.09538934357466584,4.027634451161993,1.2671802523871882,1.0,0.0,4.027634451160054,1.2840091525961883,1.284325124948166,3.136764596279054,19332.70251004588,1971.3870190172875,4632.441516551485,4632.441516551485,5.50648797467398,5.0889198740498065,-2.333816889611345,7.422736763661152,3.4194363122775577,3.4194363122775577,0.9769818035078737,0.0,0.0,0.00024606982150405393,8.280022636446655e-05,0.00016326959513958736,0.0006575902462114728,0.09538934357188505,0.07181746804083985,0.0235718755310452,0.09538940637510455,0.07181746804293344,0.023571875531732404,0.37831226774391224,0.37831226774391224,0.12416936896265804,0.0,5.828897074961674,5.72397070506446,6.148867489119482,5.839183112838441,5.6786546651891285,6.32894248721675,24790.077659747876,21071.566010785693,0.85,1.071638847563096,0.6706322576259046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484482547845965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.271900331178,1533.4982575403887,0.37831226774391224,0.12416936896265804,6.112874298809886,3.4194363122775577
160.0,-29.494388664335386,5.090879685606421,34.99830638803414,24.274675372894876,5.107174026097099,-26.034159884143563,-39.56950974008066,1.6469452458772889,0.9026557770811223,-4.937919107030311,40.00678454257532,42657.79678967889,25514.822613206332,25514.822613206332,68172.61940288522,77597.27447646401,77597.27447646401,25514.822613206332,103112.09708967034,103112.09708967034,103112.09708967034,127903.31216603756,91605.58560800359,56666.10792110537,38821.64187433135,24791.21507636723,0.0,63612.85695069858,21072.532814912145,1533.540289811452,0.0,0.8872094977726632,2.81218088629026,0.0014959135982669303,355514.98346662073,1554825.7785673926,4.37344655183394,1554825.7785673926,4.37344655183394,0.85,0.09539381793677897,4.027634451161993,1.2671788600040603,1.0,0.0,4.027634451161945,1.2840083226608592,1.284324229302171,3.136766623767281,19332.62531914699,1971.3791477361783,4632.441516551485,4632.441516551485,5.507856391072209,5.090879685606421,-2.3320692709386948,7.422948956545115,3.420188303306963,3.420188303306963,0.9771966580877037,0.0,0.0,0.00024601880701944425,8.278493865715984e-05,0.0001632338683622844,0.0006574463518123784,0.09539381793379939,0.0718181786713208,0.02357563926247859,0.09539374188210063,0.07181817867356398,0.023575639263214983,0.3783111706482291,0.3783111706482291,0.12418760616287015,0.0,5.830999875126508,5.712509081718338,6.192322284936779,5.840574884111447,5.667876943748695,6.367437947196493,24791.21507636723,21072.532814912145,0.85,1.0716798878522396,0.670584514428265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484602451349675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.248632163915,1533.540289811452,0.3783111706482291,0.12418760616287015,6.112874298809886,3.420188303306963
161.0,-29.49637982194586,5.092787927324939,34.99867444822229,24.27477155523377,5.107617030795519,-26.03590791294684,-39.57114243004469,1.6471451217687187,0.904073703701556,-4.937300907210084,40.00733388453957,42655.93490811139,25521.01099377785,25521.01099377785,68176.94590188924,77595.86322515248,77595.86322515248,25521.01099377785,103116.87421893033,103116.87421893033,103116.87421893033,127909.21202045224,91605.15731765257,56665.229000499174,38822.14257461488,24792.337801521906,0.0,63614.48037613679,21073.48713129362,1533.5818794975282,0.0,0.8872106499545479,2.8122343748300427,0.0014959135982669303,355523.54549955064,1554849.4681090622,4.373407859455057,1554849.4681090622,4.373407859455057,0.85,0.09539822980127145,4.027634451161993,1.2671773830009627,1.0,0.0,4.027634451162337,1.2840074935002623,1.2843233347453116,3.1367686493654956,19332.534931897906,1971.3699308018445,4632.441516551485,4632.441516551485,5.509192269906169,5.092787927324939,-2.330356588107741,7.42314451543268,3.4209277129166247,3.4209277129166247,0.9774079179761784,0.0,0.0,0.0002459680371683406,8.276970049277547e-05,0.00016319833667556514,0.00065730324316684,0.09539822979830444,0.0718188775531802,0.02357935224512424,0.09539826732185547,0.07181887755541386,0.0235793522458576,0.3783100802803363,0.3783100802803363,0.12420559809231216,0.0,5.832847668884767,5.701137024396928,6.234468146337065,5.841374610911657,5.656840283770066,6.404321251161832,24792.337801521906,21073.48713129362,0.85,1.0717205500819265,0.6705381330775215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448472181628936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.225478459997,1533.5818794975282,0.3783100802803363,0.12420559809231216,6.112874298809886,3.4209277129166247
162.0,-29.49836182607365,5.094645313838717,34.99903574127956,24.27484734160828,5.108022286391574,-26.03765147740664,-39.57277057981116,1.6473119376971983,0.9055737785140536,-4.93671884712936,40.007872876985495,42654.0940391719,25527.113618346728,25527.113618346728,68181.20765751862,77594.52199346435,77594.52199346435,25527.113618346728,103121.63561181109,103121.63561181109,103121.63561181109,127915.08015056857,91604.78006963823,56664.352115234986,38822.69772711472,24793.444538757485,0.0,63616.1422658722,21074.42785794386,1533.6235145811972,0.0,0.887211656151672,2.812282587415199,0.0014959135982669303,355531.60714700614,1554872.7116085298,4.373374069567933,1554872.7116085298,4.373374069567933,0.85,0.09540259984579604,4.027634451161993,1.2671760356752202,1.0,0.0,4.027634451162279,1.284006818314089,1.284322594512827,3.1367702988137625,19332.45531672526,1971.3618123136098,4632.441516551485,4632.441516551485,5.510509636687179,5.094645313838717,-2.3286964024851406,7.423341716323858,3.4216548319777216,3.4216548319777216,0.977615666279349,0.0,0.0,0.00024591751029428156,8.275450728471287e-05,0.0001631630030095687,0.0006571609320763868,0.09540259984327355,0.07181958028675044,0.023583019556523116,0.09540260101853834,0.07181958028864938,0.023583019557146662,0.37830899308726573,0.37830899308726573,0.124223343366314,0.0,5.834524419910508,5.689917359364472,6.2754535607544994,5.842292625643438,5.6461605197789595,6.440591512810613,24793.444538757485,21074.42785794386,0.85,1.0717595444968597,0.6704916789972394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44848406333291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.202442647056,1533.6235145811972,0.37830899308726573,0.124223343366314,6.112874298809886,3.4216548319777216
163.0,-29.500334708408943,5.09645292788508,34.999390308298906,24.274914885778003,5.108411700500497,-26.039388414925074,-39.57439387505872,1.6474654069892987,0.9069354561152068,-4.93615428496151,40.0083995325914,42652.2727322301,25533.08631443638,25533.08631443638,68185.35904666648,77593.21188146104,77593.21188146104,25533.08631443638,103126.29819589743,103126.29819589743,103126.29819589743,127920.81526935179,91604.4238473095,56663.484697967986,38823.26572149057,24794.51707345437,0.0,63617.78279494494,21075.339512436214,1533.663729757571,0.0,0.8872126181225901,2.8123305665380847,0.0014959135982669303,355539.42658194294,1554895.4233480124,4.3733417649242,1554895.4233480124,4.3733417649242,0.85,0.09540690224343154,4.027634451161993,1.2671746806567539,1.0,0.0,4.027634451163831,1.2840062049921546,1.2843219164706516,3.1367717971320883,19332.380138855202,1971.3541463043143,4632.441516551485,4632.441516551485,5.511798955951829,5.09645292788508,-2.3270745084538373,7.423527436338917,3.422369790121586,3.422369790121586,0.9778199400347389,0.0,0.0,0.00024586722545549383,8.273936194337444e-05,0.0001631278635121194,0.0006570194030258634,0.09540690224093676,0.07182026647435054,0.023586635766586213,0.09540683380740363,0.07182026647622856,0.023586635767202976,0.37830791009781356,0.37830791009781356,0.12424084901275438,0.0,5.836032934556272,5.678862894021449,6.315250788493131,5.84308974107671,5.6357329533031475,6.4755986558013205,24794.51707345437,21075.339512436214,0.85,1.071797161910592,0.6704457599490443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484958906003427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.179523836965,1533.663729757571,0.37830791009781356,0.12424084901275438,6.112874298809886,3.422369790121586
164.0,-29.502298992021473,5.098212458980176,34.999738415323975,24.275008134450786,5.108837335469389,-26.041113990138598,-39.57600788036359,1.647652333559081,0.9076303437756792,-4.935576554083468,40.008920486399845,42650.450163571775,25538.85626858868,25538.85626858868,68189.30643216046,77591.85901246264,77591.85901246264,25538.85626858868,103130.71528105132,103130.71528105132,103130.71528105132,127926.29828042671,91604.0360617537,56662.62721275189,38823.787610002,24795.582999375394,0.0,63619.370609377394,21076.245549469084,1533.703397810928,0.0,0.8872136674832123,2.8123887646529506,0.0014959135982669303,355547.4285490314,1554917.889447219,4.373306525637802,1554917.889447219,4.373306525637802,0.85,0.09541112688655687,4.027634451161993,1.2671733662998301,1.0,0.0,4.02763445116252,1.2840054348684353,1.2843210818817123,3.1367736785122577,19332.2982998188,1971.345801045087,4632.441516551485,4632.441516551485,5.513044509539863,5.098212458980176,-2.3254675355828165,7.423679994562992,3.4230728292153034,3.4230728292153034,0.9780208083472296,0.0,0.0,0.00024581716919071613,8.272430581739814e-05,0.00016309286337331798,0.0006568784352610315,0.09541112688368597,0.07182092813804176,0.023590198745644213,0.09541138873549133,0.07182092814020284,0.023590198746354023,0.3783068330135939,0.3783068330135939,0.12425811819742999,0.0,5.837259024161597,5.667907777590074,6.353598049816867,5.843206897859147,5.625200211611798,6.508167347612414,24795.582999375394,21076.245549469084,0.85,1.0718324588723527,0.6704003789261814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448507663617802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.15672169998,1533.703397810928,0.3783068330135939,0.12425811819742999,6.112874298809886,3.4230728292153034
165.0,-29.504254027105667,5.099923225843478,35.00008004318565,24.27499566636982,5.109132777987823,-26.042844260351636,-39.57763002309946,1.6477230112064887,0.9089212927311792,-4.93509745163776,40.00942796214346,42648.70167047594,25544.707976403748,25544.707976403748,68193.40964687968,77590.60530483889,77590.60530483889,25544.707976403748,103135.31328124263,103135.31328124263,103135.31328124263,127931.94783938104,91603.69099511269,56661.78736063917,38824.33737163724,24796.634558138412,0.0,63620.97192977565,21077.13937441765,1533.7446092842324,0.0,0.8872142651490684,2.8124277184708717,0.0014959135982669303,355554.0645521889,1554939.7745416432,4.3732864550432,1554939.7745416432,4.3732864550432,0.85,0.09541536711331833,4.027634451161993,1.267172133815475,1.0,0.0,4.027634451162822,1.284005207418466,1.2843207904145806,3.1367742341634908,19332.22547626731,1971.338375109473,4632.441516551485,4632.441516551485,5.514307711200189,5.099923225843478,-2.3239579428998915,7.423881168743369,3.423764375975466,3.423764375975466,0.9782183931358475,0.0,0.0,0.00024576735792954194,8.27091763337359e-05,0.00016305818159580604,0.0006567387497390969,0.09541536711181514,0.07182163744375909,0.023593729668056056,0.09541533832810531,0.07182163744489062,0.023593729668427717,0.37830575931108407,0.37830575931108407,0.12427513677954978,0.0,5.838441016383797,5.657131364320435,6.391219135523443,5.844018744368952,5.61494917739077,6.54269080387553,24796.634558138412,21077.13937441765,0.85,1.0718699758650505,0.670356022186383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485193855042129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.134026061327,1533.7446092842324,0.37830575931108407,0.12427513677954978,6.112874298809886,3.423764375975466
166.0,-29.50620027637355,5.1015873541596255,35.0004150643093,24.275017424393468,5.109476737501946,-26.044561769570304,-39.57923885956404,1.647838230671498,0.9095195908316782,-4.934582961012558,40.00991876366054,42646.93616971458,25550.304602062315,25550.304602062315,68197.2407717769,77589.2937251845,77589.2937251845,25550.304602062315,103139.59832724681,103139.59832724681,103139.59832724681,127937.20613754158,91603.30415532883,56660.9465997488,38824.84172842226,24797.607810294765,0.0,63622.449538717025,21077.96663875055,1533.7806787134116,0.0,0.8872151025631967,2.8124798147002297,0.0014959135982669303,355561.19082193397,1554960.9407748282,4.373258333341439,1554960.9407748282,4.373258333341439,0.85,0.09541947083874927,4.027634451161993,1.2671708980342373,1.0,0.0,4.027634451162047,1.284004771364017,1.284320290591028,3.136775299427726,19332.14383682851,1971.3300502035363,4632.441516551485,4632.441516551485,5.515515848558981,5.1015873541596255,-2.3224463237696056,7.424033677929231,3.424444144744196,3.424444144744196,0.978412612784056,0.0,0.0,0.0002457177797525323,8.269417348204213e-05,0.00016302360627049018,0.0006565994929676946,0.09541947083632508,0.07182227552478924,0.02359719531153584,0.09541943977141576,0.07182227552661394,0.02359719531213534,0.3783046918518562,0.3783046918518562,0.12429193638981169,0.0,5.839390579771987,5.64645758781586,6.4275828433940205,5.84410255184423,5.60475354219102,6.574090158632657,24797.607810294765,21077.96663875055,0.85,1.0719052986206687,0.6703127037534458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485310523793962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.111450225406,1533.7806787134116,0.3783046918518562,0.12429193638981169,6.112874298809886,3.424444144744196
167.0,-29.50813772048902,5.103205484761014,35.00074380795697,24.27502196459102,5.109795512099764,-26.04627387175432,-39.580843051057286,1.6479316633378691,0.9099912777911072,-4.934101579412687,40.01040594349459,42645.1896062399,25555.824327833358,25555.824327833358,68201.01393407326,77588.0145367786,77588.0145367786,25555.824327833358,103143.83886461196,103143.83886461196,103143.83886461196,127942.43991258263,91602.93595582471,56660.11102517605,38825.36103405407,24798.60104797068,0.0,63623.96208202475,21078.810890775076,1533.8187652578658,0.0,0.8872157850827005,2.8125297068070627,0.0014959135982669303,355567.8585961934,1554981.9510351983,4.37323541327491,1554981.9510351983,4.37323541327491,0.85,0.09542355648843477,4.027634451161993,1.2671696562087167,1.0,0.0,4.027634451160796,1.2840044366278711,1.2843198924104806,3.136776117175737,19332.06613127149,1971.3221264419035,4632.441516551485,4632.441516551485,5.516707385624549,5.103205484761014,-2.320982617620557,7.424188102381571,3.4251126954959727,3.4251126954959727,0.9786036272845636,0.0,0.0,0.00024566843502577576,8.267921645069368e-05,0.00016298921857508207,0.0006564609919009728,0.09542355648646249,0.07182293248308272,0.023600624003379766,0.09542357535541873,0.07182293248456718,0.023600624003867587,0.37830362842960885,0.37830362842960885,0.12430850962238904,0.0,5.840161774435103,5.635907163711977,6.46284510090959,5.844092857203805,5.594632804313676,6.604879538838929,24798.60104797068,21078.810890775076,0.85,1.0719391201407376,0.6702693169479328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485426670021613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.088985230837,1533.8187652578658,0.37830362842960885,0.12430850962238904,6.112874298809886,3.4251126954959727
168.0,-29.51006657613704,5.10477840243815,35.001066311873466,24.27500970605763,5.110086626928709,-26.047981008954388,-39.58244640436021,1.6480010597192212,0.9104572277552734,-4.933645557155704,40.010881668177085,42643.47701441179,25561.249878743816,25561.249878743816,68204.7268931556,77586.77936500557,77586.77936500557,25561.249878743816,103148.02924374939,103148.02924374939,103148.02924374939,127947.59482256923,91602.5971094771,56659.294758774595,38825.891500780555,24799.565578819835,0.0,63625.45707960039,21079.630741996858,1533.8559152444675,0.0,0.8872163803187231,2.812576722262835,0.0014959135982669303,355574.17520038737,1555002.4674843927,4.373215424343051,1555002.4674843927,4.373215424343051,0.85,0.09542758907561147,4.027634451161993,1.267168444604613,1.0,0.0,4.027634451161512,1.284004213732303,1.284319606390536,3.136776661701594,19331.994620463105,1971.314834368832,4632.441516551485,4632.441516551485,5.5178785932676595,5.10477840243815,-2.3195607719915574,7.424339174429708,3.4257701438176578,3.4257701438176578,0.9787914696621879,0.0,0.0,0.00024561931810604864,8.266426973311626e-05,0.0001629550483729324,0.0006563233668175916,0.09542758907378629,0.07182358157792096,0.023604007495865324,0.09542754577292493,0.07182358157929467,0.023604007496316803,0.37830256860447387,0.37830256860447387,0.12432485917396913,0.0,5.840791170952173,5.625507780927251,6.497069622498145,5.844102784911001,5.584788713306921,6.634901296980843,24799.565578819835,21079.630741996858,0.85,1.0719722894536725,0.6702266509623889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485542292547162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.066631757843,1533.8559152444675,0.37830256860447387,0.12432485917396913,6.112874298809886,3.4257701438176578
169.0,-29.51198694652269,5.106307150725352,35.00138266137951,24.2749827093445,5.110370507700615,-26.049681231671673,-39.584041096363194,1.648064792822753,0.9105321213742172,-4.933201411233543,40.01134739910779,42641.76536893968,25566.550205535685,25566.550205535685,68208.31557447536,77585.51368385923,77585.51368385923,25566.550205535685,103152.06388939492,103152.06388939492,103152.06388939492,127952.56894856866,91602.22140032884,56658.47308530056,38826.387016698085,24800.505059173734,0.0,63626.892075871816,21080.429300297674,1533.8920235324983,0.0,0.8872169513949243,2.8126274500724606,0.0014959135982669303,355580.32738386426,1555022.5531339464,4.373196246751954,1555022.5531339464,4.373196246751954,0.85,0.09543156002442009,4.027634451161993,1.267167276958935,1.0,0.0,4.027634451160924,1.2840040168342883,1.284319346663541,3.13677714271652,19331.915330055825,1971.3067489974483,4632.441516551485,4632.441516551485,5.519022768919513,5.106307150725352,-2.3181703832288894,7.424477533954242,3.4264166497915287,3.4264166497915287,0.9789761856547224,0.0,0.0,0.0002455704262436744,8.264940623505458e-05,0.00016292102000861982,0.0006561863130051695,0.09543156002257064,0.07182421566754094,0.02360734435502971,0.09543157482373918,0.07182421566893289,0.023607344355487198,0.3783015137865861,0.3783015137865861,0.12434099033294352,0.0,5.841226066414606,5.6152058816480235,6.530206333330284,5.843733532607757,5.57485377268506,6.6636610259009785,24800.505059173734,21080.429300297674,0.85,1.0720045149013475,0.6701846338509125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485657404278276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.044385759013,1533.8920235324983,0.3783015137865861,0.12434099033294352,6.112874298809886,3.4264166497915287
170.0,-29.5138983415402,5.107792485365308,35.001692968769206,24.27494869278746,5.1106311361521755,-26.05137570052423,-39.58563110847024,1.6481084951097262,0.9106745705641401,-4.932781580274797,40.01180409264021,42640.07317858285,25571.759843205367,25571.759843205367,68211.83302178822,77584.31389881267,77584.31389881267,25571.759843205367,103156.07374201804,103156.07374201804,103156.07374201804,127957.50244325248,91601.89855142705,56657.65783109007,38826.93413370775,24801.42870123444,0.0,63628.36283494219,21081.214396049272,1533.9279055428635,0.0,0.8872174317566269,2.8126744680036784,0.0014959135982669303,355586.14284015045,1555042.2492166443,4.373180115502125,1555042.2492166443,4.373180115502125,0.85,0.0954354860331018,4.027634451161993,1.267166163711809,1.0,0.0,4.027634451162019,1.2840039130411336,1.2843191803691385,3.1367773962796064,19331.84719538028,1971.2998011941163,4632.441516551485,4632.441516551485,5.520147367611385,5.107792485365308,-2.3168202123969683,7.424612697762276,3.4270524528622315,3.4270524528622315,0.9791578436749233,0.0,0.0,0.00024552177179278133,8.263458881599933e-05,0.00016288718297678202,0.0006560500298100145,0.09543548603141544,0.07182484715550037,0.023610638875915062,0.09543545424654934,0.07182484715676954,0.023610638876332263,0.37830046195557354,0.37830046195557354,0.12435690360032851,0.0,5.841528471359766,5.605060531759591,6.562326270859273,5.843456150838961,5.565287775647391,6.691664228877755,24801.42870123444,21081.214396049272,0.85,1.0720350168168866,0.6701425477376356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485772011351017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.022245453083,1533.9279055428635,0.37830046195557354,0.12435690360032851,6.112874298809886,3.4270524528622315
171.0,-29.515801932479615,5.109235272309376,35.001997301990265,24.274890892580174,5.110875003327345,-26.053064820719737,-39.587224019318796,1.6481378915411964,0.9104868024886628,-4.93237976794068,40.012250681539896,42638.42705037721,25576.86556671189,25576.86556671189,68215.2926170891,77583.08576334568,77583.08576334568,25576.86556671189,103159.95133005756,103159.95133005756,103159.95133005756,127962.2792219572,91601.53741686924,56656.87870379433,38827.39857008323,24802.327891899644,0.0,63629.72646198287,21081.978708114697,1533.9629153778485,0.0,0.8872178572013167,2.812723690869256,0.0014959135982669303,355591.7087741556,1555061.5096934114,4.37316582845599,1555061.5096934114,4.37316582845599,0.85,0.09543935764067127,4.027634451161993,1.2671650993684311,1.0,0.0,4.027634451161353,1.2840038756644638,1.284319080773952,3.136777487589528,19331.77098082361,1971.2920294722062,4632.441516551485,4632.441516551485,5.521249534468382,5.109235272309376,-2.3155052230990063,7.424740495408383,3.427677707396494,3.427677707396494,0.9793364878275697,0.0,0.0,0.000245473324819807,8.26197468456617e-05,0.00016285357797414532,0.0006559146811436636,0.09543935763903658,0.07182546844886842,0.02361388919016816,0.09543934839237392,0.07182546845009864,0.023613889190572633,0.37829941514345805,0.37829941514345805,0.12437260296133548,0.0,5.84165998191429,5.595017057445091,6.593440755208633,5.842866570429351,5.555617082823062,6.718719564403955,24802.327891899644,21081.978708114697,0.85,1.0720664131386135,0.6701023157132787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485886084492527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.000220941347,1533.9629153778485,0.37829941514345805,0.12437260296133548,6.112874298809886,3.427677707396494
172.0,-29.51769727238043,5.110636408996568,35.00229576472071,24.274829564988636,5.111107229397706,-26.054747677819662,-39.58880460178477,1.6481576348105085,0.9102015418862379,-4.931993303803384,40.01268834251221,42636.765556225524,25581.863597536954,25581.863597536954,68218.62915376248,77581.89039209457,77581.89039209457,25581.863597536954,103163.75398963153,103163.75398963153,103163.75398963153,127966.96206197678,91601.20100411329,56656.07616813725,38827.916484417816,24803.208072345245,0.0,63631.12455676306,21082.72686149346,1533.9973089544837,0.0,0.8872182370270801,2.812772397842152,0.0014959135982669303,355597.06216830754,1555080.3853016351,4.37315307336707,1555080.3853016351,4.37315307336707,0.85,0.0954431762445851,4.027634451161993,1.267164014694281,1.0,0.0,4.02763445116051,1.2840038829411389,1.2843190261239514,3.1367774698128597,19331.699983605264,1971.2847897707438,4632.441516551485,4632.441516551485,5.5223284538259625,5.110636408996568,-2.3142230173791125,7.42485942637568,3.4282926022668967,3.4282926022668967,0.9795121720762562,0.0,0.0,0.00024542509658716894,8.260502218081324e-05,0.0001628200744063557,0.0006557797410197973,0.09544317624298507,0.0718260800701312,0.02361709617285386,0.09544318186258294,0.07182608007133534,0.02361709617324977,0.3782983717633451,0.3782983717633451,0.12438809161303882,0.0,5.841637282694421,5.585099257895536,6.623544769727971,5.842194845689619,5.546172368448595,6.744749592052017,24803.208072345245,21082.72686149346,0.85,1.072095293442552,0.670061480968968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485999693583569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.978289058143,1533.9973089544837,0.3782983717633451,0.12438809161303882,6.112874298809886,3.4282926022668967
173.0,-29.519584963716728,5.111996646399271,35.00258845187033,24.274755524843954,5.111319256321473,-26.056425670157136,-39.59038438098503,1.6481599627354577,0.9098486051254326,-4.931628030108771,40.01311702747835,42635.13404946976,25586.771511675575,25586.771511675575,68221.90556114534,77580.72539174992,77580.72539174992,25586.771511675575,103167.49690342549,103167.49690342549,103167.49690342549,127971.56741907765,91600.88369751662,56655.2923551297,38828.434824874355,24804.070515652154,0.0,63632.505340526506,21083.45993830433,1534.0312884927198,0.0,0.887218541771108,2.8128195203288424,0.0014959135982669303,355602.1220854888,1555098.8739571343,4.37314283963491,1555098.8739571343,4.37314283963491,0.85,0.09544694846332653,4.027634451161993,1.2671629833197224,1.0,0.0,4.027634451161273,1.2840039711720819,1.2843190527091335,3.1367772542677055,19331.63301858884,1971.2779612394488,4632.441516551485,4632.441516551485,5.523387919794627,5.111996646399271,-2.3129775177752947,7.424974164174566,3.4288973372880482,3.4288973372880482,0.9796849535108709,0.0,0.0,0.00024537707165320775,8.259030742309232e-05,0.00016278676423011544,0.0006556455798063977,0.09544694846182653,0.07182668678715368,0.023620261674672845,0.09544692780540363,0.07182668678828248,0.023620261675044052,0.37829733205745364,0.37829733205745364,0.12440337113845247,0.0,5.841484124148508,5.575321750312753,6.652690005314696,5.841476635234187,5.53691522755372,6.77001642106768,24804.070515652154,21083.45993830433,0.85,1.0721235191991711,0.6700213015550739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448611281192746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.956459017714,1534.0312884927198,0.37829733205745364,0.12440337113845247,6.112874298809886,3.4288973372880482
174.0,-29.521464579704222,5.113316786608252,35.002875433571056,24.274657701049023,5.111514563050927,-26.05809806547497,-39.59195948028935,1.6481480487953106,0.9091827027842783,-4.931280495225567,40.01353620447355,42633.51822065883,25591.58317492236,25591.58317492236,68225.1013955812,77579.53182989355,77579.53182989355,25591.58317492236,103171.1150048159,103171.1150048159,103171.1150048159,127976.02565855237,91600.52780161267,56654.5141922711,38828.90401037952,24804.910653736468,0.0,63633.814664115984,21084.174055675998,1534.0645071821864,0.0,0.887218790865564,2.812868655873924,0.0014959135982669303,355606.9363300146,1555116.9527061807,4.373134474697036,1555116.9527061807,4.373134474697036,0.85,0.09545066959356131,4.027634451161993,1.267161957989447,1.0,0.0,4.027634451161982,1.2840041255069319,1.2843191456892835,3.136776877233055,19331.55790960812,1971.2703022549108,4632.441516551485,4632.441516551485,5.524426608190282,5.113316786608252,-2.31176580548153,7.425082592089781,3.4294920695861917,3.4294920695861917,0.9798548770246261,0.0,0.0,0.0002453292607661966,8.257563866816604e-05,0.00016275362209803055,0.0006555120954134277,0.09545066959210632,0.0718272845840498,0.02362338500805653,0.09545068880429927,0.07182728458514469,0.02362338500841663,0.3782962971901191,0.3782962971901191,0.12441844526625548,0.0,5.8411661892992015,5.565632672274717,6.680895779765933,5.840463198009843,5.527545731871442,6.794427860314499,24804.910653736468,21084.174055675998,0.85,1.0721516815501289,0.6699821226449352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486225475460142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.934719025532,1534.0645071821864,0.3782962971901191,0.12441844526625548,6.112874298809886,3.4294920695861917
175.0,-29.52333559449706,5.1145976206393415,35.00315679354355,24.274556908663385,5.111694358713987,-26.05976426966553,-39.593525988142915,1.6481230338564694,0.9085298652875622,-4.930950162980962,40.01394640958909,42631.90427013666,25596.299916269178,25596.299916269178,68228.20418640584,77578.38916370497,77578.38916370497,25596.299916269178,103174.68907997414,103174.68907997414,103174.68907997414,127980.420014489,91600.21305027597,56653.72815660251,38829.42765963717,24805.73093451487,0.0,63635.158594152046,21084.87129433764,1534.097100465376,0.0,0.8872189850949778,2.8129156193123173,0.0014959135982669303,355611.5123215302,1555134.6446594312,4.373127952205716,1555134.6446594312,4.373127952205716,0.85,0.09545434114627453,4.027634451161993,1.2671609216695652,1.0,0.0,4.027634451163049,1.2840043405876158,1.2843192997220318,3.1367763517986034,19331.49148385885,1971.2635287135618,4632.441516551485,4632.441516551485,5.525444805900919,5.1145976206393415,-2.3105871030109104,7.425184723650252,3.4300769729598994,3.4300769729598994,0.980021992274257,0.0,0.0,0.00024528167718621766,8.256105231321162e-05,0.00016272062487300603,0.0006553791946531262,0.0954543411448628,0.07182787399773302,0.023626467147129775,0.09545433135177991,0.07182787399879534,0.023626467147479194,0.3782952650400173,0.3782952650400173,0.12443331751215146,0.0,5.840722248235352,5.556077702189953,6.708179791877626,5.839480028268497,5.51849405893762,6.817989458322643,24805.73093451487,21084.87129433764,0.85,1.0721777975214457,0.6699426105312553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448633765868893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.913077886458,1534.097100465376,0.3782952650400173,0.12443331751215146,6.112874298809886,3.4300769729598994
176.0,-29.525198985758458,5.115841005814026,35.00343284624852,24.274508573021762,5.111940704487339,-26.06141695594404,-39.59508292665703,1.6481586746469254,0.9071095257455113,-4.93058469886564,40.014354531609584,42630.283545909835,25600.79377903784,25600.79377903784,68231.07732494768,77577.18926958553,77577.18926958553,25600.79377903784,103177.98304862337,103177.98304862337,103177.98304862337,127984.5361253413,91599.86493875527,56652.959214974515,38829.89524864528,24806.55307671793,0.0,63636.44832536321,21085.57011521024,1534.1291132605013,0.0,0.8872193650657884,2.81297667377097,0.0014959135982669303,355616.5750379405,1555152.2469207344,4.37311519226801,1555152.2469207344,4.37311519226801,0.85,0.09545792990401161,4.027634451161993,1.2671598913939675,1.0,0.0,4.027634451160942,1.2840042718346683,1.2843191701113263,3.1367765197595867,19331.41801770988,1971.2560372512407,4632.441516551485,4632.441516551485,5.52641489106068,5.115841005814026,-2.3094020728102684,7.425243078624295,3.4306522192036253,3.4306522192036253,0.980186348343893,0.0,0.0,0.0002452342959373778,8.254655742195658e-05,0.0001626877385154212,0.0006552467404263442,0.09545792990218611,0.07182842962224872,0.02362950027993739,0.09545843601240003,0.07182842962362235,0.02362950028038926,0.37829423674019896,0.37829423674019896,0.12444799113612287,0.0,5.839996820462318,5.5465833394141555,6.734136171667501,5.837694224611141,5.509309228971688,6.838701010874104,24806.55307671793,21085.57011521024,0.85,1.0722012167632744,0.6699035641955984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486449330207198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.891546404118,1534.1291132605013,0.37829423674019896,0.12444799113612287,6.112874298809886,3.4306522192036253
177.0,-29.527054219841496,5.117045074073084,35.00370346008081,24.274296510871523,5.111991450484516,-26.06308186116079,-39.59665669882668,1.6480190917779425,0.9067521177798312,-4.930360640700858,40.01474820570425,42628.76815700639,25605.511808913103,25605.511808913103,68234.27996591949,77576.11867099043,77576.11867099043,25605.511808913103,103181.63047990353,103181.63047990353,103181.63047990353,127988.99527670583,91599.56363813103,56652.213124042144,38830.38946009876,24807.364796802303,0.0,63637.75425690107,21086.260077281957,1534.1638428035437,0.0,0.8872190798849442,2.813007416707678,0.0014959135982669303,355619.6789081174,1555169.22618714,4.3731247690287525,1555169.22618714,4.3731247690287525,0.85,0.09546158308616301,4.027634451161993,1.267159039149992,1.0,0.0,4.027634451161437,1.284005021375645,1.2843198592722895,3.136774688658853,19331.354430625768,1971.2495531731804,4632.441516551485,4632.441516551485,5.5274333669245195,5.117045074073084,-2.308341174271108,7.425386248344192,3.431218303099054,3.431218303099054,0.9803480865997297,0.0,0.0,0.0002451871304804792,8.253190820221962e-05,0.00016265522227825957,0.00065511577690933,0.0954615830854141,0.0718290653070024,0.0236325177784117,0.09546160959753118,0.0718290653075659,0.023632517778597102,0.3782932088274707,0.3782932088274707,0.1244624435088685,0.0,5.839354870759507,5.537259731225845,6.759908527129369,5.837112758480714,5.500397793502373,6.863461672188805,24807.364796802303,21086.260077281957,0.85,1.072229539880722,0.6698660041477437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486560548345488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.870105279364,1534.1638428035437,0.3782932088274707,0.1244624435088685,6.112874298809886,3.431218303099054
178.0,-29.52890175215497,5.11821260571442,35.00396837980734,24.27417350644248,5.112143250003045,-26.064729726780858,-39.59821272930128,1.647971224603399,0.90563825894003,-4.930057281677125,40.015123567513236,42627.2127942995,25609.896203039632,25609.896203039632,68237.10899733914,77574.99930291642,77574.99930291642,25609.896203039632,103184.89550595605,103184.89550595605,103184.89550595605,127992.96454124337,91599.25137617355,56651.464867453295,38830.87389857806,24808.069035287317,0.0,63638.94293386537,21086.85867999422,1534.1907596324274,0.0,0.8872192631223087,2.8130572492504027,0.0014959135982669303,355623.8813642873,1555185.4157703698,4.373118615668272,1555185.4157703698,4.373118615668272,0.8500000000000001,0.09546505443561745,4.027634451161993,1.2671581017365683,1.0,0.0,4.027634451161206,1.2840053419505169,1.284320119624001,3.136773905507015,19331.28853024005,1971.2428332040045,4632.441516551485,4632.441516551485,5.528379821210206,5.11821260571442,-2.307241208697063,7.425453814411483,3.4317745987002266,3.4317745987002266,0.9805070282000647,0.0,0.0,0.0002451401691291896,8.251742649099364e-05,0.00016262274263819594,0.0006549849607920483,0.095465054433988,0.07182958874185254,0.023635465692135475,0.0954649953191735,0.07182958874307854,0.023635465692538913,0.3782921852539509,0.3782921852539509,0.12447672502074413,0.0,5.838527747216915,5.528052563768426,6.784573156206591,5.835695540617166,5.49180797838909,6.883847744842171,24808.069035287317,21086.85867999422,0.85,1.0722539666985396,0.6698290516641421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486671281231998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.848765457044,1534.1907596324274,0.3782921852539509,0.12447672502074413,6.112874298809886,3.4317745987002266
179.0,-29.53074154024197,5.119343593351622,35.00422803941122,24.2740104085766,5.1122484294014745,-26.066375284223263,-39.59976837560532,1.647882173357053,0.9044991923259431,-4.929804705897672,40.015500183090836,42625.68937674158,25614.281483535753,25614.281483535753,68239.97086027733,77573.90650072042,77573.90650072042,25614.281483535753,103188.18798425618,103188.18798425618,103188.18798425618,127997.01071058157,91598.94367813999,56650.72655405713,38831.35236009206,24808.822726325398,0.0,63640.175086417454,21087.499317376587,1534.2217523353913,0.0,0.8872191842167998,2.813101498606412,0.0014959135982669303,355627.3803459515,1555201.659557415,4.3731212654226095,1555201.659557415,4.3731212654226095,0.85,0.09546855150195102,4.027634451161993,1.2671572428988296,1.0,0.0,4.0276344511646265,1.2840058545367525,1.2843205722974467,3.1367726532797584,19331.22359303393,1971.236211451814,4632.441516551485,4632.441516551485,5.52932646683551,5.119343593351622,-2.30619752554359,7.425541118895212,3.432321879202151,3.432321879202151,0.9806633940577575,0.0,0.0,0.00024509341285745264,8.250295070319747e-05,0.0001625904621542552,0.0006548549468028284,0.0954685515007696,0.07183015836260201,0.023638393138167603,0.09546841704260108,0.07183015836349091,0.02363839313846011,0.37829116600013013,0.37829116600013013,0.12449081982342675,0.0,5.837607550753205,5.5189683921862525,6.8084836687073675,5.834303898223595,5.483118457771013,6.904641479374732,24808.822726325398,21087.499317376587,0.85,1.072278175973177,0.6697921449596871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486781556027952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.827518085702,1534.2217523353913,0.37829116600013013,0.12449081982342675,6.112874298809886,3.432321879202151
