time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-29.532573716838396,5.1204391281696555,35.0044824629616,24.273851222265534,5.112361072706617,-26.068013243505888,-39.6013114839792,1.6478005993487033,0.9030518556672291,-4.929550195780562,40.01586697972973,42624.14702725972,25618.53582183595,25618.53582183595,68242.68284909567,77572.79946044329,77572.79946044329,25618.53582183595,103191.33528227924,103191.33528227924,103191.33528227924,128000.87837291276,91598.62169315181,56649.969259865386,38831.83603698492,24809.543090633524,0.0,63641.37912761844,21088.111627038495,1534.250903606751,0.0,0.8872191505863456,2.813149991026185,0.0014959135982669303,355630.9061516983,1555217.47996758,4.37312239477911,1555217.47996758,4.37312239477911,0.85,0.09547197977173398,4.027634451161993,1.267156351641752,1.0,0.0,4.027634451162841,1.2840063317695254,1.2843209898675896,3.136771487420468,19331.15564068044,1971.2292822401578,4632.441516551485,4632.441516551485,5.530244846114556,5.1204391281696555,-2.3051709505058473,7.425610078675502,3.4328600814822314,3.4328600814822314,0.9808171661377804,0.0,0.0,0.0002450468581877514,8.248859390394248e-05,0.0001625582642838089,0.0006547252655505649,0.0954719797704166,0.07183070192893343,0.023641277841483174,0.09547187311127822,0.0718307019299246,0.02364127784180937,0.3782901515257067,0.3782901515257067,0.12450473595210203,0.0,5.83653056936447,5.509973686311582,6.8314841566451605,5.832602051447793,5.474485182022306,6.924004027467674,24809.543090633524,21088.111627038495,0.85,1.0723005029832926,0.6697552380470354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486891370179191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.80636427262,1534.250903606751,0.3782901515257067,0.12450473595210203,6.112874298809886,3.4328600814822314
181.0,-29.534398987315516,5.121500014023382,35.00473184606465,24.273692245502048,5.112471864414335,-26.06964517153079,-39.602853649388976,1.6477180486042562,0.901400531181821,-4.929306064690295,40.01622900236866,42622.630758399304,25622.693697552895,25622.693697552895,68245.3244559522,77571.70064045649,77571.70064045649,25622.693697552895,103194.39433800938,103194.39433800938,103194.39433800938,128004.65753355404,91598.30439132164,56649.2345091618,38832.29986906649,24810.26319554466,0.0,63642.56306461115,21088.72371621296,1534.280378466225,0.0,0.8872190815472605,2.813199934288707,0.0014959135982669303,355634.28819941735,1555233.094588261,4.3731247132058995,1555233.094588261,4.3731247132058995,0.85,0.09547536916291668,4.027634451161993,1.2671554345590992,1.0,0.0,4.027634451163086,1.2840068131875935,1.28432141185974,3.136770311337558,19331.088676669948,1971.222453811439,4632.441516551485,4632.441516551485,5.531142402123001,5.121500014023382,-2.3041701011788356,7.425670115202218,3.433389473807924,3.433389473807924,0.9809684210879783,0.0,0.0,0.0002450004870988251,8.247424818509296e-05,0.00016252623891373214,0.0006545962790667325,0.0954753691616214,0.07183124238358969,0.02364412677803171,0.09547539480733866,0.0718312423845642,0.023644126778352485,0.3782891402462731,0.3782891402462731,0.12451846987375628,0.0,5.835294135686297,5.501067112180635,6.8535679674814105,5.83070659587213,5.465911151784212,6.942399328010481,24810.26319554466,21088.72371621296,0.85,1.0723220619928244,0.6697189538882649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487000731588708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.785301616797,1534.280378466225,0.3782891402462731,0.12451846987375628,6.112874298809886,3.433389473807924
182.0,-29.53621562163182,5.122526591700982,35.00497624221444,24.273502255696826,5.112545294893714,-26.071273062123776,-39.60439511630682,1.6476027353605947,0.8997842101856008,-4.92909348687766,40.01658250255167,42621.1492151111,25626.810678687943,25626.810678687943,68247.95989379904,77570.62747224218,77570.62747224218,25626.810678687943,103197.43815093013,103197.43815093013,103197.43815093013,128008.40627472615,91597.99412967985,56648.515872447184,38832.75361914741,24810.96812379601,0.0,63643.72174294342,21089.322905226607,1534.3098038821813,0.0,0.8872188832247345,2.813245748706659,0.0014959135982669303,355637.2331472486,1555248.3417359956,4.373131373148598,1555248.3417359956,4.373131373148598,0.85,0.09547872917976062,4.027634451161993,1.2671546828700233,1.0,0.0,4.0276344511627,1.2840074472212488,1.2843219867968532,3.136768762422907,19331.023198434843,1971.2157768896457,4632.441516551485,4632.441516551485,5.532031130263515,5.122526591700982,-2.3032103463766296,7.425736938077612,3.4339102395874144,3.4339102395874144,0.9811172113106899,0.0,0.0,0.0002449543434379661,8.245991126846889e-05,0.0001624944321694972,0.0006544681731278726,0.09547872917858463,0.07183178736549496,0.023646941813089663,0.09547875944930925,0.07183178736637971,0.023646941813380912,0.3782881308730197,0.3782881308730197,0.12453201775170818,0.0,5.833951555523868,5.492261559646181,6.874911981172204,5.8288776970632625,5.457449205057344,6.960721405932304,24810.96812379601,21089.322905226607,0.85,1.0723439488572355,0.6696834824848498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487109682340993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.764316241011,1534.3098038821813,0.3782881308730197,0.12453201775170818,6.112874298809886,3.4339102395874144
183.0,-29.53802546783144,5.123519683445775,35.005215656711975,24.273308005090826,5.112611419032565,-26.072895572879787,-39.60592816639689,1.647481524055789,0.8980509557135292,-4.9288889081887755,40.016926183447254,42619.662243757986,25630.828990624905,25630.828990624905,68250.49123438289,77569.56683122838,77569.56683122838,25630.828990624905,103200.39582185328,103200.39582185328,103200.39582185328,128012.03799317215,91597.69069855624,56647.7861109839,38833.22731952482,24811.64217131887,0.0,63644.86949084369,21089.89584562104,1534.3377511668884,0.0,0.887218679788061,2.8132921566914493,0.0014959135982669303,355640.06729724735,1555263.1654671498,4.373138204833501,1555263.1654671498,4.373138204833501,0.85,0.09548203070028288,4.027634451161993,1.2671538504073396,1.0,0.0,4.027634451161348,1.284008108442247,1.2843225891595351,3.1367671470924754,19330.9591617259,1971.209246962612,4632.441516551485,4632.441516551485,5.532898558793935,5.123519683445775,-2.3022740253239546,7.42579370876973,3.4344224238768626,3.4344224238768626,0.9812635496791036,0.0,0.0,0.0002449083801604138,8.244565492023468e-05,0.0001624627252401791,0.0006543404692070104,0.09548203069905124,0.0718323139499737,0.02364971674907754,0.09548205176015982,0.07183231395090028,0.023649716749382595,0.37828712321563807,0.37828712321563807,0.12454538663621192,0.0,5.832493200458259,5.483560133106664,6.895467684561311,5.8269398639022825,5.449148857018486,6.978107010697045,24811.64217131887,21089.89584562104,0.85,1.0723643834983714,0.6696480420922144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487218119149627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.743443033964,1534.3377511668884,0.37828712321563807,0.12454538663621192,6.112874298809886,3.4344224238768626
184.0,-29.539828502366756,5.124479940414355,35.00545019020354,24.27310519795867,5.112664494728641,-26.07451325704341,-39.60746048307044,1.6473492493804476,0.8962307198287931,-4.928699437412466,40.017262832994,42618.20167596745,25634.769163770314,25634.769163770314,68252.97083973777,77568.52436250488,77568.52436250488,25634.769163770314,103203.29352627519,103203.29352627519,103203.29352627519,128015.5971163123,91597.39740798551,56647.07472134762,38833.6918740421,24812.303590037118,0.0,63645.99546407922,21090.45805153155,1534.3654208922276,0.0,0.8872184251069424,2.8133379402481102,0.0014959135982669303,355642.69216417364,1555277.68602392,4.373146757380761,1555277.68602392,4.373146757380761,0.85,0.0954852915692,4.027634451161993,1.267153015197255,1.0,0.0,4.0276344511621,1.2840088209848695,1.284323243088625,3.136765406387698,19330.897265099447,1971.20293526326,4632.441516551485,4632.441516551485,5.533749119590297,5.124479940414355,-2.3013660263874134,7.425845966801768,3.4349262175393767,3.4349262175393767,0.9814074907255362,0.0,0.0,0.0002448625977733838,8.243140766899829e-05,0.0001624311901043855,0.0006542134572076661,0.09548529156798514,0.07183283525398686,0.02365245631399829,0.09548530014571045,0.07183283525490079,0.023652456314299214,0.37828611737756246,0.37828611737756246,0.12455857873114132,0.0,5.830930559610238,5.474969524316066,6.915261277249726,5.824930157241283,5.440972502691352,6.994821509769054,24812.303590037118,21090.45805153155,0.85,1.0723843714292858,0.6696132469170112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487326152306652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.722645261043,1534.3654208922276,0.37828611737756246,0.12455857873114132,6.112874298809886,3.4349262175393767
185.0,-29.541623626508684,5.125408047529869,35.00567992578074,24.272893380280607,5.112707155789294,-26.0761248621503,-39.60898801507426,1.647208391405977,0.894270664896851,-4.928522584733565,40.01759214110943,42616.755774613186,25638.627146138348,25638.627146138348,68255.38292075154,77567.48763562685,77567.48763562685,25638.627146138348,103206.1147817652,103206.1147817652,103206.1147817652,128019.06412307761,91597.10245062794,56646.37058951338,38834.1465123495,24812.94934131241,0.0,63647.095853661915,21091.00694011555,1534.3925804744547,0.0,0.8872181329315462,2.81338407794603,0.0014959135982669303,355645.1422377729,1555291.8900250974,4.373156569042294,1555291.8900250974,4.373156569042294,0.85,0.0954885086174887,4.027634451161993,1.267152271750383,1.0,0.0,4.0276344511605915,1.2840095732035939,1.2843239369714416,3.1367635687583517,19330.835016710975,1971.1965876941642,4632.441516551485,4632.441516551485,5.53458193795492,5.125408047529869,-2.300484189442879,7.425892236972748,3.435421761197308,3.435421761197308,0.9815490746278023,0.0,0.0,0.00024481702407785954,8.2417207170089e-05,0.00016239981690777052,0.0006540870974401365,0.09548850861627106,0.07183334851712127,0.02365516009914979,0.09548852482258076,0.07183334851803727,0.023655160099451428,0.3782851139169241,0.3782851139169241,0.12457159686349763,0.0,5.829258070601327,5.46648076803541,6.934297645193965,5.822793249630422,5.432866915136799,7.010803226736357,24812.94934131241,21091.00694011555,0.85,1.0724037287998975,0.6695789525510809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487433780389205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.701923620258,1534.3925804744547,0.3782851139169241,0.12457159686349763,6.112874298809886,3.435421761197308
186.0,-29.543411701525777,5.126304619387632,35.00590494313226,24.272667907085292,5.112735757303477,-26.077731528024454,-39.610510937031336,1.647055583777335,0.8921725608917654,-4.928360811928922,40.01791417484391,42615.321529704546,25642.411377068518,25642.411377068518,68257.73290677306,77566.45251705278,77566.45251705278,25642.411377068518,103208.8638941213,103208.8638941213,103208.8638941213,128022.44418761793,91596.80056467689,56645.66957722808,38834.58998605423,24813.580293496638,0.0,63648.17027955086,21091.543249472143,1534.4193329515006,0.0,0.8872177905315098,2.8134302601678773,0.0014959135982669303,355647.38341009454,1555305.7803562253,4.373168067323619,1555305.7803562253,4.373168067323619,0.85,0.09549168517280776,4.027634451161993,1.2671515442384411,1.0,0.0,4.027634451161165,1.2840103808734307,1.2843246865586475,3.1367615956673567,19330.77130609833,1971.190091019699,4632.441516551485,4632.441516551485,5.535398835678648,5.126304619387632,-2.299630018532557,7.425934637920189,3.4359092067445123,3.4359092067445123,0.9816883447841463,0.0,0.0,0.00024477163710948037,8.240305177895609e-05,0.00016236858533052429,0.0006539613080636554,0.09549168517159748,0.07183385595011213,0.02365782922148535,0.09549172032281068,0.07183385595102257,0.0236578292217852,0.37828411281021523,0.37828411281021523,0.12458444308322279,0.0,5.827474033248109,5.458081747516758,6.952606970929764,5.820533372820705,5.424797906797551,7.026173901762888,24813.580293496638,21091.543249472143,0.85,1.0724225473721618,0.6695451156338451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487540937792511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.681300349868,1534.4193329515006,0.37828411281021523,0.12458444308322279,6.112874298809886,3.4359092067445123
187.0,-29.545192676819017,5.127170260391918,35.00612530447204,24.272434086911403,5.112749853365319,-26.079333253656202,-39.61202554693443,1.646890430177943,0.8900417871101922,-4.9282137915341195,40.01822858454248,42613.88345994166,25646.123079485653,25646.123079485653,68260.00653942731,77565.44238658811,77565.44238658811,25646.123079485653,103211.56546607376,103211.56546607376,103211.56546607376,128025.75940703161,91596.51492921571,56644.95600246998,38835.06547416192,24814.193940957848,0.0,63649.25941511977,21092.06484981417,1534.44552940258,0.0,0.8872174008306181,2.813475151647633,0.0014959135982669303,355649.4202147071,1555319.341929084,4.3731811540424586,1555319.341929084,4.3731811540424586,0.85,0.09549482010474021,4.027634451161993,1.267150788703002,1.0,0.0,4.027634451162574,1.2840112458439417,1.2843254937017796,3.1367594825968608,19330.71102502145,1971.1839440605559,4632.441516551485,4632.441516551485,5.536200076752899,5.127170260391918,-2.2988029804426935,7.425973240834612,3.4363886860008206,3.4363886860008206,0.9818253388573773,0.0,0.0,0.00024472643805939753,8.238897587643868e-05,0.00016233746218295884,0.0006538359554022923,0.0954948201035297,0.07183435624783428,0.02366046385569542,0.09549483236992211,0.07183435624874486,0.023660463855995354,0.3782831133714487,0.3782831133714487,0.1245971203565277,0.0,5.825597029659605,5.44978851336441,6.9702156152783346,5.818255578644312,5.41689951005219,7.040950043600503,24814.193940957848,21092.06484981417,0.85,1.0724399178666997,0.6695110650387049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487647675909938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.660758459477,1534.44552940258,0.3782831133714487,0.1245971203565277,6.112874298809886,3.4363886860008206
188.0,-29.54696774961271,5.128005654010544,35.006341087866915,24.272190837096446,5.112756398750154,-26.080930421255584,-39.61354319527743,1.6467190703684143,0.8877197826022325,-4.928076921041613,40.018535956406794,42612.48374383469,25649.75276576489,25649.75276576489,68262.23650959958,77564.42469801415,77564.42469801415,25649.75276576489,103214.17746377904,103214.17746377904,103214.17746377904,128028.96928767809,91596.21629671694,56644.27534243795,38835.48994919888,24814.791823899057,0.0,63650.281773097944,21092.573050314197,1534.4711487680236,0.0,0.8872169850592152,2.8135213550246427,0.0014959135982669303,355651.3164119004,1555332.6000223097,4.373195116255352,1555332.6000223097,4.373195116255352,0.85,0.09549791110276837,4.027634451161993,1.2671500908629971,1.0,0.0,4.027634451160556,1.2840121394896484,1.2843263297292227,3.1367572994775905,19330.648001023856,1971.1775174013405,4632.441516551485,4632.441516551485,5.536983613094647,5.128005654010544,-2.2979993663544334,7.426005020364977,3.436860328736093,3.436860328736093,0.9819600939245979,0.0,0.0,0.00024468139645805753,8.23748739656942e-05,0.00016230652249236331,0.0006537113416385414,0.09549791110154152,0.07183484719819758,0.023663063903343943,0.09549795027423418,0.07183484719912042,0.02366306390364794,0.37828211608539525,0.37828211608539525,0.12460963217090938,0.0,5.823607649802511,5.441579233355355,6.987111615277286,5.815796703643855,5.409006557440989,7.054974690443714,24814.791823899057,21092.573050314197,0.85,1.0724577269420807,0.669478320547593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487753991703272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.640299197717,1534.4711487680236,0.37828211608539525,0.12460963217090938,6.112874298809886,3.436860328736093
189.0,-29.548734584813573,5.128810990502846,35.006552297257514,24.271917377505474,5.112720608365564,-26.08252440761568,-39.615056512970455,1.6465104311430179,0.8855839821548557,-4.927972975606907,40.018834287337285,42611.10185669834,25653.359620923802,25653.359620923802,68264.46147762214,77563.45602535496,77563.45602535496,25653.359620923802,103216.81564627876,103216.81564627876,103216.81564627876,128032.18534449331,91595.94621566351,56643.59204690726,38835.94907639584,24815.369698214552,0.0,63651.318774610394,21093.064243482368,1534.4964675609172,0.0,0.8872164349169844,2.813561298554023,0.0014959135982669303,355652.75647223345,1555345.4682280724,4.3732135908512255,1555345.4682280724,4.3732135908512255,0.85,0.09550097654297954,4.027634451161993,1.2671494095074016,1.0,0.0,4.027634451161251,1.284013206881112,1.2843273398229913,3.136754691912538,19330.59100258018,1971.1717051776275,4632.441516551485,4632.441516551485,5.537762220907833,5.128810990502846,-2.2972357876509886,7.426046778153834,3.437324289578365,3.437324289578365,0.9820926541652472,0.0,0.0,0.000244636571464915,8.236081451676159e-05,0.0001622757569481534,0.0006535874292727729,0.09550097654179168,0.07183534235618091,0.02366563418561077,0.09550082257939865,0.07183534235707441,0.02366563418590513,0.37828112008590753,0.37828112008590753,0.12462198012349152,0.0,5.821580931199776,5.433493945830264,7.0034769916146615,5.813556957761762,5.401354210487511,7.06915256121755,24815.369698214552,21093.064243482368,0.85,1.0724752101263904,0.6694457032003445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448785995662488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.619898816858,1534.4964675609172,0.37828112008590753,0.12462198012349152,6.112874298809886,3.437324289578365
190.0,-29.55049506354309,5.129587807999352,35.006759076329864,24.271687922906153,5.112737906305254,-26.08410736279518,-39.616556838713564,1.6463502055327315,0.8829059978822897,-4.927836998787909,40.01912765586198,42609.69355252938,25656.78190041927,25656.78190041927,68266.47545294865,77562.45078159017,77562.45078159017,25656.78190041927,103219.23268200945,103219.23268200945,103219.23268200945,128035.16155288799,91595.65849270749,56642.90126354694,38836.396921289495,24815.92887087855,0.0,63652.32579216805,21093.539540246766,1534.5200849696148,0.0,0.887216065186717,2.8136120408236436,0.0014959135982669303,355654.6403023588,1555358.122463901,4.373226006953312,1555358.122463901,4.373226006953312,0.85,0.09550396138070781,4.027634451161993,1.2671487089199944,1.0,0.0,4.027634451162911,1.2840140477082729,1.284328123513681,3.1367526378317856,19330.530280954226,1971.165513294981,4632.441516551485,4632.441516551485,5.538500984577754,5.129587807999352,-2.2964638723158437,7.4260516803151955,3.4377805755102266,3.4377805755102266,0.9822230215743505,0.0,0.0,0.0002445919152605812,8.234687795894822e-05,0.00016224503730163296,0.0006534637017661196,0.09550396137938315,0.07183579871107856,0.02366816266830459,0.095503975004841,0.07183579871207493,0.023668162668632874,0.37828012716502973,0.37828012716502973,0.12463417605946521,0.0,5.819384530821367,5.425483915139409,7.01892393285425,5.810742996670172,5.393706330091845,7.080987218791847,24815.92887087855,21093.539540246766,0.85,1.072489883179545,0.6694129872277533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448796543126121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.599604293346,1534.5200849696148,0.37828012716502973,0.12463417605946521,6.112874298809886,3.4377805755102266
191.0,-29.552248403647962,5.130335933848702,35.006961611024664,24.271409259550296,5.112700337444158,-26.08568937948611,-39.61806072676552,1.6461413132581844,0.8803310648470415,-4.927749006347269,40.01941758015591,42608.33110959479,25660.22489807802,25660.22489807802,68268.5560076728,77561.46824994369,77561.46824994369,25660.22489807802,103221.6931480217,103221.6931480217,103221.6931480217,128038.19791872309,91595.3683862244,56642.231245777824,38836.81904494065,24816.504770701387,0.0,63653.323815642034,21094.02905509618,1534.5458297552702,0.0,0.8872154644786144,2.8136558534993332,0.0014959135982669303,355655.8593585116,1555370.6282118089,4.373246179655793,1555370.6282118089,4.373246179655793,0.85,0.09550695606412998,4.027634451161993,1.2671480775671085,1.0,0.0,4.027634451160257,1.284015115547621,1.2843291345141035,3.1367500291803365,19330.469056303977,1971.1592701181319,4632.441516551485,4632.441516551485,5.539244220654553,5.130335933848702,-2.29574232584008,7.426078259688782,3.4382296004391772,3.4382296004391772,0.9823513144111935,0.0,0.0,0.00024454744759762207,8.233291049844752e-05,0.00016221453709917453,0.0006533408580999306,0.09550695606292314,0.07183628628777927,0.023670669775143875,0.09550699980143826,0.071836286288687,0.02367066977544298,0.37827913588242945,0.37827913588242945,0.12464620557400712,0.0,5.817113296289051,5.417556023735017,7.033816246386095,5.808080071194297,5.386015244137582,7.093566571909037,24816.504770701387,21094.02905509618,0.85,1.0725057532800295,0.6693810873568916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488070527891335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.579378216638,1534.5458297552702,0.37827913588242945,0.12464620557400712,6.112874298809886,3.4382296004391772
192.0,-29.55399463455677,5.1310557751071935,35.007159745696555,24.271109292190545,5.112630233061924,-26.087268250389002,-39.61956024924291,1.6459038488700233,0.8779364298441692,-4.9276814714243855,40.019694482050575,42606.98166574671,25663.619048980963,25663.619048980963,68270.60071472767,77560.53141700414,77560.53141700414,25663.619048980963,103224.1504659851,103224.1504659851,103224.1504659851,128041.1827773184,91595.10793788535,56641.55818653036,38837.27750150554,24817.032311333303,0.0,63654.30981283884,21094.477464633306,1534.5693715202583,0.0,0.8872148070231047,2.8136949348065103,0.0014959135982669303,355656.7949963731,1555382.5723156082,4.373268258044864,1555382.5723156082,4.373268258044864,0.85,0.09550989910124298,4.027634451161993,1.2671474566543477,1.0,0.0,4.0276344511625535,1.2840163165078031,1.2843302789088418,3.1367470953298566,19330.414090767532,1971.1536651932652,4632.441516551485,4632.441516551485,5.539976912236478,5.1310557751071935,-2.295050818444558,7.426106593551752,3.438671264750397,3.438671264750397,0.9824775042143992,0.0,0.0,0.0002445031676377682,8.231898576394048e-05,0.00016218418187382774,0.000653218598348551,0.09550989909999436,0.0718367573825461,0.023673141717448266,0.0955097208169013,0.07183675738348523,0.02367314171775775,0.37827814555354744,0.37827814555354744,0.12465807860195013,0.0,5.8148117687196645,5.409749405178275,7.048214967096328,5.805617901268533,5.378654540544005,7.105950358282428,24817.032311333303,21094.477464633306,0.85,1.0725212623538296,0.669349519160964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488175199805802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.55923646775,1534.5693715202583,0.37827814555354744,0.12465807860195013,6.112874298809886,3.438671264750397
193.0,-29.55573415116909,5.131749107576127,35.00735371801255,24.270876065734797,5.112636065319253,-26.088833483089523,-39.621046430524416,1.6457353972153739,0.8749076963090943,-4.927568129104839,40.019969507048046,42605.6057575825,25666.800103727986,25666.800103727986,68272.40586131049,77559.55725601823,77559.55725601823,25666.800103727986,103226.35735974622,103226.35735974622,103226.35735974622,128043.91076311315,91594.83819650378,56640.88669796969,38837.7238872601,24817.55340336693,0.0,63655.277290627026,21094.920392861888,1534.5915962856493,0.0,0.8872143887206747,2.8137476185865453,0.0014959135982669303,355658.3652603801,1555394.4355284665,4.37328230530934,1555394.4355284665,4.37328230530934,0.85,0.09551275817587092,4.027634451161993,1.2671468005748467,1.0,0.0,4.027634451163604,1.2840171946329106,1.2843311006175293,3.136744950143334,19330.35716400888,1971.1478602793902,4632.441516551485,4632.441516551485,5.540663602988138,5.131749107576127,-2.2943398902099976,7.426088997786124,3.4391056434197895,3.4391056434197895,0.9826016124056541,0.0,0.0,0.00024445906527853365,8.230518706526262e-05,0.00016215387821327104,0.0006530965462812966,0.09551275817451088,0.07183718616886516,0.023675572005645726,0.09551284738208199,0.07183718616988806,0.023675572005982855,0.37827715805959855,0.37827715805959855,0.1246698064241919,0.0,5.8123245583574885,5.402018540400491,7.061629002421398,5.8024758254139215,5.371314113597862,7.115514147226463,24817.55340336693,21094.920392861888,0.85,1.0725333195801396,0.6693177309252881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488279448743921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.53917869509,1534.5915962856493,0.37827715805959855,0.1246698064241919,6.112874298809886,3.4391056434197895
194.0,-29.557467588637106,5.132415157309075,35.00754368274676,24.270552244875603,5.112549485478186,-26.090402485856174,-39.62254064446313,1.645484382673313,0.8720780471065837,-4.9275289224048135,40.02024071584494,42604.28971170383,25670.07403204615,25670.07403204615,68274.36374374997,77558.59039469552,77558.59039469552,25670.07403204615,103228.66442674167,103228.66442674167,103228.66442674167,128046.76139848359,91594.53588566062,56640.23520257192,38838.111870098546,24818.09697174192,0.0,63656.20884184047,21095.38242598063,1534.61685981268,0.0,0.887213608119,2.8137890749528744,0.0014959135982669303,355658.9084380181,1555406.1341963487,4.373308519185917,1555406.1341963487,4.373308519185917,0.85,0.0955156546877764,4.027634451161993,1.2671462164772676,1.0,0.0,4.0276344511629345,1.2840184582119525,1.2843323080815603,3.136741863330093,19330.29336372616,1971.1413544611219,4632.441516551485,4632.441516551485,5.541370342254347,5.132415157309075,-2.2936977917506596,7.426112949059735,3.43953322500643,3.43953322500643,0.9827237785732656,0.0,0.0,0.0002444151243347953,8.229131594148154e-05,0.00016212380839331373,0.0006529754360384963,0.09551565468652448,0.07183766691375376,0.02367798777277072,0.09551574300594191,0.07183766691469533,0.023677987773081062,0.37827617222491305,0.37827617222491305,0.12468136794343976,0.0,5.80978947782404,5.3943466757841065,7.074668674068619,5.799606969511387,5.3637366117603165,7.126910977029354,24818.09697174192,21095.38242598063,0.85,1.072548381154519,0.6692872617902519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488383298264031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.519197224472,1534.61685981268,0.37827617222491305,0.12468136794343976,6.112874298809886,3.43953322500643
195.0,-29.55919411685718,5.133055075612696,35.00772948048424,24.270256852638,5.112481667882075,-26.091963392466056,-39.624026022478915,1.64525094346708,0.8692275284849984,-4.927472580537846,40.02049926603395,42602.96710039718,25673.209803565398,25673.209803565398,68276.17690396258,77557.66279493847,77557.66279493847,25673.209803565398,103230.87259850386,103230.87259850386,103230.87259850386,128049.45318830374,91594.2776460528,56639.58195141486,38838.55077181993,24818.580589799887,0.0,63657.13136161982,21095.793501329903,1534.6384076158104,0.0,0.8872129601584293,2.8138328005434747,0.0014959135982669303,355659.6890109024,1555417.2868935294,4.3733302787818875,1555417.2868935294,4.3733302787818875,0.85,0.09551846094189073,4.027634451161993,1.2671456653485071,1.0,0.0,4.027634451163236,1.2840196392937004,1.2843334332622107,3.1367389780560293,19330.238864324758,1971.1357970688011,4632.441516551485,4632.441516551485,5.542047257765972,5.133055075612696,-2.293057129050799,7.426112204663495,3.4399537318551627,3.4399537318551627,0.9828439233871894,0.0,0.0,0.0002443713657660007,8.227752898537662e-05,0.0001620938367806241,0.0006528547213386707,0.09551846094056665,0.07183810070248023,0.023680360238086423,0.09551849870964675,0.07183810070347606,0.02368036023841468,0.37827518614307154,0.37827518614307154,0.12469278265158626,0.0,5.807173452323468,5.386778559597019,7.087063013160446,5.796700109022822,5.356616132827469,7.1367568527640515,24818.580589799887,21095.793501329903,0.85,1.0725613209948648,0.6692567853612609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488486786269237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.49927955549,1534.6384076158104,0.37827518614307154,0.12469278265158626,6.112874298809886,3.4399537318551627
196.0,-29.560913824696293,5.13366932417619,35.007911289380665,24.2699523101561,5.112404216454975,-26.093519123285883,-39.62550679044796,1.645009515020533,0.8662464888434442,-4.927430610817796,40.020754671845154,42601.65501155448,25676.290172380766,25676.290172380766,68277.94518393526,77556.73734749202,77556.73734749202,25676.290172380766,103233.02751987279,103233.02751987279,103233.02751987279,128052.09746714134,91594.01490542109,56638.9325693862,38838.980373372106,24819.06994726855,0.0,63658.05032064066,21096.209455178265,1534.660690838162,0.0,0.8872122506440437,2.8138765556608973,0.0014959135982669303,355660.27046970726,1555428.3040156744,4.373354105482398,1555428.3040156744,4.373354105482398,0.85,0.09552124438637291,4.027634451161993,1.2671451081754639,1.0,0.0,4.027634451161689,1.2840208573368477,1.2843345956443695,3.1367360024942266,19330.183415018306,1971.1301428131223,4632.441516551485,4632.441516551485,5.542712213557506,5.13366932417619,-2.2924407321291573,7.4261100563053475,3.440367465805604,3.440367465805604,0.9829621330873154,0.0,0.0,0.00024432778723266504,8.226378694395837e-05,0.00016206400028870668,0.0006527345508559222,0.09552124438504767,0.07183853847894678,0.023682705906100884,0.09552129460049484,0.07183853847994345,0.023682705906429458,0.37827420104300014,0.37827420104300014,0.12470404945379109,0.0,5.80448152706964,5.379303351443639,7.098865684379234,5.793677099661238,5.349485045554218,7.146164162178309,24819.06994726855,21096.209455178265,0.85,1.0725736154347258,0.6692265125459114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44885898631857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.479442520527,1534.660690838162,0.37827420104300014,0.12470404945379109,6.112874298809886,3.440367465805604
197.0,-29.56262703176605,5.134258401842775,35.00808917057601,24.269639036525064,5.112315218450342,-26.095070157188054,-39.62697928128762,1.6447583438486864,0.8632050188556377,-4.92740062000362,40.02100388102062,42600.336665032744,25679.310680009807,25679.310680009807,68279.64734504255,77555.82304739468,77555.82304739468,25679.310680009807,103235.13372740448,103235.13372740448,103235.13372740448,128054.67978069717,91593.75601384488,56638.26963138719,38839.429313841865,24819.54605329269,0.0,63658.97536713455,21096.614145298787,1534.6825714958457,0.0,0.8872115027394559,2.8139197052489737,0.0014959135982669303,355660.68597026693,1555439.0538981138,4.373379221419339,1555439.0538981138,4.373379221419339,0.85,0.09552399234340732,4.027634451161993,1.2671444856142626,1.0,0.0,4.027634451161632,1.2840221205519229,1.2843358034300587,3.1367329165877287,19330.1287780242,1971.1245713902504,4632.441516551485,4632.441516551485,5.543364247181297,5.134258401842775,-2.291846606706672,7.426105008549447,3.440774522581612,3.440774522581612,0.9830784350233177,0.0,0.0,0.0002442843805513451,8.22501238210532e-05,0.0001620342567302919,0.0006526147546753507,0.0955239923420631,0.07183897044914335,0.02368502189291976,0.09552404078356411,0.07183897045015426,0.02368502189325306,0.3782732173193548,0.3782732173193548,0.12471517029961765,0.0,5.801718259247764,5.371919311421436,7.110100536563152,5.790605638859233,5.3424427435136295,7.155103773073051,24819.54605329269,21096.614145298787,0.85,1.0725847683105112,0.6691960783117815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488692534302317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.459684569587,1534.6825714958457,0.3782732173193548,0.12471517029961765,6.112874298809886,3.440774522581612
198.0,-29.564333573107437,5.1348228416526505,35.008263184739995,24.269321711640828,5.112217699145568,-26.09661604306503,-39.62845470579339,1.6445001690794874,0.860123951737819,-4.927380301832031,40.0212470021481,42599.05958565581,25682.267222814997,25682.267222814997,68281.3268084708,77554.92698221757,77554.92698221757,25682.267222814997,103237.19420503257,103237.19420503257,103237.19420503257,128057.20264574535,91593.5092174411,56637.64182078351,38839.85266295287,24820.00844071277,0.0,63659.86110366564,21097.007174605853,1534.7039705130937,0.0,0.8872107277515248,2.813962246283593,0.0014959135982669303,355660.9674637297,1555449.541220735,4.37340524689249,1555449.541220735,4.37340524689249,0.85,0.09552670318819394,4.027634451161993,1.2671440174570305,1.0,0.0,4.027634451162448,1.2840234161316946,1.2843370438141737,3.136729751623862,19330.076693619383,1971.119260259047,4632.441516551485,4632.441516551485,5.5440024727896775,5.1348228416526505,-2.2912728017439288,7.426095643396579,3.441175009884659,3.441175009884659,0.9831928599670455,0.0,0.0,0.0002442411498185799,8.223643558085474e-05,0.00016200471423772513,0.0006524957683145155,0.0955267031868296,0.07183939503188809,0.02368730815494151,0.09552673344930541,0.07183939503291412,0.02368730815527982,0.3782722352442448,0.3782722352442448,0.12472614780110099,0.0,5.798891035957013,5.364634467563292,7.12077304247822,5.787504253569864,5.335536152722909,7.163507466991518,24820.00844071277,21097.007174605853,0.85,1.0725962266439668,0.6691667064162489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488794818684667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.439999527132,1534.7039705130937,0.3782722352442448,0.12472614780110099,6.112874298809886,3.441175009884659
199.0,-29.56603370482424,5.135363101617687,35.00843339018044,24.268985213153087,5.112107673523749,-26.09815740993229,-39.629921853169776,1.6442313786081426,0.8568364654546485,-4.927372543421209,40.021484087761905,42597.77596366596,25685.16880419563,25685.16880419563,68282.9447678616,77554.00399049351,77554.00399049351,25685.16880419563,103239.17279468913,103239.17279468913,103239.17279468913,128059.63096494,91593.22784489031,56636.999817967044,38840.25336324807,24820.458170250873,0.0,63660.71153349894,21097.38944471324,1534.7250070073796,0.0,0.8872099108436731,2.8140060178565705,0.0014959135982669303,355661.0749509053,1555459.768245671,4.373432680144667,1555459.768245671,4.373432680144667,0.85,0.09552938081773071,4.027634451161993,1.2671434970991688,1.0,0.0,4.027634451162021,1.2840247609681108,1.2843383336843481,3.1367264663379966,19330.017312195603,1971.1132050389892,4632.441516551485,4632.441516551485,5.544628833936443,5.135363101617687,-2.29072120729374,7.426084308911427,3.441569046563709,3.441569046563709,0.9833054418753455,0.0,0.0,0.0002441980884645984,8.222282621973254e-05,0.00016197526224486584,0.0006523771464534201,0.0955293808163442,0.07183981490309228,0.02368956591325191,0.0955294408455649,0.07183981490413498,0.02368956591359574,0.3782712555831704,0.3782712555831704,0.12473698400133755,0.0,5.795974972552472,5.357405248223017,7.1309154635818,5.784209008875848,5.328505421074794,7.171504517063681,24820.458170250873,21097.38944471324,0.85,1.072607313412298,0.6691376036733513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488896706468304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.420390914536,1534.7250070073796,0.3782712555831704,0.12473698400133755,6.112874298809886,3.441569046563709
200.0,-29.56772700913088,5.135879720728193,35.00859984536854,24.268644384015374,5.1119910451941655,-26.099693291459534,-39.63138435557482,1.6439573274994195,0.8534725220891914,-4.927372849643191,40.021715259231094,42596.50270365737,25688.005706739303,25688.005706739303,68284.50841039667,77553.09022189098,77553.09022189098,25688.005706739303,103241.09592863028,103241.09592863028,103241.09592863028,128061.99004707889,91592.95026684356,56636.36274851536,38840.65279814244,24820.8941184486,0.0,63661.54691659103,21097.760000681308,1534.7455187988455,0.0,0.8872090743807729,2.8140498490168953,0.0014959135982669303,355661.0707084206,1555469.740204507,4.373460770126619,1555469.740204507,4.373460770126619,0.85,0.09553202092663071,4.027634451161993,1.267142927288078,1.0,0.0,4.027634451162342,1.2840261300172628,1.2843396480040343,3.1367231219101783,19329.958731571518,1971.1072314777746,4632.441516551485,4632.441516551485,5.545241232934582,5.135879720728193,-2.290188266298131,7.4260679870263235,3.441956729722583,3.441956729722583,0.9834162084921666,0.0,0.0,0.00024415520698846665,8.220926201771346e-05,0.00016194594497075319,0.0006522590671901898,0.09553202092522389,0.07184022627400256,0.02369179465122133,0.09553211553389845,0.0718402262750605,0.02369179465157022,0.3782702763713159,0.3782702763713159,0.12474768211710206,0.0,5.792972425700725,5.35023737015473,7.140519917845893,5.780845371732369,5.321567478207044,7.178940883487485,24820.8941184486,21097.760000681308,0.85,1.0726178001904763,0.6691088226220303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488998212928048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.400853823372,1534.7455187988455,0.3782702763713159,0.12474768211710206,6.112874298809886,3.441956729722583
201.0,-29.5694145651899,5.136372939659852,35.008762571303826,24.26828668629753,5.111847435373662,-26.101226697069418,-39.632846403960116,1.6436595672297325,0.8502481106535811,-4.927394815521871,40.02193954199545,42595.2526920926,25690.813728200872,25690.813728200872,68286.06642029347,77552.21747926621,77552.21747926621,25690.813728200872,103243.03120746708,103243.03120746708,103243.03120746708,128064.34618720182,91592.70047105582,56635.735683787425,38841.07198585378,24821.314979734736,0.0,63662.386965588514,21098.117732774524,1534.7657405645944,0.0,0.8872081529138047,2.814089339595369,0.0014959135982669303,355660.76638711395,1555479.4150539888,4.37349171474525,1555479.4150539888,4.37349171474525,0.85,0.0955346352682936,4.027634451161993,1.2671424701204521,1.0,0.0,4.027634451162683,1.284027609540225,1.2843410730201694,3.136719507615711,19329.906014170734,1971.1018557989462,4632.441516551485,4632.441516551485,5.5458473974056375,5.136372939659852,-2.289683823369641,7.426056763029493,3.4423381816569485,3.4423381816569485,0.9835251947591281,0.0,0.0,0.00024411247798300408,8.219570409405897e-05,0.00016191677388894513,0.000652141576736122,0.09553463526684661,0.07184063767932114,0.02369399758752547,0.09553461569324613,0.07184063768040926,0.023693997587884347,0.3782692964207283,0.3782692964207283,0.12475824389024809,0.0,5.789938146416603,5.3431678011300505,7.149695518372937,5.777642926175474,5.3148497537341655,7.186358328422557,24821.314979734736,21098.117732774524,0.85,1.0726281196023046,0.6690803584715831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489099313104206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.381396836934,1534.7657405645944,0.3782692964207283,0.12475824389024809,6.112874298809886,3.4423381816569485
202.0,-29.57109547626126,5.136843257033405,35.00892155905085,24.267920152656757,5.111692798106403,-26.10275522382109,-39.63430771892888,1.6433525456427482,0.8469759209976928,-4.927425764883198,40.02215610609284,42594.02832219292,25693.56191517365,25693.56191517365,68287.59023736657,77551.35343888393,77551.35343888393,25693.56191517365,103244.91535405758,103244.91535405758,103244.91535405758,128066.62680392916,91592.45223202913,56635.127115243195,38841.47235198437,24821.711449871575,0.0,63663.18380185594,21098.454732390837,1534.7848511574125,0.0,0.8872072137461539,2.8141284085661895,0.0014959135982669303,355660.33760652295,1555488.7569877363,4.37352325383163,1555488.7569877363,4.37352325383163,0.85,0.09553720871404275,4.027634451161993,1.2671420277887955,1.0,0.0,4.027634451163761,1.2840291319804795,1.28434254118879,3.136715788488219,19329.853625311902,1971.0965136220732,4632.441516551485,4632.441516551485,5.546440645472117,5.136843257033405,-2.2891983602532817,7.426041617286687,3.4427134355692126,3.4427134355692126,0.9836324101626321,0.0,0.0,0.00024406992407682436,8.21821550368771e-05,0.00016188776903994727,0.0006520247558070476,0.0955372087125688,0.07184103671289617,0.02369617199967263,0.09553703049515751,0.07184103671400453,0.023696172000038214,0.37826831706465086,0.37826831706465086,0.12476867697514211,0.0,5.78686585525719,5.336193960280582,7.158424673298839,5.774401685880889,5.308241631536475,7.1932837774598966,24821.711449871575,21098.454732390837,0.85,1.0726386297283457,0.6690527519761146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489200071414146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.361998563581,1534.7848511574125,0.37826831706465086,0.12476867697514211,6.112874298809886,3.4427134355692126
203.0,-29.57277090543895,5.1372915214018295,35.00907694462934,24.267571430560224,5.111557564728962,-26.10427687545406,-39.6357603725977,1.6430635347206095,0.8434564748707771,-4.9274482309900245,40.022369155987896,42592.79199022879,25696.208275789013,25696.208275789013,68289.0002660178,77550.4831635576,77550.4831635576,25696.208275789013,103246.69143934661,103246.69143934661,103246.69143934661,128068.79307619881,91592.20340202331,56634.512228599575,38841.87908158193,24822.101636852196,0.0,63663.980718434126,21098.786391324367,1534.8034862885236,0.0,0.8872063303030272,2.814171692126365,0.0014959135982669303,355660.02635542466,1555497.9473705809,4.373552921621032,1555497.9473705809,4.373552921621032,0.85,0.09553973752628503,4.027634451161993,1.2671415645768866,1.0,0.0,4.027634451163258,1.2840305699649426,1.2843439250678175,3.1367122756835597,19329.801111731656,1971.0911587271553,4632.441516551485,4632.441516551485,5.547011912396029,5.1372915214018295,-2.2887186539600606,7.42601017536189,3.443082602876334,3.443082602876334,0.9837378865360955,0.0,0.0,0.0002440275157500976,8.216868833195588e-05,0.00016185882741814173,0.000651908189533991,0.09553973752482225,0.07184141993019269,0.02369831759462957,0.09553956481163227,0.07184141993129263,0.023698317594992406,0.37826733927864475,0.37826733927864475,0.12477898614213508,0.0,5.783705292275897,5.3292997083943305,7.1665529120252245,5.770904705860801,5.301681879371586,7.199024547848069,24822.101636852196,21098.786391324367,0.85,1.0726473509100647,0.6690249574339906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448930043430186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.342677159613,1534.8034862885236,0.37826733927864475,0.12477898614213508,6.112874298809886,3.443082602876334
204.0,-29.574440234686847,5.137717980460076,35.00922886377339,24.267204547673487,5.111403791747909,-26.10579489047397,-39.63720488883553,1.6427584475117687,0.8398685219618756,-4.927489875049187,40.02257895537306,42591.54831795983,25698.824913010445,25698.824913010445,68290.37323097028,77549.61428656723,77549.61428656723,25698.824913010445,103248.43919957767,103248.43919957767,103248.43919957767,128070.93524183016,91591.94600204499,56633.88003334336,38842.29552077959,24822.496042252496,0.0,63664.791563032086,21099.12163591462,1534.8228675233659,0.0,0.8872053613034167,2.814213637295293,0.0014959135982669303,355659.44940871355,1555506.9975755278,4.373585462614784,1555506.9975755278,4.373585462614784,0.85,0.09554225198753194,4.027634451161993,1.2671410909248517,1.0,0.0,4.027634451161717,1.284032082739995,1.2843453839624954,3.136708580183937,19329.74678952734,1971.0856194039088,4632.441516551485,4632.441516551485,5.5475767629639385,5.137717980460076,-2.288264827163182,7.425982807623258,3.443445901389198,3.443445901389198,0.9838416861111995,0.0,0.0,0.00024398526857513444,8.215529908713962e-05,0.00016182996948799482,0.0006517919603403421,0.09554225198602953,0.07184181093260328,0.023700441053426245,0.09554209095158649,0.071841810933733,0.023700441053798944,0.37826636292786564,0.37826636292786564,0.12478916553866105,0.0,5.780474845825552,5.3224726878429465,7.174192673444793,5.767358397011037,5.29508716381082,7.20467251696499,24822.496042252496,21099.12163591462,0.85,1.0726552550377642,0.668996901934275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489400471198393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.323409545877,1534.8228675233659,0.37826636292786564,0.12478916553866105,6.112874298809886,3.443445901389198
205.0,-29.576103923347183,5.138123118157627,35.00937733704272,24.266844055987917,5.111242237271308,-26.107308606222983,-39.638656250294275,1.6424469201241447,0.8364284921363492,-4.927539049993181,40.02278242085191,42590.35771476845,25701.383476293904,25701.383476293904,68291.74119106235,77548.80282571676,77548.80282571676,25701.383476293904,103250.18630201067,103250.18630201067,103250.18630201067,128073.05879062439,91591.74059185904,56633.29548081774,38842.71679004589,24822.872488613724,0.0,63665.58927865961,21099.441615321666,1534.84147300229,0.0,0.8872043769698129,2.814252777799372,0.0014959135982669303,355658.7681282757,1555515.774590085,4.373618518605047,1555515.774590085,4.373618518605047,0.85,0.09554472883402827,4.027634451161993,1.2671407216740769,1.0,0.0,4.0276344511638875,1.2840336253032623,1.2843468728444427,3.1367048119248038,19329.7034393524,1971.0811989162867,4632.441516551485,4632.441516551485,5.548129077175423,5.138123118157627,-2.287828121237757,7.425951239395384,3.4438033690741054,3.4438033690741054,0.9839438197354587,0.0,0.0,0.00024394317085488782,8.214184842498361e-05,0.00016180132242990422,0.000651676580462252,0.0955447288325049,0.07184219194142813,0.02370253689107676,0.09554447196030201,0.0718421919425736,0.023702536891454674,0.3782653872078012,0.3782653872078012,0.1247992169033493,0.0,5.77721510446969,5.315767506568875,7.1813417575691005,5.763967542129535,5.288854911765611,7.209843836330833,24822.872488613724,21099.441615321666,0.85,1.0726633015545401,0.6689698186622224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489500145188305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.304208286429,1534.84147300229,0.3782653872078012,0.1247992169033493,6.112874298809886,3.4438033690741054
