time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
206.0,-29.577762120400326,5.138508003728366,35.009522555739,24.266503506246977,5.111120033943053,-26.108813443340328,-39.64008739041162,1.6421713568601313,0.8323774717658239,-4.927567013739435,40.0229845669993,42589.106883780274,25703.813731511338,25703.813731511338,68292.92061529162,77547.91284123564,77547.91284123564,25703.813731511338,103251.72657274698,103251.72657274698,103251.72657274698,128074.97672192959,91591.47037363201,56632.6644160838,38843.11773060912,24823.250149182608,0.0,63666.367879791724,21099.762626805215,1534.8597313203973,0.0,0.8872035050052877,2.8143023606772015,0.0014959135982669303,355658.3807128709,1555524.4947289033,4.373647801047333,1555524.4947289033,4.373647801047333,0.85,0.09554715427317004,4.027634451161993,1.2671401760401202,1.0,0.0,4.027634451161993,1.2840349995181588,1.2843481935238135,3.136701454924036,19329.64641195933,1971.0753837405566,4632.441516551485,4632.441516551485,5.548653693667341,5.138508003728366,-2.28738694087144,7.425894944599806,3.4441551155803003,3.4441551155803003,0.9840443187372286,0.0,0.0,0.0002439012187514482,8.21285871597779e-05,0.00016177263159167032,0.0006515610242537484,0.0955471542716918,0.07184255258183012,0.023704601689861694,0.09554719801071153,0.0718425525829416,0.023704601690228432,0.3782644148325442,0.3782644148325442,0.12480914116798573,0.0,5.7737944285758545,5.30908485663474,7.187769856336445,5.759944485505287,5.282302840057014,7.213429143414487,24823.250149182608,21099.762626805215,0.85,1.0726687086066427,0.6689419909141454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489599483684699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.285064382444,1534.8597313203973,0.3782644148325442,0.12480914116798573,6.112874298809886,3.4441551155803003
207.0,-29.57941318305196,5.138872226893982,35.00966459340047,24.266119964327686,5.110936449316336,-26.110317997153935,-39.64152600439263,1.6418412633956598,0.8287493712696801,-4.927643266154197,40.023182346125715,42587.91797767171,25706.293220126063,25706.293220126063,68294.21119779776,77547.09742192565,77547.09742192565,25706.293220126063,103253.3906420517,103253.3906420517,103253.3906420517,128077.0251151091,91591.24698962436,56632.06754527859,38843.53271593974,24823.634473057402,0.0,63667.16718899715,21100.08930209879,1534.8795365281433,0.0,0.8872024038292688,2.814340804191661,0.0014959135982669303,355657.32429815555,1555533.0265198292,4.373684780960088,1555533.0265198292,4.373684780960088,0.8499999999999999,0.09554959121867004,4.027634451161993,1.2671398364612831,1.0,0.0,4.027634451161318,1.2840366281562419,1.284349768928561,3.136697476414909,19329.59926855324,1971.0705764510044,4632.441516551485,4632.441516551485,5.549188938117999,5.138872226893982,-2.286992371881607,7.425864598775589,3.4445014279244024,3.4445014279244024,0.9841432651212578,0.0,0.0,0.00024385945375038752,8.211525863465102e-05,0.00016174419511573652,0.0006514464925236078,0.0955495912170662,0.07184294191741576,0.023706649299650443,0.09554961751540872,0.07184294191862169,0.02370664930004836,0.37826344202991363,0.37826344202991363,0.12481892477885849,0.0,5.77036590606275,5.302497118849885,7.19387676410264,5.756392637423858,5.2760026094649675,7.21815650736994,24823.634473057402,21100.08930209879,0.85,1.0726755125615242,0.6689149189133654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448969849557017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.265975037368,1534.8795365281433,0.37826344202991363,0.12481892477885849,6.112874298809886,3.4445014279244024
208.0,-29.581058286209736,5.139216595837573,35.00980335123981,24.265734711103164,5.11076314259943,-26.111816158414772,-39.64295599199829,1.6415210147819348,0.8248057294421187,-4.927709979406568,40.02337088574521,42586.71945205989,25708.67572676907,25708.67572676907,68295.39517882897,77546.233383303,77546.233383303,25708.67572676907,103254.90911007207,103254.90911007207,103254.90911007207,128078.88678726749,91590.97674347971,56631.46281214537,38843.90436814926,24823.977677195417,0.0,63667.88204534468,21100.381025616105,1534.8968456873672,0.0,0.8872013844125369,2.8143844771249653,0.0014959135982669303,355656.4000427359,1555541.1597700643,4.373719015271901,1555541.1597700643,4.373719015271901,0.8500000000000001,0.09555196185291721,4.027634451161993,1.2671393842389809,1.0,0.0,4.027634451162162,1.284038210470869,1.2843512982004146,3.1366936110764345,19329.54223526839,1971.06476067448,4632.441516551485,4632.441516551485,5.5497032471782415,5.139216595837573,-2.2866017041199904,7.425818299957564,3.444842148585577,3.444842148585577,0.9842406138815935,0.0,0.0,0.0002438178460520963,8.210201201304124e-05,0.00016171583403905504,0.0006513322644740934,0.09555196185134898,0.07184329965682203,0.023708662194526955,0.09555206801223942,0.07184329965800114,0.02370866219491607,0.378262470188288,0.378262470188288,0.12482858066653206,0.0,5.766843895106092,5.295943035055814,7.19950229672628,5.752515708848705,5.26960132743983,7.221874990205379,24823.977677195417,21100.381025616105,0.85,1.0726820648783093,0.6688885837560821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489797082737852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.246973344902,1534.8968456873672,0.378262470188288,0.12482858066653206,6.112874298809886,3.444842148585577
209.0,-29.582697353802264,5.139540631275383,35.00993877066063,24.26529232123869,5.110518329677258,-26.11331603785936,-39.64439376778898,1.641137013711647,0.821278333493126,-4.927827808698474,40.02355115900313,42585.57934375054,25711.115747462776,25711.115747462776,68296.69509121332,77545.42760981194,77545.42760981194,25711.115747462776,103256.54335727473,103256.54335727473,103256.54335727473,128080.8492302455,91590.7333765427,56630.885110389565,38844.275851281265,24824.30587297077,0.0,63668.581724252035,21100.659992025154,1534.9145274503799,0.0,0.8872001355181739,2.8144167673684604,0.0014959135982669303,355654.76762263186,1555548.9364548211,4.3737609560329,1555548.9364548211,4.3737609560329,0.85,0.09555433603149786,4.027634451161993,1.2671390589466318,1.0,0.0,4.02763445116153,1.2840400903622387,1.2843531253257963,3.136689018818535,19329.49087462507,1971.0595233464098,4632.441516551485,4632.441516551485,5.5502299717326675,5.139540631275383,-2.2862595911475228,7.425800222422906,3.445177486928384,3.445177486928384,0.9843364248366812,0.0,0.0,0.00024377639750809842,8.208869523743891e-05,0.00016168770227065952,0.0006512189599945315,0.0955543360297369,0.07184367814510154,0.023710657884635354,0.09555413055591315,0.07184367814642555,0.02371065788507232,0.37826149676531656,0.37826149676531656,0.12483810924349283,0.0,5.763363858742252,5.289479742685785,7.205021168500991,5.749106142191579,5.2634036954642625,7.226866993563533,24824.30587297077,21100.659992025154,0.85,1.0726906936140905,0.6688633261565059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489895315327868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.228036005537,1534.9145274503799,0.37826149676531656,0.12483810924349283,6.112874298809886,3.445177486928384
210.0,-29.58433059113688,5.139846811183463,35.010071073404234,24.264975694846385,5.110408278260429,-26.11479719187908,-39.645802311692364,1.6408748789800403,0.8169612569026867,-4.927855596220021,40.02373121447812,42584.34308912186,25713.25841103046,25713.25841103046,68297.60150015232,77544.58538767771,77544.58538767771,25713.25841103046,103257.84379870817,103257.84379870817,103257.84379870817,128082.46124072751,91590.50576915384,56630.26347050638,38844.713665163836,24824.617442019342,0.0,63669.33110718318,21100.92482571644,1534.92929456231,0.0,0.8871993442159561,2.814469851231214,0.0014959135982669303,355654.3826520769,1555556.703774116,4.373787529833023,1555556.703774116,4.373787529833023,0.85,0.0955565902610385,4.027634451161993,1.267138566612266,1.0,0.0,4.027634451162672,1.2840414004846221,1.2843543827407689,3.136685818418227,19329.442839908195,1971.0546251684516,4632.441516551485,4632.441516551485,5.5506925061348875,5.139846811183463,-2.2858614466689287,7.425708257852392,3.4455072652785192,3.4455072652785192,0.9844306472224341,0.0,0.0,0.00024373510285518343,8.207565114567802e-05,0.00016165945170950542,0.0006511051770611625,0.09555659025957473,0.07184398135484332,0.023712608904731407,0.09555676693819404,0.07184398135594385,0.02371260890509464,0.3782605232158923,0.3782605232158923,0.12484753325148025,0.0,5.7596872841713775,5.283075344162228,7.209563649234553,5.7448168531227,5.2574065340946845,7.227679953559232,24824.617442019342,21100.92482571644,0.85,1.0726923043243182,0.6688360368893131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489993188784003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.209164741895,1534.92929456231,0.3782605232158923,0.12484753325148025,6.112874298809886,3.4455072652785192
211.0,-29.585958097525463,5.140133832742466,35.01020055527706,24.264565330836945,5.11019245240118,-26.116283765984807,-39.647226641513384,1.6405181208382114,0.813095851848459,-4.927971196305173,40.02391365300227,42583.19758224368,25715.557412919727,25715.557412919727,68298.75499516341,77543.79188425509,77543.79188425509,25715.557412919727,103259.3492971748,103259.3492971748,103259.3492971748,128084.33645195696,91590.28174092526,56629.68743882365,38845.1047801129,24824.98715478215,0.0,63670.091934895056,21101.239081564825,1534.9494276785836,0.0,0.8871980987958625,2.8145068149780514,0.0014959135982669303,355652.7811227242,1555564.5739244255,4.373829354050941,1555564.5739244255,4.373829354050941,0.8499999999999999,0.09555892298717472,4.027634451161993,1.267138252859004,1.0,0.0,4.027634451164149,1.2840431524540625,1.284356082304671,3.136681538672887,19329.39556054444,1971.0498040150756,4632.441516551485,4632.441516551485,5.55118878911678,5.140133832742466,-2.285538066374742,7.425671899117208,3.445832197269582,3.445832197269582,0.9845234849341662,0.0,0.0,0.00024369395951302097,8.206246281372047e-05,0.0001616314966993005,0.0006509925844989787,0.09555892298542151,0.07184436340114762,0.023714559584273893,0.09555914118724765,0.07184436340246574,0.02371455958470898,0.37825954882933766,0.37825954882933766,0.12485681804914703,0.0,5.756029587519379,5.276755666100598,7.213924631012446,5.7410670481536386,5.251258288793736,7.231142773626971,24824.98715478215,21101.239081564825,0.85,1.0726976029028092,0.6688100533259246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449009071535208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.190355642164,1534.9494276785836,0.37825954882933766,0.12485681804914703,6.112874298809886,3.445832197269582
212.0,-29.587579146608178,5.140402264174872,35.01032687310169,24.264141276385658,5.109962544119399,-26.1177659353872,-39.64864650098605,1.6401493328759875,0.8092663080356033,-4.928086774761588,40.024080453656424,42582.06149580533,25717.788228111265,25717.788228111265,68299.84972391659,77543.00013649637,77543.00013649637,25717.788228111265,103260.78836460764,103260.78836460764,103260.78836460764,128086.06906922015,91590.05116301145,56629.112522229414,38845.48737864671,24825.280704612505,0.0,63670.768083259216,21101.48859892063,1534.9652818558584,0.0,0.8871969099580878,2.814543315330875,0.0014959135982669303,355651.1798986747,1555571.7695045816,4.373869278172408,1555571.7695045816,4.373869278172408,0.8500000000000001,0.0955611793602017,4.027634451161993,1.2671379099832847,1.0,0.0,4.027634451161581,1.2840449602912356,1.28435783796756,3.136677122464996,19329.346898922064,1971.044841910547,4632.441516551485,4632.441516551485,5.551670352712036,5.140402264174872,-2.2852249489035845,7.425627213078457,3.446151860125187,3.446151860125187,0.9846148171786249,0.0,0.0,0.00024365298577120505,8.204931782387856e-05,0.00016160366794732648,0.0006508805004587952,0.09556117935847712,0.07184470507473001,0.02371647428374711,0.09556123943240157,0.07184470507602658,0.023716474284175122,0.37825857464318763,0.37825857464318763,0.12486598349594114,0.0,5.7523604712871474,5.270513562321298,7.218002942594751,5.737353082797199,5.245326501411114,7.23409033727097,24825.280704612505,21101.48859892063,0.85,1.0727034050320257,0.6687851077926813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490187900949132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.17160691114,1534.9652818558584,0.37825857464318763,0.12486598349594114,6.112874298809886,3.446151860125187
213.0,-29.589194908851194,5.1406528766524815,35.010450133266154,24.263734963629418,5.109753117932229,-26.11924129743724,-39.650057803932555,1.6397995064962745,0.8052031889863542,-4.92819181374858,40.02424402522647,42580.91264532709,25719.926502686874,25719.926502686874,68300.83914801397,77542.19710866081,77542.19710866081,25719.926502686874,103262.12361134769,103262.12361134769,103262.12361134769,128087.69014388914,91589.81546415205,56628.53100072936,38845.87162602521,24825.566532541452,0.0,63671.43815856666,21101.731552660232,1534.9805216455027,0.0,0.887195786246658,2.81458409325218,0.0014959135982669303,355649.7246933519,1555578.8258103528,4.3739070152566635,1555578.8258103528,4.3739070152566635,0.85,0.09556339231886825,4.027634451161993,1.267137572602369,1.0,0.0,4.027634451162817,1.2840466792401548,1.2843595049000982,3.136672923406008,19329.29715656512,1971.0397696017621,4632.441516551485,4632.441516551485,5.552131939667419,5.1406528766524815,-2.2849139934843046,7.425566870136786,3.4464663933285338,3.4464663933285338,0.9847046838081525,0.0,0.0,0.0002436121519750746,8.203625397876144e-05,0.00016157589799631317,0.000650768653247387,0.0955633923171999,0.07184502978794731,0.0237183625292526,0.09556345169836075,0.07184502978920157,0.02371836252966668,0.37825760111041573,0.37825760111041573,0.12487503922069974,0.0,5.7486293701738305,5.264334935111208,7.221636595640234,5.733395002734937,5.239421855451269,7.235965863650165,24825.566532541452,21101.731552660232,0.85,1.0727076554783999,0.6687600261091016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490284702187082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.152933291267,1534.9805216455027,0.37825760111041573,0.12487503922069974,6.112874298809886,3.4464663933285338
214.0,-29.590804982042258,5.140885884275861,35.01057047014112,24.263320199120813,5.109529922012368,-26.120712915657805,-39.65146844331173,1.639437855605484,0.8011651685954462,-4.928311961492188,40.024405395525484,42579.786010927164,25722.039085194458,25722.039085194458,68301.82509612163,77541.4157123895,77541.4157123895,25722.039085194458,103263.45479758395,103263.45479758395,103263.45479758395,128089.31359118485,91589.59352571682,56627.963824163584,38846.255223948036,24825.85879360089,0.0,63672.11401754893,21101.979974560756,1534.9965341797783,0.0,0.8871945938238064,2.8146227856809456,0.0014959135982669303,355648.0601777346,1555585.7871793068,4.373947059916214,1555585.7871793068,4.373947059916214,0.85,0.09556559316902567,4.027634451161993,1.2671372495079414,1.0,0.0,4.0276344511601385,1.284048453137909,1.284361226987391,3.1366685901294553,19329.250318235518,1971.0349934213536,4632.441516551485,4632.441516551485,5.552587980504639,5.140885884275861,-2.2846238536302166,7.4255097379060775,3.446775998532904,3.446775998532904,0.9847931424379726,0.0,0.0,0.00024357146822428103,8.202319819738935e-05,0.00016154827002689168,0.0006506573778859294,0.0955655931672931,0.07184536138687368,0.023720231780419425,0.09556563388473398,0.07184536138817621,0.023720231780849463,0.37825662778985564,0.37825662778985564,0.12488398291075313,0.0,5.744866557916964,5.258232935143951,7.224908230907488,5.729477130087616,5.233597545650355,7.237759702354765,24825.85879360089,21101.979974560756,0.85,1.0727117538031905,0.6687352331224872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490381188947157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.134311549446,1534.9965341797783,0.37825662778985564,0.12488398291075313,6.112874298809886,3.446775998532904
215.0,-29.592409727189224,5.141101747990125,35.01068792117312,24.26289499215784,5.109305515497793,-26.12217985879424,-39.65287080556152,1.639075647080835,0.7968862719033609,-4.928435107241433,40.02456201005654,42578.648083457985,25724.09635428833,25724.09635428833,68302.74443774631,77540.59705322617,77540.59705322617,25724.09635428833,103264.6934075145,103264.6934075145,103264.6934075145,128090.83174595809,91589.33168454714,56627.38271469003,38846.6099665079,24826.13833844359,0.0,63672.74830495149,21102.217587677053,1535.0119463256535,0.0,0.887193403359161,2.8146642742953505,0.0014959135982669303,355646.3541343702,1555592.543411242,4.373987038887255,1555592.543411242,4.373987038887255,0.85,0.09556776040806825,4.027634451161993,1.2671368884993717,1.0,0.0,4.0276344511623705,1.2840502293553893,1.2843629515757087,3.1366642511982734,19329.19505875333,1971.0293585223628,4632.441516551485,4632.441516551485,5.553032080896737,5.141101747990125,-2.284345441714693,7.425447189704817,3.4470807106270445,3.4470807106270445,0.9848802030362984,0.0,0.0,0.00024353092533165813,8.201022092648785e-05,0.00016152070440517027,0.0006505463536382165,0.09556776040633508,0.0718456833200307,0.02372207708630437,0.0955678738643256,0.07184568332133366,0.02372207708673459,0.37825565516869963,0.37825565516869963,0.12489281743306581,0.0,5.7410261473133914,5.252156936019276,7.227786464726819,5.725321379144816,5.227619843017237,7.239058346429545,24826.13833844359,21102.217587677053,0.85,1.0727155063359306,0.6687106998983876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490477337198426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.115749919554,1535.0119463256535,0.37825565516869963,0.12489281743306581,6.112874298809886,3.4470807106270445
216.0,-29.594008901315107,5.141300815252442,35.01080255324582,24.26248127538713,5.1090745138438045,-26.123642446896802,-39.65427250424398,1.6387080594034593,0.792838102650478,-4.928566066635018,40.024714801167924,42577.531492714,25726.11192852198,25726.11192852198,68303.64342123597,77539.85154022921,77539.85154022921,25726.11192852198,103265.96346875119,103265.96346875119,103265.96346875119,128092.37532763043,91589.13807053039,56626.818022926134,38847.022275115836,24826.411858879248,0.0,63673.434133995084,21102.45008004736,1535.0272601796255,0.0,0.8871921870523906,2.8147018439870615,0.0014959135982669303,355644.5398489563,1555599.1347251257,4.37402788578111,1555599.1347251257,4.37402788578111,0.85,0.09556990208022421,4.027634451161993,1.267136614858173,1.0,0.0,4.027634451161721,1.2840520304104117,1.2843647011961519,3.13665985160638,19329.15419806544,1971.0251918917716,4632.441516551485,4632.441516551485,5.553467180665715,5.141300815252442,-2.2840821058954734,7.425382921147915,3.4473806393213073,3.4473806393213073,0.984965896948945,0.0,0.0,0.0002434905293716637,8.19972516927429e-05,0.0001614932776789208,0.0006504358888106916,0.0955699020784631,0.0718460014903737,0.023723900588089392,0.09556997189995042,0.07184600149169765,0.023723900588526563,0.3782546806164514,0.3782546806164514,0.1249015429359216,0.0,5.737173214332188,5.246186820801029,7.230291184412295,5.721404169285506,5.2220583390928255,7.2400536030783655,24826.411858879248,21102.45008004736,0.85,1.072718070734131,0.6686859609788498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490573168486642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.097241359043,1535.0272601796255,0.3782546806164514,0.1249015429359216,6.112874298809886,3.4473806393213073
217.0,-29.595602174370573,5.141483381242648,35.01091439917078,24.262042936775856,5.108832450159531,-26.125100829292634,-39.65566969765348,1.6383311050593214,0.7885189098240062,-4.92870688288713,40.02486291016267,42576.42205080157,25728.092081175186,25728.092081175186,68304.51413197676,77539.0510680723,77539.0510680723,25728.092081175186,103267.14314924748,103267.14314924748,103267.14314924748,128093.81816919468,91588.88263786814,56626.253620507225,38847.36557484546,24826.675019947204,0.0,63674.04059479266,21102.673766955122,1535.04225889432,0.0,0.8871909376377706,2.8147418044142527,0.0014959135982669303,355642.5890166863,1555605.5240755456,4.374069844606149,1555605.5240755456,4.374069844606149,0.85,0.09557201821463579,4.027634451161993,1.2671363104460762,1.0,0.0,4.027634451161882,1.2840538749193027,1.284366494480196,3.13665534587878,19329.100291047424,1971.0196949057452,4632.441516551485,4632.441516551485,5.5538946340174995,5.141483381242648,-2.2838351974834117,7.42531857872606,3.4476758608587565,3.4476758608587565,0.9850502459596447,0.0,0.0,0.00024345028861423753,8.198432603084931e-05,0.00016146596258338823,0.0006503258735908878,0.095572018212838,0.0718463158986718,0.023725702314166208,0.09557212794311702,0.07184631590002327,0.02372570231461251,0.3782537068922869,0.3782537068922869,0.12491016048217696,0.0,5.733258803696231,5.240246020855125,7.232457815973248,5.717225792711133,5.216216025081906,7.240848487907613,24826.675019947204,21102.673766955122,0.85,1.0727215281758447,0.6686621683355763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490668668289555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.078790913149,1535.04225889432,0.3782537068922869,0.12491016048217696,6.112874298809886,3.4476758608587565
218.0,-29.597190388400733,5.141649504690117,35.011023423284456,24.261593317519896,5.108561179355308,-26.126557578700403,-39.65706661166621,1.6379283696331226,0.784534143294195,-4.928868508565651,40.02500440811174,42575.333397740564,25730.06518630364,25730.06518630364,68305.3985840442,77538.32340075477,77538.32340075477,25730.06518630364,103268.3885870584,103268.3885870584,103268.3885870584,128095.30865435574,91588.68614361779,56625.69614051511,38847.766670114084,24826.92006729734,0.0,63674.68673741142,21102.882057202736,1535.0567613358735,0.0,0.8871896065115282,2.814774977965917,0.0014959135982669303,355640.34990630555,1555611.6282471784,4.374114547623768,1555611.6282471784,4.374114547623768,0.85,0.0955741143405718,4.027634451161993,1.2671360648283736,1.0,0.0,4.02763445116101,1.2840558396293293,1.2843684081663942,3.1366505465406065,19329.058822509298,1971.0154662916796,4632.441516551485,4632.441516551485,5.554320566027955,5.141649504690117,-2.2836127143016554,7.425262218991772,3.4479664362912223,3.4479664362912223,0.9851332675117778,0.0,0.0,0.00024341018172804882,8.197140483660794e-05,0.00016143877689144088,0.0006502163795614219,0.0955741143386768,0.07184663019761527,0.023727484141061524,0.09557401386098154,0.07184663019903982,0.023727484141531977,0.37825273162897244,0.37825273162897244,0.12491867282228555,0.0,5.729370469685762,5.234411591650883,7.234405956918863,5.7134026518598375,5.210767399674808,7.241881828074327,24826.92006729734,21102.882057202736,0.85,1.0727245328387622,0.6686382859379794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449076381688434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.06040537956,1535.0567613358735,0.37825273162897244,0.12491867282228555,6.112874298809886,3.4479664362912223
219.0,-29.59877307908374,5.141800066402134,35.011129690020816,24.261165281664603,5.1083192801495985,-26.128006418812365,-39.65845856638623,1.637552619856251,0.7802173352654904,-4.9290114669612795,40.02514213934828,42574.24802063398,25731.932594557933,25731.932594557933,68306.18061519192,77537.5640250002,77537.5640250002,25731.932594557933,103269.49661955814,103269.49661955814,103269.49661955814,128096.64661581976,91588.46760381025,56625.15159935512,38848.12889383903,24827.14999626162,0.0,63675.27889010065,21103.077496822378,1535.070035210228,0.0,0.887188383692391,2.814814662271381,0.0014959135982669303,355638.36941570195,1555617.5699415484,4.374155613460266,1555617.5699415484,4.374155613460266,0.85,0.09557615895609348,4.027634451161993,1.2671357878902927,1.0,0.0,4.027634451162734,1.2840576779432338,1.2843701956124352,3.136646055972611,19329.012701432857,1971.0107632507388,4632.441516551485,4632.441516551485,5.554723681371694,5.141800066402134,-2.28338532819281,7.425185394594944,3.4482523558332803,3.4482523558332803,0.9852149588095086,0.0,0.0,0.0002433702203768625,8.195853138735493e-05,0.00016141168898950757,0.0006501072793943856,0.09557615895432647,0.07184691952101975,0.023729239433306726,0.09557605603974893,0.07184691952234806,0.02372923943374542,0.37825175762696306,0.37825175762696306,0.12492708918680046,0.0,5.725417711688749,5.228638846414583,7.2359051880650895,5.709228802226789,5.205276948266203,7.241621946473515,24827.14999626162,21103.077496822378,0.85,1.0727268385126965,0.6686150223874848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490858664544783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.04206808601,1535.070035210228,0.37825175762696306,0.12492708918680046,6.112874298809886,3.4482523558332803
220.0,-29.600350879608907,5.141934733262828,35.01123325680518,24.260687094088667,5.1080282337848,-26.12945577225367,-39.65984671432523,1.6371331264076672,0.7759777146656006,-4.929192738989762,40.025276028578574,42573.16831340891,25733.839976716714,25733.839976716714,68307.00829012562,77536.80068056163,77536.80068056163,25733.839976716714,103270.64065727835,103270.64065727835,103270.64065727835,128098.02410146891,91588.22322335954,56624.59085611812,38848.48040804602,24827.383444190556,0.0,63675.86385223658,21103.275927561972,1535.084430193144,0.0,0.8871869803456256,2.8148488772327704,0.0014959135982669303,355635.8581552171,1555623.3459090758,4.374202742036561,1555623.3459090758,4.374202742036561,0.85,0.09557821331931664,4.027634451161993,1.26713554227259,1.0,0.0,4.027634451160799,1.284059720405817,1.2843721874229639,3.136641066732543,19328.96112689559,1971.0055041115559,4632.441516551485,4632.441516551485,5.5551354258377525,5.141934733262828,-2.2831948951610963,7.4251296284239245,3.448533857790889,3.448533857790889,0.985295387940254,0.0,0.0,0.00024333038851279427,8.194569500621388e-05,0.00016138469350658038,0.0006499985514573223,0.09557821331732524,0.07184723086197356,0.023730982455351685,0.09557796287915425,0.07184723086347052,0.023730982455846122,0.378250784486539,0.378250784486539,0.12493540283573985,0.0,5.72145836432702,5.22290921500246,7.237246739882039,5.705170453655342,5.1996467871603045,7.242257645258519,24827.383444190556,21103.275927561972,0.85,1.072729982095506,0.668591923812802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490953183529927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.023788503047,1535.084430193144,0.378250784486539,0.12493540283573985,6.112874298809886,3.448533857790889
221.0,-29.601922612547174,5.142055355638167,35.011334305590886,24.26030865116047,5.107836661856212,-26.13088971556506,-39.66121746981514,1.6368037648525646,0.7712685522390075,-4.929308125076717,40.025409817910415,42572.04257727038,25735.52531495941,25735.52531495941,68307.5678922298,77536.0386669698,77536.0386669698,25735.52531495941,103271.56398192921,103271.56398192921,103271.56398192921,128099.17033710792,91588.01799976264,56624.02190997624,38848.88454420711,24827.606355178712,0.0,63676.490899385826,21103.465401901904,1535.0967946127264,0.0,0.8871859116416856,2.8148969004812363,0.0014959135982669303,355634.25965593714,1555629.1175831875,4.374238632375296,1555629.1175831875,4.374238632375296,0.85,0.09558017731846977,4.027634451161993,1.267135191154666,1.0,0.0,4.027634451163634,1.284061341365428,1.2843737578321712,3.1366371071331693,19328.91781609877,1971.0010876393844,4632.441516551485,4632.441516551485,5.555499237930505,5.142055355638167,-2.282964236253484,7.425019591891651,3.4488108157378687,3.4488108157378687,0.9853745187822482,0.0,0.0,0.00024329071579688063,8.19330212789119e-05,0.00016135769451796874,0.0006498898094006436,0.09558017731686436,0.07184748719014776,0.02373269012671659,0.09558024821961866,0.07184748719135454,0.023732690127115215,0.37824981080245834,0.37824981080245834,0.12494362574582699,0.0,5.717346687327051,5.217234077808769,7.237805097551984,5.700576677315723,5.194315128180165,7.239812331031203,24827.606355178712,21103.465401901904,0.85,1.072728206712293,0.6685676609368717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491047411642546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.005554129892,1535.0967946127264,0.37824981080245834,0.12494362574582699,6.112874298809886,3.4488108157378687
222.0,-29.60348905562514,5.142160759569418,35.011433007543225,24.259835038706683,5.107548750371981,-26.13232853232161,-39.662600204441674,1.6363882270463752,0.7668431003740466,-4.929500013884632,40.02554355699366,42570.98965784562,25737.351528249943,25737.351528249943,68308.34118609555,77535.28113976037,77535.28113976037,25737.351528249943,103272.63266801031,103272.63266801031,103272.63266801031,128100.49974589862,91587.7761214134,56623.48463940947,38849.21275778214,24827.867077888306,0.0,63677.07983567045,21103.687016205058,1535.1130954382177,0.0,0.8871844549461692,2.8149323088745666,0.0014959135982669303,355631.60133994056,1555634.887105748,4.374287552749707,1555634.887105748,4.374287552749707,0.8499999999999999,0.09558220275608509,4.027634451161993,1.267134928503074,1.0,0.0,4.027634451160079,1.2840633647384205,1.2843757309315984,3.1366321645524646,19328.86676960998,1970.9958823461611,4632.441516551485,4632.441516551485,5.555893460563215,5.142160759569418,-2.2827980918250947,7.424958851394512,3.4490837613765337,3.4490837613765337,0.9854525032504382,0.0,0.0,0.00024325118253281047,8.192023863067024e-05,0.00016133094390214023,0.0006497820676987429,0.09558220275401891,0.0718478066614419,0.023734396092577013,0.09558230853395618,0.071847806662995,0.02373439609309008,0.37824883616968075,0.37824883616968075,0.12495172944542192,0.0,5.713239763580873,5.211594886195996,7.238273917474942,5.6963431142586956,5.188674007881787,7.239773012633236,24827.867077888306,21103.687016205058,0.85,1.0727304292592699,0.6685449421943862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491141278553055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.987388717374,1535.1130954382177,0.37824883616968075,0.12495172944542192,6.112874298809886,3.4490837613765337
223.0,-29.605050162628373,5.142251938338577,35.01152915121523,24.259393906127684,5.107287453003658,-26.13375988377838,-39.66397420791907,1.6359971741317532,0.7623964830786463,-4.92966621328918,40.02566644340935,42569.92378183617,25739.058547700803,25739.058547700803,68308.98232953697,77534.54743576233,77534.54743576233,25739.058547700803,103273.60598346313,103273.60598346313,103273.60598346313,128101.67423728798,91587.5666897136,56622.943035698714,38849.581837794314,24828.06825382485,0.0,63677.650091619165,21103.858015751124,1535.1254787011533,0.0,0.887183167784303,2.814970989395445,0.0014959135982669303,355629.29892260605,1555640.1884569842,4.374330779746949,1555640.1884569842,4.374330779746949,0.85,0.09558414304769737,4.027634451161993,1.267134716953151,1.0,0.0,4.0276344511624185,1.2840652734104177,1.284377589482466,3.1366275021711187,19328.82257072674,1970.9913753143778,4632.441516551485,4632.441516551485,5.556261952954272,5.142251938338577,-2.282621248049322,7.4248731863879,3.449352317155191,3.449352317155191,0.9855292334729118,0.0,0.0,0.0002432117898259009,8.190753852331973e-05,0.00016130425130258117,0.0006496745596651678,0.09558414304586382,0.07184807634211247,0.023736066703751346,0.09558425431338133,0.0718480763434907,0.023736066704206662,0.37824785917521936,0.37824785917521936,0.12495973271690489,0.0,5.709088096242226,5.206023219943518,7.238356004834543,5.692062696367827,5.183421364968694,7.238358524102011,24828.06825382485,21103.858015751124,0.85,1.0727308911565403,0.6685222165168898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491234830696234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.969276887294,1535.1254787011533,0.37824785917521936,0.12495973271690489,6.112874298809886,3.449352317155191
224.0,-29.606605623955442,5.14232856793468,35.01162278182151,24.25891802357512,5.106979405763372,-26.135190828744335,-39.66534814154727,1.6355646105309039,0.7582520148552021,-4.929868485210814,40.02578553034865,42568.881956576835,25740.804448467676,25740.804448467676,68309.68640504451,77533.86233916867,77533.86233916867,25740.804448467676,103274.66678763635,103274.66678763635,103274.66678763635,128102.93854560461,91587.38465911035,56622.40427643199,38849.97820297596,24828.27175796827,0.0,63678.24996094423,21104.030994273027,1535.1388684626434,0.0,0.8871817113041898,2.815001524337852,0.0014959135982669303,355626.4967961047,1555645.3259108684,4.374379693093521,1555645.3259108684,4.374379693093521,0.85,0.09558609015218154,4.027634451161993,1.267134548262693,1.0,0.0,4.027634451159336,1.2840673757603502,1.2843796419486642,3.136622366701795,19328.784154625522,1970.9874579622524,4632.441516551485,4632.441516551485,5.55663883861179,5.14232856793468,-2.282479040091003,7.424807608025683,3.449616757349837,3.449616757349837,0.9856047878142391,0.0,0.0,0.00024317254542577583,8.189484088148361e-05,0.00016127770454429222,0.0006495676390269164,0.09558609015011506,0.07184836583153578,0.02373772431857928,0.09558596794492326,0.07184836583308908,0.02373772431909246,0.3782468806284884,0.3782468806284884,0.1249676324966694,0.0,5.704991969863727,5.200560696778382,7.2383308001245155,5.68812050006602,5.178326691620441,7.237833430764283,24828.27175796827,21104.030994273027,0.85,1.0727318424570538,0.6684995580545257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491328065300355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.951219741806,1535.1388684626434,0.3782468806284884,0.1249676324966694,6.112874298809886,3.449616757349837
225.0,-29.608156138262533,5.142392115293938,35.011714010427525,24.258493515104078,5.106744679713199,-26.13660998778926,-39.66670894352717,1.6351985292185902,0.753387186618454,-4.930021453633662,40.02590282631876,42567.80718329613,25742.374316889036,25742.374316889036,68310.18150018516,77533.08843013646,77533.08843013646,25742.374316889036,103275.46274702549,103275.46274702549,103275.46274702549,128103.9227617638,91587.14150569716,56621.860258770546,38850.312496585124,24828.460014738295,0.0,63678.77251132342,21104.19101252755,1535.1503197743127,0.0,0.8871805114469837,2.815047211409951,0.0014959135982669303,355624.37769553513,1555650.3861142276,4.374419988289118,1555650.3861142276,4.374419988289118,0.85,0.09558796007721757,4.027634451161993,1.2671342498948799,1.0,0.0,4.027634451162046,1.2840691671760298,1.2843813835725746,3.136617990773588,19328.7328390447,1970.9822252292781,4632.441516551485,4632.441516551485,5.5569777243625875,5.142392115293938,-2.2823082714406566,7.424700386734594,3.4498769605085586,3.4498769605085586,0.9856791315738739,0.0,0.0,0.00024313343164489523,8.188226639352441e-05,0.0001612511652513708,0.0006494607484564367,0.09558796007549891,0.07184861011510094,0.023739349960397983,0.0955881030460351,0.07184861011639275,0.02373934996082481,0.3782459037468449,0.3782459037468449,0.12497544302873181,0.0,5.700753600582345,5.19510410170335,7.237711765085351,5.683408640252139,5.172987720438471,7.234935751415833,24828.460014738295,21104.19101252755,0.85,1.0727308144647132,0.6684771942757954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491420963862935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.933223661135,1535.1503197743127,0.3782459037468449,0.12497544302873181,6.112874298809886,3.4498769605085586
226.0,-29.60970185507277,5.142442194082245,35.01180306501725,24.25803851746025,5.106469571519166,-26.138028867174402,-39.668069675657875,1.63479658359924,0.748741612530182,-4.930211885425148,40.02602195903631,42566.752893163735,25743.99054540319,25743.99054540319,68310.74343856692,77532.35460397735,77532.35460397735,25743.99054540319,103276.34514938053,103276.34514938053,103276.34514938053,128105.02813684713,91586.92014856925,56621.31843766863,38850.668567667344,24828.682987466604,0.0,63679.35155513395,21104.380539346614,1535.164651772242,0.0,0.8871791148532598,2.8150856731817773,0.0014959135982669303,355621.7396216623,1555655.5255684678,4.3744668906448,1555655.5255684678,4.3744668906448,0.85,0.0955898568914123,4.027634451161993,1.2671339910896497,1.0,0.0,4.027634451161467,1.2840711259289364,1.2843832927370713,3.1366132061012424,19328.68612339535,1970.977461558774,4632.441516551485,4632.441516551485,5.557326617815073,5.142442194082245,-2.2821725757362654,7.424614769818511,3.4501333449084925,3.4501333449084925,0.9857523842595693,0.0,0.0,0.00024309444465591857,8.18696943356241e-05,0.00016122475032029446,0.0006493543587700086,0.09558985688943382,0.07184888984315292,0.023740967046280894,0.09559015099367386,0.07184888984464004,0.023740967046772275,0.37824492491522677,0.37824492491522677,0.12498314612012279,0.0,5.696486029739276,5.189691595861802,7.236840747779922,5.67895349795532,5.167680240568757,7.232983378813117,24828.682987466604,21104.380539346614,0.85,1.072729884496752,0.6684545595020577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151356809903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.91527483705,1535.164651772242,0.37824492491522677,0.12498314612012279,6.112874298809886,3.4501333449084925
227.0,-29.61124246044506,5.142478687609089,35.01188973885497,24.25754821104931,5.106151471502063,-26.139447444935776,-39.66943403994662,1.6343564559710897,0.7443698395614433,-4.930427445053509,40.02613072195627,42565.73611638002,25745.62077677876,25745.62077677876,68311.35689315878,77531.65179127642,77531.65179127642,25745.62077677876,103277.27256805518,103277.27256805518,103277.27256805518,128106.13823420361,91586.71033649251,56620.79466150834,38851.017416649076,24828.865666148424,0.0,63679.8830827975,21104.53581622616,1535.1773073492627,0.0,0.8871776282023518,2.815117634257228,0.0014959135982669303,355618.7534674561,1555660.2176748577,4.374516817536794,1555660.2176748577,4.374516817536794,0.8499999999999999,0.09559172602613783,4.027634451161993,1.2671338092116642,1.0,0.0,4.027634451163,1.284073262835015,1.2843853802708054,3.1366079862683707,19328.641844236605,1970.972946341167,4632.441516551485,4632.441516551485,5.5576785340496855,5.142478687609089,-2.2820630310623784,7.424541718671468,3.4503857722017885,3.4503857722017885,0.9858245063433682,0.0,0.0,0.00024305559232110278,8.185709051102816e-05,0.00016119850181007462,0.0006492486393659554,0.09559172602403077,0.07184916314617848,0.02374256287785229,0.0955918641265859,0.0718491631477622,0.023742562878375624,0.37824394356064567,0.37824394356064567,0.12499074755936243,0.0,5.692250164735867,5.184349325420726,7.235884708978347,5.674797284614954,5.162571064945723,7.231638003151261,24828.865666148424,21104.53581622616,0.85,1.072730563973231,0.6684330129977695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449160588692828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.89737043901,1535.1773073492627,0.37824394356064567,0.12499074755936243,6.112874298809886,3.4503857722017885
228.0,-29.61277666600073,5.142502466791277,35.01197403273718,24.25708968602123,5.105864207051566,-26.140857177819026,-39.67078953338785,1.6339447188486644,0.7398426889742495,-4.93062098110253,40.026234746636845,42564.71011280232,25747.14649813746,25747.14649813746,68311.85661093978,77530.95292541214,77530.95292541214,25747.14649813746,103278.0994235496,103278.0994235496,103278.0994235496,128107.12417531207,91586.51437400053,56620.271561304966,38851.38090299507,24829.02475176247,0.0,63680.405654757546,21104.671038998098,1535.188172564468,0.0,0.8871762704039643,2.8151541929428228,0.0014959135982669303,355616.0724233397,1555664.705380382,4.3745624172139665,1555664.705380382,4.3745624172139665,0.85,0.0955935377929191,4.027634451161993,1.2671336201904344,1.0,0.0,4.027634451162958,1.2840752667332576,1.2843873349787678,3.136603091350297,19328.600487921824,1970.968729170698,4632.441516551485,4632.441516551485,5.558007889823147,5.142502466791277,-2.281944713159266,7.424447179950543,3.45063418473919,3.45063418473919,0.9858954813540544,0.0,0.0,0.00024301690706704366,8.184457041038887e-05,0.0001611723366566548,0.0006491432556926218,0.09559353779101454,0.07184940568190476,0.02374413210910978,0.09559363579246831,0.07184940568333625,0.02374413210958284,0.37824296084030457,0.37824296084030457,0.12499826193823205,0.0,5.68798612378373,5.17908176326182,7.2345872148804915,5.670463670076799,5.15764426028295,7.229017900958922,24829.02475176247,21104.671038998098,0.85,1.072729608245456,0.6684114159631193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449169790158961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.879516916215,1535.188172564468,0.37824296084030457,0.12499826193823205,6.112874298809886,3.45063418473919
229.0,-29.614307337777753,5.1425136798482445,35.01205611172156,24.256627074815356,5.105569149187453,-26.142264509386127,-39.672140835877485,1.6335263207744595,0.735318831475638,-4.930825909114727,40.02633881923853,42563.682178347495,25748.654433163883,25748.654433163883,68312.33661151137,77530.26909118876,77530.26909118876,25748.654433163883,103278.92352435265,103278.92352435265,103278.92352435265,128108.12246770211,91586.32886093495,56619.741948007264,38851.763236586325,24829.198943349453,0.0,63680.96217993578,21104.819101847035,1535.200207365793,0.0,0.8871748546141941,2.8151893834701207,0.0014959135982669303,355613.23358428077,1555669.1951630488,4.374609964548334,1555669.1951630488,4.374609964548334,0.85,0.09559534500074746,4.027634451161993,1.267133446005173,1.0,0.0,4.027634451162768,1.2840773015689184,1.2843893207531931,3.1365981208770894,19328.561336874813,1970.9647368749588,4632.441516551485,4632.441516551485,5.558333406080835,5.1425136798482445,-2.2818419674614057,7.42435564730965,3.4508788226051657,3.4508788226051657,0.9859653778871902,0.0,0.0,0.00024297831657022585,8.18320907817054e-05,0.00016114622578852045,0.0006490380906605742,0.09559534499875585,0.07184965776410954,0.023745687234646314,0.09559542759178637,0.07184965776560645,0.02374568723514101,0.37824197799814435,0.37824197799814435,0.12500568531649178,0.0,5.683715283539129,5.173892960565297,7.2330226130789015,5.666144740590369,5.152748800541303,7.22636257479536,24829.198943349453,21104.819101847035,0.85,1.0727277709543594,0.6683894325918054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491789535120487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.86174024957,1535.200207365793,0.37824197799814435,0.12500568531649178,6.112874298809886,3.4508788226051657
230.0,-29.615832601033123,5.142512501460361,35.01213597737971,24.256145359855168,5.10526123558386,-26.1436682580107,-39.673487772792555,1.6330968925402474,0.730685126779349,-4.93104077528794,40.02643850784958,42562.6596486251,25750.141406545976,25750.141406545976,68312.80105517108,77529.56003717682,77529.56003717682,25750.141406545976,103279.70144372279,103279.70144372279,103279.70144372279,128109.06323904305,91586.11074111046,56619.21035247312,38852.111542930375,24829.36179532026,0.0,63681.47333825064,21104.95752602222,1535.211864862159,0.0,0.8871734042177807,2.815224852680159,0.0014959135982669303,355610.25709236605,1555673.4958257293,4.374658674205956,1555673.4958257293,4.374658674205956,0.85,0.09559713127411626,4.027634451161993,1.2671332262130455,1.0,0.0,4.027634451161151,1.284079387662439,1.2843913579800872,3.1365930252131613,19328.51530443243,1970.9600428721765,4632.441516551485,4632.441516551485,5.558654397371665,5.142512501460361,-2.281753652242008,7.424266153702369,3.4511197093220027,3.4511197093220027,0.9860342026634293,0.0,0.0,0.00024293986804548257,8.181965322073106e-05,0.00016112021482475152,0.0006489333280067905,0.09559713127207761,0.07184990698464991,0.0237472242874277,0.09559720164322237,0.07184990698618213,0.02374722428793413,0.3782409963248948,0.3782409963248948,0.12501301882473353,0.0,5.67941846023416,5.168741837620189,7.231238579495994,5.661725902067303,5.147729490726363,7.223681371219243,24829.36179532026,21104.95752602222,0.85,1.0727264536158054,0.6683680106229514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491880958690115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.843983236102,1535.211864862159,0.3782409963248948,0.12501301882473353,6.112874298809886,3.4511197093220027
231.0,-29.617352327191973,5.142499372774042,35.01221366702088,24.255667835846566,5.104959675789416,-26.145066387024173,-39.674830064736284,1.6326737356003782,0.7259320384424655,-4.9312525804906135,40.02653485658853,42561.641838723066,25751.57544235833,25751.57544235833,68313.2172810814,77528.84209255007,77528.84209255007,25751.57544235833,103280.4175349084,103280.4175349084,103280.4175349084,128109.93235626232,91585.88406842605,56618.6838145132,38852.44472656983,24829.514821353914,0.0,63681.95954792375,21105.087598150825,1535.2229397037006,0.0,0.8871719814039909,2.815262240233601,0.0014959135982669303,355607.3230225099,1555677.652411646,4.374706457642808,1555677.652411646,4.374706457642808,0.85,0.09559888627586437,4.027634451161993,1.2671330399392176,1.0,0.0,4.027634451162468,1.284081444156661,1.284393365786729,3.1365880018671244,19328.467466977447,1970.9551648093332,4632.441516551485,4632.441516551485,5.558963961088169,5.142499372774042,-2.281670038688012,7.424169411462054,3.451356876641405,3.451356876641405,0.9861019647546871,0.0,0.0,0.00024290156467282725,8.180726028964574e-05,0.0001610943043831815,0.0006488289702196783,0.09559888627387444,0.07185014499170131,0.023748741282173132,0.09559900753868025,0.07185014499319689,0.02374874128266748,0.3782400144134768,0.3782400144134768,0.12502026608169828,0.0,5.675071380664917,5.163617843258237,7.229168953795352,5.657184618933059,5.142719854343454,7.220475433346621,24829.514821353914,21105.087598150825,0.85,1.0727247993942837,0.6683469249512238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491972060314722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.82628355096,1535.2229397037006,0.3782400144134768,0.12502026608169828,6.112874298809886,3.451356876641405
