time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
232.0,-29.61886684624999,5.142473598759308,35.012289060601354,24.25513897268104,5.104583387589229,-26.146467302212677,-39.67618405641986,1.6321838435309735,0.721813102002784,-4.931515181932826,40.02662335671489,42560.69521586808,25753.09288176804,25753.09288176804,68313.78809763612,77528.21887641972,77528.21887641972,25753.09288176804,103281.31175818776,103281.31175818776,103281.31175818776,128110.9617770599,91585.71976811843,56618.196107482116,38852.80406737368,24829.650018872144,0.0,63682.45408624582,21105.20251604132,1535.2342016843204,0.0,0.8871703291672273,2.8152854281889703,0.0014959135982669303,355603.6853149396,1555681.4704075598,4.374761946096745,1555681.4704075598,4.374761946096745,0.85,0.09560065337204686,4.027634451161993,1.2671329871891066,1.0,0.0,4.027634451162793,1.2840838122346085,1.2843956854282548,3.1365822174433924,19328.43279271314,1970.9516290183847,4632.441516551485,4632.441516551485,5.559291529046511,5.142473598759308,-2.28163088563769,7.424104484396998,3.451590436990133,3.451590436990133,0.9861686962828952,0.0,0.0,0.0002428633980752683,8.179476109672549e-05,0.0001610686369785428,0.0006487255912964835,0.09560065336966868,0.0718504044765902,0.023750248893078477,0.09560031819291506,0.07185040447837757,0.023750248893669293,0.37823903052324287,0.37823903052324287,0.1250274258223639,0.0,5.670841747826216,5.158615644545023,7.227204315702011,5.653328283935593,5.13810813541852,7.218831166932716,24829.650018872144,21105.20251604132,0.85,1.0727254324263011,0.6683268700390799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492062832303005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.808643950211,1535.2342016843204,0.37823903052324287,0.1250274258223639,6.112874298809886,3.451590436990133
233.0,-29.620376955100237,5.142437651517972,35.01236236710042,24.254728643596195,5.10435413024288,-26.147849543254413,-39.67750504435969,1.6318267183761281,0.7165815800916562,-4.931677789644597,40.026713351887324,42559.63067734662,25754.31366896022,25754.31366896022,68313.94434630685,77527.4804568942,77527.4804568942,25754.31366896022,103281.79412585443,103281.79412585443,103281.79412585443,128111.56442518279,91585.49801284948,56617.648233217195,38853.16642181365,24829.770299328356,0.0,63682.936721142,21105.304754429104,1535.2423909091106,0.0,0.8871691789254459,2.81533480319531,0.0014959135982669303,355601.43279319047,1555685.3529087217,4.374800575714981,1555685.3529087217,4.374800575714981,0.8500000000000001,0.09560230337424973,4.027634451161993,1.2671326794801283,1.0,0.0,4.027634451162454,1.2840855596456588,1.284397384401764,3.136577949115331,19328.385993039316,1970.9468567797685,4632.441516551485,4632.441516551485,5.559555059020459,5.142437651517972,-2.281524652870027,7.423962304387999,3.4518201607836447,3.4518201607836447,0.9862343316524699,0.0,0.0,0.00024282534811735843,8.17825682747664e-05,0.00016104277984259203,0.0006486214482049198,0.09560230337266108,0.07185058534227949,0.023751718030381595,0.09560238085674286,0.07185058534347345,0.02375171803077628,0.378238049022896,0.378238049022896,0.12503452053948794,0.0,5.666405755662822,5.153611560164109,7.224410029569526,5.648259369736252,5.133286843305825,7.212914469878854,24829.770299328356,21105.304754429104,0.85,1.0727197560854225,0.6683050887509921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492153294353862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79105800751,1535.2423909091106,0.378238049022896,0.12503452053948794,6.112874298809886,3.4518201607836447
234.0,-29.621881353426797,5.142389968425242,35.01243388129453,24.254225170612358,5.104015382282255,-26.149237594328465,-39.67884188806636,1.631371623163019,0.7119330195521343,-4.931930251315538,40.026807759109545,42558.65701883522,25755.721971127587,25755.721971127587,68314.3789899628,77526.80819095942,77526.80819095942,25755.721971127587,103282.530162087,103282.530162087,103282.530162087,128112.48653109247,91585.29577570669,56617.144603498025,38853.501302454075,24829.956369005464,0.0,63683.45767145954,21105.462913654643,1535.2564104219773,0.0,0.8871675567712938,2.815366094812034,0.0014959135982669303,355597.93559253064,1555689.4257589444,4.374855054112473,1555689.4257589444,4.374855054112473,0.85,0.09560404772625153,4.027634451161993,1.2671325162844735,1.0,0.0,4.027634451160948,1.2840877645792228,1.284399541200526,3.136572563232694,19328.34331250973,1970.9425045769688,4632.441516551485,4632.441516551485,5.559859067643631,5.142389968425242,-2.281490916841622,7.423880885266864,3.452046772697107,3.452046772697107,0.9862990779134592,0.0,0.0,0.00024278744750702165,8.177023081332409e-05,0.00016101721669369755,0.0006485184891857523,0.09560404772392367,0.07185085183080403,0.023753195893119642,0.09560414167095815,0.0718508518325535,0.023753195893698016,0.37823706598526236,0.37823706598526236,0.12504151159603893,0.0,5.662011961334997,5.148659999416395,7.221627528734757,5.643863270867655,5.12837438610029,7.2100029999365916,24829.956369005464,21105.462913654643,0.85,1.0727178059708065,0.6682843327759254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492243494055395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.773509932,1535.2564104219773,0.37823706598526236,0.12504151159603893,6.112874298809886,3.452046772697107
235.0,-29.6233814014085,5.142330558890712,35.012503126900874,24.253681289870315,5.10363265660613,-26.15062612709851,-39.680182573478646,1.630877382275164,0.7075515144923088,-4.932199508919072,40.026884708657214,42557.718075590994,25757.12914414368,25757.12914414368,68314.84721973467,77526.15032410281,77526.15032410281,25757.12914414368,103283.27946824649,103283.27946824649,103283.27946824649,128113.33632787524,91585.08837876367,56616.656130166935,38853.81360955193,24830.056859628745,0.0,63683.87046918068,21105.548330684433,1535.2659750329483,0.0,0.8871659124316678,2.8153919428598364,0.0014959135982669303,355594.20575759467,1555692.7454683678,4.374910277725024,1555692.7454683678,4.374910277725024,0.85,0.09560573439233137,4.027634451161993,1.2671324866125362,1.0,0.0,4.027634451162215,1.2840901522159922,1.2844018808943896,3.1365667310907925,19328.299543045614,1970.9380413337497,4632.441516551485,4632.441516551485,5.560162832518172,5.142330558890712,-2.28147633446498,7.423806893355692,3.45226978438333,3.45226978438333,0.9863627955380944,0.0,0.0,0.0002427496619216007,8.17578596254464e-05,0.0001609918022961543,0.0006484161292826515,0.09560573438998578,0.07185108689168646,0.023754647498299322,0.0956054378331472,0.07185108689344925,0.023754647498882123,0.3782360815681769,0.3782360815681769,0.1250484185762488,0.0,5.65768072740758,5.143770030911753,7.2189114038346816,5.6397510234114065,5.123698832782225,7.207519460457547,24830.056859628745,21105.548330684433,0.85,1.0727182050405544,0.6682652571530884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449233335372823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.756025920356,1535.2659750329483,0.3782360815681769,0.1250484185762488,6.112874298809886,3.45226978438333
236.0,-29.624876708813016,5.142261722046184,35.012570409289694,24.253267363552027,5.103391514442399,-26.151996233109653,-39.68149406192822,1.6305110387182877,0.7023478296444523,-4.9323758199369205,40.02696601586676,42556.67848086392,25758.26042134335,25758.26042134335,68314.93890220727,77525.44536917175,77525.44536917175,25758.26042134335,103283.7057905151,103283.7057905151,103283.7057905151,128113.86686241983,91584.88930341521,56616.12241502327,38854.185431546604,24830.16107190473,0.0,63684.346503451336,21105.63691111902,1535.2736954851491,0.0,0.8871647240006709,2.815439366217258,0.0014959135982669303,355591.7634625335,1555696.2531791402,4.374950190158311,1555696.2531791402,4.374950190158311,0.85,0.09560732098366134,4.027634451161993,1.2671321931900459,1.0,0.0,4.027634451163944,1.2840919419194432,1.2844036226698905,3.1365623595001613,19328.2575297874,1970.9337571736935,4632.441516551485,4632.441516551485,5.560407040069551,5.142261722046184,-2.2813994517472476,7.423661173793432,3.4524891791211223,3.4524891791211223,0.986425479748892,0.0,0.0,0.0002427120011409302,8.174575952687572e-05,0.00016096624161405446,0.000648313180198831,0.0956073209820541,0.07185125599318644,0.023756064988867665,0.0956074009503926,0.07185125599439432,0.023756064989267023,0.3782350964830855,0.3782350964830855,0.1250552604671919,0.0,5.653174466712471,5.138906598751248,7.215405987282452,5.63472364958136,5.119118420885684,7.2010392682826705,24830.16107190473,21105.63691111902,0.85,1.072711626215792,0.6682439377556867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449242295460699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.738578914008,1535.2736954851491,0.3782350964830855,0.1250552604671919,6.112874298809886,3.4524891791211223
237.0,-29.626367612246042,5.14218199243152,35.012636019347035,24.252759070973866,5.103048408399158,-26.153372572559885,-39.682817773986585,1.6300533686926664,0.6975629938447128,-4.932636314141569,40.027051869508675,42555.70871395558,25759.56755375966,25759.56755375966,68315.27626771524,77524.77134591417,77524.77134591417,25759.56755375966,103284.33889967384,103284.33889967384,103284.33889967384,128114.66844650338,91584.67809871049,56615.61546666951,38854.51403560109,24830.329546829544,0.0,63684.843582430636,21105.78011480511,1535.287025690698,0.0,0.8871630919327611,2.8154715091956173,0.0014959135982669303,355588.1550694221,1555699.957036077,4.375005001874585,1555699.957036077,4.375005001874585,0.85,0.09560899636606637,4.027634451161993,1.267132071205415,1.0,0.0,4.027634451163086,1.2840941581717569,1.2844057912469553,3.1365569460236324,19328.212956725667,1970.9292119863223,4632.441516551485,4632.441516551485,5.5606892092910405,5.14218199243152,-2.2813904869551056,7.423572479386626,3.452705630937841,3.452705630937841,0.9864873231250975,0.0,0.0,0.00024267445663718712,8.173354832905904e-05,0.00016094090830812808,0.0006482111469031201,0.09560899636373002,0.0718515062363325,0.02375749012739752,0.09560914671525507,0.07185150623808831,0.023757490127978072,0.37823410921348194,0.37823410921348194,0.12506200059227812,0.0,5.648696623874571,5.1340800672668365,7.211904252262798,5.630199307986288,5.1142793333099235,7.197387291238499,24830.329546829544,21105.78011480511,0.85,1.072708550807559,0.6682234943212743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492512273372737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.721176875624,1535.287025690698,0.37823410921348194,0.12506200059227812,6.112874298809886,3.452705630937841
238.0,-29.627853509919024,5.142091186999663,35.01269947120265,24.252206982951634,5.102649683687992,-26.15474996784198,-39.684149099607,1.629546141590653,0.6932334486775176,-4.9329216796739495,40.02712022618294,42554.79251989493,25760.896651822895,25760.896651822895,68315.68917171782,77524.14499758267,77524.14499758267,25760.896651822895,103285.04164940557,103285.04164940557,103285.04164940557,128115.45612634745,91584.4900328306,56615.137555060595,38854.83608641111,24830.414476941878,0.0,63685.25056335299,21105.852305400596,1535.2962010952795,0.0,0.8871613968390434,2.8154948077171356,0.0014959135982669303,355584.2021890437,1555702.9060519333,4.375061930408414,1555702.9060519333,4.375061930408414,0.85,0.09561062267936252,4.027634451161993,1.2671320283459502,1.0,0.0,4.0276344511639355,1.2840966057498304,1.2844081913744583,3.136550967526397,19328.17326692764,1970.9251647532685,4632.441516551485,4632.441516551485,5.560976120212308,5.142091186999663,-2.281406250170904,7.423497437170567,3.4529186820408273,3.4529186820408273,0.9865481948688078,0.0,0.0,0.00024263704351350156,8.172126859716781e-05,0.00016091577491633377,0.0006481099187884547,0.09561062267693118,0.07185173138644915,0.023758891290482035,0.09561032661364659,0.07185173138827629,0.023758891291086222,0.37823311919262154,0.37823311919262154,0.12506865719108076,0.0,5.644314856072697,5.129337344056182,7.208536924269708,5.626155128351456,5.10982452379244,7.194508834149701,24830.414476941878,21105.852305400596,0.85,1.0727081791687159,0.6682048377522227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492601330122243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.703813219889,1535.2962010952795,0.37823311919262154,0.12506865719108076,6.112874298809886,3.4529186820408273
239.0,-29.62933470211001,5.14199183413254,35.012761068580964,24.251798015926056,5.102408648205251,-26.15610735744723,-39.685451053641714,1.6291813035220646,0.6879794194290412,-4.933102250136226,40.02719311333349,42553.7745643929,25761.922344054725,25761.922344054725,68315.69690844763,77523.45988001899,77523.45988001899,25761.922344054725,103285.3822240737,103285.3822240737,103285.3822240737,128115.88187200637,91584.30514144598,56614.619825737165,38855.20590634312,24830.49964793266,0.0,63685.70555427578,21105.92470074276,1535.3030631476522,0.0,0.8871602171726303,2.8155424012985,0.0014959135982669303,355581.7009466954,1555706.050524411,4.375101548765087,1555706.050524411,4.375101548765087,0.85,0.09561213727412006,4.027634451161993,1.2671317986631765,1.0,0.0,4.027634451161288,1.284098387668574,1.2844099258398878,3.1365466149946806,19328.134247081416,1970.9211858362862,4632.441516551485,4632.441516551485,5.561197535254066,5.14199183413254,-2.2813506116471864,7.423342445779726,3.4531282590562697,3.4531282590562697,0.9866080740160771,0.0,0.0,0.00024259975415644812,8.170926142902487e-05,0.00016089049272742325,0.0006480080913733979,0.09561213727255845,0.07185188126285393,0.02376025600970452,0.09561224302995419,0.07185188126402747,0.023760256010092583,0.3782321288374366,0.3782321288374366,0.1250752527883928,0.0,5.639754417202539,5.124628518631994,7.204343197335902,5.621081669565285,5.1054506675639,7.187215155521244,24830.49964793266,21105.92470074276,0.85,1.0727006368835148,0.6681840798344723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449269008889876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.686500149432,1535.3030631476522,0.3782321288374366,0.1250752527883928,6.112874298809886,3.4531282590562697
240.0,-29.630810892858413,5.141881615345932,35.012820991520734,24.2512411083095,5.102005986797447,-26.15747640923602,-39.6867735084146,1.6286715031550807,0.683487236828114,-4.933406674909328,40.02726753565213,42552.86368768361,25763.226254392903,25763.226254392903,68316.0899420765,77522.83005272028,77522.83005272028,25763.226254392903,103286.05630711318,103286.05630711318,103286.05630711318,128116.70097704297,91584.108083456,56614.14171833856,38855.51818346382,24830.6446699298,0.0,63686.16285339362,21106.04796944033,1535.3161792057215,0.0,0.8871584034074562,2.815565607534873,0.0014959135982669303,355577.48411920195,1555709.2612315393,4.37516246307095,1555709.2612315393,4.37516246307095,0.85,0.09561377435541427,4.027634451161993,1.2671317970147356,1.0,0.0,4.027634451161759,1.2841008467615314,1.2844123378121015,3.13654060841061,19328.092659570553,1970.9169450903778,4632.441516551485,4632.441516551485,5.561479008929129,5.141881615345932,-2.281391890019371,7.423273505365303,3.4533351062530206,3.4533351062530206,0.9866671732151487,0.0,0.0,0.000242562595964326,8.169706686397361e-05,0.0001608655291003524,0.0006479075470089815,0.09561377435272062,0.0718521375546174,0.023761636798103218,0.09561365242528289,0.07185213755664162,0.02376163679877265,0.37823113710944234,0.37823113710944234,0.12508174720475795,0.0,5.635315749733593,5.11998152437252,7.200455262271248,5.616893911737463,5.1008153967720204,7.184307610537871,24830.6446699298,21106.04796944033,0.85,1.0726991057593003,0.6681649793478822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492778567629014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.669231815542,1535.3161792057215,0.37823113710944234,0.12508174720475795,6.112874298809886,3.4533351062530206
241.0,-29.63228194403652,5.141761998379287,35.01287885271599,24.25073808934542,5.101660658091293,-26.158835100358914,-39.68807930415494,1.6282138143933533,0.6787598683420697,-4.9336568870763555,40.02732732777134,42551.90585523101,25764.354035997458,25764.354035997458,68316.25989122846,77522.18640727978,77522.18640727978,25764.354035997458,103286.54044327723,103286.54044327723,103286.54044327723,128117.2359514377,91583.91834759757,56613.63779546643,38855.867280145714,24830.695508160472,0.0,63686.56278830618,21106.0911819364,1535.3227407464756,0.0,0.8871569175977796,2.8155982080174984,0.0014959135982669303,355574.01826262905,1555711.8407702702,4.375212363298187,1555711.8407702702,4.375212363298187,0.85,0.09561528885603618,4.027634451161993,1.2671316294232384,1.0,0.0,4.027634451161653,1.284103062056051,1.284414506099397,3.136535197348659,19328.05261733693,1970.9128619188948,4632.441516551485,4632.441516551485,5.5617224618902785,5.141761998379287,-2.2813992306308006,7.423161229010088,3.453538509975948,3.453538509975948,0.9867252885645567,0.0,0.0,0.00024252557235933956,8.168502756520615e-05,0.0001608405447941334,0.0006478069193565154,0.09561528885403567,0.07185231100290292,0.02376297785113276,0.0956150080000483,0.07185231100440624,0.023762977851629938,0.3782301448950742,0.3782301448950742,0.12508817643192105,0.0,5.6308484403035095,5.1153875677983365,7.196290320774779,5.612416755418451,5.0965367241555555,7.179140991190991,24830.695508160472,21106.0911819364,0.85,1.0726950380147122,0.6681457436582554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492866748623745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.652014304143,1535.3227407464756,0.3782301448950742,0.12508817643192105,6.112874298809886,3.453538509975948
242.0,-29.63374807429517,5.141633987345142,35.012935115807664,24.25029786480593,5.1013831749825,-26.16018257711422,-39.68937584487719,1.627817677781472,0.6735757279280392,-4.933872995513762,40.02739650125319,42550.93099894822,25765.361324097328,25765.361324097328,68316.29232304555,77521.52222099107,77521.52222099107,25765.361324097328,103286.8835450884,103286.8835450884,103286.8835450884,128117.68157827198,91583.73355226878,56613.14233014458,38856.21246902688,24830.798033183575,0.0,63687.010502210454,21106.17832820604,1535.331518855583,0.0,0.8871555709556789,2.8156407548927675,0.0014959135982669303,355571.0248210287,1555714.8250417616,4.3752575897454165,1555714.8250417616,4.3752575897454165,0.85,0.09561678433194232,4.027634451161993,1.267131458534859,1.0,0.0,4.027634451161031,1.2841049894431116,1.2844163865749483,3.136530489542518,19328.013617762517,1970.908885069062,4632.441516551485,4632.441516551485,5.561939904052531,5.141633987345142,-2.281386752539025,7.423020739884167,3.4537388948832533,3.4537388948832533,0.9867825413952153,0.0,0.0,0.00024248867778438224,8.167307521937004e-05,0.00016081560256501218,0.000647706461175218,0.09561678433014703,0.07185248034597023,0.02376430398417679,0.0956168543920369,0.07185248034731934,0.023764303984622977,0.3782291524112305,0.3782291524112305,0.12509453411070892,0.0,5.62626772636122,5.110826581478932,7.1915664237677674,5.607448723441792,5.09217250068815,7.1722483245228545,24830.798033183575,21106.17832820604,0.85,1.0726880063034898,0.6681257396666681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492954623621306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.634850549113,1535.331518855583,0.3782291524112305,0.12509453411070892,6.112874298809886,3.4537388948832533
243.0,-29.63520936412554,5.141495583484016,35.01298963951195,24.24971905946734,5.100950950681089,-26.161541172212917,-39.69068907955659,1.6272827587483913,0.6692332027042198,-4.9341974717229355,40.02745836324575,42550.04650272601,25766.608463335193,25766.608463335193,68316.6549660612,77520.9236199818,77520.9236199818,25766.608463335193,103287.532083317,103287.532083317,103287.532083317,128118.43547290585,91583.54973875832,56612.67262142128,38856.53013037448,24830.90338958886,0.0,63687.433519963335,21106.267881150532,1535.3429491256718,0.0,0.8871537007443049,2.8156596748109513,0.0014959135982669303,355566.5303525601,1555717.4938857944,4.3753204002166095,1555717.4938857944,4.3753204002166095,0.85,0.09561835619228387,4.027634451161993,1.2671314579853785,1.0,0.0,4.027634451160621,1.2841075651406868,1.284418915681093,3.1365241982050978,19327.974825393,1970.9049293482485,4632.441516551485,4632.441516551485,5.562209122613286,5.141495583484016,-2.281459651362848,7.422955234846864,3.4539365482185853,3.4539365482185853,0.9868390137767387,0.0,0.0,0.00024245191016162378,8.16609706259323e-05,0.00016079093953569147,0.0006476071275086559,0.09561835618948022,0.07185272042589391,0.02376563576358631,0.0956180071796163,0.07185272042800073,0.02376563576428314,0.37822815864936404,0.37822815864936404,0.1251007978642013,0.0,5.621840850748185,5.106342010594972,7.187233635333939,5.603430674427159,5.08778748601128,7.169267537981227,24830.90338958886,21106.267881150532,0.85,1.0726865755180228,0.6681074138336625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493042205672675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.617736341464,1535.3429491256718,0.37822815864936404,0.1251007978642013,6.112874298809886,3.4539365482185853
244.0,-29.636666273989103,5.141349023064552,35.01304223434126,24.24924251334744,5.100636075591971,-26.162884088351127,-39.69198108008129,1.6268538899338487,0.6642023832000632,-4.934430290943535,40.02751122717058,42549.09286297285,25767.5872503356,25767.5872503356,68316.68011330845,77520.26389907341,77520.26389907341,25767.5872503356,103287.85114940902,103287.85114940902,103287.85114940902,128118.78535873516,91583.35055057636,56612.179514394236,38856.856706869024,24830.93420932613,0.0,63687.790916195154,21106.29407792721,1535.3480936982112,0.0,0.88715232818458,2.815698275684781,0.0014959135982669303,355563.3054944565,1555719.7745388122,4.375366497325656,1555719.7745388122,4.375366497325656,0.85,0.0956197857243749,4.027634451161993,1.2671313178678973,1.0,0.0,4.027634451160869,1.284109645007563,1.284420948984234,3.1365191179903267,19327.932788322185,1970.900642759983,4632.441516551485,4632.441516551485,5.562420412274886,5.141349023064552,-2.2814706064610806,7.422819629525632,3.4541308530327206,3.4541308530327206,0.9868945294379202,0.0,0.0,0.00024241525785609073,8.164906337429452e-05,0.0001607661944817962,0.0006475074634770915,0.09561978572260273,0.07185286136051033,0.023766924362092393,0.09561949050057733,0.07185286136184203,0.023766924362532867,0.3782271654602915,0.3782271654602915,0.12510700705544606,0.0,5.617304473845309,5.10188012612241,7.182388925860607,5.598632674143573,5.083590684820933,7.162554937162668,24830.93420932613,21106.29407792721,0.85,1.0726809507838686,0.6680886909543137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493129499576087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.600670232721,1535.3480936982112,0.3782271654602915,0.12510700705544606,6.112874298809886,3.4541308530327206
245.0,-29.638119300004405,5.141195300246704,35.01309361490887,24.24883193979042,5.100402091363143,-26.16421541938981,-39.693256246950455,1.6264982107286385,0.6584689815817342,-4.934627745962794,40.02758104838837,42548.086129583746,25768.446738141778,25768.446738141778,68316.53286772553,77519.54379901431,77519.54379901431,25768.446738141778,103287.99053715609,103287.99053715609,103287.99053715609,128119.05009268544,91583.12216321449,56611.664493703276,38857.17518834579,24831.059555529348,0.0,63688.23474387514,21106.400622199944,1535.3578622670004,0.0,0.8871510738265194,2.8157501839802683,0.0014959135982669303,355560.5704959033,1555722.7867664557,4.3754086247433905,1555722.7867664557,4.3754086247433905,0.85,0.09562121956434577,4.027634451161993,1.2671310332370922,1.0,0.0,4.027634451161158,1.2841113826321322,1.284422640093962,3.136514873738033,19327.884588998255,1970.8957277967763,4632.441516551485,4632.441516551485,5.562605948952057,5.141195300246704,-2.2814601577820524,7.422655458028756,3.454322466611989,3.454322466611989,0.986949276174854,0.0,0.0,0.00024237870834256504,8.163731283764131e-05,0.00016074139550492373,0.0006474075822634864,0.09562121956269061,0.0718530165452854,0.023768203017405207,0.09562172646020614,0.07185301654652915,0.023768203017816632,0.3782261711160492,0.3782261711160492,0.12511313865182405,0.0,5.612554413746977,5.097378700753779,7.176800530836374,5.593096727544548,5.078998388864477,7.154061425562986,24831.059555529348,21106.400622199944,0.85,1.07267116355891,0.668068227996782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493216532828932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.583643159649,1535.3578622670004,0.3782261711160492,0.12511313865182405,6.112874298809886,3.454322466611989
246.0,-29.6395664901755,5.141031611116073,35.013143511940235,24.248244403302692,5.099957280433474,-26.165562581589125,-39.694560086913384,1.6259533718271992,0.6541229581938524,-4.934970413772327,40.02764059771283,42547.22397584839,25769.64269567563,25769.64269567563,68316.86667152403,77518.96071086758,77518.96071086758,25769.64269567563,103288.60340654322,103288.60340654322,103288.60340654322,128119.78578007375,91582.94307604044,56611.206340940706,38857.48526122192,24831.18237353054,0.0,63688.66763475246,21106.50501750096,1535.3708144737057,0.0,0.8871491195821964,2.8157670355675486,0.0014959135982669303,355555.8241580817,1555725.355847463,4.375474257892568,1555725.355847463,4.375474257892568,0.85,0.09562275618602792,4.027634451161993,1.2671310579637067,1.0,0.0,4.027634451162326,1.2841140039496663,1.2844252153056865,3.1365084710343716,19327.84679408419,1970.8918737881124,4632.441516551485,4632.441516551485,5.562864118975268,5.141031611116073,-2.2815617764436995,7.422593387559773,3.4545116752670455,3.4545116752670455,0.9870033357905844,0.0,0.0,0.00024234231067012316,8.16252996976122e-05,0.00016071701097251096,0.0006473093702806652,0.09562275618302707,0.07185326441841469,0.023769491764612384,0.0956228947568553,0.0718532644206696,0.023769491765358322,0.3782251704742671,0.3782251704742671,0.12511915982557886,0.0,5.608009071309823,5.092964398884533,7.171776824979986,5.5890933719661575,5.074656445796222,7.151011818709321,24831.18237353054,21106.50501750096,0.85,1.0726691138102273,0.668050150143697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493303335060002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.566645329343,1535.3708144737057,0.3782251704742671,0.12511915982557886,6.112874298809886,3.4545116752670455
247.0,-29.641009287138147,5.140860678930102,35.01319159111986,24.247786437068157,5.09965633659902,-26.166891400815228,-39.695834764838196,1.6255384502561172,0.6490469117392195,-4.935197537981259,40.027687442189844,42546.25972803571,25770.511862316474,25770.511862316474,68316.77159035217,77518.31984547482,77518.31984547482,25770.511862316474,103288.8317077913,103288.8317077913,103288.8317077913,128120.03243715226,91582.76268809331,56610.702570573296,38857.84457502224,24831.200729360957,0.0,63689.045304383195,21106.520619956813,1535.375234765504,0.0,0.887147797627657,2.8158069001810095,0.0014959135982669303,355552.67825757706,1555727.376817331,4.375518655748383,1555727.376817331,4.375518655748383,0.85,0.09562411012588082,4.027634451161993,1.2671308744372802,1.0,0.0,4.027634451160958,1.284116017892729,1.284427183143899,3.1365035518920297,19327.808724652386,1970.8879917864294,4632.441516551485,4632.441516551485,5.5630517450117205,5.140860678930102,-2.2815835324130926,7.422444211343195,3.45469762121305,3.45469762121305,0.9870564632037285,0.0,0.0,0.00024230602850160043,8.161355682643172e-05,0.00016069247167516872,0.0006472105349612823,0.09562411012422296,0.07185338313445992,0.023770726989763038,0.09562438135938749,0.07185338313570568,0.02377072699017515,0.3782241670789952,0.3782241670789952,0.12512512319344798,0.0,5.603358579598307,5.088593366271709,7.1661962101470635,5.584244449720472,5.0706782074519765,7.14343016517978,24831.200729360957,21106.520619956813,0.85,1.0726612600935077,0.668031048741558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493389789649218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.549715976249,1535.375234765504,0.3782241670789952,0.12512512319344798,6.112874298809886,3.45469762121305
248.0,-29.64244807017777,5.140681080974437,35.01323817039816,24.24724349929022,5.099260793092559,-26.168226068072414,-39.69712159652261,1.6250387909674882,0.6443990604168448,-4.935503842618251,40.02773991214872,42545.36339254064,25771.5517546799,25771.5517546799,68316.91514722054,77517.71797267557,77517.71797267557,25771.5517546799,103289.26972735547,103289.26972735547,103289.26972735547,128120.55648514837,91582.5813708003,56610.22679058552,38858.171755794196,24831.286757792903,0.0,63689.4585135871,21106.593744123966,1535.3853428647035,0.0,0.887146053468695,2.81583194004309,0.0014959135982669303,355548.43566247873,1555729.640484745,4.375577233481616,1555729.640484745,4.375577233481616,0.85,0.09562555447430673,4.027634451161993,1.2671308442158624,1.0,0.0,4.027634451159488,1.2841184276317006,1.2844295470097915,3.1364976660214734,19327.77045908958,1970.8840897849502,4632.441516551485,4632.441516551485,5.563276225420099,5.140681080974437,-2.2816684203857904,7.422349501360227,3.4548811093554757,3.4548811093554757,0.9871088883872787,0.0,0.0,0.00024226985225469456,8.160170357373805e-05,0.0001606681486809565,0.0006471125708318378,0.09562555447180855,0.07185358155799138,0.023771972913817177,0.09562567325206604,0.07185358155986851,0.02377197291443822,0.3782231611630651,0.3782231611630651,0.1251310031816601,0.0,5.598800001395148,5.084289656468002,7.160783586593595,5.579902903035077,5.066493244094943,7.138534389338702,24831.286757792903,21106.593744123966,0.85,1.0726565548150522,0.6680126411102126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493475982768684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.53282639409,1535.3853428647035,0.3782231611630651,0.1251310031816601,6.112874298809886,3.4548811093554757
249.0,-29.6438816568559,5.1404929948205815,35.01328287977702,24.24668309921401,5.098842375458786,-26.16955834489091,-39.698411780968286,1.6245190634740803,0.6399624577683767,-4.935814736935119,40.027778605147695,42544.503655479864,25772.570338462636,25772.570338462636,68317.0739939425,77517.13789402596,77517.13789402596,25772.570338462636,103289.7082324886,103289.7082324886,103289.7082324886,128121.0106338792,91582.41049177689,56609.776253150936,38858.48248736216,24831.30240139059,0.0,63689.78488875275,21106.607041182,1535.3915790784656,0.0,0.8871443357679454,2.8158536857022756,0.0014959135982669303,355544.12953680253,1555731.309785933,4.375634922766735,1555731.309785933,4.375634922766735,0.85,0.09562694493295965,4.027634451161993,1.2671308683929965,1.0,0.0,4.027634451161124,1.2841209308855632,1.2844320045871953,3.1364915517609635,19327.734396439988,1970.8804124181029,4632.441516551485,4632.441516551485,5.563496105968855,5.1404929948205815,-2.2817618977868936,7.422254892607475,3.4550616984370666,3.4550616984370666,0.9871604852677333,0.0,0.0,0.00024223381161182542,8.158982103571559e-05,0.00016064399057610983,0.0006470152708164824,0.09562694493056324,0.07185374803818798,0.023773196892375264,0.09562661498328213,0.07185374803998865,0.023773196892971006,0.3782221544008371,0.3782221544008371,0.12513682293720763,0.0,5.594329598504203,5.080067689348766,7.155479568573469,5.575777194703505,5.062589524867178,7.13365579886721,24831.30240139059,21106.607041182,0.85,1.0726535521084308,0.667995719090472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44935619370685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.51596913096,1535.3915790784656,0.3782221544008371,0.12513682293720763,6.112874298809886,3.4550616984370666
250.0,-29.64531148452448,5.140297808749518,35.01332592647122,24.246188322454714,5.098506793541133,-26.17087895399259,-39.69968513175843,1.6240742629896594,0.634856333276332,-4.936071971986799,40.02781959406844,42543.590237004406,25773.422328527537,25773.422328527537,68317.01256553194,77516.48832107196,77516.48832107196,25773.422328527537,103289.9106495995,103289.9106495995,103289.9106495995,128121.23175647692,91582.20213818474,56609.30405403803,38858.7756490519,24831.32110687742,0.0,63690.09675592932,21106.62294084581,1535.396807345439,0.0,0.8871428820960077,2.8158904409865615,0.0014959135982669303,355540.56666420616,1555733.0781397168,4.375683744716097,1555733.0781397168,4.375683744716097,0.8500000000000001,0.09562827575231699,4.027634451161993,1.2671307617938146,1.0,0.0,4.027634451161951,1.2841230837813855,1.2844341118491946,3.136486293277845,19327.69042508274,1970.8759285875137,4632.441516551485,4632.441516551485,5.563680024116954,5.140297808749518,-2.281820653454472,7.42211846220399,3.4552394275822778,3.4552394275822778,0.987211265023508,0.0,0.0,0.00024219787039077731,8.157809510317895e-05,0.00016061977528759836,0.0006469177404862289,0.09562827575045332,0.07185387621749897,0.023774399532954356,0.09562803212858974,0.07185387621889931,0.02377439953341767,0.3782211490514871,0.3782211490514871,0.12514259748694348,0.0,5.589762806328679,5.075854160050483,7.1497602549329144,5.5709283052631235,5.05851178801845,7.126380611565651,24831.32110687742,21106.62294084581,0.85,1.0726473352259724,0.6679781065498813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493647581899338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.499168008835,1535.396807345439,0.3782211490514871,0.12514259748694348,6.112874298809886,3.4552394275822778
251.0,-29.64673611396365,5.140096198005862,35.013367808928145,24.245743068773322,5.098223329401461,-26.172189672094582,-39.700941858440615,1.6236768875124945,0.629398573046899,-4.93630771098292,40.027871776182664,42542.63039761547,25774.193289238803,25774.193289238803,68316.82368685427,77515.82809891415,77515.82809891415,25774.193289238803,103290.02138815295,103290.02138815295,103290.02138815295,128121.42593856,91582.00213682881,56608.80443544957,38859.108557088046,24831.40455040705,0.0,63690.51310749509,21106.693867845992,1535.4052744672974,0.0,0.8871414970709899,2.8159343021961636,0.0014959135982669303,355537.30155054777,1555735.3293951205,4.375730261242187,1555735.3293951205,4.375730261242187,0.85,0.09562960878051882,4.027634451161993,1.2671305645303805,1.0,0.0,4.027634451161243,1.2841250147687493,1.2844359973229151,3.1364815768247505,19327.64821639806,1970.8716244995042,4632.441516551485,4632.441516551485,5.563846450548567,5.140096198005862,-2.2818677883068057,7.421963986312668,3.455414701442208,3.455414701442208,0.9872613432692023,0.0,0.0,0.0002421620647220988,8.156652378486841e-05,0.0001605955409372304,0.0006468201333817853,0.09562960877872839,0.07185401525658076,0.023775593522147632,0.0956298997218304,0.07185401525792605,0.023775593522592772,0.3782201425296893,0.3782201425296893,0.12514830714141703,0.0,5.585056545978659,5.071637606739955,7.143486470790435,5.5657062840298295,5.054324031526733,7.117931349400749,24831.40455040705,21106.693867845992,0.85,1.0726373576477712,0.6679586695402059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449373300312195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.482394405979,1535.4052744672974,0.3782201425296893,0.12514830714141703,6.112874298809886,3.455414701442208
252.0,-29.64815710667683,5.139885531537535,35.013408178839,24.245129932556324,5.097737731158217,-26.17351733146834,-39.70223123962057,1.6230979559302656,0.625310540062344,-4.936679401275669,40.0279114844155,42541.82205653911,25775.279976199203,25775.279976199203,68317.10203273832,77515.3068402709,77515.3068402709,25775.279976199203,103290.58681647011,103290.58681647011,103290.58681647011,128122.05562877457,91581.85779453289,56608.37301072249,38859.427537567106,24831.46881230446,0.0,63690.89634987157,21106.74849045879,1535.4157633082443,0.0,0.8871394670679476,2.8159444096018684,0.0014959135982669303,355532.1534850862,1555737.0425004833,4.375798439748553,1555737.0425004833,4.375798439748553,0.85,0.09563103124607071,4.027634451161993,1.2671306887129323,1.0,0.0,4.027634451160742,1.2841277940488889,1.2844387314182952,3.136474788434222,19327.617754112318,1970.8685182108384,4632.441516551485,4632.441516551485,5.564081032454571,5.139885531537535,-2.2820197681735874,7.421905299711122,3.4555877118824543,3.4555877118824543,0.9873107748235583,0.0,0.0,0.00024212635531403666,8.1554653376954e-05,0.00016057170193708266,0.0006467241186035091,0.09563103124291109,0.07185423405820394,0.023776797184707134,0.09563067742508752,0.07185423406057799,0.023776797185492717,0.37821913207745683,0.37821913207745683,0.12515392742892784,0.0,5.580600125144429,5.067544102870102,7.137850220750181,5.561989941338027,5.050464281577035,7.114578781117643,24831.46881230446,21106.74849045879,0.85,1.0726352736104345,0.667941958656779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493818114744998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.465677280063,1535.4157633082443,0.37821913207745683,0.12515392742892784,6.112874298809886,3.4555877118824543
253.0,-29.649572181412772,5.139669561738107,35.013446965404526,24.244701966550224,5.097476936810414,-26.174817181184032,-39.70347874620927,1.6227219365618868,0.6197167701068338,-4.936885049581173,40.02794610539305,42540.86533802562,25775.916375931407,25775.916375931407,68316.78171395703,77514.62478662006,77514.62478662006,25775.916375931407,103290.54116255147,103290.54116255147,103290.54116255147,128121.99597699655,91581.64128631585,56607.881837641224,38859.732720749584,24831.45481444508,0.0,63691.187535194666,21106.736592278317,1535.4180588743275,0.0,0.8871382981873287,2.8159935630467428,0.0014959135982669303,355529.30519548326,1555738.5361310055,4.375837697192367,1555738.5361310055,4.375837697192367,0.8500000000000001,0.09563224624311499,4.027634451161993,1.267130462876521,1.0,0.0,4.02763445116093,1.284129624728209,1.284440516880172,3.1364703170168333,19327.57206178678,1970.8638588903225,4632.441516551485,4632.441516551485,5.5642184113572375,5.139669561738107,-2.282053993628782,7.4217235553668885,3.4557576544945188,3.4557576544945188,0.9873593298555768,0.0,0.0,0.00024209079944471259,8.154316999832935e-05,0.00016054762944638323,0.0006466271634106428,0.09563224624177222,0.07185430232156104,0.023777943920211174,0.09563236367109414,0.07185430232256995,0.02377794392054504,0.3782181231348406,0.3782181231348406,0.12515951071741457,0.0,5.575893635767045,5.06341823795151,7.131300940032759,5.556601819688012,5.0465246284310865,7.104702959909048,24831.45481444508,21106.736592278317,0.85,1.0726253404555588,0.6679238837322394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493903010048532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.448985522244,1535.4180588743275,0.3782181231348406,0.12515951071741457,6.112874298809886,3.4557576544945188
254.0,-29.650983402347002,5.139445124719338,35.013484462038406,24.24410154288637,5.097009815330796,-26.17613419687994,-39.704755135439314,1.6221606098443697,0.615380859820732,-4.937250574304078,40.02798610611983,42540.04549094825,25776.93244225227,25776.93244225227,68316.97793320051,77514.08006081043,77514.08006081043,25776.93244225227,103291.0125030627,103291.0125030627,103291.0125030627,128122.54587064064,91581.47701314016,56607.4424431995,38860.03841104518,24831.533367577937,0.0,63691.57177862311,21106.803362441246,1535.4292886419287,0.0,0.8871362983732604,2.8160076337790803,0.0014959135982669303,355524.24261460704,1555740.2618579327,4.37590486211759,1555740.2618579327,4.37590486211759,0.85,0.09563363865667839,4.027634451161993,1.2671305722231048,1.0,0.0,4.027634451163202,1.2841323212257545,1.2844431685002347,3.136463730869618,19327.537393248454,1970.8603236832614,4632.441516551485,4632.441516551485,5.564437748464295,5.139445124719338,-2.282210206836479,7.421655331555817,3.455925646157587,3.455925646157587,0.9874073274735963,0.0,0.0,0.00024205534519818492,8.153142230012196e-05,0.00016052392289806297,0.00064653168209991,0.09563363865359731,0.07185451638183518,0.023779122271762123,0.09563332538040013,0.07185451638415018,0.023779122272528208,0.37821711070767783,0.37821711070767783,0.1251650052586543,0.0,5.57139537638858,5.059385994794241,7.125310435405538,5.552631434124805,5.042562991721525,7.100634336352812,24831.533367577937,21106.803362441246,0.85,1.0726219502111554,0.6679069820855956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493987552732712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.432364954811,1535.4292886419287,0.37821711070767783,0.1251650052586543,6.112874298809886,3.455925646157587
255.0,-29.65238965252972,5.1392155932310954,35.013520493010446,24.243674938939535,5.096739023294852,-26.177427103140598,-39.70599394580347,1.6217764738864258,0.6099566865286192,-4.93746743125335,40.02801840839258,42539.091139431745,25777.543778589155,25777.543778589155,68316.63491802089,77513.44431322001,77513.44431322001,25777.543778589155,103290.98809180917,103290.98809180917,103290.98809180917,128122.51191449747,91581.2992015462,56606.94602767991,38860.39241540698,24831.523822688305,0.0,63691.91623809529,21106.79524928506,1535.4321615194842,0.0,0.8871350809502827,2.8160532692479623,0.0014959135982669303,355521.23913494364,1555741.6554562142,4.375945750081357,1555741.6554562142,4.375945750081357,0.8500000000000001,0.09563483268997991,4.027634451161993,1.2671303430898115,1.0,0.0,4.027634451161898,1.2841341893727645,1.284444991735565,3.136459167970048,19327.499867535356,1970.8564971254564,4632.441516551485,4632.441516551485,5.564569716959678,5.1392155932310954,-2.282261255461693,7.421476848692788,3.4560907235931557,3.4560907235931557,0.9874544924551873,0.0,0.0,0.00024202002059025494,8.152002196835017e-05,0.00016049999862190477,0.0006464353238610361,0.0956348326885757,0.07185458730908381,0.023780245379491888,0.09563492288637583,0.07185458731013887,0.023780245379841046,0.37821609842202136,0.37821609842202136,0.12517045833499202,0.0,5.566698230676252,5.055363124960081,7.118487017575944,5.547424117781986,5.038860199618682,7.090770767676474,24831.523822688305,21106.79524928506,0.85,1.072610763705669,0.6678883860301936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071866110592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.415774422716,1535.4321615194842,0.37821609842202136,0.12517045833499202,6.112874298809886,3.4560907235931557
256.0,-29.65379270128758,5.138978950539768,35.01355546876969,24.243136715982132,5.096343034392772,-26.17872964893797,-39.70725304735822,1.621279982023467,0.6051376965138502,-4.937788928259138,40.028059734726625,42538.234897457245,25778.39712295933,25778.39712295933,68316.63202041658,77512.86340689356,77512.86340689356,25778.39712295933,103291.2605298529,103291.2605298529,103291.2605298529,128122.86938962777,91581.12424870764,56606.495739191596,38860.69834390671,24831.608859774875,0.0,63692.30720368159,21106.867530808642,1535.4428273987785,0.0,0.8871332997758435,2.8160787941378556,0.0014959135982669303,355516.7864218711,1555743.438375731,4.376005572152142,1555743.438375731,4.376005572152142,0.85,0.09563615618962934,4.027634451161993,1.2671303502330558,1.0,0.0,4.027634451161554,1.2841365824415083,1.2844473401288785,3.136453322982448,19327.462945139698,1970.8527320889089,4632.441516551485,4632.441516551485,5.56475392746015,5.138978950539768,-2.282393207394916,7.421372157934684,3.456253890135401,3.456253890135401,0.9875011114672575,0.0,0.0,0.00024198478113393403,8.150843641392607e-05,0.00016047634472000796,0.000646340054590852,0.09563615618707999,0.07185476792373234,0.023781388263347643,0.0956362620443188,0.07185476792564774,0.023781388263981604,0.3782150841300561,0.3782150841300561,0.12517582371567082,0.0,5.562080853963323,5.051388521705178,7.1118406455292416,5.542926624772974,5.0348798059341675,7.084627716260798,24831.608859774875,21106.867530808642,0.85,1.0726041341530754,0.6678708428856919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494155883441264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.399236430643,1535.4428273987785,0.3782150841300561,0.12517582371567082,6.112874298809886,3.456253890135401
257.0,-29.655191382384658,5.138736115538566,35.01358903389308,24.242620006576203,5.095976631992126,-26.180025303842367,-39.708503522537626,1.6208105534305441,0.6001327861222876,-4.9380773780747775,40.02808859803331,42537.36187589016,25779.140200144164,25779.140200144164,68316.50207603432,77512.24986225429,77512.24986225429,25779.140200144164,103291.39006239845,103291.39006239845,103291.39006239845,128123.00720145373,91580.926875397,56606.038888954754,38860.98665160249,24831.617139055274,0.0,63692.60379065777,21106.87456819698,1535.4483974058937,0.0,0.8871317313535163,2.816110605814953,0.0014959135982669303,355512.7914475244,1555744.6836105634,4.3760582489201365,1555744.6836105634,4.3760582489201365,0.85,0.09563738796798224,4.027634451161993,1.2671302831964573,1.0,0.0,4.0276344511603,1.284138848802833,1.2844495619308647,3.1364477874934202,19327.421291082937,1970.8484845572075,4632.441516551485,4632.441516551485,5.5649143347059145,5.138736115538566,-2.2825050454168276,7.421241160955393,3.4564145289122354,3.4564145289122354,0.9875470082606387,0.0,0.0,0.0002419496560819907,8.14969317410732e-05,0.0001604527243409175,0.0006462449203382777,0.09563738796594926,0.07185488868471357,0.023782499281235693,0.09563752024593565,0.071854888686241,0.023782499281741233,0.37821406847930306,0.37821406847930306,0.12518112513165475,0.0,5.557430821612229,5.047426943094592,7.105023406268231,5.538210164197039,5.031033155060072,7.077191833667598,24831.617139055274,21106.87456819698,0.85,1.072597099351978,0.6678540261236644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494239710426227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.382715698775,1535.4483974058937,0.37821406847930306,0.12518112513165475,6.112874298809886,3.4564145289122354
