time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-29.65658463189905,5.138486589926284,35.01362120875348,24.242073541414015,5.09556497967915,-26.18132059476817,-39.709753858018644,1.620300942528977,0.595536127278649,-4.938399351354634,40.02811523352023,42536.511995471425,25779.943073473813,25779.943073473813,68316.45506894524,77511.6991936663,77511.6991936663,25779.943073473813,103291.64226714011,103291.64226714011,103291.64226714011,128123.27305556486,91580.77186634096,56605.58466806799,38861.31910919219,24831.630788424747,0.0,63692.94989761694,21106.886170161033,1535.4550694503105,0.0,0.8871300007983203,2.816133172513062,0.0014959135982669303,355508.33222126565,1555745.8327323787,4.376116371202502,1555745.8327323787,4.376116371202502,0.8499999999999999,0.0956386359958579,4.027634451161993,1.267130279350095,1.0,0.0,4.027634451161217,1.2841413026730761,1.2844519714681404,3.1364417940440394,19327.38857766288,1970.845148716726,4632.441516551485,4632.441516551485,5.56508765007898,5.138486589926284,-2.2826456567291022,7.421132246655386,3.456572905271106,3.456572905271106,0.9875922586488874,0.0,0.0,0.00024191467210275494,8.148542985431585e-05,0.0001604292422484391,0.0006461503430536265,0.09563863599347931,0.07185503092369551,0.0237836050697838,0.09563851564572073,0.07185503092548258,0.023783605070375323,0.37821304988194604,0.37821304988194604,0.12518636057902374,0.0,5.552868515952582,5.043546553780004,7.098314813570198,5.533935478633282,5.027413821130665,7.070852216393405,24831.630788424747,21106.886170161033,0.85,1.0725905328417091,0.667837053611846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449432327737973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.366235697422,1535.4550694503105,0.37821304988194604,0.12518636057902374,6.112874298809886,3.456572905271106
259.0,-29.65797460431448,5.13823175747386,35.0136520925692,24.241587810125225,5.095234343927413,-26.18260483365249,-39.71099123647434,1.6198645732462755,0.5902672376670921,-4.938665428874605,40.028141978474636,42535.62243027581,25780.579894290862,25780.579894290862,68316.20232456668,77511.06630645372,77511.06630645372,25780.579894290862,103291.64620074458,103291.64620074458,103291.64620074458,128123.27903400082,91580.56611653033,56605.12224027496,38861.60430695041,24831.632833256248,0.0,63693.23714020666,21106.88790826781,1535.4598400199425,0.0,0.887128553553334,2.8161710501404444,0.0014959135982669303,355504.6471664071,1555746.986577543,4.376164978370362,1555746.986577543,4.376164978370362,0.85,0.09563981306619815,4.027634451161993,1.267130171651952,1.0,0.0,4.027634451161973,1.284143414076496,1.2844540385672174,3.136436637070249,19327.34515581287,1970.8407209202805,4632.441516551485,4632.441516551485,5.565225119880762,5.13823175747386,-2.2827489882894305,7.42098074576329,3.456728858570632,3.456728858570632,0.9876368167344662,0.0,0.0,0.00024187977505365355,8.147404863709033e-05,0.0001604057264165632,0.0006460556298790154,0.09563981306441972,0.07185512708234124,0.023784685982078488,0.09563994312744653,0.07185512708367738,0.023784685982520773,0.3782120312117374,0.3782120312117374,0.12519154529789941,0.0,5.548196548721364,5.039656563064341,7.091192523146788,5.528932666541721,5.023591670239625,7.062184799017189,24831.632833256248,21106.88790826781,0.85,1.0725817275417102,0.6678200754130771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494406520726033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.349817886072,1535.4598400199425,0.3782120312117374,0.12519154529789941,6.112874298809886,3.456728858570632
260.0,-29.659360581675486,5.1379698256429505,35.01368165019239,24.24099660655486,5.094772691522758,-26.183898579241212,-39.71224509933961,1.6193106890693256,0.5859015356063537,-4.939025767832843,40.0281651175785,42534.81860601452,25781.43181970907,25781.43181970907,68316.25042572359,77510.53680068428,77510.53680068428,25781.43181970907,103291.96862039334,103291.96862039334,103291.96862039334,128123.62100666919,91580.40909104994,56604.690896302745,38861.90910527466,24831.65238627584,0.0,63693.5614915505,21106.904528334464,1535.4677777774125,0.0,0.8871266408420622,2.8161861271974145,0.0014959135982669303,355499.6566804965,1555747.9848576908,4.376229218853821,1555747.9848576908,4.376229218853821,0.85,0.09564106782957739,4.027634451161993,1.2671302958345043,1.0,0.0,4.027634451160625,1.2841460744807145,1.2844566549344634,3.136430139219711,19327.3120168426,1970.8373416857542,4632.441516551485,4632.441516551485,5.565409024073652,5.1379698256429505,-2.2829256777111793,7.42089550335413,3.4568827950973615,3.4568827950973615,0.9876807985992462,0.0,0.0,0.0002418449829229369,8.146251729775003e-05,0.00016038246562518688,0.0006459619439143068,0.0956410678267685,0.07185529146526018,0.02378577636150832,0.09564074337622569,0.0718552914673705,0.023785776362206884,0.3782110093138363,0.3782110093138363,0.1251966598639233,0.0,5.543693806706187,5.0358558864455745,7.08448399875806,5.524927303439199,5.019969144784682,7.056946727680213,24831.65238627584,21106.904528334464,0.85,1.072577020752503,0.6678040544436683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494489569181892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.333419284285,1535.4677777774125,0.3782110093138363,0.1251966598639233,6.112874298809886,3.4568827950973615
261.0,-29.660741878199524,5.137703710364179,35.013709938034445,24.24055568352344,5.094490128625868,-26.1851702005758,-39.713465434592194,1.618918450982842,0.580365980319641,-4.939257444611056,40.02818724743482,42533.895931682986,25781.93383345261,25781.93383345261,68315.8297651356,77509.89071465777,77509.89071465777,25781.93383345261,103291.82454811038,103291.82454811038,103291.82454811038,128123.45341807924,91580.20610542544,56604.21132237254,38862.21642561434,24831.628869968867,0.0,63693.8452955832,21106.884539473536,1535.4703722793424,0.0,0.887125384859515,2.816231509364374,0.0014959135982669303,355496.44812030974,1555748.939596769,4.376271402493059,1555748.939596769,4.376271402493059,0.85,0.09564217038640303,4.027634451161993,1.2671300623053683,1.0,0.0,4.027634451161998,1.2841479791811516,1.2844585155717858,3.1364254871391455,19327.26917835194,1970.8329733754076,4632.441516551485,4632.441516551485,5.5655173932223505,5.137703710364179,-2.283011353356405,7.420715063720584,3.457034165257493,3.457034165257493,0.9877240472164266,0.0,0.0,0.0002418103128819323,8.145129574888937e-05,0.00016035901713304292,0.00064586750195952,0.09564217038500081,0.0718553466074282,0.0237868237775726,0.09564231080275572,0.07185534660848167,0.02378682377792136,0.37820998765884256,0.37820998765884256,0.1252017386612783,0.0,5.5389814509336475,5.032030711545815,7.077002553045645,5.519623424930671,5.016290471786419,7.046625819098097,24831.628869968867,21106.884539473536,0.85,1.0725656371993748,0.6677865927908181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494572379843595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.317054384343,1535.4703722793424,0.37820998765884256,0.1252017386612783,6.112874298809886,3.457034165257493
262.0,-29.66211906227341,5.1374314405339305,35.01373730087343,24.240013339463644,5.094084140075171,-26.1864504643127,-39.71470211455596,1.6184155420952853,0.5755867263272876,-4.93959032518928,40.02821688023841,42533.058976768705,25782.672379629817,25782.672379629817,68315.73135639852,77509.33368116397,77509.33368116397,25782.672379629817,103292.00606079379,103292.00606079379,103292.00606079379,128123.69520476188,91580.04053903391,56603.765834561105,38862.52744941423,24831.689143968088,0.0,63694.21659338231,21106.935772372875,1535.4800675698282,0.0,0.8871235880224899,2.8162552015474422,0.0014959135982669303,355491.8379985618,1555750.2180330395,4.376331751502361,1555750.2180330395,4.376331751502361,0.8500000000000001,0.0956433945078096,4.027634451161993,1.2671300848340614,1.0,0.0,4.027634451162631,1.2841504008925075,1.284460893483314,3.136419572320123,19327.23423689077,1970.8294103379617,4632.441516551485,4632.441516551485,5.565676822364534,5.1374314405339305,-2.28317492243522,7.420606362969151,3.4571838368578023,3.4571838368578023,0.9877668105308006,0.0,0.0,0.00024177575062005869,8.143992536058416e-05,0.00016033582525947453,0.0006457740935705489,0.09564339450526409,0.07185550430695495,0.02378789019830914,0.09564352560396579,0.07185550430886738,0.023787890198942226,0.3782089621781613,0.3782089621781613,0.12520673748078823,0.0,5.534360818294317,5.0282623743202635,7.069720326780441,5.5151770515165595,5.012557216791379,7.039942428197605,24831.689143968088,21106.935772372875,0.85,1.072557839788179,0.6677695598062791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449465491172793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.300737057922,1535.4800675698282,0.3782089621781613,0.12520673748078823,6.112874298809886,3.4571838368578023
263.0,-29.66349158176367,5.137153960682331,35.01376339684552,24.239502392616146,5.093711601697829,-26.187723183497017,-39.71593006337059,1.6179432034121641,0.5707085829653806,-4.939887630590522,40.02823470540533,42532.20611882205,25783.297582191957,25783.297582191957,68315.50370101401,77508.76844589927,77508.76844589927,25783.297582191957,103292.06602809123,103292.06602809123,103292.06602809123,128123.7409018591,91579.87843309566,56603.31610594156,38862.847030171215,24831.674873767864,0.0,63694.52190393908,21106.923642702684,1535.4847356144837,0.0,0.887122014416675,2.8162843379551536,0.0014959135982669303,355487.7206033656,1555750.9870575154,4.376384603150161,1555750.9870575154,4.376384603150161,0.85,0.09564452756001078,4.027634451161993,1.2671300188964234,1.0,0.0,4.0276344511625135,1.2841526794891647,1.2844631284015275,3.136414007066655,19327.200025730544,1970.825921770487,4632.441516551485,4632.441516551485,5.565811784146548,5.137153960682331,-2.2833160273192457,7.420469988001576,3.4573312083096175,3.4573312083096175,0.9878089166598907,0.0,0.0,0.00024174130994978997,8.142863670073614e-05,0.00016031267324905383,0.0006456808457357649,0.0956445275580235,0.07185560159916489,0.02378892595885861,0.09564463622587706,0.0718556016006579,0.023788925959352874,0.37820793453496565,0.37820793453496565,0.12521167941637146,0.0,5.529734359912027,5.024541473047805,7.062270966611436,5.510596213555914,5.009093659511791,7.031894280187316,24831.674873767864,21106.923642702684,0.85,1.07254912446072,0.6677529691323693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494737198787229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.284456074367,1535.4847356144837,0.37820793453496565,0.12521167941637146,6.112874298809886,3.4573312083096175
264.0,-29.6648602741665,5.136871163979831,35.01378834524944,24.238972446788125,5.093325869689956,-26.188993777305104,-39.71715766293926,1.6174593728095954,0.5657538567174925,-4.940198359432383,40.02825347173962,42531.36843939143,25783.935604299986,25783.935604299986,68315.30404369142,77508.17968271593,77508.17968271593,25783.935604299986,103292.11528701591,103292.11528701591,103292.11528701591,128123.79212683844,91579.68591269171,56602.87466929037,38863.12360377926,24831.67683982253,0.0,63694.800443601795,21106.925313849148,1535.4906588797671,0.0,0.8871203692490441,2.8163129132304765,0.0014959135982669303,355483.41734636226,1555751.7966867308,4.376439858433389,1555751.7966867308,4.376439858433389,0.85,0.09564566691147955,4.027634451161993,1.267130002961494,1.0,0.0,4.027634451162381,1.2841550115948765,1.284465416970681,3.1364083111429117,19327.159395840885,1970.8217786747653,4632.441516551485,4632.441516551485,5.565949513269677,5.136871163979831,-2.2834704970181274,7.420341660997958,3.457476554288608,3.457476554288608,0.9878504440824595,0.0,0.0,0.00024170696981331676,8.14173526973927e-05,0.00016028961711592405,0.0006455879840596608,0.09564566690933088,0.071855712188282,0.02378995472104888,0.09564579826471918,0.07185571218989624,0.023789954721583316,0.3782069055273148,0.3782069055273148,0.12521656085053898,0.0,5.525109355139648,5.020837656568972,7.054776450749216,5.505952216149865,5.005432704818986,7.024192974845619,24831.67683982253,21106.925313849148,0.85,1.0725412995709254,0.667736897567496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494819208022895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.26822263184,1535.4906588797671,0.3782069055273148,0.12521656085053898,6.112874298809886,3.457476554288608
265.0,-29.66622501941259,5.136582337478407,35.01381193611083,24.23839014898988,5.0928719428364175,-26.190267637903773,-39.71839326024053,1.616914561308778,0.5613420473694646,-4.94055171191005,40.028263826931806,42530.58111570798,25784.65918017093,25784.65918017093,68315.2402958789,77507.65508201237,77507.65508201237,25784.65918017093,103292.3142621833,103292.3142621833,103292.3142621833,128123.96482586692,91579.52835286745,56602.454386486665,38863.41551820087,24831.650563683626,0.0,63695.06608188449,21106.902979131082,1535.4959686816055,0.0,0.8871185380791777,2.816329418250854,0.0014959135982669303,355478.52384796465,1555752.2434372036,4.376501361029018,1555752.2434372036,4.376501361029018,0.85,0.09564681324581942,4.027634451161993,1.2671301156049593,1.0,0.0,4.027634451161779,1.2841576284969873,1.2844679905378311,3.1364019196584496,19327.126144101618,1970.8183879410012,4632.441516551485,4632.441516551485,5.566105710788493,5.136582337478407,-2.283660062299406,7.420242399777813,3.457619833884491,3.457619833884491,0.9878913811098545,0.0,0.0,0.000241672733184326,8.140599663912321e-05,0.0001602667365452028,0.0006454958294847616,0.09564681324327012,0.07185583590531473,0.02379097733795539,0.09564649211603012,0.0718558359072299,0.023790977338589515,0.3782058739839764,0.3782058739839764,0.12522138617788842,0.0,5.520613818509105,5.017213721602786,7.047563374855315,5.50189375927954,5.002047332043219,7.018022194797879,24831.650563683626,21106.902979131082,0.85,1.0725358257428426,0.6677217519647742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494900989467865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.252020107975,1535.4959686816055,0.3782058739839764,0.12522138617788842,6.112874298809886,3.457619833884491
266.0,-29.667585300038542,5.136289966810637,35.013834408496145,24.237950483243935,5.0925789787368645,-26.191521382139335,-39.71959945103151,1.6165150608191279,0.5559698262988491,-4.940795535971604,40.028278430452616,42529.69092626751,25785.084480132286,25785.084480132286,68314.7754063998,77507.05637124773,77507.05637124773,25785.084480132286,103292.14085138001,103292.14085138001,103292.14085138001,128123.7585451625,91579.36004961185,56601.99460455672,38863.73938339458,24831.6176937825,0.0,63695.35707717708,21106.875039715123,1535.4984498169833,0.0,0.8871172475505004,2.8163712621726003,0.0014959135982669303,355475.1472146064,1555752.8734720084,4.37654470548056,1555752.8734720084,4.37654470548056,0.85,0.09564784714749706,4.027634451161993,1.267129952958785,1.0,0.0,4.0276344511606945,1.28415956603754,1.2844698847286196,3.136397187453769,19327.090625047196,1970.8147660054349,4632.441516551485,4632.441516551485,5.566197519818318,5.136289966810637,-2.283772261285424,7.420062228096061,3.457760823163195,3.457760823163195,0.9879316637609128,0.0,0.0,0.00024163861300230928,8.139491226090015e-05,0.00016024370074140914,0.0006454030496877921,0.09564784714608529,0.07185587985059169,0.023791967295493606,0.09564792860390006,0.07185587985165229,0.023791967295844776,0.37820484278902217,0.37820484278902217,0.12522617869746425,0.0,5.515949669427812,5.01360009414924,7.039637402528797,5.49676536227048,4.998683011042203,7.007459317246003,24831.6176937825,21106.875039715123,0.85,1.0725236271715308,0.6677047257107925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494982535940335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.23585103574,1535.4984498169833,0.37820484278902217,0.12522617869746425,6.112874298809886,3.457760823163195
267.0,-29.668940878570762,5.135991224175054,35.013855849366834,24.237341188732557,5.092095556133196,-26.192789941543573,-39.72082659658042,1.6159446190872888,0.5516260284761643,-4.941180719690562,40.02829332997407,42528.90842794569,25785.84911626995,25785.84911626995,68314.75754421564,77506.54177734615,77506.54177734615,25785.84911626995,103292.3908936161,103292.3908936161,103292.3908936161,128124.0309125833,91579.1968537596,56601.56350428353,38864.03705497341,24831.640018967202,0.0,63695.677073940606,21106.89401612212,1535.5073043593873,0.0,0.8871152383226513,2.8163831693817576,0.0014959135982669303,355469.81299254,1555753.5162772723,4.376612188754047,1555753.5162772723,4.376612188754047,0.85,0.09564902366756486,4.027634451161993,1.2671300331829114,1.0,0.0,4.027634451161769,1.2841623022517548,1.284472577943047,3.1363905046111467,19327.056183869354,1970.811253982691,4632.441516551485,4632.441516551485,5.566362580971262,5.135991224175054,-2.2839918193981483,7.419983043573202,3.4579002619075485,3.4579002619075485,0.9879715034021567,0.0,0.0,0.0002416046151784791,8.138363674914193e-05,0.00016022097842933715,0.0006453115325208809,0.09564902366453004,0.07185604146459339,0.023792982199936658,0.09564866791649615,0.0718560414668733,0.02379298220069157,0.378203810082141,0.378203810082141,0.12523089691305367,0.0,5.511480527735387,5.010057087359542,7.032286458791248,5.492806748166743,4.995153989452149,7.002131795977448,24831.640018967202,21106.89401612212,0.85,1.0725179585564812,0.6676890863186264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449506381651269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.219725913219,1535.5073043593873,0.378203810082141,0.12523089691305367,6.112874298809886,3.4579002619075485
268.0,-29.67029329784471,5.135690195098963,35.013876301869615,24.236953944806032,5.091869061291796,-26.194029961967182,-39.722015569545306,1.6156057253953215,0.5457383743886339,-4.941380274176067,40.028307423219715,42527.98095594503,25786.12348913096,25786.12348913096,68314.104445076,77505.8862017554,77505.8862017554,25786.12348913096,103292.00969088636,103292.00969088636,103292.00969088636,128123.609858679,91578.99542419432,56601.09017830732,38864.339162096665,24831.600167792632,0.0,63695.9393298893,21106.860142623736,1535.508433134381,0.0,0.8871141743438234,2.8164369254647728,0.0014959135982669303,355467.049484184,1555754.1242978207,4.376647924344509,1555754.1242978207,4.376647924344509,0.85,0.09564998701740862,4.027634451161993,1.267129835919477,1.0,0.0,4.027634451162277,1.2841639561245426,1.28447418866178,3.13638646525863,19327.013673772533,1970.8069191591965,4632.441516551485,4632.441516551485,5.566421809535732,5.135690195098963,-2.2840777707222935,7.419767965821256,3.458037291157165,3.458037291157165,0.9880106546163329,0.0,0.0,0.0002415707009797537,8.137271335982007e-05,0.0001601979876199336,0.0006452189339448671,0.09564998701637245,0.07185604722308538,0.02379393979328707,0.0956504491488545,0.0718560472238638,0.023793939793544824,0.3782027780409536,0.3782027780409536,0.12523558528654014,0.0,5.506696432608578,5.006457891916966,7.023833174095671,5.487118648564717,4.99168265789109,6.989632837626118,24831.600167792632,21106.860142623736,0.85,1.0725032892798494,0.6676717763072345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495144816986447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.203649646624,1535.508433134381,0.3782027780409536,0.12523558528654014,6.112874298809886,3.458037291157165
269.0,-29.671640428739597,5.13538291682714,35.01389601648282,24.23634943496438,5.09138743417611,-26.195290737955617,-39.72323772087691,1.6150377433736103,0.5413896390655282,-4.941773731582975,40.02832683550928,42527.21438008999,25786.87339261877,25786.87339261877,68314.08777270876,77505.38390481088,77505.38390481088,25786.87339261877,103292.25729742965,103292.25729742965,103292.25729742965,128123.91945129698,91578.84184194978,56600.67231715383,38864.63280532882,24831.66215386734,0.0,63696.294959196166,21106.912830787238,1535.5197886876788,0.0,0.8871121067581962,2.816447936507084,0.0014959135982669303,355461.60078192595,1555754.961796536,4.376717367992119,1555754.961796536,4.376717367992119,0.85,0.09565116347693244,4.027634451161993,1.2671299183415248,1.0,0.0,4.027634451161624,1.28416668040571,1.2844768702232445,3.136379811606335,19326.981261469617,1970.8036140241181,4632.441516551485,4632.441516551485,5.566583690367929,5.13538291682714,-2.2843093614750947,7.419692278302235,3.4581731327595024,3.4581731327595024,0.988049466502715,0.0,0.0,0.00024153692375584356,8.136148656519027e-05,0.00016017543719065329,0.0006451281090590091,0.09565116347372248,0.07185622647370088,0.023794937000021592,0.09565130753369327,0.07185622647611234,0.023794937000820096,0.37820174076153834,0.37820174076153834,0.12524017801036363,0.0,5.502152053623433,5.002941628202336,7.016098516071963,5.483163370648526,4.988129850871019,6.984393224780888,24831.66215386734,21106.912830787238,0.85,1.0724970395290772,0.6676560137027265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495225629543833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.18759148455,1535.5197886876788,0.37820174076153834,0.12524017801036363,6.112874298809886,3.4581731327595024
270.0,-29.672983435687495,5.135071802250878,35.01391439816127,24.235846974793844,5.091024328827305,-26.196535947823918,-39.72443867297841,1.6145768409453658,0.5364379289133581,-4.942061517668788,40.02832743991062,42526.37762546338,25787.333749151436,25787.333749151436,68313.71137461481,77504.8150046582,77504.8150046582,25787.333749151436,103292.14875380964,103292.14875380964,103292.14875380964,128123.73357764565,91578.66798110529,56600.23060183602,38864.9304214103,24831.584823835998,0.0,63696.5152452463,21106.8471002606,1535.5208319217575,0.0,0.8871106435710978,2.816479162834922,0.0014959135982669303,355457.61548557755,1555754.9878720518,4.376766511942056,1555754.9878720518,4.376766511942056,0.85,0.0956521510356787,4.027634451161993,1.2671298491070044,1.0,0.0,4.027634451163459,1.2841689040170385,1.2844790511321202,3.1363743807867146,19326.944569530562,1970.7998724876043,4632.441516551485,4632.441516551485,5.566683067020828,5.135071802250878,-2.284466606899025,7.419538409149903,3.4583065874726677,3.4583065874726677,0.9880875964207622,0.0,0.0,0.00024150325426429737,8.135045590344493e-05,0.00016015279836085244,0.0006450369281281692,0.09565215103402998,0.07185626924254714,0.023795881791482846,0.09565227525119051,0.07185626924378569,0.02379588179189302,0.37820070192326877,0.37820070192326877,0.1252447321756184,0.0,5.497543204602209,4.9994481756564255,7.008034375178738,5.478499446582134,4.984928353233613,6.975217984428639,24831.584823835998,21106.8471002606,0.85,1.0724874211970818,0.6676405681178476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495306126953185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.171594185695,1535.5208319217575,0.37820070192326877,0.1252447321756184,6.112874298809886,3.4583065874726677
271.0,-29.674323444604482,5.1347566409824905,35.0139319146511,24.235339590255194,5.090659047176408,-26.197778677067962,-39.725639240909345,1.6141142796217844,0.5313583465944021,-4.942365768494164,40.028339002705316,42525.55227107249,25787.81935220658,25787.81935220658,68313.37162327908,77504.23482034716,77504.23482034716,25787.81935220658,103292.05417255375,103292.05417255375,103292.05417255375,128123.636414793,91578.48074348281,56599.79819413483,38865.20283260886,24831.582242239256,0.0,63696.785074848114,21106.844905903366,1535.5265353364332,0.0,0.887109057178925,2.8165101447443006,0.0014959135982669303,355453.40222166263,1555755.4867224786,4.376819794095827,1555755.4867224786,4.376819794095827,0.85,0.09565318338598033,4.027634451161993,1.267129848008044,1.0,0.0,4.027634451161829,1.284171135225026,1.2844812397413987,3.136368931432358,19326.905054529627,1970.795843078893,4632.441516551485,4632.441516551485,5.566787893612467,5.1347566409824905,-2.284638755945134,7.419395396927625,3.458438372770207,3.458438372770207,0.9881252493629162,0.0,0.0,0.00024146966424322554,8.133943015205727e-05,0.00016013023409116827,0.000644946047498224,0.09565318338400029,0.07185635354078673,0.02379682984321356,0.09565351168042265,0.07185635354227418,0.023796829843706156,0.37819966087761747,0.37819966087761747,0.12524923034895208,0.0,5.49290719011168,4.995964264078793,6.999832290221207,5.473724115088544,4.981451361082577,6.96643210053071,24831.582242239256,21106.844905903366,0.85,1.0724775440865053,0.6676247823355925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495386378785886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.15563459888,1535.5265353364332,0.37819966087761747,0.12524923034895208,6.112874298809886,3.458438372770207
272.0,-29.675658989790318,5.134435726116996,35.01394818810291,24.234717373643093,5.090155193150642,-26.199031246515712,-39.72685629324985,1.6135274498576648,0.5272530750227702,-4.942758470248933,40.02833782934622,42524.81486664232,25788.50978385935,25788.50978385935,68313.32465050167,77503.7508496222,77503.7508496222,25788.50978385935,103292.26063348155,103292.26063348155,103292.26063348155,128123.8017229509,91578.33181519332,56599.39583213911,38865.48442561579,24831.54108946935,0.0,63697.02551508514,21106.809926048947,1535.5320705253257,0.0,0.8871070677396589,2.8165180635934166,0.0014959135982669303,355447.96414765145,1555755.43610057,4.376886613575641,1555755.43610057,4.376886613575641,0.85,0.09565425777059466,4.027634451161993,1.2671300112036987,1.0,0.0,4.02763445115991,1.284173946999169,1.284484009206056,3.1363620641687096,19326.87362440666,1970.7926380982967,4632.441516551485,4632.441516551485,5.566936936325753,5.134435726116996,-2.284879329424416,7.419315055541412,3.4585684187913284,3.4585684187913284,0.988162405368951,0.0,0.0,0.0002414361903969183,8.132825442146468e-05,0.0001601079359754536,0.0006448562388391756,0.09565425776767927,0.0718564775985698,0.023797780169109464,0.09565391091119463,0.07185647760075987,0.023797780169834783,0.3781986163159111,0.3781986163159111,0.12525366998404838,0.0,5.48848954833278,4.992576733759506,6.992221012772404,5.470011545271689,4.978281388470862,6.961010887524992,24831.54108946935,21106.809926048947,0.85,1.0724727583130749,0.6676106854718251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495466452314696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.13969030572,1535.5320705253257,0.3781986163159111,0.12525366998404838,6.112874298809886,3.4585684187913284
273.0,-29.676990127331646,5.134112511276318,35.01396336314285,24.234291433263593,5.0898718802878395,-26.20025779227995,-39.7280355222523,1.6131395452178587,0.5218857208101326,-4.942994977903809,40.0283383825253,42523.9393770729,25788.785780881357,25788.785780881357,68312.72515795426,77503.16876630393,77503.16876630393,25788.785780881357,103291.95454718529,103291.95454718529,103291.95454718529,128123.41690153402,91578.1722863866,56598.94289708145,38865.81043256128,24831.46235434872,0.0,63697.272786910005,21106.743001196413,1535.5319508516618,0.0,0.8871058650168568,2.8165607170460762,0.0014959135982669303,355444.68905721453,1555755.4599662225,4.376927009636086,1555755.4599662225,4.376927009636086,0.85,0.0956551627304372,4.027634451161993,1.2671298430627211,1.0,0.0,4.027634451160464,1.2841758288204035,1.2844858486404476,3.1363574681682254,19326.839957129414,1970.7892049914512,4632.441516551485,4632.441516551485,5.56699651549605,5.134112511276318,-2.2850078310394975,7.419120342315816,3.4586962038752085,3.4586962038752085,0.9881989153929167,0.0,0.0,0.00024140283127653905,8.131742736220415e-05,0.0001600854039143349,0.0006447654879335582,0.09565516272928634,0.0718564767621965,0.023798685967089832,0.09565522235480232,0.07185647676306103,0.023798685967376165,0.37819757246588276,0.37819757246588276,0.12525809316282036,0.0,5.4838694266069865,4.989198977787794,6.983761534878397,5.464880698713955,4.975239352092444,6.949464439014889,24831.46235434872,21106.743001196413,0.85,1.072459183401534,0.6675943492797655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495546259948269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.12379076901,1535.5319508516618,0.37819757246588276,0.12525809316282036,6.112874298809886,3.4586962038752085
274.0,-29.678317705687252,5.1337847728844315,35.013977911998104,24.233744269609474,5.089457677943285,-26.201494224995507,-39.72923127058891,1.6126341972333196,0.5170777782244045,-4.9433421546334015,40.028350493594274,42523.14798073215,25789.328607026408,25789.328607026408,68312.47658775856,77502.62562319846,77502.62562319846,25789.328607026408,103291.95423022486,103291.95423022486,103291.95423022486,128123.44714774647,91577.9972656082,56598.519623068016,38866.08626948909,24831.49291752161,0.0,63697.5791870107,21106.768979893368,1535.5405898661027,0.0,0.8871040586506408,2.816583144936151,0.0014959135982669303,355439.8814959421,1555755.9824708188,4.376987680513223,1555755.9824708188,4.376987680513223,0.85,0.09565621611071189,4.027634451161993,1.26712985844817,1.0,0.0,4.027634451161617,1.284178259357465,1.2844882370429707,3.1363515320507047,19326.803020395597,1970.7854384928185,4632.441516551485,4632.441516551485,5.567113694772488,5.1337847728844315,-2.2852202667196524,7.419005039604084,3.4588227602751322,3.4588227602751322,0.9882350743643235,0.0,0.0,0.00024136956558056975,8.130644999167607e-05,0.00016006311558889368,0.0006446757187061525,0.09565621610821655,0.07185659730832417,0.02379961879989238,0.09565632743159824,0.07185659731019867,0.02379961880051322,0.3781965275198203,0.3781965275198203,0.1252624466448542,0.0,5.479323314934732,4.985845481037131,6.9755287064282925,5.460419932857803,4.971772768919266,6.941921894860968,24831.49291752161,21106.768979893368,0.85,1.0724501222754308,0.6675787137198383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495625805029806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.107935013939,1535.5405898661027,0.3781965275198203,0.1252624466448542,6.112874298809886,3.4588227602751322
275.0,-29.679640769986147,5.133453792117202,35.01399152978116,24.233255779277556,5.08910399350524,-26.20272054162002,-39.7304141317494,1.6121837651209416,0.512077616067927,-4.943635406039186,40.02835247170871,42522.322776715904,25789.717692067516,25789.717692067516,68312.04046878342,77502.07505245086,77502.07505245086,25789.717692067516,103291.79274451837,103291.79274451837,103291.79274451837,128123.24378795415,91577.83749914911,56598.08522334063,38866.39141756498,24831.451043435784,0.0,63697.842461000764,21106.733386920416,1535.5439012563077,0.0,0.887102562659956,2.8166143804004853,0.0014959135982669303,355435.8207102383,1555756.0678120907,4.37703792685653,1555756.0678120907,4.37703792685653,0.85,0.09565716577508146,4.027634451161993,1.2671298430627211,1.0,0.0,4.0276344511619895,1.2841804329961024,1.2844903686355633,3.136346223377021,19326.769302963723,1970.7820002716244,4632.441516551485,4632.441516551485,5.567197686127742,5.133453792117202,-2.285395809243044,7.418849601360247,3.45894741337904,3.45894741337904,0.9882706895368686,0.0,0.0,0.0002413364171966141,8.129559227754069e-05,0.0001600408249190734,0.0006445859400364448,0.09565716577335515,0.07185664666188811,0.023800519111467033,0.09565743321556086,0.07185664666318492,0.023800519111896543,0.3781954809168193,0.3781954809168193,0.12526675247991187,0.0,5.4747242661889,4.982515182242025,6.967012073878891,5.455713022107091,4.968637672083389,6.932375658613466,24831.451043435784,21106.733386920416,0.85,1.072438842973492,0.6675629995278153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495705138253399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.09210618997,1535.5439012563077,0.3781954809168193,0.12526675247991187,6.112874298809886,3.45894741337904
276.0,-29.68096023207632,5.1331174838909295,35.01400403104685,24.23262329483407,5.0885966997308545,-26.203958977928906,-39.73161386149002,1.6115954455651924,0.5078403718961226,-4.944034080367488,40.028347186188,42521.58320536946,25790.356987152736,25790.356987152736,68311.94019252219,77501.56354945182,77501.56354945182,25790.356987152736,103291.92053660456,103291.92053660456,103291.92053660456,128123.32854998778,91577.65315525327,56597.67281109716,38866.64482684012,24831.408013383218,0.0,63698.05284022334,21106.696811375736,1535.5495547662315,0.0,0.8871005576575666,2.8166233368610696,0.0014959135982669303,355430.30014372664,1555755.8397802638,4.377105269728431,1555755.8397802638,4.377105269728431,0.85,0.09565819484132834,4.027634451161993,1.2671299419691788,1.0,0.0,4.0276344511628785,1.2841832509062447,1.284493144776258,3.1363393412269645,19326.73039866062,1970.7780331367615,4632.441516551485,4632.441516551485,5.567335690047044,5.1331174838909295,-2.285651934306969,7.418769418197899,3.4590705421357333,3.4590705421357333,0.9883058691816381,0.0,0.0,0.00024130336323992526,8.128458109255416e-05,0.0001600187821473711,0.0006444971598097376,0.0956581948383883,0.07185676423384972,0.02380143060453858,0.0956578733791972,0.0718567642360582,0.023801430605270138,0.37819443215994564,0.37819443215994564,0.12527099749138765,0.0,5.470317471450471,4.979233694900188,6.959125407518741,5.45187445226361,4.965351282612573,6.926802576699629,24831.408013383218,21106.696811375736,0.85,1.0724337267243014,0.6675491841489761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495784202550481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.076323544992,1535.5495547662315,0.37819443215994564,0.12527099749138765,6.112874298809886,3.4590705421357333
277.0,-29.68227536361367,5.132779292431756,35.01401549147849,24.232187575567536,5.088307058841344,-26.205171748728272,-39.7327795746736,1.6112034439376417,0.502426205083566,-4.944276439658477,40.02834187210674,42520.721128822435,25790.58297510078,25790.58297510078,68311.30410392322,77500.96748893727,77500.96748893727,25790.58297510078,103291.55046403805,103291.55046403805,103291.55046403805,128122.86735234213,91577.47062792793,56597.22426773901,38866.94040020992,24831.316888304074,0.0,63698.257288513996,21106.61935505846,1535.548951170752,0.0,0.8870993463679155,2.816665931830435,0.0014959135982669303,355426.94415268226,1555755.6105162837,4.377145953931875,1555755.6105162837,4.377145953931875,0.8499999999999999,0.0956590480587748,4.027634451161993,1.267129793060012,1.0,0.0,4.027634451162073,1.284185151040138,1.2844950030637254,3.136334700568506,19326.691877730176,1970.77410509503,4632.441516551485,4632.441516551485,5.567384473814143,5.132779292431756,-2.285795691620661,7.418574984052418,3.459191512141003,3.459191512141003,0.9883404320402865,0.0,0.0,0.00024127042191822757,8.127388343398758e-05,0.00015999653848423998,0.0006444075704657905,0.0956590480576574,0.07185675196305398,0.02380229609460343,0.09565915176554421,0.07185675196389332,0.02380229609488148,0.37819338242100276,0.37819338242100276,0.12527522638419167,0.0,5.4656978039817545,4.975937274343778,6.950423879494394,5.446702644742061,4.962291935929898,6.9151475332536165,24831.316888304074,21106.61935505846,0.85,1.0724202986357219,0.6675335078042979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495863052404143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.060568962119,1535.548951170752,0.37819338242100276,0.12527522638419167,6.112874298809886,3.459191512141003
278.0,-29.683586599029354,5.132437130276283,35.01402639923363,24.231649946328275,5.087896988287619,-26.206393057220456,-39.7339653345756,1.6107034464604917,0.49768321349108646,-4.944622372139195,40.02834869506899,42519.959464408304,25791.059458656917,25791.059458656917,68311.01892306522,77500.44644017587,77500.44644017587,25791.059458656917,103291.5058988328,103291.5058988328,103291.5058988328,128122.84165636577,91577.31277862936,56596.825802787906,38867.207750934955,24831.33575753297,0.0,63698.54350846792,21106.635393903023,1535.556989326025,0.0,0.8870975653388501,2.8166876637868876,0.0014959135982669303,355422.15400883235,1555755.9048775157,4.3772057744010375,1555755.9048775157,4.3772057744010375,0.85,0.0956600437279442,4.027634451161993,1.2671298567997291,1.0,0.0,4.027634451161297,1.284187555724643,1.2844973661540287,3.1363288276760124,19326.65856489968,1970.7707081316944,4632.441516551485,4632.441516551485,5.5674873317896685,5.132437130276283,-2.286017905251081,7.418455035527364,3.4593113535239706,3.4593113535239706,0.9883746724354202,0.0,0.0,0.00024123758231056735,8.126300314348692e-05,0.00015997457916708043,0.0006443191263634748,0.09566004372553658,0.0718568561547054,0.023803187570831174,0.09566019851728705,0.07185685615651397,0.023803187571430243,0.37819232880279796,0.37819232880279796,0.12527938768933974,0.0,5.461162082012606,4.9726871680292675,6.941921981892904,5.442305585630265,4.959030464491491,6.907241815001328,24831.33575753297,21106.635393903023,0.85,1.072411002835318,0.667518551012957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495941644281836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.044857152587,1535.556989326025,0.37819232880279796,0.12527938768933974,6.112874298809886,3.4593113535239706
279.0,-29.6848937878503,5.132092126693946,35.01403646137445,24.231156601477437,5.087538868527037,-26.20760552711847,-39.73513467991722,1.6102506077772156,0.4926849982965109,-4.944920888083733,40.02834588016327,42519.14706657303,25791.400429880363,25791.400429880363,68310.5474964534,77499.89431291257,77499.89431291257,25791.400429880363,103291.29474279293,103291.29474279293,103291.29474279293,128122.58177603174,91577.14325317858,56596.39600676634,38867.49694045804,24831.287033238816,0.0,63698.78397369686,21106.593978252993,1535.5601191679398,0.0,0.8870960598648479,2.8167182696510267,0.0014959135982669303,355418.020484779,1555755.7834347873,4.377256339767988,1555755.7834347873,4.377256339767988,0.85,0.09566094438542547,4.027634451161993,1.267129792510532,1.0,0.0,4.027634451160836,1.284189739786838,1.2844995087040643,3.1363234936221636,19326.622787910754,1970.7670598941284,4632.441516551485,4632.441516551485,5.567560936868597,5.132092126693946,-2.2862077689127447,7.41829989560669,3.4594294334277893,3.4594294334277893,0.9884084095507969,0.0,0.0,0.00024120484814762414,8.125227478827003e-05,0.00015995257335935412,0.0006442304950141506,0.09566094438371153,0.07185689567184635,0.023804048711865186,0.09566127058817324,0.07185689567313377,0.023804048712291696,0.3781912726933006,0.3781912726933006,0.12528350123425672,0.0,5.456575282146957,4.969450568013713,6.933173360741762,5.437605886380254,4.955937928059143,6.897599137646409,24831.287033238816,21106.593978252993,0.85,1.0723995535717112,0.6675032773644543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449602000413744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.029179557638,1535.5601191679398,0.3781912726933006,0.12528350123425672,6.112874298809886,3.4594294334277893
280.0,-29.686197157854643,5.131743328855551,35.01404569247322,24.230611079279356,5.087111561973923,-26.208821478910355,-39.73631205791605,1.6097358830113717,0.4882312496030181,-4.945270052716298,40.02834179850497,42518.38459802356,25791.855740607385,25791.855740607385,68310.24033863095,77499.4110099288,77499.4110099288,25791.855740607385,103291.26675053618,103291.26675053618,103291.26675053618,128122.5195271714,91577.01299879633,56595.9865868171,38867.80712442137,24831.25277663523,0.0,63699.0599010566,21106.564860139944,1535.5652474594115,0.0,0.8870943017892112,2.8167358426757034,0.0014959135982669303,355413.1856806604,1555755.6073409028,4.37731538958364,1555755.6073409028,4.37731538958364,0.85,0.09566188476630612,4.027634451161993,1.2671298710862176,1.0,0.0,4.02763445116279,1.2841922128981,1.2845019405007831,3.136317453656436,19326.595298766377,1970.7642567815083,4632.441516551485,4632.441516551485,5.567659224289041,5.131743328855551,-2.2864373842067565,7.418180713062307,3.459546085897578,3.459546085897578,0.9884417388278794,0.0,0.0,0.00024117221368805746,8.124147405890859e-05,0.00015993073962914886,0.0006441425567301786,0.09566188476401474,0.07185697326258256,0.023804911501432185,0.09566199729688112,0.07185697326430374,0.023804911502002386,0.37819021324341384,0.37819021324341384,0.12528755593516172,0.0,5.452104129918837,4.966296475428294,6.924642287567622,5.433501302319314,4.953017719411207,6.889839285813991,24831.25277663523,21106.564860139944,0.85,1.0723900862075024,0.6674884160624526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496098122971313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.013539321622,1535.5652474594115,0.37819021324341384,0.12528755593516172,6.112874298809886,3.459546085897578
281.0,-29.687495991853392,5.1313906000812555,35.014053765371074,24.230028641782724,5.086651300185247,-26.21003664306548,-39.737489296216495,1.6091919513798119,0.4838905658743897,-4.945632180381363,40.02832652552184,42517.64115884606,25792.327452915408,25792.327452915408,68309.96861176146,77498.91167431157,77498.91167431157,25792.327452915408,103291.23912722699,103291.23912722699,103291.23912722699,128122.40197469768,91576.85154012391,56595.58102458739,38868.07835059614,24831.162847470696,0.0,63699.24119806683,21106.48842035009,1535.56751332217,0.0,0.887092518316646,2.816750425234188,0.0014959135982669303,355408.171434866,1555754.9484228354,4.3773752925879235,1555754.9484228354,4.3773752925879235,0.85,0.09566279346102834,4.027634451161993,1.2671299699926748,1.0,0.0,4.027634451162113,1.2841948222855895,1.2845045087574876,3.1363110808947767,19326.56122420643,1970.7607821433855,4632.441516551485,4632.441516551485,5.567761052300541,5.1313906000812555,-2.2866793428025014,7.418069942883757,3.4596610187608188,3.4596610187608188,0.9884745767888053,0.0,0.0,0.00024113969684965564,8.123067593803626e-05,0.00015990902091161938,0.0006440550816752217,0.09566279345873958,0.07185703272352659,0.023805760735213,0.09566244138187005,0.07185703272524577,0.023805760735782566,0.3781891539689329,0.3781891539689329,0.12529157092635365,0.0,5.4477363324905355,4.963194824352456,6.916370333560849,5.4295227462557705,4.950101239869525,6.8825783992650145,24831.162847470696,21106.48842035009,0.85,1.0723827682555591,0.6674748452126994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496176014388455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.997932016277,1535.56751332217,0.3781891539689329,0.12529157092635365,6.112874298809886,3.4596610187608188
282.0,-29.68879135804383,5.131036581154268,35.014061105490946,24.229601094871782,5.086374229193166,-26.21123036532133,-39.73863688353447,1.6088132364529757,0.4783172924158521,-4.945874486035452,40.028321327577245,42516.789767740825,25792.482271238514,25792.482271238514,68309.27203897934,77498.2978909573,77498.2978909573,25792.482271238514,103290.78016219582,103290.78016219582,103290.78016219582,128121.87544253991,91576.64840128168,56595.14027799365,38868.342359208924,24831.095280344085,0.0,63699.43763955301,21106.43098829247,1535.5683586951086,0.0,0.8870913068033355,2.8167951234832036,0.0014959135982669303,355404.81635046226,1555754.7241694054,4.377415984805581,1555754.7241694054,4.377415984805581,0.85,0.09566360067248762,4.027634451161993,1.2671297875652088,1.0,0.0,4.0276344511594795,1.284196659288234,1.2845063045596035,3.136306594501118,19326.518353380394,1970.7564105357483,4632.441516551485,4632.441516551485,5.567794472759828,5.131036581154268,-2.2868352496657365,7.417871830820005,3.459774184461999,3.459774184461999,0.9885069098462854,0.0,0.0,0.0002411072708518601,8.122015106537562e-05,0.0001598871197864845,0.0006439668719491093,0.09566360067136871,0.07185701911210232,0.023806581559266394,0.09566388143937903,0.07185701911294279,0.023806581559544838,0.37818809591349983,0.37818809591349983,0.12529556418228915,0.0,5.443129984197924,4.960038538825472,6.907300790726538,5.424191778451302,4.9469538991654645,6.870553035018418,24831.095280344085,21106.43098829247,0.85,1.0723685258496527,0.6674594210442573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496253635520884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.982372136572,1535.5683586951086,0.37818809591349983,0.12529556418228915,6.112874298809886,3.459774184461999
283.0,-29.69008305492564,5.130678566592049,35.014067915083345,24.22903262721377,5.08592445902553,-26.212438056531337,-39.73980535576118,1.6082794606132063,0.4738877879520942,-4.946249123662397,40.02832055505425,42516.0411104686,25792.961747466223,25792.961747466223,68309.00285793483,77497.81272665554,77497.81272665554,25792.961747466223,103290.77447412176,103290.77447412176,103290.77447412176,128121.8766170156,91576.50247825374,56594.73086199395,38868.63512917754,24831.102142893833,0.0,63699.737272071376,21106.436821459756,1535.5764701285796,0.0,0.8870894073617703,2.8168094136848945,0.0014959135982669303,355399.62898077344,1555754.6908406704,4.377479783257833,1555754.6908406704,4.377479783257833,0.85,0.09566455475039692,4.027634451161993,1.2671299040550363,1.0,0.0,4.027634451161768,1.2841992208405713,1.284508825209071,3.136300338607673,19326.487557493812,1970.7532702292642,4632.441516551485,4632.441516551485,5.56789797676004,5.130678566592049,-2.2870906278924528,7.417769194484502,3.4598863730858267,3.4598863730858267,0.9885389637388077,0.0,0.0,0.00024107494070503582,8.12094359460827e-05,0.00015986550475895312,0.0006438798145195612,0.09566455474772459,0.07185712577815392,0.023807428969570662,0.09566466725898459,0.0718571257801612,0.02380742897023573,0.37818703345104765,0.37818703345104765,0.125299486148328,0.0,5.438684337641291,4.956947349600341,6.898684063395706,5.420136911614463,4.943871921802838,6.863489029536879,24831.102142893833,21106.436821459756,0.85,1.0723592558345503,0.6674445285209898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496331050199076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.966838434162,1535.5764701285796,0.37818703345104765,0.125299486148328,6.112874298809886,3.4598863730858267
