time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
284.0,-29.69137059882588,5.130317157040777,35.01407357101336,24.228463775385194,5.085476566390509,-26.21364182071532,-39.740973234269745,1.6077477882621007,0.46953108957796985,-4.9466017348737745,40.02830057125645,42515.307930500734,25793.369146152756,25793.369146152756,68308.67707665349,77497.3184742383,77497.3184742383,25793.369146152756,103290.68762039105,103290.68762039105,103290.68762039105,128121.68214337419,91576.34655513462,56594.336011324645,38868.9006042333,24830.99452298314,0.0,63699.89512721644,21106.345344535668,1535.5775736461019,0.0,0.8870876891673787,2.8168253217860633,0.0014959135982669303,355394.7466511716,1555753.8286856622,4.37753749413936,1555753.8286856622,4.37753749413936,0.85,0.09566541137979262,4.027634451161993,1.2671299864770842,1.0,0.0,4.0276344511627356,1.2842017723485355,1.2845113359501772,3.1362941072696815,19326.45465116806,1970.7499147178762,4632.441516551485,4632.441516551485,5.567985921461571,5.130317157040777,-2.287332528729498,7.417649685770275,3.459996766328148,3.459996766328148,0.9885705046651851,0.0,0.0,0.00024104271847841298,8.119872757706383e-05,0.00015984399090134915,0.000643793164565498,0.09566541137770057,0.07185716424643716,0.023808247131263408,0.09566509098614698,0.07185716424800857,0.023808247131784047,0.37818596930796544,0.37818596930796544,0.12530337250689483,0.0,5.434318471238214,4.953910139618301,6.890226393568867,5.416132824451722,4.941092447849769,6.855710543742191,24830.99452298314,21106.345344535668,0.85,1.0723514840995068,0.6674313646135914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496408246374306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.951335061362,1535.5775736461019,0.37818596930796544,0.12530337250689483,6.112874298809886,3.459996766328148
285.0,-29.692655010327293,5.129953457202225,35.014078325422645,24.227967077773087,5.085104020844543,-26.214835230223212,-39.74212822560219,1.6072842407231596,0.4647871886089092,-4.946907319918906,40.028285624379535,42514.534863008004,25793.643980626275,25793.643980626275,68308.17884363428,77496.81119244425,77496.81119244425,25793.643980626275,103290.45517307053,103290.45517307053,103290.45517307053,128121.35990766036,91576.20684297297,56593.93051346677,38869.195921673556,24830.904734589825,0.0,63700.100656263385,21106.26902440135,1535.5786527332323,0.0,0.8870861915297881,2.8168517872606618,0.0014959135982669303,355390.5154984099,1555753.1838372594,4.377587797061568,1555753.1838372594,4.377587797061568,0.85,0.09566622873906104,4.027634451161993,1.2671300018625336,1.0,0.0,4.0276344511627356,1.2842040052838302,1.284513528147419,3.13628865397583,19326.42516603508,1970.7469080710619,4632.441516551485,4632.441516551485,5.568045249673818,5.129953457202225,-2.287542080554984,7.417495537757209,3.4601055387245006,3.4601055387245006,0.9886015824927145,0.0,0.0,0.00024101057859663184,8.118813865532679e-05,0.00015982243994130507,0.0006437063651763688,0.09566622873745191,0.07185717671583415,0.023809052021617757,0.0956658955245359,0.07185717671704278,0.02380905202201826,0.37818490503432717,0.37818490503432717,0.12530723428448773,0.0,5.42992004430522,4.950920404964165,6.8814932921548575,5.41169450852783,4.938381879612166,6.845967749896317,24830.904734589825,21106.26902440135,0.85,1.0723402026040252,0.6674170750910378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496485195133537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.935871830063,1535.5786527332323,0.37818490503432717,0.12530723428448773,6.112874298809886,3.4601055387245006
286.0,-29.693934336463148,5.129587861723715,35.014082583897974,24.227495805267267,5.084769553499717,-26.216020254516764,-39.74326680237425,1.6068554715353633,0.4596215663782459,-4.947198275189643,40.02828068807197,42513.71579687991,25793.871457421108,25793.871457421108,68307.58725430102,77496.25267690883,77496.25267690883,25793.871457421108,103290.12413432993,103290.12413432993,103290.12413432993,128120.99603270066,91576.02925935679,56593.49237925514,38869.48542233516,24830.871898370726,0.0,63700.35732070588,21106.241113615117,1535.5826629160258,0.0,0.8870847319801483,2.8168854837992363,0.0014959135982669303,355386.48694730544,1555752.9708717419,4.377636820790036,1555752.9708717419,4.377636820790036,0.85,0.09566705653529042,4.027634451161993,1.2671299068024382,1.0,0.0,4.027634451161934,1.2842060754028282,1.2845155576574485,3.1362835983302833,19326.38768843487,1970.7430864194062,4632.441516551485,4632.441516551485,5.56809435483662,5.129587861723715,-2.2877426916822716,7.4173305534059875,3.4602130178682717,3.4602130178682717,0.9886322908195062,0.0,0.0,0.0002409785698905485,8.117770147114129e-05,0.00015980086841940722,0.0006436194829716091,0.09566705653368918,0.07185720305209982,0.02380985348158936,0.09566713235747433,0.07185720305330254,0.023809853481987883,0.3781838415116073,0.3781838415116073,0.12531105404933865,0.0,5.425420636382569,4.947911561445494,6.872411004005187,5.406819841567881,4.935324393713927,6.835517586759863,24830.871898370726,21106.241113615117,0.85,1.0723265948164085,0.6674015277942683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496561957464278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.920428433023,1535.5826629160258,0.3781838415116073,0.12531105404933865,6.112874298809886,3.4602130178682717
287.0,-29.69521089683026,5.129219815540591,35.0140863759604,24.226983496360504,5.084394858940503,-26.217206812292506,-39.744413167331345,1.6063907743848997,0.4546071479052216,-4.947519502693311,40.02827561973771,42512.94095268104,25794.165541975068,25794.165541975068,68307.10649465611,77495.6910722823,77495.6910722823,25794.165541975068,103289.85661425735,103289.85661425735,103289.85661425735,128120.70879093876,91575.83118367994,56593.08106400633,38869.7223551929,24830.852176681412,0.0,63700.574531874314,21106.2243501792,1535.5881219007883,0.0,0.8870831191742403,2.8169136716714407,0.0014959135982669303,355382.0392901054,1555752.752210263,4.377690992257127,1555752.752210263,4.377690992257127,0.85,0.09566790528108773,4.027634451161993,1.2671298518544063,1.0,0.0,4.0276344511622515,1.2842083133042832,1.2845177550841158,3.136278132944679,19326.345886149342,1970.738823772577,4632.441516551485,4632.441516551485,5.568157838542329,5.129219815540591,-2.287967442089138,7.417187257629728,3.4603193189942587,3.4603193189942587,0.9886626625697882,0.0,0.0,0.00024094663428740303,8.11671941467748e-05,0.00015977944014062824,0.0006435331776977698,0.09566790527915028,0.07185725365002775,0.02381065162912254,0.09566825583953645,0.07185725365148297,0.023810651629604763,0.37818277543719453,0.37818277543719453,0.12531481319793306,0.0,5.420893866105018,4.9448755410791705,6.863301891242486,5.402126650598518,4.932122245775645,6.826242213160469,24830.852176681412,21106.2243501792,0.85,1.0723153911347658,0.6673870881872271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496638416640837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.90504409909,1535.5881219007883,0.37818277543719453,0.12531481319793306,6.112874298809886,3.4603193189942587
288.0,-29.696483145786466,5.128847763322422,35.01408918651329,24.22637636717411,5.083888275498325,-26.21840267868208,-39.745579718705244,1.605807808376613,0.45080545359240887,-4.947919706569817,40.02825461524007,42512.268766706984,25794.64626618026,25794.64626618026,68306.91503288725,77495.27950192276,77495.27950192276,25794.64626618026,103289.92576810303,103289.92576810303,103289.92576810303,128120.69665992312,91575.72800666068,56592.71727137459,38870.01192809565,24830.77089182009,0.0,63700.78281991574,21106.155258047078,1535.5918885315177,0.0,0.8870811629132798,2.816916767497822,0.0014959135982669303,355376.4982016151,1555751.8460203712,4.377756699987936,1555751.8460203712,4.377756699987936,0.85,0.0956687746250277,4.027634451161993,1.2671300881309433,1.0,0.0,4.027634451161386,1.2842111037721475,1.2845205053536795,3.136271318112353,19326.324111465605,1970.736603372773,4632.441516551485,4632.441516551485,5.568261611942054,5.128847763322422,-2.288252765105482,7.417100528427904,3.4604242714985554,3.4604242714985554,0.9886926489995872,0.0,0.0,0.0002409148104215486,8.115650308886254e-05,0.00015975830733268607,0.000643448062472452,0.09566877462230737,0.07185732746256364,0.02381144715974373,0.09566838466891246,0.0718573274646069,0.023811447160420798,0.3781817036668031,0.3781817036668031,0.12531851617130366,0.0,5.416622194593231,4.941973332218765,6.854817835845097,5.398725160162201,4.929605397519026,6.820103960998665,24830.77089182009,21106.155258047078,0.85,1.0723088792486775,0.6673743537326786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496714711287308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.88967252852,1535.5918885315177,0.3781817036668031,0.12531851617130366,6.112874298809886,3.4604242714985554
289.0,-29.697751398567622,5.128475056838613,35.014091166014786,24.22594508333134,5.083598873610811,-26.21957322777688,-39.74670097287742,1.6054207028028622,0.445482469254614,-4.948166217667783,40.02823603019431,42511.42577252908,25794.724778057072,25794.724778057072,68306.15055058616,77494.70044314062,77494.70044314062,25794.724778057072,103289.4252211977,103289.4252211977,103289.4252211977,128120.08116105237,91575.54365900242,56592.26898832114,38870.305189645864,24830.65593985467,0.0,63700.96112950053,21106.05754887647,1535.59026703283,0.0,0.8870799783226784,2.8169577171295175,0.0014959135982669303,355373.08512546937,1555751.0442123993,4.377796488620177,1555751.0442123993,4.377796488620177,0.85,0.09566948049234465,4.027634451161993,1.2671299068024382,1.0,0.0,4.027634451164021,1.284212978580883,1.284522339876684,3.1362667395035384,19326.28520636848,1970.7326361569426,4632.441516551485,4632.441516551485,5.568278560213616,5.128475056838613,-2.2884270021863404,7.416902059024953,3.460527402105309,3.460527402105309,0.9887221148872312,0.0,0.0,0.00024088309036935732,8.114622839174708e-05,0.00015973686197761022,0.0006433616884215312,0.09566948049139219,0.07185728042659427,0.023812200064797926,0.09566954662675596,0.07185728042730967,0.023812200065034983,0.3781806334335131,0.3781806334335131,0.1253222060519002,0.0,5.412130742286536,4.939035876230548,6.84555321383931,5.393648686922404,4.926818641938837,6.808017483349943,24830.65593985467,21106.05754887647,0.85,1.072293876566847,0.6673592520229907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496790749020807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.87434477787,1535.59026703283,0.3781806334335131,0.1253222060519002,6.112874298809886,3.460527402105309
290.0,-29.69901709038517,5.128099442628344,35.01409276457069,24.22540298374372,5.083178717749074,-26.220754548882095,-39.7478464647196,1.6049161762287483,0.4409074043999226,-4.9485225247752735,40.02822889336837,42510.69450131834,25795.073705232167,25795.073705232167,68305.7682065505,77494.20233863627,77494.20233863627,25795.073705232167,103289.27604386843,103289.27604386843,103289.27604386843,128119.9242743444,91575.38629095403,56591.87845356617,38870.564263764296,24830.648230475974,0.0,63701.21249424027,21106.050995904578,1535.5972684847986,0.0,0.8870781947982442,2.8169760654667066,0.0014959135982669303,355368.1519111324,1555750.736310957,4.377856394683356,1555750.736310957,4.377856394683356,0.85,0.09567033428119767,4.027634451161993,1.2671299557061864,1.0,0.0,4.02763445116248,1.2842154020849748,1.284524723314274,3.1362608209050977,19326.25199510198,1970.729249550252,4632.441516551485,4632.441516551485,5.568353882734978,5.128099442628344,-2.288683662499567,7.416783105127911,3.460629715254897,3.460629715254897,0.9887513472156849,0.0,0.0,0.00024085143820472775,8.113573283267439e-05,0.00015971570537205335,0.0006432764773481207,0.09567033427886033,0.07185735341429204,0.023812980864568293,0.09567041362567194,0.0718573534160476,0.02381298086515007,0.3781795603567727,0.3781795603567727,0.1253258324478663,0.0,5.407735616230582,4.936132421616492,6.836575611273872,5.389429929175208,4.923842858557805,6.799973696399945,24830.648230475974,21106.050995904578,0.85,1.0722836431524214,0.667345138919641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496866548674405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.859054675628,1535.5972684847986,0.3781795603567727,0.1253258324478663,6.112874298809886,3.460629715254897
291.0,-29.7002782015088,5.1277218078153135,35.014093595027624,24.224887077603512,5.082792108845334,-26.221928391182807,-39.74897941863162,1.604442298502042,0.4361704862189413,-4.948841552382827,40.02820971792463,42509.93130673098,25795.316177563684,25795.316177563684,68305.24748429467,77493.67429274022,77493.67429274022,25795.316177563684,103288.9904703039,103288.9904703039,103288.9904703039,128119.55217367195,91575.2107170901,56591.46773101069,38870.825540088226,24830.561703368054,0.0,63701.38724345628,21105.977447862846,1535.5989464098288,0.0,0.8870766440699326,2.817000884788547,0.0014959135982669303,355363.7348919742,1555749.9090321104,4.377908481587288,1555749.9090321104,4.377908481587288,0.85,0.0956710976088,4.027634451161993,1.2671300024120136,1.0,0.0,4.0276344511634345,1.2842176820992175,1.284526963379317,3.136255252753031,19326.214941643888,1970.725471149056,4632.441516551485,4632.441516551485,5.5684062249676085,5.1277218078153135,-2.2889149537708033,7.416636761586117,3.460730530062864,3.460730530062864,0.9887801514465326,0.0,0.0,0.00024081990440382866,8.112535338664923e-05,0.00015969455101717941,0.0006431912753396383,0.09567109760710416,0.07185736399672481,0.023813733610379348,0.09567119383447636,0.07185736399799854,0.023813733610801458,0.3781784851097179,0.3781784851097179,0.1253294192922261,0.0,5.403321565699287,4.933232737978699,6.827510898795708,5.385012038601758,4.921029020264143,6.790633381561236,24830.561703368054,21105.977447862846,0.85,1.0722725271781475,0.6673313274052411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496942196020528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.843773602932,1535.5989464098288,0.3781784851097179,0.1253294192922261,6.112874298809886,3.460730530062864
292.0,-29.70153605926578,5.127341658346859,35.01409369476883,24.224345327261858,5.082368883425449,-26.223102967036613,-39.75011628409845,1.603935791179238,0.43175110895242597,-4.949188139841945,40.028190095183184,42509.198247370325,25795.61793621447,25795.61793621447,68304.8161835848,77493.19005921618,77493.19005921618,25795.61793621447,103288.80799543066,103288.80799543066,103288.80799543066,128119.29386370952,91575.06281737534,56591.07100546053,38871.10201323867,24830.485868278865,0.0,63701.58788151754,21105.912988037035,1535.6018803000895,0.0,0.8870749549864974,2.8170183319069477,0.0014959135982669303,355358.93634841766,1555749.0624560106,4.37796521579705,1555749.0624560106,4.37796521579705,0.85,0.09567188100222974,4.027634451161993,1.2671299952687693,1.0,0.0,4.027634451162257,1.284220114458717,1.2845293559355002,3.1362493125717714,19326.183728593376,1970.7222883036895,4632.441516551485,4632.441516551485,5.568471365272071,5.127341658346859,-2.2891684614674883,7.4165101198143475,3.460830109298647,3.460830109298647,0.9888086026567563,0.0,0.0,0.00024078845574127016,8.11149393391098e-05,0.00015967351640216036,0.0006431065555995207,0.09567188100020806,0.07185739560724361,0.023814485392964446,0.09567178699468043,0.07185739560876206,0.02381448539346769,0.3781774064195478,0.3781774064195478,0.12533296322556445,0.0,5.398986173641333,4.930386070450936,6.818603696727507,5.380939248794391,4.918342133684291,6.782302449767769,24830.485868278865,21105.912988037035,0.85,1.0722623792460102,0.6673177178320228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497017570338415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.828542107074,1535.6018803000895,0.3781774064195478,0.12533296322556445,6.112874298809886,3.460830109298647
293.0,-29.70278910095348,5.126959222603455,35.01409295492823,24.22380825681614,5.081949053901348,-26.22427286788463,-39.75125238122416,1.6034328208150648,0.4273627973710177,-4.9495284252437814,40.02816584004845,42508.483055538985,25795.892289208427,25795.892289208427,68304.37534474742,77492.71086012626,77492.71086012626,25795.892289208427,103288.60314933468,103288.60314933468,103288.60314933468,128118.98802388334,91574.91938422158,56590.69157956376,38871.36422739757,24830.384874548658,0.0,63701.74910194623,21105.827143366358,1535.6032554796107,0.0,0.8870733146274244,2.817036109149609,0.0014959135982669303,355354.22510704363,1555748.0160269015,4.378020313556881,1555748.0160269015,4.378020313556881,0.85,0.09567263537671293,4.027634451161993,1.2671301073627546,1.0,0.0,4.0276344511632765,1.2842225300388284,1.2845317318675744,3.1362434133905266,19326.153458174806,1970.7192015800306,4632.441516551485,4632.441516551485,5.568530589547864,5.126959222603455,-2.2894193578215067,7.416378580424961,3.4609283005553553,3.4609283005553553,0.98883665730153,0.0,0.0,0.00024075713125056754,8.110453356436791e-05,0.00015965259768619961,0.000643022302658443,0.09567263537484336,0.0718574097473005,0.023815225627542857,0.09567229950894877,0.0718574097487047,0.02381522562800822,0.3781763262580737,0.3781763262580737,0.12533647634257553,0.0,5.394705747042053,4.927592506036376,6.809757849313655,5.376891222614802,4.91577294920404,6.773714341525647,24830.384874548658,21105.827143366358,0.85,1.0722527451394668,0.6673048017490034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449709275095305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.81333374996,1535.6032554796107,0.3781763262580737,0.12533647634257553,6.112874298809886,3.4609283005553553
294.0,-29.704039220016764,5.126576280147088,35.01409176795084,24.22337169935929,5.081657463286891,-26.22542731326207,-39.75235977033151,1.6030455565149928,0.4219736212973544,-4.949787820441275,40.02815133658403,42507.66120609142,25795.95309476413,25795.95309476413,68303.61430085555,77492.1195523471,77492.1195523471,25795.95309476413,103288.07264711123,103288.07264711123,103288.07264711123,128118.38920770775,91574.7145815295,56590.2562352042,38871.62038480588,24830.316560596526,0.0,63701.936945402405,21105.769076507047,1535.6046731995136,0.0,0.8870720497811232,2.8170764359153533,0.0014959135982669303,355350.63382109,1555747.390310268,4.378062798372683,1555747.390310268,4.378062798372683,0.85,0.09567332894526259,4.027634451161993,1.2671299282321704,1.0,0.0,4.027634451161695,1.2842244046468196,1.284533566795782,3.1362388353534296,19326.11023620658,1970.7147941658548,4632.441516551485,4632.441516551485,5.568543715575569,5.126576280147088,-2.289612210189176,7.416188490336264,3.461025168536673,3.461025168536673,0.9888643338676208,0.0,0.0,0.00024072588356273373,8.109439192058528e-05,0.00015963149164214846,0.0006429372952282949,0.0956733289441255,0.07185738205635808,0.023815946887767427,0.09567362099957111,0.0718573820572121,0.023815946888050492,0.37817524624336685,0.37817524624336685,0.12533996259057242,0.0,5.390224433572371,4.924736476215571,6.800290883089247,5.371761441738613,4.912820568171185,6.7619211163524255,24830.316560596526,21105.769076507047,0.85,1.0722376363437292,0.6672899325262879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497167644456472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.798179946174,1535.6046731995136,0.37817524624336685,0.12533996259057242,6.112874298809886,3.461025168536673
295.0,-29.705285197303596,5.126189495500017,35.014089965056954,24.222745361644797,5.081136360014014,-26.226600983715475,-39.753500128258,1.6024521464089594,0.41814316977507815,-4.950208613481915,40.02813102274351,42506.99438296504,25796.41415764841,25796.41415764841,68303.40854061345,77491.68915832693,77491.68915832693,25796.41415764841,103288.10331597534,103288.10331597534,103288.10331597534,128118.37587434522,91574.57609844679,56589.88132301633,38871.88308381163,24830.272558369885,0.0,63702.15564218151,21105.731674614402,1535.611155677888,0.0,0.887069986293455,2.817077516592872,0.0014959135982669303,355344.8080678073,1555746.5139194387,4.378132108863032,1555746.5139194387,4.378132108863032,0.85,0.09567416721421793,4.027634451161993,1.2671301513211803,1.0,0.0,4.027634451161929,1.2842272425892385,1.284536365427915,3.136231904753508,19326.081010460868,1970.711813969181,4632.441516551485,4632.441516551485,5.568643244707807,5.126189495500017,-2.28992567711685,7.416115172616867,3.4611212462666745,3.4611212462666745,0.9888917846476213,0.0,0.0,0.00024069474311934577,8.108394956833693e-05,0.00015961079355100884,0.0006428539308833477,0.09567416721118435,0.07185747206499207,0.02381669514619228,0.09567383902821544,0.07185747206727049,0.023816695146947443,0.3781741606941296,0.3781741606941296,0.12534338376491855,0.0,5.386018954385406,4.92197238315191,6.791660066738302,5.368351783256969,4.910118012165299,6.756319792666261,24830.272558369885,21105.731674614402,0.85,1.072230725193625,0.6672771738169921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497242364011855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.78304292424,1535.611155677888,0.3781741606941296,0.12534338376491855,6.112874298809886,3.4611212462666745
296.0,-29.706528140666695,5.125801970196643,35.01408721794208,24.222274543158733,5.080794960328042,-26.22775395077026,-39.754614781681425,1.6020207704146394,0.4133065638260973,-4.950487506158337,40.028099914499776,42506.233885711554,25796.503036404916,25796.503036404916,68302.73692211647,77491.16070611343,77491.16070611343,25796.503036404916,103287.66374251834,103287.66374251834,103287.66374251834,128117.78537595145,91574.41109120027,56589.48427072984,38872.14091163381,24830.121633433107,0.0,63702.262545066915,21105.60338841814,1535.6083418491983,0.0,0.8870686824177618,2.817108334943461,0.0014959135982669303,355340.94692375284,1555745.171831275,4.378175904858773,1555745.171831275,4.378175904858773,0.85,0.0956748101865679,4.027634451161993,1.2671300985710694,1.0,0.0,4.027634451161151,1.284229323009263,1.284538406457291,3.136226824134697,19326.04618700277,1970.7082629646993,4632.441516551485,4632.441516551485,5.568662430866159,5.125801970196643,-2.2901367447677736,7.415938714964417,3.461215526698387,3.461215526698387,0.9889187219138248,0.0,0.0,0.00024066368219960468,8.107374379565147e-05,0.0001595899384039532,0.0006427699339745823,0.09567481018550411,0.07185741644800789,0.02381739373749622,0.0956745697415234,0.07185741644880685,0.023817393737761056,0.3781730743907448,0.3781730743907448,0.1253467972954589,0.0,5.381688759191718,4.91921317224967,6.782510929940372,5.363794069984408,4.907647561339843,6.745374365876728,24830.121633433107,21105.60338841814,0.85,1.072218382726907,0.6672641157076645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497316836744334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.76794720526,1535.6083418491983,0.3781730743907448,0.1253467972954589,6.112874298809886,3.461215526698387
297.0,-29.70776745010958,5.1254123539393515,35.01408401633369,24.22175168702381,5.080383361458559,-26.228910667846,-39.75573369590563,1.6015265791774738,0.40894737949611226,-4.950833108748781,40.02808118222126,42505.50698790938,25796.753950874943,25796.753950874943,68302.26093878433,77490.70583965846,77490.70583965846,25796.753950874943,103287.45979053341,103287.45979053341,103287.45979053341,128117.528335451,91574.28977945438,56589.09092763419,38872.4431686891,24830.06854491759,0.0,63702.511713606684,21105.55826317995,1535.6126402973878,0.0,0.8870669950104448,2.8171251178091414,0.0014959135982669303,355336.16225652705,1555744.3636739175,4.378232583462142,1555744.3636739175,4.378232583462142,0.85,0.095675560687821,4.027634451161993,1.2671301623107865,1.0,0.0,4.027634451162063,1.2842316968490215,1.284540741098232,3.136221026972125,19326.02058513019,1970.7056523002443,4632.441516551485,4632.441516551485,5.5687165954938465,5.1254123539393515,-2.2903983533261356,7.4158107072654875,3.461308939057702,3.461308939057702,0.9889454111593434,0.0,0.0,0.0002406327157672021,8.106350020534221e-05,0.0001595692155618599,0.0006426864699418414,0.0956755606857979,0.07185744766608158,0.023818113019716317,0.09567522553653227,0.07185744766760102,0.023818113020219984,0.3781719859374977,0.3781719859374977,0.12535016751230324,0.0,5.3774472465310055,4.916526348887089,6.773500886001557,5.359780488244894,4.905123735588347,6.736790679504281,24830.06854491759,21105.55826317995,0.85,1.0722067168380607,0.6672500949256969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497391128864567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.75287073331,1535.6126402973878,0.3781719859374977,0.12535016751230324,6.112874298809886,3.461308939057702
298.0,-29.709003120476755,5.125022481227237,35.014080437181526,24.22132040318104,5.0800901567233065,-26.230052268749613,-39.75683148074893,1.6011393049795033,0.4037059792276523,-4.951094928806452,40.028063782252026,42504.7080998062,25796.784725453683,25796.784725453683,68301.49282525989,77490.14241874489,77490.14241874489,25796.784725453683,103286.92714419856,103286.92714419856,103286.92714419856,128116.92489162786,91574.1063788199,56588.67205981367,38872.70479889581,24829.997747429294,0.0,63702.702546325105,21105.4980853149,1535.6140393118214,0.0,0.8870657282559458,2.8171632360134278,0.0014959135982669303,355332.5375434854,1555743.6129959975,4.378275132784895,1555743.6129959975,4.378275132784895,0.85,0.09567621733806482,4.027634451161993,1.2671300254901872,1.0,0.0,4.027634451162304,1.284233570753473,1.2845425758049007,3.136216450718492,19325.981879894847,1970.7017054646437,4632.441516551485,4632.441516551485,5.568723238767947,5.125022481227237,-2.2905996782452136,7.41562215947245,3.461401074770414,3.461401074770414,0.9889717356486897,0.0,0.0,0.00024060184391824546,8.105345121596967e-05,0.00015954839270227578,0.0006426026030752086,0.09567621733694967,0.07185741304602535,0.02381880429092433,0.09567647064438349,0.07185741304686287,0.023818804291201954,0.37817089831639744,0.37817089831639744,0.12535350541706639,0.0,5.373025996508943,4.913792137442556,6.763909495533312,5.354800908034122,4.9023589424056695,6.72503765659701,24829.997747429294,21105.4980853149,0.85,1.0721914470675795,0.6672355551775286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497465204504263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.737825629449,1535.6140393118214,0.37817089831639744,0.12535350541706639,6.112874298809886,3.461401074770414
299.0,-29.710234172076362,5.124630122872296,35.014076500487704,24.220765206869714,5.079649351989353,-26.231204473641757,-39.75794588970018,1.6006196535381176,0.3994288071187384,-4.951464831296991,40.02804620979646,42503.99827861478,25797.08300259288,25797.08300259288,68301.08128120766,77489.6749692559,77489.6749692559,25797.08300259288,103286.75797184877,103286.75797184877,103286.75797184877,128116.7235655846,91573.95732583519,56588.28063512664,38872.97410078727,24829.965593735837,0.0,63702.93969452311,21105.47075467546,1535.6201089350166,0.0,0.8870639132076614,2.8171761130611603,0.0014959135982669303,355327.41655525623,1555742.8548768659,4.378336099024139,1555742.8548768659,4.378336099024139,0.85,0.09567697914264142,4.027634451161993,1.2671300952741875,1.0,0.0,4.027634451162101,1.2842360631733725,1.284545029328568,3.136210364011761,19325.950423455954,1970.6984978005694,4632.441516551485,4632.441516551485,5.568787627522371,5.124630122872296,-2.290881950748895,7.415512073621191,3.461492483758825,3.461492483758825,0.9889978525025214,0.0,0.0,0.00024057109109228803,8.104325122937854e-05,0.0001595278398629095,0.0006425198237513078,0.09567697914028561,0.07185746678719845,0.02381951235308715,0.09567709037651956,0.07185746678896776,0.02381951235367366,0.37816980669492223,0.37816980669492223,0.1253567761971125,0.0,5.368748654165643,4.911103742630189,6.754761379865215,5.350893638415755,4.899648794617917,6.717451828539197,24829.965593735837,21105.47075467546,0.85,1.072180995237177,0.6672219285708895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497539063348934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.722812118089,1535.6201089350166,0.37816980669492223,0.1253567761971125,6.112874298809886,3.461492483758825
300.0,-29.71146160048466,5.124236588324059,35.0140718391491,24.22026313086974,5.0792713338333675,-26.232347137275667,-39.75905509488655,1.600156870607826,0.3948429424531241,-4.951776668450941,40.02801722958487,42503.282553707955,25797.2241457885,25797.2241457885,68300.50669949646,77489.16821831504,77489.16821831504,25797.2241457885,103286.39236410354,103286.39236410354,103286.39236410354,128116.24336226047,91573.79293213919,56587.907267464914,38873.20629408252,24829.850998156937,0.0,63703.05729223946,21105.373348433397,1535.620176601656,0.0,0.8870624342630746,2.817199811404221,0.0014959135982669303,355323.0994776671,1555741.6045995767,4.378385775893972,1555741.6045995767,4.378385775893972,0.85,0.09567763091161169,4.027634451161993,1.2671301447274161,1.0,0.0,4.027634451162121,1.284238289593366,1.2845472169090624,3.1362049269199725,19325.915729482782,1970.694959999876,4632.441516551485,4632.441516551485,5.568818095947091,5.124236588324059,-2.29112323569942,7.415359824023478,3.461582493123797,3.461582493123797,0.989023569463942,0.0,0.0,0.0002405404323821311,8.10331000501967e-05,0.0001595073323319344,0.0006424372269130443,0.09567763091015626,0.07185744251745382,0.02382018839270243,0.09567773991936453,0.07185744251854692,0.023820188393064764,0.37816871282988174,0.37816871282988174,0.1253600137751292,0.0,5.364449689273158,4.908427724772707,6.745489048978698,5.3466196109040425,4.897132448267826,6.7077959126411315,24829.850998156937,21105.373348433397,0.85,1.072169996271389,0.6672094615290287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497612646832971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.707849947028,1535.620176601656,0.37816871282988174,0.1253600137751292,6.112874298809886,3.461582493123797
301.0,-29.71268577953428,5.123841637788542,35.014066670869674,24.219752044323855,5.078883137825101,-26.233487894099774,-39.760156407114096,1.5996852523740874,0.39028977988857605,-4.952102700501297,40.027993141209556,42502.548263492536,25797.394064261982,25797.394064261982,68299.94232775451,77488.66641271053,77488.66641271053,25797.394064261982,103286.06047697252,103286.06047697252,103286.06047697252,128115.83350834815,91573.6280508604,56587.50990157578,38873.46461031624,24829.77303137563,0.0,63703.23764169187,21105.307076669284,1535.6226717273796,0.0,0.8870608655263222,2.817221427012932,0.0014959135982669303,355318.58592975966,1555740.565368661,4.378438468952491,1555740.565368661,4.378438468952491,0.85,0.09567830698769711,4.027634451161993,1.2671301551675422,1.0,0.0,4.027634451163958,1.284240557144093,1.2845494457388884,3.1361993894030937,19325.88093260916,1970.6914117062568,4632.441516551485,4632.441516551485,5.568854776059054,5.123841637788542,-2.2913763765670776,7.415218014355619,3.4616714937398654,3.4616714937398654,0.9890489982113901,0.0,0.0,0.00024050985841956216,8.10230222683558e-05,0.00015948683615120635,0.0006423546757894267,0.09567830698599769,0.0718574421017296,0.02382086488426809,0.09567846028609132,0.07185744210300592,0.023820864884691196,0.3781676161285944,0.3781676161285944,0.12536321115705537,0.0,5.360170392765099,4.90576970266244,6.736242311209082,5.34239248038989,4.894519500143986,6.69862396115434,24829.77303137563,21105.307076669284,0.85,1.0721581014754302,0.6671960458674692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497686014457691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.692919325513,1535.6226717273796,0.3781676161285944,0.12536321115705537,6.112874298809886,3.4616714937398654
302.0,-29.71390612937903,5.123444353824847,35.01406075328231,24.21917935078966,5.078419041702673,-26.23463279461534,-39.76126582184804,1.5991457069218256,0.3863091351586263,-4.952475717740026,40.027960979476596,42501.86434096745,25797.674075643466,25797.674075643466,68299.53841661091,77488.22234256926,77488.22234256926,25797.674075643466,103285.89641821274,103285.89641821274,103285.89641821274,128115.56385147676,91573.48863063504,56587.13062896383,38873.73111296801,24829.667433264032,0.0,63703.39854623204,21105.217318274426,1535.6246734732324,0.0,0.8870590873266191,2.817230060242505,0.0014959135982669303,355313.42197982495,1555739.177834339,4.378498197916867,1555739.177834339,4.378498197916867,0.85,0.09567899959229736,4.027634451161993,1.267130276602693,1.0,0.0,4.027634451162128,1.2842431420058267,1.2845519920832942,3.1361930770144766,19325.851509087,1970.6884113419976,4632.441516551485,4632.441516551485,5.5689152218046685,5.123444353824847,-2.2916658224036865,7.415110176228533,3.461759411308858,3.461759411308858,0.9890741175168165,0.0,0.0,0.00024047938365485578,8.10128715143018e-05,0.00015946651214055399,0.0006422728181039374,0.09567899959013647,0.07185745920572964,0.023821540384406828,0.09567868641128247,0.07185745920735252,0.023821540384944835,0.37816651646603966,0.37816651646603966,0.12536637175320428,0.0,5.3560432711583985,4.903182029703373,6.727397258486803,5.338784852898641,4.892124108583914,6.69129393563253,24829.667433264032,21105.217318274426,0.85,1.0721490528804876,0.6671836245929985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497759188562414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.678012885202,1535.6246734732324,0.37816651646603966,0.12536637175320428,6.112874298809886,3.461759411308858
303.0,-29.715123018954895,5.1230472252208665,35.014054291779786,24.218753724731528,5.078121228438991,-26.235757950768193,-39.76234970670191,1.5987561602354146,0.381359591340356,-4.9527340093184264,40.02793330165422,42501.08915711248,25797.65543247762,25797.65543247762,68298.7445895901,77487.70056329395,77487.70056329395,25797.65543247762,103285.35599577158,103285.35599577158,103285.35599577158,128114.90809756386,91573.33742705578,56586.726020806054,38874.01267361081,24829.552101792287,0.0,63703.564775403094,21105.119286523444,1535.623536082047,0.0,0.8870578755658531,2.817264777981741,0.0014959135982669303,355309.8462954631,1555737.9837474278,4.378538900533962,1555737.9837474278,4.378538900533962,0.85,0.09567957891562423,4.027634451161993,1.267130176597275,1.0,0.0,4.0276344511619575,1.2842450255595788,1.2845538370664502,3.1361884772783517,19325.819598782346,1970.685157396496,4632.441516551485,4632.441516551485,5.568911197325184,5.1230472252208665,-2.2918721949047316,7.414919420125598,3.4618459667094577,3.4618459667094577,0.9890988476312736,0.0,0.0,0.00024044899884262952,8.100295548498262e-05,0.0001594460433576469,0.0006421903773287275,0.0956795789147081,0.07185739283897122,0.02382218607573688,0.09567966392423198,0.07185739283965924,0.02382218607596499,0.3781654169303048,0.3781654169303048,0.1253695211251324,0.0,5.351759443881178,4.900593496718784,6.7179223177072345,5.334093600658775,4.889749757782113,6.6795233758347194,24829.552101792287,21105.119286523444,0.85,1.072133793931125,0.667169715022334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449783213448131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.663142350662,1535.623536082047,0.3781654169303048,0.1253695211251324,6.112874298809886,3.4618459667094577
304.0,-29.716335959354954,5.12264834260648,35.0140475883895,24.21822507111358,5.077710138750412,-26.236890881058553,-39.763445989787556,1.5982650604373154,0.3769624522266213,-4.953084485495097,40.027913333185126,42500.38275238721,25797.86591372642,25797.86591372642,68298.24866611362,77487.22023422063,77487.22023422063,25797.86591372642,103285.08614794705,103285.08614794705,103285.08614794705,128114.60154891304,91573.18021639754,56586.342734496466,38874.263868778966,24829.515400965993,0.0,63703.77926974496,21105.088090821093,1535.6289838244859,0.0,0.8870561677298867,2.81728150252157,0.0014959135982669303,355304.99448988214,1555737.1222607319,4.378596266270707,1555737.1222607319,4.378596266270707,0.85,0.09568027605955154,4.027634451161993,1.2671301903342829,1.0,0.0,4.027634451160875,1.2842473835942958,1.2845561567757007,3.136182718854077,19325.786420731773,1970.6817741768875,4632.441516551485,4632.441516551485,5.568956633678357,5.12264834260648,-2.292147503441542,7.4147958460480226,3.461931906836965,3.461931906836965,0.9891234019534185,0.0,0.0,0.00024041871615784361,8.099292717051194e-05,0.00015942578898733167,0.0006421088001290593,0.0956802760574864,0.07185742245041729,0.023822853607069108,0.09568038714233067,0.07185742245196826,0.023822853607583287,0.37816431571873566,0.37816431571873566,0.12537261740777322,0.0,5.3475581070486555,4.898027127935677,6.708714209098048,5.330046937721704,4.8870972175329825,6.67120299933606,24829.515400965993,21105.088090821093,0.85,1.0721223991580469,0.6671563797247434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497904874261116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.648300458512,1535.6289838244859,0.37816431571873566,0.12537261740777322,6.112874298809886,3.461931906836965
305.0,-29.717545852042626,5.122248032023697,35.01404021419041,24.21769156297671,5.0772958924614375,-26.238021383204988,-39.76454188870264,1.597771423607169,0.3726436082669693,-4.953422924171918,40.02788038767792,42499.68798380244,25798.037269933928,25798.037269933928,68297.72525373637,77486.73321693679,77486.73321693679,25798.037269933928,103284.77048687072,103284.77048687072,103284.77048687072,128114.17269764321,91573.01381134658,56585.96857814494,38874.49470355738,24829.40221077249,0.0,63703.89691432987,21104.991879156616,1535.6298091566653,0.0,0.8870545679198661,2.8172986074053807,0.0014959135982669303,355300.30937438103,1555735.7009148984,4.378650003582223,1555735.7009148984,4.378650003582223,0.85,0.09568090877299983,4.027634451161993,1.2671302864933391,1.0,0.0,4.027634451163232,1.2842497533319803,1.2845584882928083,3.1361769318719457,19325.75130227824,1970.6781930912434,4632.441516551485,4632.441516551485,5.568993624152364,5.122248032023697,-2.29241555188362,7.414663583907317,3.462016655956993,3.462016655956993,0.9891476159877123,0.0,0.0,0.0002403885130634738,8.098290351734778e-05,0.00015940560954612603,0.0006420275247164543,0.09568090877129676,0.0718574082424745,0.02382350052882226,0.09568084692070658,0.07185740824375353,0.023823500529246294,0.37816321278543863,0.37816321278543863,0.1253756810901754,0.0,5.343396259415385,4.895476849291697,6.699617455723796,5.326066532438915,4.884634147097245,6.662575097044282,24829.40221077249,21104.991879156616,0.85,1.0721122028937156,0.6671442414418819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497977378671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.633497118533,1535.6298091566653,0.37816321278543863,0.1253756810901754,6.112874298809886,3.462016655956993
306.0,-29.718751808059015,5.121846416505118,35.014032184006034,24.217173177190148,5.076885650062766,-26.239147941358222,-39.765633387118555,1.5972817833455417,0.36849779934954086,-4.953758571967206,40.027846532351795,42498.99205496466,25798.193862229535,25798.193862229535,68297.1859171942,77486.29102342352,77486.29102342352,25798.193862229535,103284.48488565304,103284.48488565304,103284.48488565304,128113.77083026493,91572.89226232388,56585.5932937984,38874.77663169497,24829.28594461188,0.0,63704.06257630685,21104.893052920095,1535.6304161700978,0.0,0.8870529855531989,2.8173137719550922,0.0014959135982669303,355295.6629418328,1555734.240318384,4.378703155104601,1555734.240318384,4.378703155104601,0.85,0.0956815300372163,4.027634451161993,1.2671303650690247,1.0,0.0,4.027634451161586,1.2842521041869888,1.2845608010532388,3.1361711910230707,19325.72565033029,1970.6755773205214,4632.441516551485,4632.441516551485,5.569027427557123,5.121846416505118,-2.292683014828815,7.414529431333933,3.4621003095021976,3.4621003095021976,0.9891715170006279,0.0,0.0,0.00024035841172036907,8.097292125326914e-05,0.00015938549046709994,0.0006419464924206431,0.09568153003556241,0.07185738896699372,0.0238241410685687,0.09568122907868054,0.07185738896823578,0.023824141068980516,0.37816210773998193,0.37816210773998193,0.12537871930919853,0.0,5.339303601518452,4.892996926021453,6.690587001993094,5.322256371316769,4.882440942648714,6.653815304578984,24829.28594461188,21104.893052920095,0.85,1.0721009485915527,0.6671315821350946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498049701590632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.618714403045,1535.6304161700978,0.37816210773998193,0.12537871930919853,6.112874298809886,3.4621003095021976
307.0,-29.71995405631932,5.121444763191519,35.014023784101646,24.216719017736636,5.0765671361861555,-26.24026198852029,-39.76670414032412,1.5968750683708959,0.3635131092523807,-4.954036489186893,40.02781970314312,42498.22601189514,25798.19839763188,25798.19839763188,68296.42440952701,77485.73762020381,77485.73762020381,25798.19839763188,103283.93601783569,103283.93601783569,103283.93601783569,128113.12973074855,91572.69514450192,56585.18353612744,38875.01289819387,24829.193712912864,0.0,63704.20661110673,21104.814655975933,1535.6310921741647,0.0,0.8870516709852224,2.8173466692063167,0.0014959135982669303,355291.8157200693,1555733.0828454446,4.37874731139653,1555733.0828454446,4.37874731139653,0.85,0.0956821076699027,4.027634451161993,1.2671302304463463,1.0,0.0,4.027634451161218,1.2842540672330007,1.284562726034625,3.136166397229921,19325.684050192373,1970.6713352870117,4632.441516551485,4632.441516551485,5.5690284066093865,5.121444763191519,-2.292909093014513,7.4143538562060325,3.462182902207466,3.462182902207466,0.9891951149164189,0.0,0.0,0.00024032840638129596,8.096312981908425e-05,0.0001593652765622117,0.0006418650782009228,0.09568210766877794,0.07185734016195704,0.023824767506820898,0.09568224665476789,0.07185734016280174,0.023824767507100966,0.3781610035728377,0.3781610035728377,0.12538173511519451,0.0,5.335065987565542,4.890463532773936,6.681134230362545,5.317549598439257,4.8798031848133405,6.642786010258817,24829.193712912864,21104.814655975933,0.85,1.0720865707731715,0.6671180487551294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498121789875384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.603970222448,1535.6310921741647,0.3781610035728377,0.12538173511519451,6.112874298809886,3.462182902207466
308.0,-29.721153060833426,5.121042157798216,35.0140152021126,24.21623122589665,5.076195135305955,-26.24137846539381,-39.76778652342034,1.5964205398500886,0.3590457702720755,-4.9543592479282905,40.02779759975536,42497.52247245444,25798.312647196355,25798.312647196355,68295.83511965079,77485.26459190651,77485.26459190651,25798.312647196355,103283.57723910286,103283.57723910286,103283.57723910286,128112.72367508302,91572.55543571034,56584.81331619244,38875.26902168655,24829.14643598016,0.0,63704.41545766671,21104.774470583136,1535.6353665382528,0.0,0.8870501115633682,2.8173675555711584,0.0014959135982669303,355287.347795939,1555732.1292556317,4.378799692437046,1555732.1292556317,4.378799692437046,0.85,0.09568274081329815,4.027634451161993,1.2671302815480159,1.0,0.0,4.027634451162178,1.2842562536070306,1.2845648745059677,3.1361610580830455,19325.654565770616,1970.668328712722,4632.441516551485,4632.441516551485,5.56905306953585,5.121042157798216,-2.2931691203527187,7.414211278150935,3.462264814152039,3.462264814152039,0.989218518329154,0.0,0.0,0.00024029848543533918,8.095323314851844e-05,0.00015934525228682075,0.0006417844277394986,0.09568274081160523,0.0718573399177579,0.023825400893847326,0.09568305411389107,0.07185733991902928,0.023825400894268878,0.378159895211216,0.378159895211216,0.12538470134984703,0.0,5.330863964719924,4.8879627510513615,6.671727033020375,5.313405018200342,4.8773478223200755,6.6334738958386765,24829.14643598016,21104.774470583136,0.85,1.072073805700881,0.6671048178865274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498193657202607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.589260122031,1535.6353665382528,0.378159895211216,0.12538470134984703,6.112874298809886,3.462264814152039
309.0,-29.722348245794397,5.120638182788417,35.014006105201666,24.21570330569523,5.075777342714626,-26.24249608320492,-39.76886527435852,1.5959251801087009,0.3549279945282251,-4.954704403147785,40.02776543759483,42496.8203571383,25798.477001175994,25798.477001175994,68295.29735831429,77484.81450806945,77484.81450806945,25798.477001175994,103283.29150924545,103283.29150924545,103283.29150924545,128112.34257747192,91572.41859219305,56584.424441195275,38875.54905666419,24829.05106822647,0.0,63704.600124890654,21104.693407992498,1535.637418755335,0.0,0.8870484747290717,2.8173812484533935,0.0014959135982669303,355282.5698878911,1555730.7417085518,4.378854673899315,1555730.7417085518,4.378854673899315,0.85,0.0956833552865264,4.027634451161993,1.267130317813717,1.0,0.0,4.027634451161691,1.284258630643898,1.284567213812633,3.1361552533562724,19325.62568604205,1970.6653837999777,4632.441516551485,4632.441516551485,5.569088548446712,5.120638182788417,-2.293446971770088,7.414085154558505,3.4623457694637114,3.4623457694637114,0.9892416484182033,0.0,0.0,0.00024026866322098228,8.094337080093813e-05,0.00015932529242004416,0.0006417040366924286,0.09568335528472738,0.07185733166882245,0.023826023615904933,0.09568347045997938,0.07185733167017348,0.023826023616352915,0.378158783783516,0.378158783783516,0.1253876243904172,0.0,5.3267562548548995,4.885512070015636,6.6625493472702715,5.309632397676012,4.875055081023902,6.625170586576019,24829.05106822647,21104.693407992498,0.85,1.0720622564842057,0.6670918626570885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826533130374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.574574929722,1535.637418755335,0.378158783783516,0.1253876243904172,6.112874298809886,3.4623457694637114
