time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-29.723540284073593,5.120233473578312,35.01399642931509,24.215201509092026,5.07539366434642,-26.243607456736665,-39.769939275551565,1.5954608369931407,0.35057551543155796,-4.955022166428611,40.02773037991337,42496.11229229326,25798.56510521257,25798.56510521257,68294.67739750583,77484.33191841163,77484.33191841163,25798.56510521257,103282.89702362419,103282.89702362419,103282.89702362419,128111.8296417979,91572.26178506353,56584.042158879,38875.79958464948,24828.932618173712,0.0,63704.732202823194,21104.592725447656,1535.637546461174,0.0,0.8870469874718243,2.817401215814138,0.0014959135982669303,355278.17120502447,1555729.229243327,4.378904631170105,1555729.229243327,4.378904631170105,0.85,0.09568392426020693,4.027634451161993,1.2671303458372134,1.0,0.0,4.027634451163221,1.2842608625371865,1.2845694080459087,3.136149803089846,19325.592593152982,1970.662009264426,4632.441516551485,4632.441516551485,5.569107567367137,5.120233473578312,-2.2937059722369826,7.413939445815295,3.4624256405987524,3.4624256405987524,0.9892644687425006,0.0,0.0,0.00024023892291859134,8.093355298068951e-05,0.0001593053699379018,0.0006416237962169995,0.09568392425878575,0.07185729303605484,0.023826631222730908,0.09568399611817534,0.07185729303712214,0.023826631223084788,0.37815767127520716,0.37815767127520716,0.12539052052795985,0.0,5.32265259851323,4.883079155317944,6.653334732050325,5.305597681860149,4.8727451903070005,6.615861649529961,24828.932618173712,21104.592725447656,0.85,1.072050302010048,0.6670793647949746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498336777752237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.559926288975,1535.637546461174,0.37815767127520716,0.12539052052795985,6.112874298809886,3.4624256405987524
311.0,-29.72472955747303,5.11982801408177,35.01398631677468,24.214704567007743,5.075011882144772,-26.24471615204396,-39.77101289257405,1.5949984766991692,0.3462521327547279,-4.955342798753575,40.02769830971093,42495.414496126694,25798.655139585113,25798.655139585113,68294.06963571181,77483.86153744678,77483.86153744678,25798.655139585113,103282.51667703189,103282.51667703189,103282.51667703189,128111.3518745677,91572.11683766935,56583.6697962823,38876.05226820784,24828.835197535805,0.0,63704.88746574364,21104.509917905434,1535.6389534740783,0.0,0.8870454748237885,2.8174204687516466,0.0014959135982669303,355273.7328503267,1555727.845665469,4.378955441439522,1555727.845665469,4.378955441439522,0.85,0.09568450072336551,4.027634451161993,1.2671303886966783,1.0,0.0,4.027634451163987,1.2842630850201988,1.28457159295945,3.1361443758220666,19325.562003166095,1970.6588899538676,4632.441516551485,4632.441516551485,5.5691270029870426,5.11982801408177,-2.2939682002978334,7.4137962143796035,3.4625046169583515,3.4625046169583515,0.9892870334166719,0.0,0.0,0.00024020925497695886,8.092373977251301e-05,0.00015928551520444584,0.0006415438286085136,0.09568450072186077,0.07185726422204118,0.02382723649981959,0.0956845744849717,0.07185726422317122,0.02382723650019429,0.37815655734644843,0.37815655734644843,0.12539338678423548,0.0,5.318570124965845,4.880675116225291,6.644118635872019,5.301594931508305,4.870451225518309,6.6066341282430585,24828.835197535805,21104.509917905434,0.85,1.0720381489165323,0.6670667854013238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498408036765524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.545300847256,1535.6389534740783,0.37815655734644843,0.12539338678423548,6.112874298809886,3.4625046169583515
312.0,-29.725913832446665,5.119421846132928,35.013975779944886,24.21420228146019,5.074630189643813,-26.245820338963853,-39.77208200432358,1.5945366961447307,0.341850547125091,-4.955663552969601,40.02766572633411,42494.71975396045,25798.740153861017,25798.740153861017,68293.45990782147,77483.36910645173,77483.36910645173,25798.740153861017,103282.10926031275,103282.10926031275,103282.10926031275,128110.84665544517,91571.94785970644,56583.29850714948,38876.27705839663,24828.737395132423,0.0,63705.014453529046,21104.426785862557,1535.6403514931555,0.0,0.8870439633934369,2.817440734359974,0.0014959135982669303,355269.29285188654,1555726.4399491146,4.379006210924355,1555726.4399491146,4.379006210924355,0.8499999999999999,0.09568506963646835,4.027634451161993,1.2671304216654975,1.0,0.0,4.027634451162498,1.2842653045364614,1.2845737750698505,3.1361389558177892,19325.5263417201,1970.6552534984016,4632.441516551485,4632.441516551485,5.569145354924266,5.119421846132928,-2.2942316295371477,7.413653475670076,3.4625826924661918,3.4625826924661918,0.9893093407046262,0.0,0.0,0.00024017971508136083,8.091396883700477e-05,0.00015926574624435606,0.0006414642064637923,0.09568506963497105,0.07185723398891206,0.023827835646058993,0.09568518681344859,0.07185723399003649,0.02382783564643186,0.3781554424111734,0.3781554424111734,0.12539622290257585,0.0,5.3144879308632085,4.878270679203638,6.634905593504925,5.297514100094702,4.868044984278981,6.597433140251894,24828.737395132423,21104.426785862557,0.85,1.0720264408328415,0.6670545500772017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449847913116244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.530691060683,1535.6403514931555,0.3781554424111734,0.12539622290257585,6.112874298809886,3.4625826924661918
313.0,-29.727095141548745,5.119014079486149,35.01396462756504,24.213648063037567,5.07417791146634,-26.246928915269745,-39.77315548164768,1.5940116851710424,0.3380648185228097,-4.956028981610344,40.0276267235089,42494.05612658033,25798.9319976135,25798.9319976135,68292.98812419383,77482.95211993826,77482.95211993826,25798.9319976135,103281.88411755176,103281.88411755176,103281.88411755176,128110.50423495026,91571.82455167352,56582.92855824966,38876.55110380429,24828.620117398495,0.0,63705.171221202785,21104.32709978872,1535.6416682797048,0.0,0.8870422482308624,2.8174477147786283,0.0014959135982669303,355264.23450660607,1555724.7572853263,4.379063823989853,1555724.7572853263,4.379063823989853,0.85,0.09568565958785327,4.027634451161993,1.2671305321110413,1.0,0.0,4.027634451162036,1.2842678194658257,1.2845762527634645,3.136132814444603,19325.50031854713,1970.6525998732625,4632.441516551485,4632.441516551485,5.569186768021829,5.119014079486149,-2.294529266643585,7.4135433461297335,3.462659878491761,3.462659878491761,0.9893313938547889,0.0,0.0,0.00024015025249877014,8.090415910048093e-05,0.0001592460933982892,0.00064138505198391,0.09568565958590998,0.07185722372807443,0.023828435857835548,0.09568532091456566,0.07185722372953378,0.023828435858319487,0.3781543250438515,0.3781543250438515,0.12539902895176847,0.0,5.310555082439123,4.875943097604193,6.626062806277503,5.294093800133169,4.865940118871492,6.589984301007007,24828.620117398495,21104.32709978872,0.85,1.0720163970215355,0.6670424914019724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498549927415796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.516141766799,1535.6416682797048,0.3781543250438515,0.12539902895176847,6.112874298809886,3.462659878491761
314.0,-29.728273641053594,5.118606233000046,35.01395288349708,24.21316795460882,5.07382137115596,-26.24802538779436,-39.77421586224807,1.593573117880208,0.33356428829603146,-4.956325078328273,40.027587184628864,42493.350159616806,25798.94157833241,25798.94157833241,68292.29173794921,77482.4477580231,77482.4477580231,25798.94157833241,103281.38933635551,103281.38933635551,103281.38933635551,128109.86831200909,91571.65149607262,56582.55389759936,38876.77510941473,24828.47897565358,0.0,63705.254085068314,21104.20712930554,1535.6400611329318,0.0,0.8870408871551277,2.8174721584344806,0.0014959135982669303,355260.1359108153,1555723.0514964138,4.379109543230494,1555723.0514964138,4.379109543230494,0.85,0.0956861699388776,4.027634451161993,1.2671305068349468,1.0,0.0,4.027634451160677,1.2842699301781444,1.2845783262370774,3.136127660174454,19325.46379654829,1970.648875665828,4632.441516551485,4632.441516551485,5.5691888362009685,5.118606233000046,-2.2947770966061465,7.413383329606193,3.4627359052968707,3.4627359052968707,0.9893531157991059,0.0,0.0,0.00024012086330684742,8.08944701248621e-05,0.00015922639318198534,0.0006413057067140292,0.09568616993777604,0.07185715484493801,0.02382901509283803,0.0956859041006106,0.07185715484576524,0.023829015093112357,0.3781532087904964,0.3781532087904964,0.12540182726575977,0.0,5.306541403270444,4.873600761388559,6.616938933450683,5.2898893666243225,4.8636702437183885,6.579871184186857,24828.47897565358,21104.20712930554,0.85,1.072004071230226,0.6670305419843965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498620547025545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.50161241337,1535.6400611329318,0.3781532087904964,0.12540182726575977,6.112874298809886,3.4627359052968707
315.0,-29.72944852413805,5.118198474949924,35.013940993202034,24.212714738119416,5.073493904166396,-26.249115697975487,-39.77526394939048,1.5931610779878969,0.3288520566636066,-4.956614275518002,40.02755943736032,42492.608924820626,25798.930966014614,25798.930966014614,68291.53989083524,77481.9345063665,77481.9345063665,25798.930966014614,103280.8654723811,103280.8654723811,103280.8654723811,128109.27158975377,91571.4798598722,56582.15427826154,38877.028424011834,24828.406117372673,0.0,63705.43454138451,21104.145199766772,1535.6422042696622,0.0,0.8870395184810512,2.8175001848090857,0.0014959135982669303,355256.13285469566,1555721.8544228065,4.379155517799651,1555721.8544228065,4.379155517799651,0.85,0.09568670739348473,4.027634451161993,1.2671304117748514,1.0,0.0,4.0276344511614655,1.2842719167033565,1.2845802756137064,3.1361228091794393,19325.42757410255,1970.6451820043083,4632.441516551485,4632.441516551485,5.569186545331725,5.118198474949924,-2.2950205492510602,7.413219024200984,3.4628112284060397,3.4628112284060397,0.98937463668744,0.0,0.0,0.0002400915675985553,8.088489453185462e-05,0.0001592066730667007,0.0006412262812983279,0.09568670739225765,0.07185711039708763,0.023829596995170024,0.09568684182017934,0.0718571103980091,0.02382959699547562,0.37815209098148034,0.37815209098148034,0.12540459644387217,0.0,5.302443122898524,4.8712359423619205,6.607542466236396,5.285466332181613,4.861228596569106,6.569398036106406,24828.406117372673,21104.145199766772,0.85,1.0719892326685487,0.6670170171622714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690999329098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.487099968572,1535.6422042696622,0.37815209098148034,0.12540459644387217,6.112874298809886,3.4628112284060397
316.0,-29.73062000407823,5.117789912255411,35.013928876286094,24.212213744781934,5.073102699018697,-26.25020931910344,-39.776327612902946,1.5926920140283416,0.32468287890969805,-4.9569471256646445,40.0275290559709,42491.9471021385,25799.02752334163,25799.02752334163,68290.97462548013,77481.48583693667,77481.48583693667,25799.02752334163,103280.5133602783,103280.5133602783,103280.5133602783,128108.84813968166,91571.34562728666,56581.806892425295,38877.26526095707,24828.334779403365,0.0,63705.60004036044,21104.08456249286,1535.6454375687833,0.0,0.8870379375745315,2.8175159989324317,0.0014959135982669303,355251.52559987735,1555720.5437086662,4.379208621501845,1555720.5437086662,4.379208621501845,0.85,0.09568727443154539,4.027634451161993,1.2671305161761124,1.0,0.0,4.027634451161543,1.2842741696093665,1.2845824915481643,3.1361173077140263,19325.399245390225,1970.6422932795833,4632.441516551485,4632.441516551485,5.569207389054558,5.117789912255411,-2.295297005819065,7.413086918074476,3.462885898449253,3.462885898449253,0.9893959709855009,0.0,0.0,0.000240062360026007,8.087517770041721e-05,0.0001591871823255898,0.000641147779717951,0.09568727442986753,0.07185709451943727,0.02383017991043027,0.09568740982625043,0.07185709452069727,0.02383017991084811,0.3781509690024208,0.3781509690024208,0.1254073196933067,0.0,5.298413771043613,4.868912093025756,6.598300714821903,5.281630004574367,4.858985870818344,6.560690247656396,24828.334779403365,21104.08456249286,0.85,1.071977574690681,0.6670048955699011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498761236088142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.472620689412,1535.6454375687833,0.3781509690024208,0.1254073196933067,6.112874298809886,3.462885898449253
317.0,-29.731788222155792,5.117379990724564,35.01391613286954,24.21165875801819,5.07265368656178,-26.251305784895887,-39.77738785380495,1.5921712492862623,0.32088396906607386,-4.957308709906799,40.027486574010815,42491.28534217021,25799.19058370167,25799.19058370167,68290.47592587188,77481.05264502583,77481.05264502583,25799.19058370167,103280.2432287275,103280.2432287275,103280.2432287275,128108.4488344936,91571.2021531423,56581.43485022326,38877.51922546559,24828.205605766092,0.0,63705.72483123168,21103.974764901177,1535.646034407102,0.0,0.8870362544353263,2.8175236064124993,0.0014959135982669303,355246.52066575707,1555718.7109530119,4.379265159409543,1555718.7109530119,4.379265159409543,0.85,0.09568782470826948,4.027634451161993,1.267130604092963,1.0,0.0,4.027634451161715,1.2842766640226857,1.284584949156409,3.13611121652433,19325.368966320915,1970.6392056737945,4632.441516551485,4632.441516551485,5.569242588713195,5.117379990724564,-2.295595909860709,7.412975900585273,3.462959646161325,3.462959646161325,0.9894170417603786,0.0,0.0,0.00024003323703846867,8.08654932092539e-05,0.0001591677438292148,0.0006410694885602722,0.09568782470643679,0.07185707073542329,0.023830753971013505,0.09568752381244876,0.07185707073679955,0.02383075397146993,0.37814984459627504,0.37814984459627504,0.12541000932157936,0.0,5.294513697780019,4.866639477054321,6.5894260148985495,5.278192678972857,4.856863719349008,6.553227709264604,24828.205605766092,21103.974764901177,0.85,1.0719676466563415,0.6669932012348581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498831270046921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.458170423804,1535.646034407102,0.37814984459627504,0.12541000932157936,6.112874298809886,3.462959646161325
318.0,-29.73295257739419,5.11697018939755,35.013902833305025,24.211188463401072,5.072300088251154,-26.25238923129154,-39.77843485828487,1.591736742132927,0.31654733373244426,-4.95760252690661,40.02744488824709,42490.58520773471,25799.176159241677,25799.176159241677,68289.76136697638,77480.57610720581,77480.57610720581,25799.176159241677,103279.75226644748,103279.75226644748,103279.75226644748,128107.81309737336,91571.05240443836,56581.0615049042,38877.76766614907,24828.06083092588,0.0,63705.82849707495,21103.851706286998,1535.6442191725055,0.0,0.8870349126357087,2.817546174683166,0.0014959135982669303,355242.45378500794,1555716.912548426,4.379310231569178,1555716.912548426,4.379310231569178,0.8500000000000001,0.0956883008295108,4.027634451161993,1.2671306018950417,1.0,0.0,4.027634451161037,1.2842787550292516,1.2845870033887705,3.1361061104450467,19325.33736305605,1970.6359830376377,4632.441516551485,4632.441516551485,5.569239474921053,5.11697018939755,-2.2958460371823737,7.412816226579924,3.4630323030199452,3.4630323030199452,0.9894378008628415,0.0,0.0,0.00024000421358782493,8.085593067474354e-05,0.00015914828291308138,0.0006409911071040021,0.0956883008284709,0.0718569927844957,0.02383130804397521,0.09568803241115555,0.0718569927852766,0.023831308044234188,0.37814871980738485,0.37814871980738485,0.12541268815954534,0.0,5.290559162057491,4.864381488150116,6.580287505871638,5.274149860639056,4.854792729653752,6.543165941933751,24828.06083092588,21103.851706286998,0.85,1.071954685749231,0.666981125748732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498901109646114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.443746454848,1535.6442191725055,0.37814871980738485,0.12541268815954534,6.112874298809886,3.4630323030199452
319.0,-29.734113879098956,5.11655983451664,35.01388924463312,24.210691975336545,5.071912550797017,-26.253473323611743,-39.77948566954581,1.591271995294224,0.3124284378225184,-4.9579294572554735,40.02740986829855,42489.91428972948,25799.242585709177,25799.242585709177,68289.15687543865,77480.13083457433,77480.13083457433,25799.242585709177,103279.3734202835,103279.3734202835,103279.3734202835,128107.34162686476,91570.91894632232,56580.702401414426,38878.018383230985,24827.96820658125,0.0,63705.98658981224,21103.77297559406,1535.6461419263585,0.0,0.887033378512333,2.817562025020022,0.0014959135982669303,355237.928607345,1555715.4017212326,4.3793617641566955,1555715.4017212326,4.3793617641566955,0.85,0.09568883042275345,4.027634451161993,1.2671306370617823,1.0,0.0,4.027634451161976,1.2842809872343934,1.2845891989553657,3.1361006595879095,19325.309197789313,1970.6331109797243,4632.441516551485,4632.441516551485,5.569253814328742,5.11655983451664,-2.2961213397357976,7.412681174252437,3.463104312937504,3.463104312937504,0.9894583751250011,0.0,0.0,0.000239975269471679,8.084633442305765e-05,0.00015912893504862135,0.0006409131809785465,0.0956888304212243,0.0718569593010833,0.023831871120141002,0.09568852502883206,0.0718569593022316,0.023831871120521854,0.3781475940845972,0.3781475940845972,0.12541533644438044,0.0,5.286649684481688,4.862161054393425,6.57121753616201,5.270357895078007,4.852659749337988,6.53430580695516,24827.96820658125,21103.77297559406,0.85,1.0719425368158313,0.6669689390937774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498970718951667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.429360930835,1535.6461419263585,0.3781475940845972,0.12541533644438044,6.112874298809886,3.463104312937504
320.0,-29.735272209778167,5.1161500220646445,35.01387544481438,24.210257513355486,5.071597692751029,-26.2545474730754,-39.780519891623385,1.5908729560322346,0.3078690024784123,-4.958205783964372,40.02737654088188,42489.187345067214,25799.1774942395,25799.1774942395,68288.36483930671,77479.64247616398,77479.64247616398,25799.1774942395,103278.81997040348,103278.81997040348,103278.81997040348,128106.69018693181,91570.7706286941,56580.315497532436,38878.28347906851,24827.870216528336,0.0,63706.15369559685,21103.689684049084,1535.6466209950368,0.0,0.8870320953105337,2.8175895597303855,0.0014959135982669303,355234.10389078665,1555713.9639141143,4.3794048681553495,1555713.9639141143,4.3794048681553495,0.85,0.09568930499629685,4.027634451161993,1.2671306018950417,1.0,0.0,4.027634451162489,1.284282912135888,1.2845910872436637,3.136095959155637,19325.277896541513,1970.6299191407375,4632.441516551485,4632.441516551485,5.569239763105548,5.1161500220646445,-2.296360137613354,7.412510159677998,3.4631754728640916,3.4631754728640916,0.9894787065325976,0.0,0.0,0.00023994640260826118,8.083689069567306e-05,0.0001591095119125881,0.0006408349516867094,0.09568930499529686,0.07185688826490359,0.023832416730393265,0.0956893515731601,0.07185688826565455,0.023832416730642313,0.37814646838771127,0.37814646838771127,0.12541795835242336,0.0,5.282646083453926,4.859931965003057,6.561794558175052,5.2660747864428,4.850491986691964,6.523569463295985,24827.870216528336,21103.689684049084,0.85,1.0719272923869294,0.6669557786849079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449904014634108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.414997767437,1535.6466209950368,0.37814646838771127,0.12541795835242336,6.112874298809886,3.4631754728640916
321.0,-29.736425481216614,5.115739601359866,35.01386148882474,24.209755786601477,5.071209097941264,-26.2556244428923,-39.78156204158438,1.590408059601353,0.30370923582557907,-4.95853743376251,40.027344392455305,42488.51523882394,25799.25048457338,25799.25048457338,68287.76572339732,77479.1803295145,77479.1803295145,25799.25048457338,103278.43081408787,103278.43081408787,103278.43081408787,128106.23063540748,91570.61662694922,56579.95153619549,38878.516767504145,24827.799821319615,0.0,63706.316588823756,21103.629848121673,1535.6499372715864,0.0,0.8870305267959266,2.8176053985347433,0.0014959135982669303,355229.5134742847,1555712.5769717838,4.379457556204442,1555712.5769717838,4.379457556204442,0.85,0.0956898350545909,4.027634451161993,1.2671305974991993,1.0,0.0,4.02763445116291,1.284285144628092,1.284593283362375,3.1360905076328125,19325.245395706414,1970.626604977889,4632.441516551485,4632.441516551485,5.569255519447775,5.115739601359866,-2.2966403366140042,7.412379937973871,3.4632461124986005,3.4632461124986005,0.9894988892853144,0.0,0.0,0.0002399176650046022,8.082737560841643e-05,0.00015909028939618575,0.0006407575304174093,0.0956898350529565,0.07185686572754618,0.023832969325410323,0.0956899269206042,0.07185686572877352,0.023832969325817382,0.3781453407061491,0.3781453407061491,0.1254205316965506,0.0,5.278698559907298,4.8577135046311355,6.552566562220591,5.26224666958808,4.8482111810849915,6.515013842980295,24827.799821319615,21103.629848121673,0.85,1.0719151471924417,0.6669435232467649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499109396742105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.400655413527,1535.6499372715864,0.3781453407061491,0.1254205316965506,6.112874298809886,3.4632461124986005
322.0,-29.737575548073657,5.115328076287095,35.01384694503411,24.209204886015527,5.070765546025021,-26.25670402379193,-39.782612084504194,1.589894021727502,0.2999501830550457,-4.958894755015843,40.0272993595603,42487.88988151137,25799.383008732628,25799.383008732628,68287.272890244,77478.74158428724,77478.74158428724,25799.383008732628,103278.12459301986,103278.12459301986,103278.12459301986,128105.79039704122,91570.46248502625,56579.610782186384,38878.724114266515,24827.665804021355,0.0,63706.38991828787,21103.51593341815,1535.650217723183,0.0,0.8870288744347629,2.8176129877418052,0.0014959135982669303,355224.56778726634,1555710.6341713297,4.379513060884346,1555710.6341713297,4.379513060884346,0.85,0.09569034233484669,4.027634451161993,1.2671307530021294,1.0,0.0,4.027634451161961,1.2842876066710018,1.2845957091933482,3.1360844955920837,19325.212865287845,1970.6232877983662,4632.441516551485,4632.441516551485,5.569284127290696,5.115328076287095,-2.2969406041279985,7.412268680415093,3.4633158856227673,3.4633158856227673,0.9895188244636478,0.0,0.0,0.0002398890104112572,8.081778950363187e-05,0.0001590712209076253,0.0006406807295159516,0.09569034233311452,0.07185683072101802,0.023833511612096504,0.09569002388483402,0.07185683072231877,0.023833511612527915,0.3781442105956135,0.3781442105956135,0.12542307173646994,0.0,5.274869899105738,4.855529766649909,6.5437136366346635,5.258844938070865,4.846117679633096,6.507611131434885,24827.665804021355,21103.51593341815,0.85,1.071906177352566,0.6669329393175141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499178345304964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.386375802049,1535.650217723183,0.3781442105956135,0.12542307173646994,6.112874298809886,3.4633158856227673
323.0,-29.73872319980623,5.114916930386275,35.01383189659737,24.208743741642706,5.070418707887601,-26.257771758571543,-39.783637680206425,1.5894672666372003,0.29571097726278595,-4.959183730419945,40.02725557315223,42487.17357176593,25799.33750809832,25799.33750809832,68286.51107986426,77478.27478533264,77478.27478533264,25799.33750809832,103277.61229343097,103277.61229343097,103277.61229343097,128105.13071274232,91570.31847078734,56579.21725715701,38879.001348478145,24827.51841931135,0.0,63706.51976778949,21103.390656414645,1535.6482013234277,0.0,0.8870275647452157,2.8176348520945678,0.0014959135982669303,355220.56811534497,1555708.745148332,4.379557054937123,1555708.745148332,4.379557054937123,0.85,0.09569077633733106,4.027634451161993,1.267130672778003,1.0,0.0,4.027634451160633,1.2842896605825715,1.2845977268762623,3.1360794801812872,19325.18247223591,1970.620188569584,4632.441516551485,4632.441516551485,5.569274305119355,5.114916930386275,-2.2971915276420365,7.412108458028311,3.463384641561414,3.463384641561414,0.9895384690175468,0.0,0.0,0.0002398604191350148,8.080842759818646e-05,0.00015905199153682834,0.0006406032806396556,0.09569077633637972,0.07185674205739122,0.0238340342789885,0.09569049949446226,0.07185674205810559,0.02383403427922546,0.3781430791694172,0.3781430791694172,0.12542560173529468,0.0,5.270990801032383,4.853364511746349,6.5346014749370624,5.254894707682752,4.84415592540347,6.497595040875467,24827.51841931135,21103.390656414645,0.85,1.0718920344223613,0.6669203360445971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449924710290413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.37212194664,1535.6482013234277,0.3781430791694172,0.12542560173529468,6.112874298809886,3.463384641561414
324.0,-29.739866761302817,5.114505851702654,35.013816691341944,24.20827819677072,5.0700659239556085,-26.25883640664109,-39.78467040052635,1.5890355692782383,0.29147286336302614,-4.959488128658088,40.027220908642484,42486.50435256436,25799.329442034577,25799.329442034577,68285.83379459893,77477.81431172372,77477.81431172372,25799.329442034577,103277.1437537583,103277.1437537583,103277.1437537583,128104.57494210756,91570.1767219939,56578.86676277115,38879.23328802529,24827.43118834926,0.0,63706.66447637454,21103.31651009687,1535.6499763996835,0.0,0.8870261437111768,2.8176549037467606,0.0014959135982669303,355216.3550161534,1555707.2496613737,4.379604789285753,1555707.2496613737,4.379604789285753,0.85,0.09569125282288439,4.027634451161993,1.2671307134395469,1.0,0.0,4.0276344511601545,1.284291737386813,1.284599767592107,3.136074408885587,19325.152557288093,1970.617138093854,4632.441516551485,4632.441516551485,5.569272563907143,5.114505851702654,-2.29745436799915,7.411960219701804,3.4634528260084783,3.4634528260084783,0.9895579502881366,0.0,0.0,0.00023983193288068202,8.079900167035999e-05,0.00015903293121032205,0.0006405265126119684,0.09569125282160806,0.07185668945988362,0.02383456336172445,0.09569113778588327,0.07185668946084205,0.02383456336204234,0.3781419463561738,0.3781419463561738,0.1254281020723026,0.0,5.267106573571311,4.85121543869468,6.52542015544708,5.250960992021135,4.842042357375078,6.488107264644384,24827.43118834926,21103.31651009687,0.85,1.071878968328699,0.6669083164496923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499315716733319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.357878138662,1535.6499763996835,0.3781419463561738,0.1254281020723026,6.112874298809886,3.4634528260084783
325.0,-29.741007514607535,5.114094931347182,35.013801310842844,24.20781209310519,5.069716704286147,-26.259898170456694,-39.78569128140805,1.5886073601198436,0.28718059085940695,-4.959789113714061,40.027185393807024,42485.7983851514,25799.310442656577,25799.310442656577,68285.10882780797,77477.33692731449,77477.33692731449,25799.310442656577,103276.64736997106,103276.64736997106,103276.64736997106,128103.98700777005,91570.0183721954,56578.47982996984,38879.48726913951,24827.33963779898,0.0,63706.826906938484,21103.238692129133,1535.6514352477275,0.0,0.8870247430747836,2.8176760658181648,0.0014959135982669303,355212.1891965106,1555705.717491017,4.379651838553235,1555705.717491017,4.379651838553235,0.85,0.09569171585705868,4.027634451161993,1.2671306562935936,1.0,0.0,4.027634451163154,1.2842937977408317,1.284601791947498,3.136069377775476,19325.119138831087,1970.613730359612,4632.441516551485,4632.441516551485,5.569268462532536,5.114094931347182,-2.2977153378678974,7.41181026921508,3.463520345489563,3.463520345489563,0.9895772415684466,0.0,0.0,0.00023980351968386023,8.078968480338986e-05,0.00015901383488047037,0.0006404495995759671,0.0956917158558344,0.07185663153710786,0.02383508431872654,0.09569179628277752,0.0718566315380272,0.02383508431903149,0.37814081197148847,0.37814081197148847,0.1254305684095098,0.0,5.263199533836541,4.849059399076623,6.516168642668049,5.246969704573473,4.839864938009441,6.478581734885381,24827.33963779898,21103.238692129133,0.85,1.0718648556701362,0.6668955345588583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449938408663859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.343678016687,1535.6514352477275,0.37814081197148847,0.1254305684095098,6.112874298809886,3.463520345489563
326.0,-29.742144314098752,5.11368378138376,35.01378567666707,24.207324406038992,5.069337037859728,-26.260959420039345,-39.78671960122881,1.5881521437844865,0.2831904206298077,-4.960109477874371,40.02714724396233,42485.140484126096,25799.337995610622,25799.337995610622,68284.47847973672,77476.89565470716,77476.89565470716,25799.337995610622,103276.23365031778,103276.23365031778,103276.23365031778,128103.47495878293,91569.88221225793,56578.127041612905,38879.72796738336,24827.24130846514,0.0,63706.9692758485,21103.15511219537,1535.6529590619014,0.0,0.8870232534997029,2.817691005377065,0.0014959135982669303,355207.75520017755,1555704.0716431537,4.379701875502227,1555704.0716431537,4.379701875502227,0.85,0.09569218347529203,4.027634451161993,1.2671307189343501,1.0,0.0,4.027634451162705,1.2842959841398631,1.2846039425084537,3.1360640388978847,19325.090403366576,1970.610800157707,4632.441516551485,4632.441516551485,5.569274410358093,5.11368378138376,-2.297991280711905,7.411675062095665,3.463587227601834,3.463587227601834,0.989596350743381,0.0,0.0,0.00023977520805113322,8.078030105042613e-05,0.0001589949070007071,0.0006403733649953451,0.09569218347389352,0.07185658226958858,0.02383560120430494,0.09569223790788031,0.07185658227063872,0.02383560120465331,0.3781396744742958,0.3781396744742958,0.12543299716760395,0.0,5.259347233053859,4.846936314392622,6.507038752959545,5.243299898504176,4.837836950589974,6.469900695434603,24827.24130846514,21103.15511219537,0.85,1.0718525658325981,0.6668837172298563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499452289263723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.329496033437,1535.6529590619014,0.3781396744742958,0.12543299716760395,6.112874298809886,3.463587227601834
327.0,-29.74327863119624,5.113271791870093,35.01376952347726,24.206787475291662,5.068902987908694,-26.26202387370086,-39.787752146925754,1.5876482303976183,0.2795539223933474,-4.960460409904682,40.027100858271226,42484.51089905362,25799.43874164007,25799.43874164007,68283.9496406937,77476.475141388,77476.475141388,25799.43874164007,103275.91388302807,103275.91388302807,103275.91388302807,128103.02170522462,91569.74379254832,56577.77955015043,38879.96026933099,24827.107822196536,0.0,63707.06809152753,21103.041648867056,1535.6531806354799,0.0,0.8870216383914283,2.817697739525675,0.0014959135982669303,355202.8981794524,1555702.07048893,4.379756129419226,1555702.07048893,4.379756129419226,0.85,0.09569265064342668,4.027634451161993,1.2671308464137838,1.0,0.0,4.027634451160327,1.2842983980531277,1.284606320721413,3.136058144483788,19325.061190995246,1970.6078213248404,4632.441516551485,4632.441516551485,5.569296158291465,5.113271791870093,-2.298290708645522,7.411562500515615,3.46365335558178,3.46365335558178,0.9896152444519372,0.0,0.0,0.00023974696131078794,8.077087974874201e-05,0.00015897608156204593,0.0006402975430100351,0.09569265064180031,0.0718565366879742,0.023836113953826104,0.09569230617629058,0.07185653668919545,0.023836113954231224,0.3781385350490036,0.3781385350490036,0.12543539707319873,0.0,5.255619859958415,4.844861776637117,6.498266314936188,5.240014332298017,4.835898669723463,6.462498535056625,24827.107822196536,21103.041648867056,0.85,1.0718426021833338,0.6668728003306698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499520256109613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.315355233144,1535.6531806354799,0.3781385350490036,0.12543539707319873,6.112874298809886,3.46365335558178
328.0,-29.744409515620653,5.112860319688713,35.01375290978564,24.20632594674828,5.068556848385301,-26.26307644557089,-39.788767824042566,1.587223778320012,0.2753807720553141,-4.960748676017545,40.02705513886103,42483.826090883565,25799.3766617656,25799.3766617656,68283.20275264917,77476.00393124414,77476.00393124414,25799.3766617656,103275.38059300973,103275.38059300973,103275.38059300973,128102.33982483466,91569.58888311227,56577.41104268886,38880.197600470456,24826.959231824927,0.0,63707.15683229538,21102.91534705119,1535.6511304125295,0.0,0.8870203392172746,2.817718828480926,0.0014959135982669303,355198.9085156954,1555700.0980810516,4.379799770731302,1555700.0980810516,4.379799770731302,0.85,0.09569304954091254,4.027634451161993,1.2671308167418465,1.0,0.0,4.027634451159623,1.2843004403385676,1.2846083273310278,3.1360531575463972,19325.02849859919,1970.6044876282106,4632.441516551485,4632.441516551485,5.569282757177981,5.112860319688713,-2.298544856606826,7.411405176295539,3.4637185450474632,3.4637185450474632,0.989633870013561,0.0,0.0,0.00023971880310238335,8.076161335277541e-05,0.00015895718974960794,0.000640221453695415,0.09569304954000277,0.07185644090757065,0.023836608632432116,0.09569275446743548,0.07185644090825379,0.023836608632658747,0.3781373956110222,0.3781373956110222,0.1254377894956031,0.0,5.2518370396182945,4.842788773867142,6.489265892749188,5.236129448072859,4.833950595156864,6.45270805855057,24826.959231824927,21102.91534705119,0.85,1.0718293853922867,0.666861122098405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958807514418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.301226270154,1535.6511304125295,0.3781373956110222,0.1254377894956031,6.112874298809886,3.4637185450474632
329.0,-29.74553758198922,5.112449514324627,35.01373624283444,24.205881042312853,5.068238111876742,-26.264123740809314,-39.7897751541808,1.5868242706814968,0.2708714915692667,-4.961030081380754,40.027020360212475,42483.11881515991,25799.2966436903,25799.2966436903,68282.41545885021,77475.48913906235,77475.48913906235,25799.2966436903,103274.78578275265,103274.78578275265,103274.78578275265,128101.65934306155,91569.40034663978,56577.03002267542,38880.411471071515,24826.8735603089,0.0,63707.285031380416,21102.842526262564,1535.6525196867904,0.0,0.887019035325628,2.817745129074549,0.0014959135982669303,355195.01384008006,1555698.5976762502,4.379843570598867,1555698.5976762502,4.379843570598867,0.85,0.09569347336803824,4.027634451161993,1.2671307008014994,1.0,0.0,4.027634451162884,1.284302365872335,1.284610217254889,3.1360484557126145,19324.98870948636,1970.6004302678652,4632.441516551485,4632.441516551485,5.569265483765029,5.112449514324627,-2.298794325914757,7.4112438402393845,3.463783203925864,3.463783203925864,0.9896523439788183,0.0,0.0,0.00023969071809682685,8.075242408002557e-05,0.00015893829401680126,0.0006401453485909829,0.09569347336701065,0.07185636744569299,0.023837105921317655,0.09569359356928683,0.0718563674464646,0.02383710592157364,0.37813625487298685,0.37813625487298685,0.1254401562521239,0.0,5.247962507912575,4.840668304021278,6.4800400886375655,5.231901572949994,4.831653283453363,6.442594283543826,24826.8735603089,21102.842526262564,0.85,1.0718148705476338,0.666848678204289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499655689547006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.28712826448,1535.6525196867904,0.37813625487298685,0.1254401562521239,6.112874298809886,3.463783203925864
330.0,-29.746660672539353,5.1120385342434105,35.01371944652584,24.205403378605865,5.067860208265809,-26.26517247421805,-39.790793939586706,1.586372009928767,0.26706246692589275,-4.96135183130311,40.02698325851312,42482.48086870016,25799.31760974597,25799.31760974597,68281.79847844613,77475.08125158573,77475.08125158573,25799.31760974597,103274.39886133169,103274.39886133169,103274.39886133169,128101.18840123415,91569.29275221046,56576.69236926115,38880.667092165895,24826.78953990246,0.0,63707.45663206835,21102.77110891709,1535.6549342513097,0.0,0.8870175348514409,2.8177575365953462,0.0014959135982669303,355190.56083318795,1555696.9970526423,4.379893974106089,1555696.9970526423,4.379893974106089,0.85,0.0956939250653452,4.027634451161993,1.2671308041037994,1.0,0.0,4.027634451162081,1.2843045377536433,1.2846123537482028,3.136043152355955,19324.966002543606,1970.598114804098,4632.441516551485,4632.441516551485,5.569270009684154,5.1120385342434105,-2.299074021558909,7.411112555802319,3.463847378173846,3.463847378173846,0.9896706794782417,0.0,0.0,0.00023966275998335782,8.074313129080375e-05,0.00015891962869255406,0.0006400701714880027,0.09569392506391275,0.07185632039580082,0.023837604668111932,0.09569400352961241,0.07185632039687642,0.02383760466846878,0.37813510883323714,0.37813510883323714,0.12544248280248627,0.0,5.244180713979517,4.838615801301614,6.470982957543981,5.228414298228984,4.829796188730825,6.434133498185133,24826.78953990246,21102.77110891709,0.85,1.0718022989490243,0.6668368683127713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449972313606044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.27304901771,1535.6549342513097,0.37813510883323714,0.12544248280248627,6.112874298809886,3.463847378173846
331.0,-29.747780947539884,5.111626820976915,35.013702140472304,24.20486620338636,5.06742631435227,-26.266224272274588,-39.791813179012365,1.5858696390715477,0.2634924755518,-4.9617016039502175,40.0269348185353,42481.85689131057,25799.405591979412,25799.405591979412,68281.26248328999,77474.65905661293,77474.65905661293,25799.405591979412,103274.06464859235,103274.06464859235,103274.06464859235,128100.71597613342,91569.14704718109,56576.344881816476,38880.89129484957,24826.65132754107,0.0,63707.54262239064,21102.65362840991,1535.6548981531537,0.0,0.8870159329862745,2.8177635386284425,0.0014959135982669303,355185.720042531,1555694.9072803732,4.3799477836386265,1555694.9072803732,4.3799477836386265,0.85,0.09569436305594309,4.027634451161993,1.2671308650961146,1.0,0.0,4.0276344511623785,1.2843069437407615,1.284614724497174,3.1360372773745393,19324.935252663876,1970.594979189007,4632.441516551485,4632.441516551485,5.5692890023110735,5.111626820976915,-2.2993752835857633,7.411002104562678,3.4639108150398865,3.4639108150398865,0.9896888042971105,0.0,0.0,0.0002396348749528597,8.073383534950203e-05,0.00015890103960335768,0.0006399953014319396,0.09569436305436835,0.07185626698663283,0.02383809606773551,0.0956940323013161,0.07185626698781533,0.023838096068127756,0.37813396126180837,0.37813396126180837,0.12544478127021555,0.0,5.240521845898684,4.836603202013293,6.462301370899695,5.225194079502046,4.827890103083803,6.42689951556855,24826.65132754107,21102.65362840991,0.85,1.071792438895483,0.6668261738348688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449979028566676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.259031850954,1535.6548981531537,0.37813396126180837,0.12544478127021555,6.112874298809886,3.4639108150398865
332.0,-29.748898571118783,5.111215854031272,35.013684402723555,24.20441344091671,5.067089582554191,-26.26726396665308,-39.792815514933295,1.5854549780730367,0.25934597152411243,-4.961982689216836,40.02688763245256,42481.174202122726,25799.316033477204,25799.316033477204,68280.49023559992,77474.18539750448,77474.18539750448,25799.316033477204,103273.50143098168,103273.50143098168,103273.50143098168,128100.00071034016,91568.98814563335,56575.9769501889,38881.12355049383,24826.49927935849,0.0,63707.62282985232,21102.524387454716,1535.6525260220237,0.0,0.887014675537604,2.81778512260532,0.0014959135982669303,355181.8299104124,1555692.8716050282,4.379990023694121,1555692.8716050282,4.379990023694121,0.85,0.09569472846018293,4.027634451161993,1.267130812346004,1.0,0.0,4.027634451163389,1.2843089395759062,1.2846166850843472,3.1360324039260874,19324.901717764616,1970.5915595809597,4632.441516551485,4632.441516551485,5.569269669416768,5.111215854031272,-2.2996267434589397,7.410842597490212,3.463973345761566,3.463973345761566,0.9897066702175902,0.0,0.0,0.00023960705889781176,8.072469454096972e-05,0.00015888236435684203,0.0006399200843656892,0.09569472845937371,0.07185615988023963,0.02383856857913408,0.09569448183617334,0.07185615988084727,0.02383856857933566,0.37813281351750944,0.37813281351750944,0.12544707401678093,0.0,5.2367954356518,4.834586824927214,6.453359128225486,5.221328660740937,4.825988802831773,6.417048175420916,24826.49927935849,21102.524387454716,0.85,1.0717789677690632,0.6668146183319331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499857267522325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.24503365269,1535.6525260220237,0.37813281351750944,0.12544707401678093,6.112874298809886,3.463973345761566
333.0,-29.750012936901157,5.110804814880566,35.0136664766172,24.203925439529144,5.066709496658668,-26.268305064705142,-39.793825534265466,1.5850016244475138,0.25546493536398884,-4.962302901297217,40.02684667068196,42480.53775409134,25799.3246980847,25799.3246980847,68279.86245217604,77473.74457572546,77473.74457572546,25799.3246980847,103273.06927381016,103273.06927381016,103273.06927381016,128099.46759924869,91568.84321240871,56575.63639071314,38881.34091299508,24826.39832543853,0.0,63707.73923843361,21102.43857662275,1535.6539655462236,0.0,0.8870131967810633,2.8177986582094197,0.0014959135982669303,355177.3983161753,1555691.104457078,4.3800396979996385,1555691.104457078,4.3800396979996385,0.85,0.09569515313280688,4.027634451161993,1.267130932682194,1.0,0.0,4.027634451161035,1.2843111161210394,1.2846188265326381,3.136027089235604,19324.871130768097,1970.5884405753338,4632.441516551485,4632.441516551485,5.569271539835956,5.110804814880566,-2.2999074816678995,7.410712296548465,3.4640354154345916,3.4640354154345916,0.9897244044098833,0.0,0.0,0.0002395793268861436,8.071548463127341e-05,0.0001588638422548702,0.0006398454841096796,0.095695153131459,0.07185610092985766,0.023839052201601343,0.09569487168721345,0.07185610093086976,0.023839052201937123,0.37813166406399507,0.37813166406399507,0.12544934058555826,0.0,5.233116986431639,4.832593686092139,6.444540483444825,5.21776783666121,4.82401447781433,6.408648000897642,24826.39832543853,21102.43857662275,0.85,1.0717671552686985,0.6668034097882989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499924091436118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.231051228744,1535.6539655462236,0.37813166406399507,0.12544934058555826,6.112874298809886,3.4640354154345916
334.0,-29.751123334569193,5.1103941198952665,35.013648257795275,24.20345510998743,5.066350190745584,-26.269340512518685,-39.79482336491344,1.5845673686802286,0.25149223275661825,-4.962604337602897,40.026802292541305,42479.867856230696,25799.283398235955,25799.283398235955,68279.15125446665,77473.29116507331,77473.29116507331,25799.283398235955,103272.57456330927,103272.57456330927,103272.57456330927,128098.84737605011,91568.69250272465,56575.26919382187,38881.58145433642,24826.27281274084,0.0,63707.85426707726,21102.331890829715,1535.6535864429934,0.0,0.8870118257538246,2.8178155895331014,0.0014959135982669303,355173.2266100437,1555689.1899238694,4.380085753569233,1555689.1899238694,4.380085753569233,0.85,0.09569554140598237,4.027634451161993,1.2671309266379107,1.0,0.0,4.027634451162447,1.2843132031858848,1.2846208786096942,3.1360219930551114,19324.83932469607,1970.5851972586022,4632.441516551485,4632.441516551485,5.569262624483524,5.1103941198952665,-2.3001750404913204,7.410569160386586,3.464096778380848,3.464096778380848,0.9897419366802422,0.0,0.0,0.00023955169656572075,8.070638681851878e-05,0.00015884530974720197,0.0006397708419433285,0.09569554140490692,0.07185601735406487,0.023839524050842057,0.09569527515217542,0.0718560173548724,0.023839524051109964,0.37813051330864417,0.37813051330864417,0.12545158774888227,0.0,5.2294327514566135,4.830609249897236,6.435672625375332,5.214096570359516,4.822100446092293,6.399619817421524,24826.27281274084,21102.331890829715,0.85,1.0717540567011645,0.6667916906782921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499990721147693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.2170968152,1535.6535864429934,0.37813051330864417,0.12545158774888227,6.112874298809886,3.464096778380848
335.0,-29.75223130059159,5.109984510525105,35.01362998639403,24.203033360559516,5.066049162939261,-26.270367943403787,-39.79581246441228,1.5841858057364353,0.2471211431141569,-4.962870836025924,40.02676432343582,42479.172167238365,25799.15312441943,25799.15312441943,68278.32529165779,77472.79839246004,77472.79839246004,25799.15312441943,103271.95151687948,103271.95151687948,103271.95151687948,128098.12574284774,91568.52504376437,56574.89881848184,38881.80691698059,24826.17422596827,0.0,63707.98114294886,21102.248092073027,1535.6539586933025,0.0,0.8870106090466868,2.8178418276761845,0.0014959135982669303,355169.5384562575,1555687.5518865462,4.380126625296566,1555687.5518865462,4.380126625296566,0.85,0.09569590819029841,4.027634451161993,1.267130790916272,1.0,0.0,4.027634451160917,1.2843150438003001,1.2846226842586437,3.136017498669318,19324.80398382341,1970.581593492519,4632.441516551485,4632.441516551485,5.569234502419585,5.109984510525105,-2.300417205771268,7.410401716296373,3.464157560085083,3.464157560085083,0.9897593028814523,0.0,0.0,0.0002395241296785063,8.06973695483739e-05,0.00015882676013013238,0.0006396961308665633,0.09569590818947542,0.07185592103418618,0.023839987155289233,0.09569605815206958,0.07185592103480416,0.023839987155494256,0.37812936071102504,0.37812936071102504,0.12545381052314086,0.0,5.225651047070357,4.828597004792357,6.42649650557928,5.209991979140057,4.8200431913326724,6.389278710647602,24826.17422596827,21102.248092073027,0.85,1.0717389574542304,0.6667794427816351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500057114180338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.203184750686,1535.6539586933025,0.37812936071102504,0.12545381052314086,6.112874298809886,3.464157560085083
