time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-29.753335027859904,5.109574780093381,35.01361164194126,24.20255052801224,5.065668447462847,-26.271399528359105,-39.796813438273944,1.5837329479469797,0.2433912204779176,-4.963194536613515,40.02672565286186,42478.544290711514,25799.167651806878,25799.167651806878,68277.71194251839,77472.38109564973,77472.38109564973,25799.167651806878,103271.5487474566,103271.5487474566,103271.5487474566,128097.64113830682,91568.39908649192,56574.56228149295,38882.04089444329,24826.092390850208,0.0,63708.1332852935,21102.178532222675,1535.656595172814,0.0,0.8870091042319885,2.8178529776999444,0.0014959135982669303,355165.0587045129,1555685.8835882868,4.3801771752625385,1555685.8835882868,4.3801771752625385,0.85,0.09569632642708925,4.027634451161993,1.2671309035597371,1.0,0.0,4.0276344511632995,1.2843172174831103,1.2846248231948463,3.1360121910185006,19324.777401549654,1970.5788828549664,4632.441516551485,4632.441516551485,5.569237638430561,5.109574780093381,-2.3007018527819363,7.410276632875318,3.4642179847915764,3.4642179847915764,0.9897765670833075,0.0,0.0,0.00023949667115982976,8.068824497205863e-05,0.00015880842618777114,0.0006396222884486835,0.09569632642566075,0.0718558694304929,0.02384045699516786,0.09569643876189915,0.0718558694315655,0.023840456995523757,0.37812820362955996,0.37812820362955996,0.12545598917303036,0.0,5.221966142568988,4.8266321732870665,6.417567816890141,5.206585757091432,4.818159623832628,6.381228706540355,24826.092390850208,21102.178532222675,0.85,1.0717267705327624,0.6667679949196901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500123362397772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.189284386885,1535.656595172814,0.37812820362955996,0.12545598917303036,6.112874298809886,3.4642179847915764
337.0,-29.754435662125886,5.109164587657261,35.0135928013488,24.20202197916808,5.065244164957985,-26.27243268568992,-39.79781084982676,1.5832411885064694,0.23988696645392338,-4.963535767708622,40.02667451287927,42477.914975706975,25799.22309233432,25799.22309233432,68277.1380680413,77471.95506469156,77471.95506469156,25799.22309233432,103271.17815702588,103271.17815702588,103271.17815702588,128097.12427792109,91568.24551014634,56574.205421098944,38882.26676560822,24825.94612089521,0.0,63708.21288650343,21102.054202760926,1535.6559595420824,0.0,0.8870075554184162,2.8178591214586843,0.0014959135982669303,355160.3363928699,1555683.6773457918,4.38022920336727,1555683.6773457918,4.38022920336727,0.85,0.0956967157104073,4.027634451161993,1.2671309282863517,1.0,0.0,4.027634451161541,1.2843195728652284,1.2846271439762904,3.1360064397185963,19324.74499049167,1970.5755778468356,4632.441516551485,4632.441516551485,5.569249606315582,5.109164587657261,-2.301000255797104,7.410164843454366,3.4642776902955483,3.4642776902955483,0.9897936257987281,0.0,0.0,0.00023946929247650433,8.067915381735258e-05,0.00015879013865915175,0.0006395486329683894,0.09569671570898776,0.07185579975594385,0.023840915953043912,0.09569644070179537,0.07185579975700973,0.023840915953397577,0.3781270444959465,0.3781270444959465,0.12545814141683187,0.0,5.218392227957338,4.824698759847536,6.40899215629571,5.20342273416253,4.81631867311512,6.374030985542618,24825.94612089521,21102.054202760926,0.85,1.0717164235901175,0.6667572837332864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500189357743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.175432007256,1535.6559595420824,0.3781270444959465,0.12545814141683187,6.112874298809886,3.4642776902955483
338.0,-29.75553351923383,5.108756023538029,35.01357372405706,24.201633233483903,5.064965880894708,-26.273448742320348,-39.79879439631475,1.5828811039661144,0.2357046889874823,-4.963778688236986,40.02662993737742,42477.24014495355,25799.027694307846,25799.027694307846,68276.26783926139,77471.50394869152,77471.50394869152,25799.027694307846,103270.53164299937,103270.53164299937,103270.53164299937,128096.33810156785,91568.12483700043,56573.86103320123,38882.515337554665,24825.806458568477,0.0,63708.32179612314,21101.935489783205,1535.6534869452119,0.0,0.8870064823548094,2.8178856394884146,0.0014959135982669303,355156.9746353662,1555681.7543050956,4.380265250041305,1555681.7543050956,4.380265250041305,0.85,0.09569701784065093,4.027634451161993,1.2671308925701306,1.0,0.0,4.027634451163342,1.2843213125531148,1.2846288490083615,3.136002191815551,19324.7195233905,1970.5729809252396,4632.441516551485,4632.441516551485,5.569207425960845,5.108756023538029,-2.3012267474005204,7.40998277093855,3.464336573544141,3.464336573544141,0.9898104495840403,0.0,0.0,0.00023944198574843724,8.067018996645623e-05,0.000158771795781981,0.000639474754564363,0.09569701784016559,0.07185566539842107,0.023841352441744512,0.0956970714174373,0.07185566539878549,0.023841352441865436,0.37812588431675587,0.37812588431675587,0.12546028800034162,0.0,5.214707708970252,4.822788255816704,6.399901189721959,5.199483377224453,4.81468610145788,6.363069839597131,24825.806458568477,21101.935489783205,0.85,1.0717009319089648,0.6667455514035912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500255168718452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.161604799865,1535.6534869452119,0.37812588431675587,0.12546028800034162,6.112874298809886,3.464336573544141
339.0,-29.756628748235297,5.10834695035795,35.013554577046044,24.201118025835626,5.064556167158928,-26.274475577683965,-39.79978702319784,1.5824029965925546,0.2320859113278857,-4.964122551526499,40.02658975209283,42476.61454378498,25799.08878160951,25799.08878160951,68275.70332539448,77471.0730788817,77471.0730788817,25799.08878160951,103270.16186049121,103270.16186049121,103270.16186049121,128095.88978402832,91567.97013651203,56573.51160135455,38882.73170573053,24825.727923537106,0.0,63708.45962926764,21101.86873500654,1535.656792445102,0.0,0.8870048805209945,2.817892981014209,0.0014959135982669303,355152.215981863,1555680.0206651841,4.3803190594329,1555680.0206651841,4.3803190594329,0.8500000000000001,0.09569743839415024,4.027634451161993,1.2671309662004933,1.0,0.0,4.027634451159775,1.284323603839597,1.2846311058586308,3.135996597057805,19324.686875091178,1970.5696517252252,4632.441516551485,4632.441516551485,5.56922061280874,5.10834695035795,-2.301527832193257,7.409874782551206,3.4643952643476017,3.4643952643476017,0.9898272183850291,0.0,0.0,0.000239414747246842,8.066114429206294e-05,0.00015875360295477907,0.0006394014805067605,0.09569743839250382,0.07185562584578563,0.023841812546718185,0.0956973539099032,0.07185562584702186,0.023841812547128367,0.37812472340199876,0.37812472340199876,0.1254623930766148,0.0,5.211143488850553,4.820893890984735,6.391247287909323,5.196208462854372,4.812665034927818,6.3559682681074605,24825.727923537106,21101.86873500654,0.85,1.0716897523924538,0.6667342891503727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500320814205063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.1477965404,1535.656792445102,0.37812472340199876,0.1254623930766148,6.112874298809886,3.4643952643476017
340.0,-29.757719703396546,5.107939659805514,35.01353527144918,24.200727219600253,5.064290255119332,-26.275484184326256,-39.80075429482383,1.5820547360339383,0.22765159786530376,-4.964358535952922,40.02654683893956,42475.902092975266,25798.874866292295,25798.874866292295,68274.77695926756,77470.5634552137,77470.5634552137,25798.874866292295,103269.438321506,103269.438321506,103269.438321506,128095.03671292389,91567.79317891395,56573.13181661442,38882.9570692217,24825.59839141789,0.0,63708.55546063959,21101.758632705205,1535.654749710595,0.0,0.8870038366649751,2.817923619353557,0.0014959135982669303,355148.95027076075,1555678.169343458,4.38035412509999,1555678.169343458,4.38035412509999,0.8499999999999999,0.09569772796765695,4.027634451161993,1.267130785970949,1.0,0.0,4.027634451161549,1.2843252878968932,1.2846327554743826,3.135992485017032,19324.649529607075,1970.565843545663,4632.441516551485,4632.441516551485,5.569174435147034,5.107939659805514,-2.301749939412985,7.409689599218499,3.4644531206441744,3.4644531206441744,0.9898437487554784,0.0,0.0,0.0002393876178741146,8.065233057872774e-05,0.00015873528729538685,0.0006393277117259967,0.09569772796720415,0.07185548972325922,0.023842238243944925,0.09569815448742296,0.07185548972359922,0.023842238244057734,0.37812356160423044,0.37812356160423044,0.12546448540171654,0.0,5.207411270884506,4.818949556960661,6.382067785029847,5.192010133818201,4.810725252548252,6.344895916297276,24825.59839141789,21101.758632705205,0.85,1.0716735996541167,0.666722103269438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500386303111075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.134004335428,1535.654749710595,0.37812356160423044,0.12546448540171654,6.112874298809886,3.4644531206441744
341.0,-29.75880725848065,5.107531618119755,35.013515877343934,24.20020942753183,5.063862775938133,-26.276505888678038,-39.801746083516605,1.5815614061205348,0.22440803034248802,-4.96471420033868,40.026505649769305,42475.30635711886,25798.965002291123,25798.965002291123,68274.27135940999,77470.19411804818,77470.19411804818,25798.965002291123,103269.1591203393,103269.1591203393,103269.1591203393,128094.67996050607,91567.68972162339,56572.80196063367,38883.208623321916,24825.520840166766,0.0,63708.72946348868,21101.69271414175,1535.658399952371,0.0,0.887002178464705,2.8179246619159297,0.0014959135982669303,355144.0283924631,1555676.3923978657,4.380409828202761,1555676.3923978657,4.380409828202761,0.85,0.09569814544644961,4.027634451161993,1.2671309244399893,1.0,0.0,4.027634451161195,1.284327649954598,1.284635083364965,3.135986717489399,19324.62769577433,1970.5636171143387,4632.441516551485,4632.441516551485,5.5691938927048925,5.107531618119755,-2.3020604370465296,7.409592055166285,3.464510832911453,3.464510832911453,0.9898602379747008,0.0,0.0,0.00023936057587175172,8.064329439196115e-05,0.00015871728147979057,0.0006392551908827799,0.09569814544467167,0.0718554562281031,0.023842689216568572,0.09569823846495605,0.0718554562294381,0.023842689217011503,0.378122394805679,0.378122394805679,0.1254665298701485,0.0,5.203893428952483,4.817095650697809,6.3734794572860665,5.189122230681164,4.809006293021412,6.338439980533906,24825.520840166766,21101.69271414175,0.85,1.0716627365569709,0.6667109313718359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500451537024996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.12026124209,1535.658399952371,0.378122394805679,0.1254665298701485,6.112874298809886,3.464510832911453
342.0,-29.75989148732234,5.107123660323498,35.0134958739702,24.199702985957288,5.063463196783499,-26.27752180801296,-39.80273326216263,1.581093517459002,0.2208945728324352,-4.96503203714916,40.02644911538078,42474.70571521432,25798.954935550853,25798.954935550853,68273.66065076517,77469.7575425333,77469.7575425333,25798.954935550853,103268.71247808416,103268.71247808416,103268.71247808416,128094.05579806675,91567.52898211216,56572.477154731954,38883.390919311336,24825.34331998259,0.0,63708.734239293924,21101.5418219852,1535.6554925131093,0.0,0.8870007679399913,2.817933663202754,0.0014959135982669303,355139.630038132,1555673.953445368,4.380457211374389,1555673.953445368,4.380457211374389,0.85,0.0956984668345443,4.027634451161993,1.2671310096094386,1.0,0.0,4.0276344511634905,1.2843298929099354,1.2846372922343714,3.135981240798258,19324.593772987588,1970.5601579527759,4632.441516551485,4632.441516551485,5.569191719608864,5.107123660323498,-2.3023440121364698,7.409467672459968,3.464567639769258,3.464567639769258,0.9898764685055024,0.0,0.0,0.00023933361937748197,8.063430113671002e-05,0.00015869931824077194,0.000639182841522454,0.0956984668335033,0.0718553518103677,0.02384311502313561,0.09569821078783756,0.07185535181114931,0.023843115023394985,0.3781212281962292,0.3781212281962292,0.12546856579820098,0.0,5.2004255769612655,4.8152549162807645,6.365053221843425,5.185926609981607,4.807289929409308,6.330735374890878,24825.34331998259,21101.5418219852,0.85,1.071653070273302,0.6667014534565497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450051656818778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.106549898459,1535.6554925131093,0.3781212281962292,0.12546856579820098,6.112874298809886,3.464567639769258
343.0,-29.760973281723565,5.106717298666554,35.01347571001615,24.19930404229092,5.06318120712377,-26.278523776556646,-39.80369567926971,1.5807317019419793,0.21670446446398728,-4.965278427481365,40.02640443144558,42474.01292593395,25798.763398833173,25798.763398833173,68272.77632476712,77469.28014194271,77469.28014194271,25798.763398833173,103268.04354077589,103268.04354077589,103268.04354077589,128093.2555539391,91567.37404109967,56572.106825030874,38883.63024007644,24825.21201316321,0.0,63708.84225323965,21101.43021118873,1535.6536122795424,0.0,0.8869996775778903,2.817959886711415,0.0014959135982669303,355136.22041847697,1555672.025735835,4.3804938395264195,1555672.025735835,4.3804938395264195,0.85,0.0956987495889531,4.027634451161993,1.2671309134503828,1.0,0.0,4.027634451161484,1.2843316398634144,1.2846390050644154,3.1359769752229436,19324.56107392758,1970.5568235766118,4632.441516551485,4632.441516551485,5.569150372790561,5.106717298666554,-2.302575278034757,7.409292576701311,3.4646237918642533,3.4646237918642533,0.9898925119612152,0.0,0.0,0.00023930672619643694,8.062553435306602e-05,0.00015868119184337092,0.0006391098350198061,0.09569874958843805,0.07185521875850996,0.02384353082992809,0.09569886653691435,0.07185521875889668,0.023843530830056414,0.37812006130121517,0.37812006130121517,0.12547059900199764,0.0,5.196835288210934,4.813398976811584,6.356179630732129,5.181982891945324,4.805508550637342,6.3202111815848525,24825.21201316321,21101.43021118873,0.85,1.071637372617541,0.6666894488068351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058140100928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.092868938715,1535.6536122795424,0.37812006130121517,0.12547059900199764,6.112874298809886,3.4646237918642533
344.0,-29.7620512760496,5.106311031864416,35.01345556362873,24.198835004959278,5.062810093318381,-26.279531237981445,-39.80467018028719,1.5802900552351002,0.21315187879071118,-4.9655953610727765,40.02636461521111,42473.386876548546,25798.752016256603,25798.752016256603,68272.13889280515,77468.87993372699,77468.87993372699,25798.752016256603,103267.6319499836,103267.6319499836,103267.6319499836,128092.76580875383,91567.25867404629,56571.76561680652,38883.88117471085,24825.13385877023,0.0,63709.015033481075,21101.363779954696,1535.656372961403,0.0,0.8869982111570422,2.817969509363857,0.0014959135982669303,355131.8346388638,1555670.3080252854,4.3805431005847675,1555670.3080252854,4.3805431005847675,0.85,0.09569911980699428,4.027634451161993,1.2671309387264773,1.0,0.0,4.027634451160628,1.2843337598226634,1.2846410911142858,3.1359717988866973,19324.536726634753,1970.5543408436881,4632.441516551485,4632.441516551485,5.569147915646412,5.106311031864416,-2.3028586177353065,7.409169649599722,3.4646797455316145,3.4646797455316145,0.9899084987233184,0.0,0.0,0.00023927993025368925,8.061665839328044e-05,0.00015866327186040883,0.0006390376598790638,0.09569911980566434,0.07185515624870334,0.023843963556961008,0.0956992071524501,0.07185515624970192,0.023843963557292364,0.3781188920281537,0.3781188920281537,0.1254725972693221,0.0,5.193342726371725,4.811594472053912,6.347544836868451,5.178747239863469,4.803776136394788,6.312394803610175,24825.13385877023,21101.363779954696,0.85,1.0716244609483605,0.6666778140303606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500646088811515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.079200607966,1535.656372961403,0.3781188920281537,0.1254725972693221,6.112874298809886,3.4646797455316145
345.0,-29.763126257043393,5.10590457561176,35.01343498328908,24.198325036000483,5.062398328878547,-26.280540051718543,-39.80564866270868,1.5798121235390177,0.2098455505971515,-4.965926790457814,40.026311682697006,42472.79029349667,25798.77475031874,25798.77475031874,68271.56504381541,77468.47860625881,77468.47860625881,25798.77475031874,103267.25335657755,103267.25335657755,103267.25335657755,128092.23928677793,91567.12451618077,56571.436203359146,38884.09812535736,24824.98593020037,0.0,63709.08405555773,21101.238040670316,1535.6554862077028,0.0,0.8869967184931239,2.8179742087219464,0.0014959135982669303,355127.24830951676,1555668.0244680718,4.380593243332894,1555668.0244680718,4.380593243332894,0.85,0.09569945721958902,4.027634451161993,1.267131051369943,1.0,0.0,4.027634451159945,1.284336049257325,1.2846433467797458,3.13596620875899,19324.508413691496,1970.5514537269605,4632.441516551485,4632.441516551485,5.5691528232231295,5.10590457561176,-2.3031533357866745,7.409057911398435,3.46473505054408,3.46473505054408,0.9899243001554515,0.0,0.0,0.00023925321196652236,8.060774707887547e-05,0.0001586454648876469,0.0006389659399020969,0.09569945721832172,0.07185507187038559,0.023844385347936134,0.0956991504380285,0.07185507187133712,0.023844385348251895,0.37811772273573374,0.37811772273573374,0.12547457615877444,0.0,5.189959166954395,4.809830568494078,6.339227020227213,5.175772341054994,4.802147180759675,6.305316662953146,24824.98593020037,21101.238040670316,0.85,1.0716142926223668,0.6666677275796042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500710549929199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.065572345577,1535.6554862077028,0.37811772273573374,0.12547457615877444,6.112874298809886,3.46473505054408
346.0,-29.7641977665124,5.105499169331946,35.01341406274187,24.1978807252832,5.062069771935982,-26.28153741927465,-39.80661031147463,1.5794094246837669,0.20592990147207502,-4.966200222661297,40.02626061281206,42472.13891710456,25798.648753577752,25798.648753577752,68270.78767068232,77468.00605975007,77468.00605975007,25798.648753577752,103266.65481332783,103266.65481332783,103266.65481332783,128091.48566893523,91566.95142558169,56571.08428287772,38884.29682522664,24824.8308556074,0.0,63709.12768083403,21101.10622726629,1535.6528819254156,0.0,0.8869955137790759,2.817993677318021,0.0014959135982669303,355123.46458182525,1555665.8212687906,4.380633713124705,1555665.8212687906,4.380633713124705,0.85,0.09569973691044292,4.027634451161993,1.2671309870807455,1.0,0.0,4.027634451160169,1.2843379868085991,1.2846452505918478,3.1359614778428404,19324.471884306564,1970.5477287663539,4632.441516551485,4632.441516551485,5.56912562444673,5.105499169331946,-2.303405864749798,7.408905034081744,3.4647896212943032,3.4647896212943032,0.9899398917983724,0.0,0.0,0.00023922658269803386,8.059898996054961e-05,0.00015862759273748426,0.0006388939574143856,0.09569973690978194,0.07185494449995958,0.023844792409822357,0.09569951932289546,0.07185494450045588,0.02384479240998705,0.3781165546879632,0.3781165546879632,0.12547655301935132,0.0,5.1865017447648825,4.808039914735559,6.330692796645849,5.172130124133389,4.800359420128075,6.296029365400898,24824.8308556074,21101.10622726629,0.85,1.0716013569154643,0.6666570468501594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500774831402239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.051968517133,1535.6528819254156,0.3781165546879632,0.12547655301935132,6.112874298809886,3.4647896212943032
347.0,-29.765266243762024,5.105094943670754,35.01339318473568,24.197474272828572,5.061767233193755,-26.282529455798677,-39.80756738511843,1.5790304452156139,0.20206298654704824,-4.966466904753267,40.02622001083238,42471.48164771346,25798.507079342955,25798.507079342955,68269.98872705642,77467.58157767467,77467.58157767467,25798.507079342955,103266.08865701762,103266.08865701762,103266.08865701762,128090.82395531097,91566.83570776913,56570.73577774811,38884.555477801136,24824.735298293355,0.0,63709.290776094495,21101.025003549352,1535.6535329303656,0.0,0.8869943054978141,2.818013295839682,0.0014959135982669303,355119.77429198107,1555664.0696657354,4.380674302824549,1555664.0696657354,4.380674302824549,0.85,0.0957000409528543,4.027634451161993,1.2671309865312654,1.0,0.0,4.0276344511632995,1.284339813317835,1.284647043435527,3.135957018070946,19324.447462988825,1970.5452384849898,4632.441516551485,4632.441516551485,5.569095041387175,5.105094943670754,-2.3036534869283183,7.408748430599072,3.4648438313592456,3.4648438313592456,0.9899553803883558,0.0,0.0,0.00023920003150543643,8.059027537812846e-05,0.00015860975612730797,0.0006388221180687476,0.09570004095207485,0.07185483822275977,0.02384520272931507,0.09570009577638758,0.07185483822334501,0.023845202729509286,0.3781153848371311,0.3781153848371311,0.12547850958292903,0.0,5.183013127161416,4.806278154350537,6.321945645749338,5.168529891300295,4.798726027812791,6.286443795075229,24824.735298293355,21101.025003549352,0.85,1.0715860731677338,0.666645023517511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500838905826834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.038398402203,1535.6535329303656,0.3781153848371311,0.12547850958292903,6.112874298809886,3.4648438313592456
348.0,-29.766331663336473,5.104691024359413,35.01337226183141,24.197003768663876,5.06140403034745,-26.283524806860154,-39.80852864971382,1.578597173856572,0.19840944081420275,-4.9667747256840284,40.02617694706978,42470.8552259916,25798.470317360905,25798.470317360905,68269.3255433525,77467.14340640954,77467.14340640954,25798.470317360905,103265.61372377044,103265.61372377044,103265.61372377044,128090.25416382111,91566.6805059939,56570.39232551708,38884.76464497425,24824.640440050665,0.0,63709.40508502492,21100.944374043065,1535.6551574324974,0.0,0.8869928970624625,2.8180253121047234,0.0014959135982669303,355115.5147690831,1555662.2118609513,4.380721616380331,1555662.2118609513,4.380721616380331,0.85,0.09570037511654131,4.027634451161993,1.2671309645520523,1.0,0.0,4.02763445116229,1.2843418934814037,1.2846490900951761,3.1359519389688972,19324.41470889693,1970.5418984971352,4632.441516551485,4632.441516551485,5.569087105618979,5.104691024359413,-2.3039316188186865,7.4086226431780995,3.4648977219003396,3.4648977219003396,0.9899707776858113,0.0,0.0,0.0002391735589978353,8.058152351199357e-05,0.00015859203548584174,0.0006387507458026815,0.09570037511537172,0.07185475949018576,0.02384561562518596,0.09570045312724829,0.07185475949106392,0.0238456156254774,0.37811421410294516,0.37811421410294516,0.12548043130183456,0.0,5.179568677572263,4.804513520785008,6.313385977018584,5.16518416649825,4.796871978447996,6.278554323795902,24824.640440050665,21100.944374043065,0.85,1.0715737409922763,0.6666339949229019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500902799467779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.024853315752,1535.6551574324974,0.37811421410294516,0.12548043130183456,6.112874298809886,3.4648977219003396
349.0,-29.76739483887009,5.104287807283848,35.01335110808219,24.196551634836965,5.061057303545262,-26.284516489937815,-39.80948558365924,1.5781789545983893,0.1947855751421912,-4.967064183366233,40.02612837743879,42470.22053777462,25798.386049067773,25798.386049067773,68268.60658684239,77466.71295415326,77466.71295415326,25798.386049067773,103265.09900322104,103265.09900322104,103265.09900322104,128089.60777807752,91566.53878931089,56570.04637287313,38884.99157381973,24824.508774856487,0.0,63709.500348676214,21100.832458628014,1535.6542746587222,0.0,0.8869916018351377,2.8180390839278013,0.0014959135982669303,355111.5093872433,1555660.1165306645,4.38076512703012,1555660.1165306645,4.38076512703012,0.85,0.0957006654526342,4.027634451161993,1.2671309694973751,1.0,0.0,4.027634451163311,1.2843439031628774,1.2846510663308353,3.1359470319774765,19324.38480072576,1970.5388487124308,4632.441516551485,4632.441516551485,5.569068914716227,5.104287807283848,-2.30419665294752,7.408484460231368,3.464951031147536,3.464951031147536,0.9899860088992961,0.0,0.0,0.00023914714493843218,8.057281194708437e-05,0.0001585743329913478,0.0006386794466259862,0.09570066545176252,0.07185465093911782,0.0238460145126447,0.09570072605931586,0.0718546509397723,0.023846014512861904,0.378113041313263,0.378113041313263,0.1254823306874865,0.0,5.17613917845955,4.802763446854215,6.3048429669628945,5.161849758508424,4.795214940171945,6.270113559057506,24824.508774856487,21100.832458628014,0.85,1.0715608537692904,0.6666230358947884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500966510798265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.011333868817,1535.6542746587222,0.378113041313263,0.1254823306874865,6.112874298809886,3.464951031147536
350.0,-29.76845427869834,5.103885253763644,35.01332978214792,24.196099501010053,5.0607101933711025,-26.285504848742136,-39.810442028660304,1.5777607634003115,0.1911810859840557,-4.967355492630686,40.02608105471783,42469.59988482214,25798.306422424488,25798.306422424488,68267.90630724662,77466.28404759488,77466.28404759488,25798.306422424488,103264.59047001936,103264.59047001936,103264.59047001936,128088.97690742646,91566.39695517783,56569.712792345934,38885.20462536877,24824.386437407098,0.0,63709.59106277587,21100.728471796032,1535.6539738763113,0.0,0.8869902926757658,2.81805238640522,0.0014959135982669303,355107.47841985506,1555658.0749950618,4.380809105787845,1555658.0749950618,4.380809105787845,0.85,0.09570095746138682,4.027634451161993,1.267130973893218,1.0,0.0,4.0276344511637205,1.2843459125221888,1.2846530423667908,3.135942125788025,19324.3548677677,1970.5357964001673,4632.441516551485,4632.441516551485,5.569051725801268,5.103885253763644,-2.304463347093489,7.408348600857133,3.4650038790370066,3.4650038790370066,0.9900011082962876,0.0,0.0,0.0002391208263639689,8.056410570329857e-05,0.00015855672066067032,0.0006386085105961843,0.09570095746047341,0.07185454677015334,0.02384641069032008,0.09570101781683589,0.07185454677083913,0.023846410690547687,0.37811186658604606,0.37811186658604606,0.125484207510716,0.0,5.1727335872713525,4.801029886440006,6.2963468084814735,5.158536578614758,4.793543935266769,6.261801254815339,24824.386437407098,21100.728471796032,0.85,1.0715483362619491,0.6666123448033903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501030088469073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.997823863516,1535.6539738763113,0.37811186658604606,0.125484207510716,6.112874298809886,3.4650038790370066
351.0,-29.769511191835097,5.10348339427093,35.01330828375245,24.195647122710966,5.060364482778504,-26.28649079319175,-39.811394282709784,1.5773440841209492,0.1875653844509202,-4.967645399307178,40.02603337957973,42468.972939518804,25798.223139125635,25798.223139125635,68267.19607864444,77465.84840436502,77465.84840436502,25798.223139125635,103264.07154349066,103264.07154349066,103264.07154349066,128088.3344677432,91566.24793127489,56569.37246637136,38885.41718322615,24824.262924252547,0.0,63709.68010747869,21100.623485614666,1535.6535806234276,0.0,0.8869889919042122,2.818066000993639,0.0014959135982669303,355103.46689630795,1555656.018257982,4.380852802859967,1555656.018257982,4.380852802859967,0.85,0.09570124241059261,4.027634451161993,1.2671310002682734,1.0,0.0,4.027634451159404,1.2843479146843577,1.2846550112878126,3.1359372371868783,19324.32341746628,1970.5325893619413,4632.441516551485,4632.441516551485,5.5690337475281355,5.10348339427093,-2.3047293101290465,7.408212704399977,3.465056255070551,3.465056255070551,0.9900160728773003,0.0,0.0,0.00023909457321623866,8.055543847249046e-05,0.0001585391347437482,0.0006385376809513335,0.09570124240970002,0.07185444020099076,0.023846802208709265,0.09570131531444552,0.07185444020166094,0.023846802208931667,0.37811069014390525,0.37811069014390525,0.1254860634309964,0.0,5.169343362512052,4.799303533393584,6.287891260072797,5.155210783758093,4.791849079068868,6.25351089855377,24824.262924252547,21100.623485614666,0.85,1.0715356907062974,0.6666015724435178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45010934432745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.984353257661,1535.6535806234276,0.37811069014390525,0.1254860634309964,6.112874298809886,3.465056255070551
352.0,-29.77056467286246,5.103082352820787,35.013286640090904,24.195203789882385,5.060027565696605,-26.28747276882023,-39.8123421362601,1.5769356616396655,0.18393789065532928,-4.967929381665524,40.02598615163236,42468.34264394693,25798.12497401723,25798.12497401723,68266.46761796417,77465.41385821768,77465.41385821768,25798.12497401723,103263.53883223492,103263.53883223492,103263.53883223492,128087.6801028969,91566.10217950752,56569.03096517717,38885.63468258928,24824.141270661992,0.0,63709.77595325127,21100.52008006269,1535.65316652923,0.0,0.8869877196068815,2.8180804632716816,0.0014959135982669303,355099.53738376417,1555653.980815032,4.380895543476311,1555653.980815032,4.380895543476311,0.85,0.09570151817745207,4.027634451161993,1.2671309821354226,1.0,0.0,4.027634451161816,1.2843498780705924,1.2846569415364169,3.135932443278217,19324.29265772287,1970.5294527410351,4632.441516551485,4632.441516551485,5.569012556735321,5.103082352820787,-2.3049911726036383,7.408073525424426,3.465108169546522,3.465108169546522,0.9900309055847206,0.0,0.0,0.00023906840796263866,8.054681215017647e-05,0.0001585215958124622,0.0006384670405474495,0.09570151817661421,0.07185432948018483,0.023847188696429378,0.09570164337136472,0.0718543294808139,0.023847188696638162,0.3781095116113654,0.3781095116113654,0.12548789942848956,0.0,5.165960167106732,4.797586892481945,6.279435095486178,5.151867272320828,4.790182518900735,6.2450638011188175,24824.141270661992,21100.52008006269,0.85,1.0715226446261008,0.6665906763682421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501156647509255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.970897955198,1535.65316652923,0.3781095116113654,0.12548789942848956,6.112874298809886,3.465108169546522
353.0,-29.771615042893913,5.1026819897290965,35.013264853505255,24.194756580423586,5.059681463547115,-26.288452862785746,-39.81328971041364,1.576519283424574,0.18045479942497877,-4.968219873932359,40.02593870136615,42467.724577738416,25798.0435710029,25798.0435710029,68265.76814874132,77465.00090027503,77465.00090027503,25798.0435710029,103263.04447127793,103263.04447127793,103263.04447127793,128087.06620828902,91565.97304125871,56568.69671866409,38885.86258066069,24824.02173701109,0.0,63709.88431767178,21100.41847645943,1535.6530293049977,0.0,0.8869864150187654,2.8180922709551615,0.0014959135982669303,355095.517827806,1555651.9337831414,4.380939368932031,1555651.9337831414,4.380939368932031,0.85,0.09570179582648983,4.027634451161993,1.267130957408808,1.0,0.0,4.027634451162161,1.2843518784909587,1.2846589089305203,3.135927558960117,19324.265404129525,1970.5266736479355,4632.441516551485,4632.441516551485,5.568994984357118,5.1026819897290965,-2.305258078427533,7.40794006815663,3.465159661032847,3.465159661032847,0.9900456174379563,0.0,0.0,0.00023904232260286762,8.053818922419704e-05,0.0001585041333786706,0.0006383967082475092,0.09570179582558737,0.0718542231493909,0.023847572676196468,0.09570189504765833,0.07185422315006848,0.02384757267642135,0.37810833084480716,0.37810833084480716,0.12548971381333923,0.0,5.162617513493274,4.795901554257341,6.271047984126881,5.148674673357334,4.788610066390106,6.2369403198301825,24824.02173701109,21100.41847645943,0.85,1.0715098430936223,0.6665798413003673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501219647024188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.957476178888,1535.6530293049977,0.37810833084480716,0.12548971381333923,6.112874298809886,3.465159661032847
354.0,-29.772662323772206,5.10228230761109,35.01324288027675,24.194304446596675,5.059333169977524,-26.289430395081897,-39.8142330936156,1.5761012412727724,0.1769623775298328,-4.968510269150005,40.02588969185482,42467.10254340401,25797.961854160716,25797.961854160716,68265.06439756473,77464.57672297265,77464.57672297265,25797.961854160716,103262.53857713337,103262.53857713337,103262.53857713337,128086.43294154498,91565.83055026886,56568.356370641784,38886.08242180786,24823.89436441161,0.0,63709.97678621947,21100.31020974987,1535.652447766473,0.0,0.8869851165488871,2.8181042135323864,0.0014959135982669303,355091.49965040985,1555649.8194866534,4.380982988942855,1555649.8194866534,4.380982988942855,0.85,0.09570206424676726,4.027634451161993,1.2671309596067295,1.0,0.0,4.027634451161496,1.2843538865325994,1.284660884049506,3.135922656048866,19324.235332547098,1970.5236071999204,4632.441516551485,4632.441516551485,5.568977344233246,5.10228230761109,-2.3055252085483646,7.407807516159455,3.4652106887548886,3.4652106887548886,0.990060196787111,0.0,0.0,0.00023901631657101348,8.052960528359657e-05,0.0001584867112874169,0.0006383265384325646,0.09570206424589384,0.07185411251329278,0.02384795173260106,0.09570212427407591,0.07185411251394855,0.02384795173281871,0.3781071490456366,0.3781071490456366,0.12549150945986015,0.0,5.159302895153303,4.794231007377903,6.262729535613175,5.145472646679821,4.7869988775753995,6.228896726932476,24823.89436441161,21100.31020974987,0.85,1.0714972417370354,0.6665691102965476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501282461017457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.944081610163,1535.652447766473,0.3781071490456366,0.12549150945986015,6.112874298809886,3.4652106887548886
355.0,-29.773706169889778,5.101883563807449,35.01322076195424,24.193865130096697,5.059002985975352,-26.290403024576772,-39.815171936620004,1.5756998406480003,0.1733267332010655,-4.968788374572607,40.02584151925477,42466.47660250813,25797.849256436904,25797.849256436904,68264.32585894504,77464.13122927673,77464.13122927673,25797.849256436904,103261.98048571363,103261.98048571363,103261.98048571363,128085.74937999266,91565.67268825539,56568.01806142882,38886.28291869619,24823.768894279034,0.0,63710.05181297522,21100.20356013718,1535.6517011725732,0.0,0.8869838774929013,2.8181194724853875,0.0014959135982669303,355087.65155945637,1555647.741297079,4.381024613120345,1555647.741297079,4.381024613120345,0.85,0.09570231866747034,4.027634451161993,1.267130962354131,1.0,0.0,4.0276344511627515,1.2843558165989957,1.2846627812873885,3.135917943539403,19324.20201703322,1970.520209962956,4632.441516551485,4632.441516551485,5.568953037887788,5.101883563807449,-2.3057835243189726,7.407667088126422,3.4652612546321717,3.4652612546321717,0.9900746441806205,0.0,0.0,0.0002389903984245984,8.0521063494384e-05,0.0001584693349302144,0.0006382565528176602,0.09570231866671008,0.07185399365777788,0.023848325008932206,0.09570246224643268,0.07185399365834869,0.02384832500912166,0.3781059661941589,0.3781059661941589,0.12549328868985649,0.0,5.155974960847914,4.792553317572185,6.254379507478291,5.142115107773691,4.785315907055576,6.2204442446669646,24823.768894279034,21100.20356013718,0.85,1.071484387728002,0.6665585004886055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45013450907907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.930713915139,1535.6517011725732,0.3781059661941589,0.12549328868985649,6.112874298809886,3.4652612546321717
356.0,-29.774747241211866,5.10148549174022,35.01319851455025,24.19342315932738,5.058656091974402,-26.291374827538643,-39.81611441178245,1.575283678286874,0.17000405450698963,-4.969078879916712,40.02579352286132,42465.87777866531,25797.76864806738,25797.76864806738,68263.64642673268,77463.74264821512,77463.74264821512,25797.76864806738,103261.5112962825,103261.5112962825,103261.5112962825,128085.16100777277,91565.56385351563,56567.698983907954,38886.51652178631,24823.649711490278,0.0,63710.166233276585,21100.102254766734,1535.6516055871475,0.0,0.8869825747722225,2.8181291758405305,0.0014959135982669303,355083.6319281334,1555645.6707112321,4.381068376100435,1555645.6707112321,4.381068376100435,0.85,0.09570258300146645,4.027634451161993,1.267131022796966,1.0,0.0,4.027634451161745,1.2843578155355244,1.2846647475035666,3.135913062889437,19324.17904833288,1970.5178678073432,4632.441516551485,4632.441516551485,5.568935637048677,5.10148549174022,-2.306051176709212,7.407536668449432,3.4653114374307585,3.4653114374307585,0.9900889821230738,0.0,0.0,0.0002389645517536886,8.051248950147224e-05,0.00015845206225221636,0.0006381869847846914,0.09570258300057337,0.07185388506943563,0.023848697931137742,0.09570264525292962,0.07185388507010615,0.023848697931360293,0.3781047809538002,0.3781047809538002,0.12549504732517044,0.0,5.152710848611321,4.790930256832041,6.246121646025074,5.139082934423698,4.783887877919312,6.2125310593494305,24823.649711490278,21100.102254766734,0.85,1.071471798971351,0.6665479041943682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501407515670988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.917380120458,1535.6516055871475,0.3781047809538002,0.12549504732517044,6.112874298809886,3.4653114374307585
357.0,-29.775784766692848,5.1010874798036605,35.01317593409665,24.192931211460404,5.058259259411933,-26.292348432661512,-39.817057096492476,1.574822925366396,0.16691801580748233,-4.969398678335562,40.02573932732261,42465.295286659915,25797.761432387146,25797.761432387146,68263.05671904706,77463.35390171346,77463.35390171346,25797.761432387146,103261.11533410061,103261.11533410061,103261.11533410061,128084.62109359872,91565.43320522728,56567.37459011609,38886.73179456799,24823.505759498104,0.0,63710.237554066094,21099.97989557339,1535.650764514215,0.0,0.8869811455922565,2.818132352824713,0.0014959135982669303,355079.20701901347,1555643.3326939961,4.381116387394365,1555643.3326939961,4.381116387394365,0.85,0.09570285525209407,4.027634451161993,1.2671310865366832,1.0,0.0,4.027634451163599,1.2843600227554184,1.2846669221691385,3.135907673707607,19324.151476057777,1970.515056217748,4632.441516551485,4632.441516551485,5.568934079407806,5.1010874798036605,-2.306340833729,7.407428313532661,3.4653611582968233,3.4653611582968233,0.9901031880848067,0.0,0.0,0.00023893879567735135,8.050391444650182e-05,0.00015843488123084952,0.0006381177859111282,0.0957028552509876,0.07185378478455642,0.023849070466431168,0.09570254652184092,0.07185378478538718,0.0238490704667069,0.37810359599804,0.37810359599804,0.1254967895094984,0.0,5.14955742254989,4.78934779089758,6.238187390718281,5.136316694143034,4.782412312169072,6.205834408184728,24823.505759498104,21099.97989557339,0.85,1.0714613434162341,0.6665380151914017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501469775121498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.904067119309,1535.650764514215,0.37810359599804,0.1254967895094984,6.112874298809886,3.4653611582968233
358.0,-29.776819175592525,5.10069076821153,35.01315307349745,24.19250509645792,5.0579444113060985,-26.293311033363675,-39.81798682417718,1.5744362690633742,0.16325833612262386,-4.969660061839483,40.0256860066336,42464.67243575036,25797.6053910557,25797.6053910557,68262.27782680606,77462.89969789822,77462.89969789822,25797.6053910557,103260.50508895391,103260.50508895391,103260.50508895391,128083.85348841996,91565.26903421384,56567.04177200983,38886.91918022668,24823.348399466053,0.0,63710.267579692736,21099.846139546145,1535.6478377138076,0.0,0.8869800100949037,2.818149883111796,0.0014959135982669303,355075.5904033433,1555641.0324207137,4.381154532908343,1555641.0324207137,4.381154532908343,0.85,0.09570306656716833,4.027634451161993,1.2671310744481161,1.0,0.0,4.02763445116246,1.284361883409195,1.284668750288319,3.1359031307212946,19324.116829079976,1970.5115232092485,4632.441516551485,4632.441516551485,5.568900394939067,5.10069076821153,-2.306587840493974,7.407278608705504,3.4654102338488615,3.4654102338488615,0.9901172096711033,0.0,0.0,0.00023891311951454542,8.049545808101501e-05,0.0001584176614335304,0.0006380484308622037,0.09570306656666729,0.07185363868729193,0.023849427879375353,0.09570283692469492,0.07185363868766813,0.023849427879500205,0.37810241265066974,0.37810241265066974,0.12549853265990288,0.0,5.146332752430226,4.787741944217714,6.230037091013742,5.132918397962101,4.78082359787544,6.196933126044826,24823.348399466053,21099.846139546145,0.85,1.0714486129165819,0.6665279247592695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501531823026566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.8907904508,1535.6478377138076,0.37810241265066974,0.12549853265990288,6.112874298809886,3.4654102338488615
359.0,-29.77785041293235,5.10029548464256,35.013130309600406,24.192111601028614,5.057655620396852,-26.294268173788186,-39.81890816995872,1.5740733812387147,0.15956043192875313,-4.969914450801855,40.02564310209711,42464.02851904191,25797.434028276442,25797.434028276442,68261.46254731836,77462.47207491998,77462.47207491998,25797.434028276442,103259.90610319642,103259.90610319642,103259.90610319642,128083.15601294879,91565.14071160283,56566.69715566791,38887.15950659435,24823.249909752365,0.0,63710.40941634671,21099.76242328951,1535.64812032542,0.0,0.8869788724614893,2.81816873331584,0.0014959135982669303,355072.07059494435,1555639.1815057842,4.381192750247065,1555639.1815057842,4.381192750247065,0.85,0.09570330241222247,4.027634451161993,1.2671309958724306,1.0,0.0,4.027634451161976,1.284363632780361,1.284670467202574,3.1358988594554504,19324.089747620455,1970.508761668914,4632.441516551485,4632.441516551485,5.568863403046424,5.10029548464256,-2.306829603699759,7.407125088342319,3.4654590383182415,3.4654590383182415,0.9901311538052119,0.0,0.0,0.00023888752460654334,8.048707876346113e-05,0.0001584004458430822,0.0006379790927570175,0.09570330241160199,0.07185351346407357,0.023849788947528434,0.09570337193154442,0.07185351346453943,0.023849788947683047,0.3781012281166022,0.3781012281166022,0.12550025818697153,0.0,5.143061596517157,4.786144647046626,6.221673930263478,5.129474882730619,4.779273754918449,6.187732253875595,24823.249909752365,21099.76242328951,0.85,1.0714334309363887,0.666516333956356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501593685052656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.87754163362,1535.64812032542,0.3781012281166022,0.12550025818697153,6.112874298809886,3.4654590383182415
360.0,-29.77887876200387,5.09989992314562,35.01310738071005,24.191605997644388,5.057244221550511,-26.295234975858595,-39.81984596522523,1.5736004353916024,0.15656529954435427,-4.970249381383819,40.02559276853631,42463.465645727054,25797.46737963277,25797.46737963277,68260.93302535982,77462.08716881648,77462.08716881648,25797.46737963277,103259.55454844925,103259.55454844925,103259.55454844925,128082.69105447191,91565.00430165937,56566.38277851484,38887.357247938366,24823.136506022674,0.0,63710.49375396104,21099.66603011927,1535.6493810491384,0.0,0.8869773523673948,2.8181689523539353,0.0014959135982669303,355067.4364282647,1555637.0101025768,4.381243815966961,1555637.0101025768,4.381243815966961,0.85,0.09570359509042768,4.027634451161993,1.2671310749975966,1.0,0.0,4.027634451161592,1.2843658965372753,1.2846726987206676,3.135893332282279,19324.060959394177,1970.5058260868063,4632.441516551485,4632.441516551485,5.568870602566637,5.09989992314562,-2.3071309196134537,7.407030842759074,3.4655076123886213,3.4655076123886213,0.9901450321110347,0.0,0.0,0.0002388620038996653,8.047855067166663e-05,0.00015838345322799865,0.0006379106527150915,0.09570359508907082,0.0718534354676219,0.02385015962144892,0.09570329392424606,0.07185343546864062,0.023850159621787066,0.3781000420812826,0.3781000420812826,0.12550195126826827,0.0,5.139943233420411,4.784583219183162,6.21381853788904,5.126814680928192,4.777703264504055,6.1817519021851695,24823.136506022674,21099.66603011927,0.85,1.07142370123471,0.6665066167861396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501655357907237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.864321873058,1535.6493810491384,0.3781000420812826,0.12550195126826827,6.112874298809886,3.4655076123886213
361.0,-29.779904317821,5.09950581712254,35.013084126764745,24.1911890328862,5.056937014152837,-26.2961888432961,-39.820763015281386,1.5732215396139408,0.15296910844779177,-4.9705027883219035,40.02553744288912,42462.828472667534,25797.292722769595,25797.292722769595,68260.12119543712,77461.63910360361,77461.63910360361,25797.292722769595,103258.9318263732,103258.9318263732,103258.9318263732,128081.89967268534,91564.84579003991,56566.03515904722,38887.567367769654,24822.967846312134,0.0,63710.535214081785,21099.522669365313,1535.6456460334073,0.0,0.8869762646236423,2.8181865838722007,0.0014959135982669303,355063.930270606,1555634.6233420782,4.38128035747387,1555634.6233420782,4.38128035747387,0.85,0.09570378052524912,4.027634451161993,1.2671310310391708,1.0,0.0,4.027634451162349,1.2843677204569512,1.2846744903886036,3.1358888790268296,19324.027506786155,1970.5024148701295,4632.441516551485,4632.441516551485,5.56883289958376,5.09950581712254,-2.307372646961239,7.406878464083778,3.4655554438114486,3.4655554438114486,0.9901586982318424,0.0,0.0,0.00023883655501489076,8.047021203979401e-05,0.00015836634297509674,0.0006378417388710357,0.09570378052486068,0.07185327705369071,0.02385050347116997,0.09570354254215083,0.07185327705398235,0.02385050347126677,0.37809885595616793,0.37809885595616793,0.12550364362212177,0.0,5.1367489179752965,4.783004993271845,6.205708192901568,5.123471896769672,4.776212261266949,6.172779611928149,24822.967846312134,21099.522669365313,0.85,1.0714102615221752,0.6664961819890987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501716858528078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.851125599562,1535.6456460334073,0.37809885595616793,0.12550364362212177,6.112874298809886,3.4655554438114486
