time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-29.780926999447423,5.099113174792082,35.01306099518585,24.190794804040365,5.05665153903651,-26.29713795072854,-39.82167929699642,1.5728624903034893,0.14925071103050414,-4.970754683678965,40.02549449918587,42462.200763149405,25797.117079655007,25797.117079655007,68259.31784280442,77461.19534658168,77461.19534658168,25797.117079655007,103258.31242623669,103258.31242623669,103258.31242623669,128081.18393116165,91564.6992228956,56565.70463940591,38887.77175943298,24822.87150492496,0.0,63710.64326435794,21099.440779186214,1535.646010407312,0.0,0.8869751397696974,2.818205997913261,0.0014959135982669303,355060.4450542226,1555632.7707432515,4.3813181457193435,1555632.7707432515,4.3813181457193435,0.85,0.09570400242265385,4.027634451161993,1.2671309782890603,1.0,0.0,4.027634451162415,1.2843694514441624,1.2846761891965912,3.1358846526856166,19323.996574963974,1970.499260702072,4632.441516551485,4632.441516551485,5.5687949836998865,5.099113174792082,-2.307613102272036,7.406726277064118,3.4656030550330623,3.4656030550330623,0.9901723014380178,0.0,0.0,0.00023881117993970725,8.04618811920607e-05,0.00015834929874764653,0.0006377730909533638,0.09570400242205745,0.07185314894997033,0.02385085347208712,0.09570410316604842,0.0718531489504181,0.023850853472235756,0.3780976676991837,0.3780976676991837,0.12550531468996726,0.0,5.133499531267887,4.781417481374206,6.197404481060232,5.120005394709494,4.774590478887205,6.16370554478641,24822.87150492496,21099.440779186214,0.85,1.0713958350659312,0.666485199136332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501778192593389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.837951005959,1535.646010407312,0.3780976676991837,0.12550531468996726,6.112874298809886,3.4656030550330623
363.0,-29.781946062715523,5.098721168686786,35.01303788859114,24.190357128996425,5.0563085019930325,-26.298089557687273,-39.82259969981385,1.5724519969510813,0.14602826440949457,-4.971045032247915,40.025448963734775,42461.605809426095,25797.04073263557,25797.04073263557,68258.64654206167,77460.8084734787,77460.8084734787,25797.04073263557,103257.84920611428,103257.84920611428,103257.84920611428,128080.62307895042,91564.58477487444,56565.38211076638,38888.002960120066,24822.77387283615,0.0,63710.77683295622,21099.357791910727,1535.647180633556,0.0,0.8869738288513289,2.818214410305707,0.0014959135982669303,355056.4278336939,1555630.806337794,4.38136218467911,1555630.806337794,4.38136218467911,0.85,0.09570425069254179,4.027634451161993,1.2671309936745092,1.0,0.0,4.027634451160894,1.2843714227545533,1.2846781285035491,3.1358798395903618,19323.972421625538,1970.4967977469921,4632.441516551485,4632.441516551485,5.568778502753682,5.098721168686786,-2.3078818946151536,7.406603063301939,3.4656504509585786,3.4656504509585786,0.9901858431310224,0.0,0.0,0.00023878589711474776,8.045351367788251e-05,0.00015833238343686525,0.000637704962264909,0.0957042506916065,0.07185304536287285,0.023851205328733655,0.09570432032728107,0.07185304536357505,0.023851205328966743,0.37809647612120334,0.37809647612120334,0.12550695159118722,0.0,5.130328170916016,4.779873367791595,6.18928431751948,5.117073296657395,4.773147136149134,6.156245172218178,24822.77387283615,21099.357791910727,0.85,1.0713830522115522,0.6664744635080578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501839355258623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.82479980678,1535.647180633556,0.37809647612120334,0.12550695159118722,6.112874298809886,3.4656504509585786
364.0,-29.782962279690143,5.0983293548191275,35.013014457878896,24.18987398212778,5.055920187932131,-26.29904313024295,-39.82352038202805,1.5720010384709715,0.14305848634944596,-4.971356689232028,40.02539330997184,42461.02428311307,25797.017664119005,25797.017664119005,68258.04194723206,77460.4209048124,77460.4209048124,25797.017664119005,103257.43856893141,103257.43856893141,103257.43856893141,128080.06458384744,91564.45015308904,56565.053531332975,38888.21846861785,24822.626014916037,0.0,63710.84448353389,21099.23211267863,1535.6459721522597,0.0,0.8869724462195417,2.8182170172502725,0.0014959135982669303,355052.1158327244,1555628.405429553,4.381408632873648,1555628.405429553,4.381408632873648,0.85,0.09570448332900633,4.027634451161993,1.2671310343360527,1.0,0.0,4.0276344511612185,1.2843735831015461,1.2846802569860025,3.135874564965696,19323.944010775704,1970.493900646572,4632.441516551485,4632.441516551485,5.568773522978658,5.0983293548191275,-2.3081667830539647,7.406496137873092,3.4656973844081342,3.4656973844081342,0.9901992526880383,0.0,0.0,0.00023876068736149742,8.04451444284494e-05,0.000158315542933048,0.0006376371348715598,0.09570448332801991,0.07185293308742184,0.023851550240598065,0.09570418435647983,0.07185293308816242,0.023851550240843906,0.378095283460916,0.378095283460916,0.12550856675856242,0.0,5.127267520825399,4.778365007054276,6.18150249100745,5.114415175581485,4.7717414369838025,6.149775342593159,24822.626014916037,21099.23211267863,0.85,1.0713724249075587,0.6664646282327517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450190030201329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.811687005995,1535.6459721522597,0.378095283460916,0.12550856675856242,6.112874298809886,3.4656973844081342
365.0,-29.783976044018175,5.097938935042703,35.01299076722428,24.1894569125958,5.055612090189897,-26.299986472884743,-39.82443194892255,1.5716225190428712,0.13955838927989817,-4.9716115611289595,40.025338877226666,42460.41570839107,25796.850373170942,25796.850373170942,68257.266081562,77459.97621864318,77459.97621864318,25796.850373170942,103256.82659181411,103256.82659181411,103256.82659181411,128079.2939731587,91564.28990031293,56564.7293900057,38888.40056700803,24822.467381344577,0.0,63710.86794835261,21099.09727414289,1535.642866298253,0.0,0.8869713477564793,2.8182332202379428,0.0014959135982669303,355048.5895252682,1555626.0571988362,4.381445534761447,1555626.0571988362,4.381445534761447,0.85,0.09570465715208992,4.027634451161993,1.267131026093848,1.0,0.0,4.02763445116383,1.2843754046586706,1.2846820466788815,3.135870117531842,19323.910190710514,1970.490451959692,4632.441516551485,4632.441516551485,5.568737410067686,5.097938935042703,-2.308410145910575,7.406349080953278,3.465743722505869,3.465743722505869,0.990212492144534,0.0,0.0,0.00023873554089518038,8.043685883264685e-05,0.00015829868206253354,0.0006375692254485991,0.09570465715167156,0.07185277699335539,0.02385188015831617,0.0957044225078855,0.07185277699366949,0.023851880158420442,0.37809409107437986,0.37809409107437986,0.1255101796511992,0.0,5.124148310265127,4.776840042638753,6.173535254853277,5.111169950408851,4.770257610282215,6.141176399713345,24822.467381344577,21099.09727414289,0.85,1.0713598524021828,0.6664548306391261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450196107902736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.79859725718,1535.642866298253,0.37809409107437986,0.1255101796511992,6.112874298809886,3.465743722505869
366.0,-29.784985783388116,5.097550065951095,35.01296719170409,24.18907214831563,5.055332007790501,-26.30092339098073,-39.825334994215495,1.5712696153693468,0.1359776514469786,-4.9718579028556515,40.025294849454,42459.78914402125,25796.664290992954,25796.664290992954,68256.4534350142,77459.5488693922,77459.5488693922,25796.664290992954,103256.21316038514,103256.21316038514,103256.21316038514,128078.58018842069,91564.15670140453,56564.396975977914,38888.621917140685,24822.367028035536,0.0,63710.98894517622,21099.011973830206,1535.642900630828,0.0,0.8869702550034615,2.818251479557635,0.0014959135982669303,355045.1812640155,1555624.1578409919,4.38148224488706,1555624.1578409919,4.38148224488706,0.85,0.09570485353780592,4.027634451161993,1.2671309211431074,1.0,0.0,4.027634451162976,1.284377106250905,1.2846837165094938,3.1358659630103904,19323.882080147476,1970.4875854800036,4632.441516551485,4632.441516551485,5.568697240714804,5.097550065951095,-2.3086470638513634,7.406197129802459,3.4657898281313457,3.4657898281313457,0.9902256651803845,0.0,0.0,0.00023871049669346012,8.042865147096372e-05,0.0001582818452224964,0.0006375014128116169,0.09570485353727981,0.07185264035736119,0.02385221317991862,0.09570492680699545,0.0718526403577562,0.02385221318004972,0.3780928968939811,0.3780928968939811,0.12551177428797594,0.0,5.120982763787083,4.775319324084819,6.1653688362628145,5.107835554302653,4.768770037674983,6.132229925965078,24822.367028035536,21099.011973830206,0.85,1.0713450625252323,0.6664437304616039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021709839923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.785522769153,1535.642900630828,0.3780928968939811,0.12551177428797594,6.112874298809886,3.4657898281313457
367.0,-29.785992965165537,5.097161508635095,35.01294357587629,24.188611737359338,5.054965022276753,-26.301866697866522,-39.826246491260804,1.570838754963942,0.1329627174134771,-4.972162243919054,40.02524652436689,42459.20883395715,25796.626877920058,25796.626877920058,68255.83571187721,77459.16708626934,77459.16708626934,25796.626877920058,103255.7939641894,103255.7939641894,103255.7939641894,128078.0560608038,91564.03285247693,56564.07460010882,38888.84250263123,24822.262096614402,0.0,63711.104599245635,21098.92278212224,1535.6439933365834,0.0,0.8869688830063684,2.8182555362991124,0.0014959135982669303,355040.97058832494,1555622.073099047,4.381528336071424,1555622.073099047,4.381528336071424,0.85,0.09570509261285015,4.027634451161993,1.2671309953229506,1.0,0.0,4.027634451161768,1.2843791721760212,1.2846857508444438,3.135860918967016,19323.855942823015,1970.4849202146518,4632.441516551485,4632.441516551485,5.568689164396351,5.097161508635095,-2.3089267471031962,7.406088255738291,3.4658357508471154,3.4658357508471154,0.9902387859563186,0.0,0.0,0.0002386855183379052,8.042036808026499e-05,0.00015826515025764022,0.0006374341715960012,0.09570509261181241,0.07185254023193546,0.023852552379876952,0.09570498462979858,0.07185254023271456,0.023852552380135592,0.37809170051943164,0.37809170051943164,0.1255133369248394,0.0,5.1179302217290115,4.773837771445585,6.15753970812699,5.105124961332535,4.767335316539288,6.125637719597478,24822.262096614402,21098.92278212224,0.85,1.0713334220340198,0.6664334122133535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502082100410172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.772495122306,1535.6439933365834,0.37809170051943164,0.1255133369248394,6.112874298809886,3.4658357508471154
368.0,-29.786997798530084,5.096773817647155,35.0129196595772,24.188163340464257,5.054621624724674,-26.302805531586493,-39.82715355288235,1.5704293577673116,0.12973503389611096,-4.9724405856237714,40.02519054088705,42458.62021376134,25796.52291855276,25796.52291855276,68255.1431323141,77458.7383598932,77458.7383598932,25796.52291855276,103255.26127844596,103255.26127844596,103255.26127844596,128077.3663870468,91563.87066353884,56563.752517351066,38889.020162430854,24822.105108600834,0.0,63711.12527103169,21098.78934231071,1535.6415283654283,0.0,0.8869676708349045,2.8182654240340144,0.0014959135982669303,355037.1196580723,1555619.6579770455,4.381569058117712,1555619.6579770455,4.381569058117712,0.85,0.09570527458768636,4.027634451161993,1.2671309925755487,1.0,0.0,4.027634451161206,1.2843811376369987,1.2846876847690636,3.135856120226139,19323.821714146346,1970.4814298609972,4632.441516551485,4632.441516551485,5.568666722803313,5.096773817647155,-2.30918764597422,7.4059614636213755,3.4658811195000405,3.4658811195000405,0.990251748428583,0.0,0.0,0.00023866060062300025,8.04121257801657e-05,0.00015824847484283453,0.0006373670091208423,0.09570527458706579,0.07185239872841268,0.023852875858653123,0.09570503598846793,0.07185239872887858,0.023852875858807788,0.37809050375181463,0.37809050375181463,0.12551488897978078,0.0,5.114888386712778,4.772347789785215,6.149779630405533,5.102175619519869,4.765860864881688,6.1182040911332365,24822.105108600834,21098.78934231071,0.85,1.071322203805879,0.6664239570897442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450214233849374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.759485054587,1535.6415283654283,0.37809050375181463,0.12551488897978078,6.112874298809886,3.4658811195000405
369.0,-29.78799855656277,5.096387966702467,35.01289575078139,24.187786678690486,5.054355810579112,-26.303732938078916,-39.828043745923765,1.5700901920818262,0.12608552013301733,-4.972672066952757,40.025142926855985,42457.979401534714,25796.302113362486,25796.302113362486,68254.2815148972,77458.28604881743,77458.28604881743,25796.302113362486,103254.58816217992,103254.58816217992,103254.58816217992,128076.56997578677,91563.71465541507,56563.4080080778,38889.22960815252,24821.981813606853,0.0,63711.21142175938,21098.684541565824,1535.6399306021729,0.0,0.8869666665482774,2.8182863252784442,0.0014959135982669303,355033.91707833286,1555617.6039145016,4.381602796476704,1555617.6039145016,4.381602796476704,0.85,0.09570543151194205,4.027634451161993,1.2671308469632643,1.0,0.0,4.02763445116269,1.2843827745409413,1.2846892901910063,3.1358521236798222,19323.78878988104,1970.4780725202838,4632.441516551485,4632.441516551485,5.568619057832371,5.096387966702467,-2.3094139884471656,7.405801955149633,3.465926101899737,3.465926101899737,0.9902646005427821,0.0,0.0,0.00023863578634946065,8.040403752098751e-05,0.00015823174882847313,0.0006372996428491698,0.09570543151161204,0.0718522396859794,0.02385319182563264,0.09570553782860695,0.07185223968622716,0.023853191825714888,0.3780893051706813,0.3780893051706813,0.1255164315388242,0.0,5.11175343651729,4.770836876277656,6.141708075243798,5.0987575870857995,4.764354974190667,6.108977416743187,24821.981813606853,21098.684541565824,0.85,1.0713072313609504,0.6664129978704812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502202436597877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.746488460678,1535.6399306021729,0.3780893051706813,0.1255164315388242,6.112874298809886,3.465926101899737
370.0,-29.788996537734384,5.096002018769769,35.012871762986876,24.18730423031377,5.053960854404667,-26.30467076043538,-39.82895814171059,1.5696350770923093,0.12334382278413614,-4.97299451553564,40.025092808269214,42457.45098980044,25796.31375192383,25796.31375192383,68253.76474172427,77457.92840613185,77457.92840613185,25796.31375192383,103254.24215805568,103254.24215805568,103254.24215805568,128076.11774174601,91563.59990911953,56563.12249273391,38889.41935153957,24821.875583690322,0.0,63711.29493522989,21098.594246136774,1535.641377105368,0.0,0.8869652089648014,2.818284681086937,0.0014959135982669303,355029.4559904492,1555615.4418079914,4.3816517631422665,1555615.4418079914,4.3816517631422665,0.85,0.09570567342395708,4.027634451161993,1.267130996421911,1.0,0.0,4.027634451162028,1.2843849533944987,1.2846914377832837,3.135846803964314,19323.764573594188,1970.4756031462516,4632.441516551485,4632.441516551485,5.56862157023567,5.096002018769769,-2.3097073575251934,7.405709376294963,3.4659709932275016,3.4659709932275016,0.990277426636429,0.0,0.0,0.00023861104329645397,8.03957301396429e-05,0.00015821531315681107,0.0006372334459717556,0.09570567342274502,0.07185214878978033,0.02385352463296469,0.09570541486778228,0.0718521487906903,0.02385352463326679,0.37808810287554834,0.37808810287554834,0.12551794243146605,0.0,5.108796192572129,4.769392074972757,6.1341528504194685,5.096338338319754,4.763002362034058,6.103311511968343,24821.875583690322,21098.594246136774,0.85,1.0712977159091233,0.6664038304819183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226229143269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.733540014804,1535.641377105368,0.37808810287554834,0.12551794243146605,6.112874298809886,3.4659709932275016
371.0,-29.78999220410924,5.095618318103965,35.012847634614936,24.186950583849125,5.053715163928496,-26.305591571065232,-39.82983981315044,1.5693145308709773,0.11973861847138778,-4.973205935442903,40.02504073808708,42456.79667869192,25796.04407989644,25796.04407989644,68252.84075858837,77457.4878002349,77457.4878002349,25796.04407989644,103253.53188013134,103253.53188013134,103253.53188013134,128075.25321752737,91563.46169904718,56562.77057744968,38889.656801775,24821.721337396022,0.0,63711.37813917102,21098.463136786617,1535.6375701593688,0.0,0.8869643227400859,2.8183073452587046,0.0014959135982669303,355026.5310122109,1555613.1955124252,4.38168153539748,1555613.1955124252,4.38168153539748,0.8499999999999999,0.09570578629274493,4.027634451161993,1.2671308205882088,1.0,0.0,4.027634451164014,1.284386502986539,1.2846929560405362,3.135843020614648,19323.735405465126,1970.472628824841,4632.441516551485,4632.441516551485,5.568563356434927,5.095618318103965,-2.3099191595438686,7.405537477647834,3.4660152122123082,3.4660152122123082,0.990290060632088,0.0,0.0,0.00023858635998967028,8.038772081379311e-05,0.00015819863917587718,0.0006371662892717082,0.09570578629266165,0.07185196092822574,0.02385382536443591,0.0957058516272941,0.07185196092828826,0.02385382536445666,0.378086900612747,0.378086900612747,0.12551945393399036,0.0,5.10570935674815,4.767935800492296,6.1261104346530715,5.092944553914265,4.761710450601981,6.093535156273504,24821.721337396022,21098.463136786617,0.85,1.0712818142074558,0.6663926902656127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502321980654238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.720613840114,1535.6375701593688,0.378086900612747,0.12551945393399036,6.112874298809886,3.4660152122123082
372.0,-29.79098520749217,5.095235563667422,35.01282372345476,24.186533863563113,5.053402864873597,-26.30651664657017,-39.83073339387772,1.5689343039378572,0.11640194823797856,-4.97347729869342,40.024998808077626,42456.20347353162,25795.93053238518,25795.93053238518,68252.1340059168,77457.06141864971,77457.06141864971,25795.93053238518,103252.9919510349,103252.9919510349,103252.9919510349,128074.63886030443,91563.30966881267,56562.45172363887,38889.842161304216,24821.646909269537,0.0,63711.48907057375,21098.399872879105,1535.6396792434173,0.0,0.8869630951599438,2.8183194832973757,0.0014959135982669303,355022.7767501187,1555611.3866633372,4.381722775376319,1555611.3866633372,4.381722775376319,0.85,0.09570599335020068,4.027634451161993,1.26713083982002,1.0,0.0,4.027634451162036,1.2843883314651448,1.284694753338619,3.1358385563714486,19323.703320701497,1970.469357089475,4632.441516551485,4632.441516551485,5.56853884505991,5.095235563667422,-2.310174765335634,7.405410329003056,3.466059465876074,3.466059465876074,0.9903027045360212,0.0,0.0,0.00023856174504328622,8.037960405361012e-05,0.00015818214098967608,0.000637099840608583,0.09570599334939847,0.07185184856624913,0.023854144783149348,0.09570626280390367,0.07185184856685137,0.02385414478334931,0.3780856967165708,0.3780856967165708,0.12552093133135359,0.0,5.102649569845482,4.76647179927096,6.118200973643013,5.089879246931389,4.760102044013308,6.086041711711914,24821.646909269537,21098.399872879105,0.85,1.0712688559250803,0.6663822191709022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502381531894981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.70770077248,1535.6396792434173,0.3780856967165708,0.12552093133135359,6.112874298809886,3.466059465876074
373.0,-29.791974566474714,5.094852613678518,35.012799489099365,24.186038108915113,5.052991415643965,-26.3074483568442,-39.83163546128196,1.5684652060000501,0.11389068498090182,-4.973802875715951,40.024941572038465,42455.66133477065,25795.95399866844,25795.95399866844,68251.61533343908,77456.71669325187,77456.71669325187,25795.95399866844,103252.67069192031,103252.67069192031,103252.67069192031,128074.17357809636,91563.19768377831,56562.14232524281,38890.061509483894,24821.502886176047,0.0,63711.56439565994,21098.27745324964,1535.6390545845265,0.0,0.8869616473769202,2.8183144489101686,0.0014959135982669303,355018.2724912881,1555608.9175188986,4.3817714130674,1555608.9175188986,4.3817714130674,0.85,0.09570620236495496,4.027634451161993,1.2671309035597371,1.0,0.0,4.027634451163273,1.2843905752557825,1.2846969661667411,3.135833078158411,19323.67968715671,1970.4669471385957,4632.441516551485,4632.441516551485,5.568543910700388,5.094852613678518,-2.3104706593291735,7.405323273007692,3.4661033654845563,3.4661033654845563,0.9903152472813018,0.0,0.0,0.0002385372227623397,8.037141097391086e-05,0.00015816581178842884,0.0006370340725550796,0.09570620236383671,0.07185174104997757,0.023854461313859137,0.0957058966919821,0.0718517410508171,0.023854461314137865,0.37808449007408934,0.37808449007408934,0.12552238414889932,0.0,5.099785189739407,4.765081618807017,6.110855703182722,5.0876935606968345,4.7589044896035375,6.080848210011254,24821.502886176047,21098.27745324964,0.85,1.071259448435211,0.6663729220509103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502440924325735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.694807864571,1535.6390545845265,0.37808449007408934,0.12552238414889932,6.112874298809886,3.4661033654845563
374.0,-29.792960827217694,5.094472169468338,35.01277508328482,24.18569748932498,5.052761927870061,-26.308359080593764,-39.83251175433395,1.5681601812327945,0.11024355559703736,-4.974000479980964,40.024888109258846,42455.025625389426,25795.653305221724,25795.653305221724,68250.67893061115,77456.2633126673,77456.2633126673,25795.653305221724,103251.91661788903,103251.91661788903,103251.91661788903,128073.25516277856,91563.04946311994,56561.811775787995,38890.26409703549,24821.338544889528,0.0,63711.60264192502,21098.137763156097,1535.6343724854844,0.0,0.8869608363844667,2.8183392804827787,0.0014959135982669303,355015.5387184041,1555606.6111543446,4.38179865808139,1555606.6111543446,4.38179865808139,0.85,0.0957062852322427,4.027634451161993,1.26713078816887,1.0,0.0,4.027634451163063,1.284392051797701,1.284698411664632,3.135829473192947,19323.648406373628,1970.4637573864295,4632.441516551485,4632.441516551485,5.568479000340345,5.094472169468338,-2.3106724823086475,7.405144651776985,3.46614656817735,3.46614656817735,0.9903275909078142,0.0,0.0,0.00023851277958573098,8.03634527305111e-05,0.00015814932685521987,0.0006369676772701622,0.0957062852322918,0.07185153756494372,0.023854747667348082,0.09570636062147371,0.07185153756490688,0.023854747667335828,0.37808328473702224,0.37808328473702224,0.1255238462571771,0.0,5.096755065803336,4.763665194438829,6.1029222867757085,5.084244035578024,4.757625420090676,6.070809738546302,24821.338544889528,21098.137763156097,0.85,1.0712441078306703,0.6663625441035784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502500099243147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.681954866039,1535.6343724854844,0.37808328473702224,0.1255238462571771,6.112874298809886,3.46614656817735
375.0,-29.79394402769494,5.094091465616298,35.01275069805736,24.18520498266446,5.052362612192317,-26.309284034252396,-39.83340900214387,1.5677026187363778,0.10750883984394477,-4.974327694871842,40.024839897280295,42454.49015715559,25795.68446224473,25795.68446224473,68250.17461940032,77455.88253939898,77455.88253939898,25795.68446224473,103251.5670016437,103251.5670016437,103251.5670016437,128072.81630796012,91562.90385561727,56561.51147331981,38890.43598033051,24821.24930631641,0.0,63711.68528664693,21098.06191036895,1535.6369178473883,0.0,0.8869593476082224,2.818336991284542,0.0014959135982669303,355011.011872704,1555604.5313096258,4.381848673098111,1555604.5313096258,4.381848673098111,0.85,0.09570652251676359,4.027634451161993,1.2671308887237682,1.0,0.0,4.0276344511604165,1.2843942413444875,1.2847005704377403,3.135824127446972,19323.617677076123,1970.4606238701417,4632.441516551485,4632.441516551485,5.568485726172264,5.094091465616298,-2.310969580970355,7.405061046586653,3.466189888530076,3.466189888530076,0.9903399681514503,0.0,0.0,0.00023848841455051262,8.035530493678616e-05,0.00015813310961372646,0.0006369023601496205,0.09570652251546105,0.07185145466529214,0.02385506785016891,0.09570628087545144,0.07185145466627,0.02385506785049358,0.3780820779253694,0.3780820779253694,0.12552527522033943,0.0,5.093898729860371,4.762277348769203,6.095603043698247,5.081836534715762,4.756106477672006,6.065696614616343,24821.24930631641,21098.06191036895,0.85,1.0712348027262841,0.6663532751668312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255908930915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.66913095694,1535.6369178473883,0.3780820779253694,0.12552527522033943,6.112874298809886,3.466189888530076
376.0,-29.794924457936098,5.093712816500119,35.01272608987849,24.18484288444745,5.052102185838714,-26.310192603783747,-39.834281139168866,1.5673703316728371,0.10417843715487152,-4.974545536875938,40.0247846329205,42453.8625054528,25795.43789394144,25795.43789394144,68249.30039939424,77455.46745067873,77455.46745067873,25795.43789394144,103250.90534462017,103250.90534462017,103250.90534462017,128071.98814174441,91562.77904788901,56561.17410260856,38890.67216142272,24821.082797124243,0.0,63711.75495854697,21097.920377555605,1535.6325813563212,0.0,0.8869584402511437,2.8183553009210707,0.0014959135982669303,355007.99816841097,1555602.147230696,4.38187915555846,1555602.147230696,4.38187915555846,0.85,0.09570661588737937,4.027634451161993,1.2671307672886178,1.0,0.0,4.027634451162613,1.2843958450472088,1.2847021433180783,3.1358202120421486,19323.59133740446,1970.4579379711179,4632.441516551485,4632.441516551485,5.568432499746756,5.093712816500119,-2.3111864244100633,7.404899240910183,3.466232496483825,3.466232496483825,0.9903521418525214,0.0,0.0,0.00023846412044876148,8.034738590282053e-05,0.00015811673454594095,0.0006368364073624674,0.09570661588730286,0.07185126292712908,0.023855352960173788,0.09570653446711344,0.07185126292718651,0.023855352960192863,0.3780808707235395,0.3780808707235395,0.12552670963831378,0.0,5.090949514712975,4.7608988680349285,6.087881420940164,5.078723974030822,4.75497255666545,6.056576922025215,24821.082797124243,21097.920377555605,0.85,1.07121990979215,0.6663426950501478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261789679075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.656335479804,1535.6325813563212,0.3780808707235395,0.12552670963831378,6.112874298809886,3.466232496483825
377.0,-29.79590221428368,5.09333528991434,35.012701654681344,24.184434685762994,5.051800632249669,-26.311102880038494,-39.83515729252247,1.567001297990911,0.10086830035959338,-4.974805943387462,40.02474045501351,42453.26307194622,25795.30319029345,25795.30319029345,68248.56626223966,77455.03220955907,77455.03220955907,25795.30319029345,103250.33539985251,103250.33539985251,103250.33539985251,128071.33112189457,91562.61635538339,56560.847217715316,38890.85459740897,24820.99572204206,0.0,63711.85031945103,21097.84636373575,1535.6337425656968,0.0,0.8869572764345396,2.8183683745316457,0.0014959135982669303,355004.39563782426,1555600.2414181994,4.381918253781916,1555600.2414181994,4.381918253781916,0.85,0.09570678945998795,4.027634451161993,1.2671307409135624,1.0,0.0,4.027634451161935,1.2843976204155616,1.2847038879929245,3.135815877530876,19323.557002453897,1970.4544367805415,4632.441516551485,4632.441516551485,5.5684034214200215,5.09333528991434,-2.3114342923538325,7.404769582268173,3.466275089776471,3.466275089776471,0.990364311364706,0.0,0.0,0.00023843989487402502,8.033943112689866e-05,0.00015810046374712636,0.0006367708745326139,0.09570678945933256,0.07185113492301959,0.023855654536312967,0.09570692521461491,0.07185113492351163,0.02385565453647632,0.3780796628524769,0.3780796628524769,0.12552811912960837,0.0,5.0879963369561665,4.759497299249233,6.080214222727932,5.075674243747073,4.753398053501996,6.049045276737672,24820.99572204206,21097.84636373575,0.85,1.0712067836680548,0.6663322891908755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502676539031236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.643562726384,1535.6337425656968,0.3780796628524769,0.12552811912960837,6.112874298809886,3.466275089776471
378.0,-29.7968769087424,5.092957996374728,35.01267701603529,24.18397518284621,5.05142425109805,-26.312017883148652,-39.836045425012685,1.566565225491274,0.09831805598423671,-4.975108223055276,40.02468565875427,42452.72673509677,25795.27522475345,25795.27522475345,68248.00195985023,77454.69230604495,77454.69230604495,25795.27522475345,103249.9675307984,103249.9675307984,103249.9675307984,128070.82936079218,91562.51747116464,56560.551900163635,38891.07285666778,24820.861829993788,0.0,63711.93468666157,21097.73255549472,1535.633191673746,0.0,0.8869559381761076,2.8183665758791405,0.0014959135982669303,355000.21385921416,1555597.8775378263,4.381963212435542,1555597.8775378263,4.381963212435542,0.85,0.09570696800927456,4.027634451161993,1.2671308112470432,1.0,0.0,4.027634451162746,1.2843997090581634,1.2847059461169694,3.1358107781847866,19323.536133731333,1970.4523087630673,4632.441516551485,4632.441516551485,5.568397384529996,5.092957996374728,-2.311713194907073,7.404671191281801,3.4663173906172613,3.4663173906172613,0.9903763973192176,0.0,0.0,0.00023841574741939868,8.033136833299076e-05,0.00015808437908640792,0.000636706091398969,0.09570696800837715,0.07185101362783218,0.02385595438054497,0.09570668539735014,0.0718510136285059,0.02385595438076865,0.3780784521263658,0.3780784521263658,0.12552950683356648,0.0,5.085200092972286,4.75817247247528,6.072947252870449,5.073426279039495,4.752300910991664,6.043298205909082,24820.861829993788,21097.73255549472,0.85,1.071196508087492,0.6663229886814985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502735021789361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.630810858955,1535.633191673746,0.3780784521263658,0.12552950683356648,6.112874298809886,3.4663173906172613
379.0,-29.797848805171018,5.092583015114339,35.012652293952215,24.183624784369044,5.051188562840077,-26.312916297239465,-39.836908446717985,1.5662560548952036,0.0947164366006632,-4.975311655238952,40.024633951205786,42452.09820969365,25794.99775124658,25794.99775124658,68247.09596094023,77454.22445953822,77454.22445953822,25794.99775124658,103249.2222107848,103249.2222107848,103249.2222107848,128069.93553525489,91562.34647614125,56560.220226242614,38891.251388776254,24820.713324470074,0.0,63711.96471324633,21097.606325799563,1535.6295640390365,0.0,0.8869550911722821,2.818390134459221,0.0014959135982669303,354997.399572092,1555595.6469052187,4.381991667489137,1555595.6469052187,4.381991667489137,0.85,0.09570704877207653,4.027634451161993,1.267130674426444,1.0,0.0,4.027634451161713,1.2844012042455524,1.2847074107361387,3.1358071277485258,19323.500046600875,1970.4486288998664,4632.441516551485,4632.441516551485,5.568337486632551,5.092583015114339,-2.3119193597519696,7.4045023748663095,3.4663591325493357,3.4663591325493357,0.9903883235855245,0.0,0.0,0.0002383916715274338,8.032353422064721e-05,0.00015806813730678658,0.000636640675447818,0.09570704877204936,0.07185081874072913,0.023856230031320227,0.0957071679180395,0.07185081874074953,0.023856230031326996,0.3780772428375188,0.3780772428375188,0.1255308962767101,0.0,5.082245826211192,4.756794836515894,6.065203840299091,5.0700280918396174,4.750899206996394,6.0338401361183855,24820.713324470074,21097.606325799563,0.85,1.0711817830152552,0.6663128095446639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502793321853935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.618087739489,1535.6295640390365,0.3780772428375188,0.1255308962767101,6.112874298809886,3.4663591325493357
380.0,-29.798818353163707,5.0922078945852665,35.01262756732582,24.18314638724553,5.05079819163383,-26.313828067183078,-39.83779228348283,1.565807905640306,0.09213925410608681,-4.975629946856648,40.024584374711694,42451.566338338765,25795.014463488722,25795.014463488722,68246.58080182748,77453.8646747329,77453.8646747329,25795.014463488722,103248.87913822163,103248.87913822163,103248.87913822163,128069.49588768432,91562.21996838313,56559.92163193698,38891.442596051274,24820.616749462686,0.0,63712.05934551396,21097.524237043282,1535.6315117449042,0.0,0.8869536526188333,2.8183868209246183,0.0014959135982669303,354992.99635113287,1555593.5082072902,4.382039995709132,1555593.5082072902,4.382039995709132,0.85,0.09570725682180889,4.027634451161993,1.2671307579474527,1.0,0.0,4.027634451162703,1.2844033490906146,1.284709525245366,3.135801891215595,19323.473348151525,1970.4459064157002,4632.441516551485,4632.441516551485,5.5683410942856835,5.0922078945852665,-2.312209966705235,7.404417861290502,3.4664009431964096,3.4664009431964096,0.9904002694846884,0.0,0.0,0.00023836765604276692,8.031551189083997e-05,0.00015805214415192694,0.0006365762608663225,0.09570725682063615,0.07185072388789297,0.02385653293274317,0.09570702155855815,0.07185072388877341,0.023856532933035485,0.378076030611508,0.378076030611508,0.12553225336236423,0.0,5.079474280327361,4.755467817099657,6.058043726827236,5.0677692009627435,4.7495571878153555,6.0287912649055215,24820.616749462686,21097.524237043282,0.85,1.071172106236946,0.6663034718140504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502851455003285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.605388184078,1535.6315117449042,0.378076030611508,0.12553225336236423,6.112874298809886,3.4664009431964096
381.0,-29.799784605972867,5.091834539701237,35.01260257247015,24.182765988539927,5.050519110123218,-26.31472574057197,-39.838655130565144,1.5654602447088914,0.08899173817013661,-4.975858266676202,40.024527108748146,42450.96161525978,25794.802586083548,25794.802586083548,68245.76420134332,77453.45097918675,77453.45097918675,25794.802586083548,103248.2535652703,103248.2535652703,103248.2535652703,128068.69946948788,91562.08327945975,56559.59391547847,38891.654848868086,24820.44590421758,0.0,63712.100753085666,21097.379018584943,1535.627185383684,0.0,0.8869526991989825,2.8184015087942758,0.0014959135982669303,354989.83781928243,1555591.037793381,4.382072025918946,1555591.037793381,4.382072025918946,0.85,0.09570733999145806,4.027634451161993,1.2671307029994208,1.0,0.0,4.0276344511623865,1.284405023946195,1.2847111697606717,3.135797802150854,19323.44450104877,1970.4429648298624,4632.441516551485,4632.441516551485,5.568295356545786,5.091834539701237,-2.31243461921139,7.404269158912626,3.4664420868619965,3.4664420868619965,0.9904120248177133,0.0,0.0,0.00023834372439647923,8.030768079280478e-05,0.00015803604360367445,0.0006365114137434982,0.09570733999133066,0.07185053465597732,0.023856805335353334,0.09570714781271955,0.07185053465607298,0.023856805335385076,0.37807481818807914,0.37807481818807914,0.12553361478656377,0.0,5.076638960069886,4.754144145915291,6.050616761323852,5.064850004846335,4.748417261266752,6.020470705733089,24820.44590421758,21097.379018584943,0.85,1.0711585930250163,0.6662935472772623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502909448125978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.592703279119,1535.627185383684,0.37807481818807914,0.12553361478656377,6.112874298809886,3.4664420868619965
382.0,-29.80074843843172,5.091462733843426,35.01257774072217,24.1823949496262,5.050246918395587,-26.315620546922915,-39.839517523627705,1.565119026873581,0.08580101411206442,-4.976095325888279,40.02448186988923,42450.36555420023,25794.616702937332,25794.616702937332,68244.98225713757,77453.04737964804,77453.04737964804,25794.616702937332,103247.66408258537,103247.66408258537,103247.66408258537,128068.01249863974,91561.95849647316,56559.276670971856,38891.86869500145,24820.34841605437,0.0,63712.21711105583,21097.296153646213,1535.6272485921759,0.0,0.8869516578423564,2.8184157446436497,0.0014959135982669303,354986.55841171637,1555589.0862225108,4.382107010424675,1555589.0862225108,4.382107010424675,0.85,0.09570747067472762,4.027634451161993,1.26713063266594,1.0,0.0,4.027634451161756,1.28440666855358,1.2847127841003239,3.1357937869457406,19323.418166598636,1970.4402794632863,4632.441516551485,4632.441516551485,5.5682552301576695,5.091462733843426,-2.3126653853653374,7.404128119208764,3.4664831379629564,3.4664831379629564,0.9904237537037018,0.0,0.0,0.00023831985490132168,8.029985452071238e-05,0.00015802000038060932,0.0006364467975055733,0.09570747067430636,0.0718503835484007,0.023857087125905656,0.09570752280372267,0.07185038354871696,0.023857087126010663,0.37807360492516223,0.37807360492516223,0.12553495871916745,0.0,5.073783252084922,4.7528323528654255,6.043072072692894,5.061896340000317,4.747136440196925,6.012438385773237,24820.34841605437,21097.296153646213,0.85,1.0711443636968518,0.6662829748995491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502967244588831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.580052069403,1535.6272485921759,0.37807360492516223,0.12553495871916745,6.112874298809886,3.4664831379629564
383.0,-29.801709279998803,5.091091154095939,35.0125528099906,24.181939323339634,5.049877520990504,-26.316522382085292,-39.840392279997445,1.5646906230639923,0.08325275165248058,-4.976394355544874,40.02442932328945,42449.83368173476,25794.589569698415,25794.589569698415,68244.42325143318,77452.69506710241,77452.69506710241,25794.589569698415,103247.28463680082,103247.28463680082,103247.28463680082,128067.51464883545,91561.84443948802,56558.983054067896,38892.06820602236,24820.230012034634,0.0,63712.298218056996,21097.195510229438,1535.6275269049365,0.0,0.8869503279041975,2.81841430244433,0.0014959135982669303,354982.42175711616,1555586.8194034372,4.382151689944217,1555586.8194034372,4.382151689944217,0.85,0.09570763944838306,4.027634451161993,1.2671307139890273,1.0,0.0,4.027634451161849,1.2844087206392265,1.2847148061132214,3.1357887769225936,19323.394095785225,1970.4378249234169,4632.441516551485,4632.441516551485,5.568249372935551,5.091091154095939,-2.312941827029756,7.404032981125695,3.466524034095352,3.466524034095352,0.9904354383129578,0.0,0.0,0.00023829606166813854,8.029191677112201e-05,0.00015800414489701653,0.0006363829374136152,0.09570763944748088,0.07185026471788857,0.023857374729592318,0.09570734766695839,0.07185026471856584,0.023857374729817218,0.37807239082881433,0.37807239082881433,0.12553627656531433,0.0,5.071072366351075,4.751571165116957,6.035957953728143,5.05964710719735,4.7459603496039335,6.006926785447604,24820.230012034634,21097.195510229438,0.85,1.0711342262033128,0.6662737786737672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503024896716152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.567417138944,1535.6275269049365,0.37807239082881433,0.12553627656531433,6.112874298809886,3.466524034095352
384.0,-29.802666568393985,5.09072119898836,35.01252765868819,24.181554314587288,5.049593214686094,-26.317412508875098,-39.841250132862456,1.564339155153775,0.08018468350422836,-4.976627097611261,40.024373037268695,42449.247204479674,25794.39461290947,25794.39461290947,68243.64181738914,77452.28398474133,77452.28398474133,25794.39461290947,103246.6785976508,103246.6785976508,103246.6785976508,128066.74692601163,91561.70462987795,56558.66784956209,38892.263089239845,24820.068328360845,0.0,63712.33141760069,21097.05807910672,1535.6238349022865,0.0,0.8869493484336016,2.8184274324659535,0.0014959135982669303,354979.2021242474,1555584.3912714457,4.382184595499121,1555584.3912714457,4.382184595499121,0.85,0.09570772259290102,4.027634451161993,1.2671306738769634,1.0,0.0,4.027634451162203,1.2844104128358653,1.2847164682670702,3.135784645555255,19323.36459008653,1970.4348161794835,4632.441516551485,4632.441516551485,5.568207287830268,5.09072119898836,-2.3131696529171974,7.403890851905558,3.466564378761266,3.466564378761266,0.9904469653603617,0.0,0.0,0.00023827235859808315,8.028413311247702e-05,0.00015798822548560612,0.0006363188198437764,0.09570772259271748,0.07185008164437838,0.023857640948339108,0.09570745773984098,0.07185008164451617,0.023857640948384842,0.3780711782612478,0.3780711782612478,0.12553759463372974,0.0,5.068311356119864,4.750305555417754,6.02865555195217,5.056811781115471,4.744802557061348,5.998999278811482,24820.068328360845,21097.05807910672,0.85,1.0711214030151888,0.6662642264061454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450308237037703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.55480999827,1535.6238349022865,0.3780711782612478,0.12553759463372974,6.112874298809886,3.466564378761266
385.0,-29.803621726530245,5.090352929377694,35.012502663539216,24.181186768133216,5.049331374218053,-26.318298471803878,-39.84209984829647,1.5640081194784388,0.07690134350224298,-4.976855502220041,40.024327282956335,42448.63597707172,25794.192353279923,25794.192353279923,68242.82833035164,77451.8525286541,77451.8525286541,25794.192353279923,103246.04488193402,103246.04488193402,103246.04488193402,128066.01174190403,91561.55268061931,56558.336128983334,38892.462835151084,24819.966859970005,0.0,63712.429695121085,21096.971830974504,1535.6234833644846,0.0,0.8869483529062381,2.8184438985946514,0.0014959135982669303,354976.0425157933,1555582.4174706824,4.382218040535715,1555582.4174706824,4.382218040535715,0.85,0.09570783415432321,4.027634451161993,1.2671305321110413,1.0,0.0,4.027634451161748,1.2844120093935514,1.2847180348296312,3.135780747693011,19323.332522412216,1970.4315461867425,4632.441516551485,4632.441516551485,5.568163626268901,5.090352929377694,-2.3133939764070157,7.403746905784709,3.4666045942273063,3.4666045942273063,0.9904584554935161,0.0,0.0,0.00023824871043938973,8.027642397581098e-05,0.00015797228646357875,0.0006362546232895411,0.09570783415398652,0.07184992218939432,0.023857911964592207,0.0957078875585735,0.07184992218964707,0.02385791196467614,0.3780699658076496,0.3780699658076496,0.12553889671472349,0.0,5.065489867775966,4.749013779003349,6.021189140107822,5.053756845722262,4.743414335193904,5.990885340826765,24819.966859970005,21096.971830974504,0.85,1.0711069826862603,0.6662536051473534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503139631933712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.542242011421,1535.6234833644846,0.3780699658076496,0.12553889671472349,6.112874298809886,3.4666045942273063
386.0,-29.804573271308183,5.089985229960186,35.0124776722184,24.180752655398123,5.048991162386761,-26.31918901987342,-39.84296527979893,1.5636069109389936,0.0741606734512743,-4.977135737677352,40.02427740415166,42448.10581446095,25794.12393010088,25794.12393010088,68242.22974456183,77451.46912433769,77451.46912433769,25794.12393010088,103245.59305443856,103245.59305443856,103245.59305443856,128065.4525072491,91561.41559536087,56558.05228543144,38892.625899921586,24819.859452810535,0.0,63712.485352732125,21096.880534888955,1535.6239722733671,0.0,0.8869471088180807,2.8184471814369982,0.0014959135982669303,354972.16594150447,1555580.2657451076,4.382259836117545,1555580.2657451076,4.382259836117545,0.85,0.09570798299489908,4.027634451161993,1.267130620577373,1.0,0.0,4.027634451161573,1.2844139338566773,1.2847199294933485,3.135776049289902,19323.30359166612,1970.4285960716577,4632.441516551485,4632.441516551485,5.568148855833313,5.089985229960186,-2.3136563788197777,7.403641608779964,3.4666447015597357,3.4666447015597357,0.990469914731353,0.0,0.0,0.00023822515389150965,8.026857295681212e-05,0.00015795658093469754,0.0006361913671603455,0.09570798299414793,0.07184979454789121,0.023858188446256715,0.09570789526174528,0.07184979454845511,0.02385818844644396,0.37806875101403886,0.37806875101403886,0.1255401711875679,0.0,5.06276025463535,4.747740581843232,6.014036974466535,5.0512964111286465,4.74211733569723,5.984890060181783,24819.859452810535,21096.880534888955,0.85,1.07109665188466,0.6662447019521376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319676649591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.529684791145,1535.6239722733671,0.37806875101403886,0.1255401711875679,6.112874298809886,3.4666447015597357
387.0,-29.80552249332453,5.089619029415936,35.01245253953911,24.18036782126876,5.048704862103143,-26.32007208531155,-39.843810664582975,1.5632544540772393,0.07119063226656408,-4.9773716514010395,40.024223304163385,42447.50264333268,25793.944065310032,25793.944065310032,68241.4467086427,77451.06685041032,77451.06685041032,25793.944065310032,103245.01091572036,103245.01091572036,103245.01091572036,128064.72422623103,91561.28053082463,56557.71632369475,38892.8491190332,24819.713310510673,0.0,63712.562429543876,21096.75631393407,1535.6212507250902,0.0,0.886946105290516,2.818458655445692,0.0014959135982669303,354968.9025077248,1555577.9319241112,4.382293550039242,1555577.9319241112,4.382293550039242,0.85,0.0957080666158055,4.027634451161993,1.2671305084833877,1.0,0.0,4.027634451161893,1.284415630264897,1.2847215961243499,3.1357719076739485,19323.275087377264,1970.425689443109,4632.441516551485,4632.441516551485,5.568110028620877,5.089619029415936,-2.313886241737972,7.403505271153908,3.4666843671177507,3.4666843671177507,0.9904812477479288,0.0,0.0,0.00023820165698401816,8.026090448291544e-05,0.00015794075250110274,0.0006361276160158911,0.09570806661555363,0.07184961901015764,0.023858447605395988,0.09570800698290652,0.07184961901034671,0.023858447605458778,0.3780675346143752,0.3780675346143752,0.12554143766055462,0.0,5.0600128516704785,4.746475567223854,6.0067886646178295,5.048562283667593,4.740968964587125,5.977342746984277,24819.713310510673,21096.75631393407,0.85,1.071083065982585,0.6662344288894827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503253685345403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.517168119875,1535.6212507250902,0.3780675346143752,0.12554143766055462,6.112874298809886,3.4666843671177507
