time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
388.0,-29.806468382815602,5.089253499532392,35.01242731992984,24.1799384233542,5.048367822981583,-26.320957225397613,-39.84467148603869,1.5628566655503902,0.06851960815430402,-4.977645928689179,40.02417050680565,42446.97780679085,25793.863586025334,25793.863586025334,68240.84139281619,77450.68947045998,77450.68947045998,25793.863586025334,103244.55305648531,103244.55305648531,103244.55305648531,128064.14157627324,91561.14847249433,56557.43680877181,38893.01295969169,24819.58851978793,0.0,63712.60147947962,21096.650241819738,1535.6206220164352,0.0,0.8869449020247159,2.818461720225755,0.0014959135982669303,354965.1084139747,1555575.654299884,4.3823339743175795,1555575.654299884,4.3823339743175795,0.85,0.09570819347759543,4.027634451161993,1.2671305881580341,1.0,0.0,4.027634451161148,1.2844175384505592,1.2847234746918461,3.135767249037006,19323.2472175241,1970.4228475089965,4632.441516551485,4632.441516551485,5.568092655647165,5.089253499532392,-2.3141443060332847,7.403397805565676,3.466723872003502,3.466723872003502,0.9904925348581434,0.0,0.0,0.0002381782446932145,8.025309667909769e-05,0.0001579251480141168,0.0006360647668465139,0.0957081934769577,0.0718494782808424,0.023858715196115304,0.09570794202959534,0.07184947828132116,0.023858715196274277,0.3780663165774786,0.3780663165774786,0.12554268713279612,0.0,5.057350136555101,4.745238835767736,5.999796163533006,5.046165536843489,4.739772743038543,5.97129940598802,24819.58851978793,21096.650241819738,0.85,1.0710729087839086,0.6662257829867778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503310465678234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.504666263105,1535.6206220164352,0.3780663165774786,0.12554268713279612,6.112874298809886,3.466723872003502
389.0,-29.807411817764514,5.088890105853733,35.01240210301847,24.179598257783823,5.048130759410414,-26.321830157723465,-39.84550782535223,1.5625490993564428,0.06530236570449688,-4.9778500529508785,40.024120146173956,42446.36196835511,25793.607241439055,25793.607241439055,68239.96920979416,77450.26873205895,77450.26873205895,25793.607241439055,103243.875973498,103243.875973498,103243.875973498,128063.33063426928,91561.01254146191,56557.10577770572,38893.229737506874,24819.454660771287,0.0,63712.68439827816,21096.536461655593,1535.6178888566799,0.0,0.8869440465516213,2.8184801571098554,0.0014959135982669303,354962.28477179306,1555573.4817958851,4.382362714382377,1555573.4817958851,4.382362714382377,0.85,0.09570825072059916,4.027634451161993,1.2671304260613399,1.0,0.0,4.027634451163103,1.2844190246771519,1.2847249312804367,3.1357636205788593,19323.21853036816,1970.4199222331952,4632.441516551485,4632.441516551485,5.568037318826319,5.088890105853733,-2.314350631314721,7.4032407371684545,3.466762968870993,3.466762968870993,0.9905037053917123,0.0,0.0,0.0002381548952679596,8.024551160515292e-05,0.00015790938366280668,0.000636001273802077,0.0957082507205424,0.07184928568301549,0.02385896503752691,0.09570830544194715,0.07184928568305812,0.023858965037541043,0.37806509810329775,0.37806509810329775,0.12554393369129993,0.0,5.054590633806811,4.743991563739712,5.992446003580028,5.0431524186553816,4.738616122049848,5.962654123046093,24819.454660771287,21096.536461655593,0.85,1.0710578255220768,0.6662152500594093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503367047088822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.492199527189,1535.6178888566799,0.37806509810329775,0.12554393369129993,6.112874298809886,3.466762968870993
390.0,-29.8083516301912,5.08852758362199,35.01237704126358,24.179190827440493,5.047820121567261,-26.322707187540004,-39.846352267172165,1.5621756789033971,0.062461631786788985,-4.9781124880142,40.024074231591875,42445.795557772915,25793.502667809098,25793.502667809098,68239.29822558201,77449.87354003689,77449.87354003689,25793.502667809098,103243.37620784598,103243.37620784598,103243.37620784598,128062.74295960843,91560.87090611202,56556.7929237966,38893.41998035046,24819.366751762438,0.0,63712.7867321129,21096.46173899807,1535.6191020381464,0.0,0.8869428785665918,2.818486836569028,0.0014959135982669303,354958.6545446852,1555571.5010917285,4.38240195350949,1555571.5010917285,4.38240195350949,0.8499999999999999,0.09570838175508502,4.027634451161993,1.2671304288087417,1.0,0.0,4.027634451162579,1.2844208186201496,1.2847266957764978,3.1357592408762667,19323.188639361702,1970.4168741988042,4632.441516551485,4632.441516551485,5.568014744633081,5.08852758362199,-2.3145995740840832,7.4031271577060735,3.4668021009438177,3.4668021009438177,0.9905148859839479,0.0,0.0,0.00023813163759449395,8.02378537189416e-05,0.00015789378387555235,0.0006359384435615006,0.09570838175444082,0.0718491524873083,0.023859229267132513,0.09570848183631023,0.0718491524877919,0.02385922926729311,0.37806387781534057,0.37806387781534057,0.12554515155917484,0.0,5.051889496132276,4.742749969589454,5.985314154259811,5.040574119800965,4.73728685970184,5.956283020904607,24819.366751762438,21096.46173899807,0.85,1.0710455738265114,0.6662052899403179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503423482092683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.479750434286,1535.6191020381464,0.37806387781534057,0.12554515155917484,6.112874298809886,3.4668021009438177
391.0,-29.80929006718155,5.088166274953553,35.0123518808946,24.178797332011186,5.047520771814367,-26.323581849981117,-39.84719632482154,1.5618125546014447,0.05969481574607016,-4.978358208314665,40.02402123574109,42445.233627276415,25793.35704021241,25793.35704021241,68238.59066748882,77449.48917293052,77449.48917293052,25793.35704021241,103242.84621314294,103242.84621314294,103242.84621314294,128062.0788312973,91560.74411228429,56556.48856657957,38893.61727300524,24819.232618154365,0.0,63712.84989115961,21096.34772543121,1535.6173032181018,0.0,0.8869418211571155,2.8184944975358275,0.0014959135982669303,354955.2555569375,1555569.2149118602,4.382437477848065,1555569.2149118602,4.382437477848065,0.85,0.09570846685918799,4.027634451161993,1.267130354079418,1.0,0.0,4.027634451162843,1.2844225643535134,1.2847284120977653,3.135754978883617,19323.161880539647,1970.4141455583351,4632.441516551485,4632.441516551485,5.5679833081656875,5.088166274953553,-2.314836254816377,7.40300252976993,3.4668408902469987,3.4668408902469987,0.9905259686419996,0.0,0.0,0.0002381084160469795,8.023019999173088e-05,0.00015787821605524864,0.0006358757420721159,0.09570846685882844,0.07184898680371267,0.023859480055115782,0.0957085157664396,0.07184898680398258,0.023859480055205416,0.3780626555893056,0.3780626555893056,0.1255463548186184,0.0,5.049217975577733,4.741529946364949,5.978236604342612,5.03805302406073,4.736184766059239,5.94945490222176,24819.232618154365,21096.34772543121,0.85,1.0710334066685216,0.666195809790104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450347970081878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.467342464744,1535.6173032181018,0.3780626555893056,0.1255463548186184,6.112874298809886,3.4668408902469987
392.0,-29.810224786641644,5.087806269703892,35.01232668651205,24.17841281220319,5.047230795706776,-26.324452228828743,-39.84803598197175,1.5614582378811968,0.056894686487396484,-4.9785987798072595,40.02396992429655,42444.66937397474,25793.200629959236,25793.200629959236,68237.87000393397,77449.10316172341,77449.10316172341,25793.200629959236,103242.30379168264,103242.30379168264,103242.30379168264,128061.41099349604,91560.61796839496,56556.18418059511,38893.815319777605,24819.107201813396,0.0,63712.922521591,21096.241121541385,1535.6158893995005,0.0,0.8869407838192241,2.818503198335573,0.0014959135982669303,354951.9278161117,1555567.0013977564,4.382472327925042,1555567.0013977564,4.382472327925042,0.8499999999999999,0.09570854937483914,4.027634451161993,1.2671303601237018,1.0,0.0,4.0276344511620215,1.2844242687171146,1.284730087160163,3.135750817901317,19323.13525888189,1970.4114309047322,4632.441516551485,4632.441516551485,5.567949544058226,5.087806269703892,-2.315069048645773,7.402875318349665,3.4668794414380564,3.4668794414380564,0.9905369832680161,0.0,0.0,0.00023808528856320287,8.0222586836912e-05,0.00015786270172629089,0.000635813256026319,0.09570854937449581,0.07184882100133069,0.023859728373165117,0.09570861116691311,0.07184882100158842,0.023859728373250726,0.37806143229371497,0.37806143229371497,0.12554754493091444,0.0,5.046566857023834,4.740330074764472,5.971180526322769,5.0354934662946675,4.735075251869148,5.942494668456334,24819.107201813396,21096.241121541385,0.85,1.0710208746241325,0.6661861941679276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450353583768244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.454930722699,1535.6158893995005,0.37806143229371497,0.12554754493091444,6.112874298809886,3.4668794414380564
393.0,-29.811156911757344,5.087447766988577,35.012301535310606,24.178036010731034,5.046958449444762,-26.325318509280482,-39.84887123862279,1.56112004695496,0.05387254684757181,-4.978828842368002,40.023920793269085,42444.098090435065,25793.020325837817,25793.020325837817,68237.11841627289,77448.67685051201,77448.67685051201,25793.020325837817,103241.69717634983,103241.69717634983,103241.69717634983,128060.68858217548,91560.45761508797,56555.878854958464,38893.976400143896,24818.99140582565,0.0,63712.96780596954,21096.142694951803,1535.614786087576,0.0,0.8869397920079304,2.8185160450311137,0.0014959135982669303,354948.74546454544,1555564.8819464557,4.382505648556618,1555564.8819464557,4.382505648556618,0.85,0.09570862506605007,4.027634451161993,1.2671302870428192,1.0,0.0,4.027634451161763,1.2844258975513674,1.2847316867602518,3.1357468413244276,19323.10141760047,1970.4079800543986,4632.441516551485,4632.441516551485,5.567910622007989,5.087447766988577,-2.3152939313274667,7.402741698316044,3.466917783645998,3.466917783645998,0.9905479381845709,0.0,0.0,0.00023806222733136994,8.021501424393052e-05,0.00015784721308743943,0.0006357508734508793,0.09570862506575925,0.07184865204213232,0.02385997302362693,0.09570887161467502,0.07184865204235064,0.02385997302369944,0.378060208551663,0.378060208551663,0.1255487211097543,0.0,5.043883514088236,4.739104105247861,5.964074000403912,5.0327013892155605,4.733764793110538,5.935206678382485,24818.99140582565,21096.142694951803,0.85,1.071008316926644,0.6661767541529952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450359175257733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.442562173943,1535.614786087576,0.378060208551663,0.1255487211097543,6.112874298809886,3.466917783645998
394.0,-29.812086544175486,5.087089297344363,35.012276186197276,24.177570780180417,5.046580004457353,-26.326193156537943,-39.84971522642297,1.5606866168073454,0.05160080644998288,-4.979127914699363,40.02386472628703,42443.57397804275,25793.016357305605,25793.016357305605,68236.59033534836,77448.32228861882,77448.32228861882,25793.016357305605,103241.33864592442,103241.33864592442,103241.33864592442,128060.19802922357,91560.3250500212,56555.57673939474,38894.16478958496,24818.859383299146,0.0,63713.02417288411,21096.030475804273,1535.6143274480835,0.0,0.8869384744572512,2.8185109698153674,0.0014959135982669303,354944.60856544005,1555562.4632893829,4.382549912721349,1555562.4632893829,4.382549912721349,0.85,0.09570874888442228,4.027634451161993,1.267130314516835,1.0,0.0,4.027634451161113,1.2844279715552105,1.2847337317176777,3.1357417779412375,19323.073440804626,1970.405127215168,4632.441516551485,4632.441516551485,5.567909765325353,5.087089297344363,-2.315569705967197,7.402659003311561,3.4669559791097178,3.4669559791097178,0.9905588511742051,0.0,0.0,0.00023803922981967734,8.020736316391978e-05,0.00015783186665575756,0.000635689063633935,0.09570874888358401,0.07184852177931784,0.02386022710426616,0.09570852851407187,0.07184852177994716,0.023860227104475124,0.3780589820692539,0.3780589820692539,0.12554987837727133,0.0,5.041368517309252,4.737923813006603,5.95750747453593,5.03072872114933,4.732636579695509,5.93066690644315,24818.859383299146,21096.030475804273,0.85,1.0709990809758088,0.6661679386442699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450364751268824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.430214441236,1535.6143274480835,0.3780589820692539,0.12554987837727133,6.112874298809886,3.4669559791097178
395.0,-29.81301242067233,5.086732698867193,35.012250577937714,24.177218495775037,5.046317758133152,-26.32705280190353,-39.850545628555096,1.5603581393515455,0.04886237945845551,-4.979339925366009,40.023806479924986,42443.009819640414,25792.791817260433,25792.791817260433,68235.80163690084,77447.95462829914,77447.95462829914,25792.791817260433,103240.74644555958,103240.74644555958,103240.74644555958,128059.43241584027,91560.22491624847,56555.28010753774,38894.383120789695,24818.6859702807,0.0,63713.0690910704,21095.883074738595,1535.6095407606886,0.0,0.886937607373327,2.818522197506729,0.0014959135982669303,354941.6759642228,1555559.9506196897,4.3825790431453475,1555559.9506196897,4.3825790431453475,0.85,0.09570877160990181,4.027634451161993,1.2671303084725518,1.0,0.0,4.027634451162662,1.284429554654963,1.2847352857760301,3.1357379130410457,19323.052308373703,1970.4029723069248,4632.441516551485,4632.441516551485,5.567861294115438,5.086732698867193,-2.3157815618478477,7.402514260715041,3.466993587045361,3.466993587045361,0.9905695962986746,0.0,0.0,0.00023801632725732,8.019983590174765e-05,0.00015781649135557235,0.000635627137545212,0.09570877160992773,0.0718483137760213,0.02386045783390643,0.0957085178723233,0.07184831377600184,0.023860457833899968,0.3780577553483342,0.3780577553483342,0.12555104853804924,0.0,5.038818132510414,4.736788609012308,5.950662069631562,5.028202304824447,4.731846531339954,5.922873940588431,24818.6859702807,21095.883074738595,0.85,1.0709859470019523,0.6661586143177797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503703124092384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.417885574734,1535.6095407606886,0.3780577553483342,0.12555104853804924,6.112874298809886,3.466993587045361
396.0,-29.81393618976662,5.086377846504251,35.01222518435595,24.17686911011117,5.046070601241805,-26.327909041766137,-39.851367998030014,1.5600434532289273,0.04579277799120973,-4.9795560986981675,40.02376151633821,42442.42127255705,25792.582283553005,25792.582283553005,68235.00355611005,77447.53732735646,77447.53732735646,25792.582283553005,103240.11961090946,103240.11961090946,103240.11961090946,128058.71097699893,91560.08039836299,56554.96434351329,38894.573394277446,24818.591366089473,0.0,63713.16476036692,21095.80266117605,1535.6093437428613,0.0,0.8869366710686596,2.8185372924349674,0.0014959135982669303,354938.6858032259,1555558.0109531472,4.382610499142749,1555558.0109531472,4.382610499142749,0.85,0.09570884284961675,4.027634451161993,1.2671301727509126,1.0,0.0,4.027634451161839,1.2844310731641142,1.284736775297894,3.135734205838054,19323.021809031186,1970.39986223952,4632.441516551485,4632.441516551485,5.567816062306968,5.086377846504251,-2.315996051932985,7.4023738984372365,3.467031162000322,3.467031162000322,0.990580332000092,0.0,0.0,0.00023799347884693228,8.019238209598706e-05,0.0001578010967509452,0.0006355651337052537,0.0957088428493679,0.07184814384110742,0.02386069900826048,0.09570891713497694,0.07184814384129425,0.02386069900832251,0.37805653038509807,0.37805653038509807,0.12555220771709039,0.0,5.036208689019816,4.735631134996311,5.943646551019242,5.02534887668935,4.730592105595633,5.915170087570232,24818.591366089473,21095.80266117605,0.85,1.070971812697585,0.6661483765904305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450375851121854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.405600964108,1535.6093437428613,0.37805653038509807,0.12555220771709039,6.112874298809886,3.467031162000322
397.0,-29.814856667016834,5.086023963189709,35.012199892329534,24.176475579757266,5.045769483879057,-26.328767714967896,-39.85219819061456,1.5596805318177631,0.04313384896425987,-4.9798077988091425,40.02371368716257,42441.87972217817,25792.465997745025,25792.465997745025,68234.34571992319,77447.16003677821,77447.16003677821,25792.465997745025,103239.62603452323,103239.62603452323,103239.62603452323,128058.11824773625,91559.95271564314,56554.67240099317,38894.75590516663,24818.49221321301,0.0,63713.24811837964,21095.718381231058,1535.6096953785943,0.0,0.8869355645127652,2.8185428408399487,0.0014959135982669303,354935.2042522737,1555555.9476710975,4.382647674941454,1555555.9476710975,4.382647674941454,0.85,0.09570893877527811,4.027634451161993,1.2671301826415586,1.0,0.0,4.027634451161152,1.2844328170334316,1.2847384903406522,3.1357299484642183,19322.994862615567,1970.397114469831,4632.441516551485,4632.441516551485,5.56779095981888,5.086023963189709,-2.316236481815928,7.402260445005638,3.4670686693689468,3.4670686693689468,0.9905910483911277,0.0,0.0,0.00023797071386649985,8.018485803258352e-05,0.00015778585583391634,0.000635503748862761,0.09570893877477021,0.07184799578092622,0.023860942993843986,0.09570900804988917,0.0718479957813075,0.023860942993970603,0.37805530472015825,0.37805530472015825,0.12555334322690725,0.0,5.033653152550187,4.734487805015249,5.93680566864839,5.0229416477733935,4.729438108414627,5.908959251003182,24818.49221321301,21095.718381231058,0.85,1.0709600865606996,0.6661390052398659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503813772679401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.39332770923,1535.6096953785943,0.37805530472015825,0.12555334322690725,6.112874298809886,3.4670686693689468
398.0,-29.815775024411224,5.085671025898224,35.01217445807506,24.176062910724454,5.045456209564066,-26.32962569545861,-39.85302454149348,1.5593068805986743,0.040470075552718754,-4.980060086027987,40.023658960429096,42441.3311729604,25792.352474978252,25792.352474978252,68233.68364793865,77446.75447052493,77446.75447052493,25792.352474978252,103239.10694550318,103239.10694550318,103239.10694550318,128057.4607852713,91559.79098111675,56554.36768350044,38894.91477512923,24818.353839768108,0.0,63713.268614897344,21095.60076380289,1535.6078216805022,0.0,0.8869344799152274,2.8185483849172814,0.0014959135982669303,354931.71460725664,1555553.5868408305,4.382684113089473,1555553.5868408305,4.382684113089473,0.8499999999999999,0.09570900906208975,4.027634451161993,1.2671301425294952,1.0,0.0,4.027634451160287,1.2844346109634373,1.2847402555258434,3.135725568887402,19322.960729838847,1970.3936338952494,4632.441516551485,4632.441516551485,5.567766453785429,5.085671025898224,-2.3164773996444246,7.402148425542649,3.4671058776465666,3.4671058776465666,0.9906016793275905,0.0,0.0,0.00023794800331288518,8.017736943477426e-05,0.00015777063387811092,0.000635442440389145,0.09570900906170128,0.07184783030836632,0.02386117875333496,0.0957089624898097,0.07184783030865793,0.023861178753431817,0.3780540785802775,0.3780540785802775,0.12555446571893092,0.0,5.031126618625763,4.73332964663814,5.930126742164703,5.020530161580723,4.728219532960679,5.902926969339944,24818.353839768108,21095.60076380289,0.85,1.0709493506033114,0.6661301812890641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503868837616112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.381089608658,1535.6078216805022,0.3780540785802775,0.12555446571893092,6.112874298809886,3.4671058776465666
399.0,-29.81669045407823,5.085319834491964,35.0121489980255,24.175709403958194,5.045200831634073,-26.330475250562888,-39.85384202152488,1.5589856281062715,0.03760847201709794,-4.980273631882973,40.02360734059631,42440.75870651544,25792.14296875125,25792.14296875125,68232.90167526668,77446.35388150022,77446.35388150022,25792.14296875125,103238.49685025148,103238.49685025148,103238.49685025148,128056.71784433503,91559.65648200214,56554.06130696686,38895.105750039205,24818.22099408355,0.0,63713.32674412275,21095.487844971016,1535.6053920878055,0.0,0.8869335810243127,2.818561055108595,0.0014959135982669303,354928.7608550847,1555551.3600401417,4.382714312282132,1555551.3600401417,4.382714312282132,0.85,0.09570904594702492,4.027634451161993,1.2671300661517306,1.0,0.0,4.027634451162036,1.2844361597479235,1.2847417756026562,3.135721787801766,19322.932344877703,1970.3907394347411,4632.441516551485,4632.441516551485,5.567721227909127,5.085319834491964,-2.3166896779007753,7.402009512392739,3.4671427815022846,3.4671427815022846,0.990612223286367,0.0,0.0,0.00023792536714775905,8.016996186295537e-05,0.0001577554052848037,0.0006353811051820981,0.09570904594691643,0.07184764039904241,0.023861405547874005,0.09570914430131952,0.07184764039912385,0.023861405547901067,0.37805285039863473,0.37805285039863473,0.12555558306145562,0.0,5.028561028073796,4.732176248146743,5.92327638177386,5.017882103900092,4.727158510018398,5.895465632886555,24818.22099408355,21095.487844971016,0.85,1.0709361002180102,0.6661205885067113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503923776136034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.36886329329,1535.6053920878055,0.37805285039863473,0.12555558306145562,6.112874298809886,3.4671427815022846
400.0,-29.817603153998444,5.084969727071733,35.01212361472598,24.175330122839682,5.04490848922143,-26.331326045431116,-39.85466348296029,1.5586313806418386,0.0350738321993731,-4.980517186425193,40.02355865599552,42440.21441011955,25792.012890427748,25792.012890427748,68232.2273005473,77445.99877203982,77445.99877203982,25792.012890427748,103238.01166246757,103238.01166246757,103238.01166246757,128056.12737311577,91559.55139440909,56553.76703243912,38895.31595774441,24818.1157106482,0.0,63713.43166839261,21095.39835405097,1535.6052215998577,0.0,0.8869325189460466,2.818565923043533,0.0014959135982669303,354925.3920482787,1555549.259863084,4.382749993980398,1555549.259863084,4.382749993980398,0.85,0.09570912200508504,4.027634451161993,1.2671300298860295,1.0,0.0,4.0276344511624975,1.2844378626651076,1.2847434499380077,3.13571763043871,19322.910166982667,1970.3884779188272,4632.441516551485,4632.441516551485,5.5676931480460485,5.084969727071733,-2.316923801067752,7.401893528139485,3.46717962380456,3.46717962380456,0.9906227496584457,0.0,0.0,0.00023790280045703316,8.01625188510643e-05,0.00015774028160596887,0.0006353201925321946,0.09570912200466708,0.07184748250215228,0.023861639502514794,0.09570918436533753,0.07184748250246605,0.02386163950261899,0.3780516201002431,0.3780516201002431,0.12555668143143975,0.0,5.026061712256876,4.731068559352082,5.916554861669169,5.015591018624548,4.726176860449868,5.889201647748962,24818.1157106482,21095.39835405097,0.85,1.0709237520853299,0.6661109486459129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450397853990692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.356665018147,1535.6052215998577,0.3780516201002431,0.12555668143143975,6.112874298809886,3.46717962380456
401.0,-29.81851310407517,5.084620941165485,35.01209819287975,24.174949095491343,5.044627181243739,-26.332173261441874,-39.85548057882113,1.5582873385982203,0.03232793934205347,-4.980748688956331,40.02350676664242,42439.664065245415,25791.854308749687,25791.854308749687,68231.5183739951,77445.5917109105,77445.5917109105,25791.854308749687,103237.44601966019,103237.44601966019,103237.44601966019,128055.43422980825,91559.39771306457,56553.47006734999,38895.47516190508,24817.988210148054,0.0,63713.463372053135,21095.289978625846,1535.6035075676234,0.0,0.8869315297243798,2.8185749761560293,0.0014959135982669303,354922.18996618886,1555547.0214404117,4.382783228032596,1555547.0214404117,4.382783228032596,0.85,0.09570917154361452,4.027634451161993,1.267130004609935,1.0,0.0,4.0276344511613775,1.284439517725308,1.2847450764947692,3.1357135899203534,19322.877733765497,1970.3851706510886,4632.441516551485,4632.441516551485,5.567658915195511,5.084620941165485,-2.3171489767184186,7.401769917883904,3.467216207790277,3.467216207790277,0.9906332022257934,0.0,0.0,0.0002378803037196865,8.015511602803529e-05,0.0001577251876916512,0.0006352593997628859,0.09570917154336114,0.07184730641390871,0.023861865129452427,0.09570927820136443,0.07184730641409894,0.02386186512951559,0.3780503901125751,0.3780503901125751,0.12555776787279524,0.0,5.0235547689065925,4.729944047643357,5.909853826628989,5.013076628298393,4.725007876328107,5.882605792640561,24817.988210148054,21095.289978625846,0.85,1.0709120924028082,0.6661019793794616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504033140768926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.344490914611,1535.6035075676234,0.3780503901125751,0.12555776787279524,6.112874298809886,3.467216207790277
402.0,-29.81941948197637,5.084273406567614,35.012072760913874,24.174573586229258,5.0443435340389815,-26.333017495800068,-39.85628964202476,1.557941547850362,0.02973658172481919,-4.9809825098245595,40.023455628197695,42439.09587384258,25791.704151744652,25791.704151744652,68230.80002558723,77445.21667300932,77445.21667300932,25791.704151744652,103236.92082475396,103236.92082475396,103236.92082475396,128054.78714195201,91559.27366666161,56553.15286744493,38895.68977690742,24817.866317198048,0.0,63713.55609410547,21095.18636961834,1535.6021723999033,0.0,0.8869305259914394,2.8185817277274285,0.0014959135982669303,354918.9558404828,1555544.815413093,4.382816949659425,1555544.815413093,4.382816949659425,0.85,0.09570922350304102,4.027634451161993,1.2671299199899657,1.0,0.0,4.027634451161472,1.284441180779665,1.2847467111634583,3.1357095298962543,19322.851554765442,1970.382501136009,4632.441516551485,4632.441516551485,5.567626500969773,5.084273406567614,-2.3173757159809867,7.4016491225486005,3.4672526069203453,3.4672526069203453,0.9906436019772416,0.0,0.0,0.0002378578972456968,8.014778660293031e-05,0.0001577101106427665,0.0006351986749213761,0.09570922350275392,0.07184713389434767,0.02386208960840625,0.09570931593140387,0.0718471338945632,0.02386208960847783,0.3780491586144365,0.3780491586144365,0.12555884153299496,0.0,5.021078559567741,4.728842597841947,5.903207022907111,5.01071909154939,4.723994289368704,5.8761714609408955,24817.866317198048,21095.18636961834,0.85,1.0708992592535527,0.6660920920998299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504087577516265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.332341476273,1535.6021723999033,0.3780491586144365,0.12555884153299496,6.112874298809886,3.4672526069203453
403.0,-29.820323791963084,5.083927673521019,35.01204741972165,24.174233490508072,5.044101529267899,-26.333855704378593,-39.857097797188885,1.5576334416710174,0.026891379425705964,-4.981189071869257,40.023407408229005,42438.5329109563,25791.4879655914,25791.4879655914,68230.0208765477,77444.8164671381,77444.8164671381,25791.4879655914,103236.30443272949,103236.30443272949,103236.30443272949,128054.05691109254,91559.14047634152,56552.856920109676,38895.870618035384,24817.752478363058,0.0,63713.62309639844,21095.0896066086,1535.6006806303885,0.0,0.886929650276469,2.818595000856599,0.0014959135982669303,354916.09876820724,1555542.7352861362,4.382846370409498,1555542.7352861362,4.382846370409498,0.85,0.09570925316807573,4.027634451161993,1.2671298128413038,1.0,0.0,4.027634451161621,1.2844426675279879,1.284748169552259,3.135705900297984,19322.823446014896,1970.3796348411431,4632.441516551485,4632.441516551485,5.567579833105218,5.083927673521019,-2.317582142634217,7.401509816155236,3.4672888022185964,3.4672888022185964,0.9906539434910275,0.0,0.0,0.00023783554383007132,8.014046602241882e-05,0.0001576950778076525,0.0006351381281567722,0.09570925316796158,0.0718469462388541,0.023862306929107485,0.09570957916390897,0.0718469462389398,0.023862306929135938,0.37804792655733616,0.37804792655733616,0.1255599037909467,0.0,5.018559470589764,4.727737339837859,5.896399384378071,5.008080451294973,4.7229253978330235,5.868773098099211,24817.752478363058,21095.0896066086,0.85,1.0708859041545318,0.6660825557941821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504141800949781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.32023326885,1535.6006806303885,0.37804792655733616,0.1255599037909467,6.112874298809886,3.4672888022185964
404.0,-29.82122553053788,5.08358241686857,35.012022059188,24.17380775967615,5.043769499102639,-26.3347006015425,-39.857914473954565,1.5572445700947863,0.024495832923435046,-4.981457270570327,40.02335616248177,42438.01643591778,25791.430798293834,25791.430798293834,68229.4472342116,77444.43389169693,77444.43389169693,25791.430798293834,103235.86468999076,103235.86468999076,103235.86468999076,128053.50708154298,91558.98743074814,56552.56997491834,38896.01939536644,24817.642391552214,0.0,63713.66178691866,21094.99603281938,1535.6008007793823,0.0,0.8869284721362167,2.818595163890671,0.0014959135982669303,354912.38919265836,1555540.5246345738,4.382885951581065,1555540.5246345738,4.382885951581065,0.85,0.09570933568851772,4.027634451161993,1.2671298370184374,1.0,0.0,4.027634451160834,1.2844445317778932,1.2847500056164767,3.135701349117078,19322.79114696791,1970.3763412549556,4632.441516551485,4632.441516551485,5.567567492464249,5.08358241686857,-2.317833806072595,7.401416222941165,3.4673249617604864,3.4673249617604864,0.9906642747887104,0.0,0.0,0.00023781325590359426,8.013306887790299e-05,0.00015768018702569126,0.0006350781535303404,0.09570933568791286,0.07184680151854904,0.02386253416936382,0.09570946505405403,0.07184680151900309,0.023862534169514626,0.37804669308773553,0.37804669308773553,0.12556094273858595,0.0,5.016142121950452,4.726636267144556,5.8899890320255395,5.005953103493766,4.7217244116831125,5.86383304685279,24817.642391552214,21094.99603281938,0.85,1.0708762504091407,0.6660740451215271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504195901057255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.30813627605,1535.6008007793823,0.37804669308773553,0.12556094273858595,6.112874298809886,3.4673249617604864
405.0,-29.822124072226583,5.0832384268672595,35.01199645900932,24.173433263227366,5.043478816481559,-26.33553848556234,-39.858722559269495,1.5568932298053042,0.022164727710958232,-4.981687851691502,40.02329846127893,42437.47805550422,25791.27880015725,25791.27880015725,68228.75685566147,77444.09132870208,77444.09132870208,25791.27880015725,103235.37012885933,103235.37012885933,103235.37012885933,128052.85282457629,91558.88984910968,56552.27657586326,38896.2369702738,24817.482695716964,0.0,63713.719665990764,21094.86029135942,1535.597246128128,0.0,0.8869275085919996,2.8185988743031234,0.0014959135982669303,354909.1999469163,1555538.035508832,4.382918323169682,1555538.035508832,4.382918323169682,0.85,0.0957093543978613,4.027634451161993,1.2671298419637602,1.0,0.0,4.02763445116326,1.2844462203810538,1.284751666096053,3.1356972267528054,19322.770553144488,1970.3742412693925,4632.441516551485,4632.441516551485,5.567534680795491,5.0832384268672595,-2.3180579145267277,7.401296341393987,3.4673606887928656,3.4673606887928656,0.9906744825122473,0.0,0.0,0.00023779104890726217,8.012575017271168e-05,0.00015766529873455047,0.0006350181889360229,0.09570935439772282,0.07184660869004306,0.02386274570767977,0.09570926551819631,0.071846608690147,0.023862745707714295,0.37804545800520484,0.37804545800520484,0.12556198260157753,0.0,5.01377382962869,4.725594603686204,5.883596577624758,5.003852579402462,4.72099158290672,5.857584631356133,24817.482695716964,21094.86029135942,0.85,1.0708644419654054,0.6660649900520026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424984771413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.296060653536,1535.597246128128,0.37804545800520484,0.12556198260157753,6.112874298809886,3.4673606887928656
406.0,-29.823020282424284,5.082896111805014,35.01197088682486,24.17307870872321,5.043227739871951,-26.336370310329826,-39.85952215790746,1.5565777677652468,0.019324056828168068,-4.981897932662669,40.023248076323995,42436.91463564361,25791.07780746944,25791.07780746944,68227.99244311305,77443.66926008763,77443.66926008763,25791.07780746944,103234.74706755707,103234.74706755707,103234.74706755707,128052.10612165615,91558.72785454264,56551.97323004914,38896.394027215,24817.359054099084,0.0,63713.753081314084,21094.75519598422,1535.595280782503,0.0,0.8869266227966727,2.8186116787097903,0.0014959135982669303,354906.2942652858,1555535.8619952786,4.382948082719955,1555535.8619952786,4.382948082719955,0.85,0.09570937549591027,4.027634451161993,1.2671297183306889,1.0,0.0,4.027634451162355,1.284447741109414,1.2847531587372962,3.13569351422831,19322.736365488272,1970.3707550986599,4632.441516551485,4632.441516551485,5.5674912927274285,5.082896111805014,-2.318266703386575,7.401162815191589,3.467396222503918,3.467396222503918,0.9906846350011194,0.0,0.0,0.0002377689014354917,8.011850893828506e-05,0.00015765039249720662,0.0006349581520609596,0.09570937549580719,0.07184641807927127,0.023862957416535914,0.09570948222663964,0.07184641807934865,0.02386295741656163,0.3780442245024419,0.3780442245024419,0.12556302000909184,0.0,5.0113452661726114,4.724518965704021,5.877064492867362,5.00122198949083,4.719818855052267,5.8505335998762575,24817.359054099084,21094.75519598422,0.85,1.0708518827330373,0.666055797740935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504303603497632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.284019017354,1535.595280782503,0.3780442245024419,0.12556302000909184,6.112874298809886,3.467396222503918
407.0,-29.82391397988097,5.0825541735338735,35.01194523337246,24.17265399070459,5.042888272967791,-26.337208712929367,-39.86033024322239,1.556183006003835,0.017149194928549605,-4.982168532834392,40.02319456486327,42436.39738406928,25791.032592536867,25791.032592536867,68227.42997660614,77443.32102830044,77443.32102830044,25791.032592536867,103234.35362083731,103234.35362083731,103234.35362083731,128051.5916742791,91558.6028969474,56551.679252666174,38896.58182697914,24817.238053441786,0.0,63713.819880420924,21094.65234542552,1535.5948438825349,0.0,0.8869254406142044,2.818608661360019,0.0014959135982669303,354902.5515552032,1555533.553612578,4.3829877998795475,1555533.553612578,4.3829877998795475,0.85,0.09570944949111289,4.027634451161993,1.2671297496510667,1.0,0.0,4.02763445116224,1.2844496324924837,1.2847550222035025,3.1356888968439653,19322.709994188383,1970.3680659744543,4632.441516551485,4632.441516551485,5.567481532230202,5.0825541735338735,-2.318519965891018,7.401074139424892,3.4674316881715863,3.4674316881715863,0.9906947680490247,0.0,0.0,0.00023774681795184357,8.01111914624152e-05,0.00015763562648942836,0.0006348986799793257,0.09570944949052541,0.07184626920222102,0.02386318028830439,0.0957092249672209,0.07184626920266202,0.02386318028845087,0.37804298950792975,0.37804298950792975,0.12556404271967975,0.0,5.009044542109848,4.723482643259047,5.870928361236281,4.999317727762957,4.718825255422701,5.845864627478534,24817.238053441786,21094.65234542552,0.85,1.0708419320118685,0.6660469810743502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504357220177038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.27199413732,1535.5948438825349,0.37804298950792975,0.12556404271967975,6.112874298809886,3.4674316881715863
408.0,-29.824804488357497,5.082214620576378,35.01191954440687,24.172350076865428,5.042681898459363,-26.338030934642827,-39.86112083131445,1.5559083447324047,0.01428095509220384,-4.9823433842746185,40.02314222357187,42435.82124780326,25790.746354899416,25790.746354899416,68226.56760270268,77442.92306524621,77442.92306524621,25790.746354899416,103233.66942014563,103233.66942014563,103233.66942014563,128050.7611854637,91558.48080550137,56551.37898800872,38896.779797214054,24817.091765318077,0.0,63713.871562532135,21094.528000520364,1535.5907959336946,0.0,0.8869247409968095,2.8186259447026027,0.0014959135982669303,354900.1331761372,1555531.295711262,4.383011304589313,1555531.295711262,4.383011304589313,0.85,0.09570942353213144,4.027634451161993,1.2671295957965776,1.0,0.0,4.027634451163572,1.2844509621565918,1.2847563239207567,3.135685650777667,19322.684227766335,1970.3654385306231,4632.441516551485,4632.441516551485,5.567419742429635,5.082214620576378,-2.3187026561012125,7.400917276677591,3.4674666969794674,3.4674666969794674,0.9907047705655622,0.0,0.0,0.0002377248151481248,8.01040330275129e-05,0.0001576207821206119,0.0006348388922880748,0.09570942353232229,0.0718460441873624,0.023863379344959884,0.09570948404832927,0.07184604418721914,0.02386337934491229,0.37804175498806886,0.37804175498806886,0.1255650733391597,0.0,5.006628883448343,4.722445098668402,5.864333381698032,4.996624339366804,4.717964042783876,5.837618812478752,24817.091765318077,21094.528000520364,0.85,1.0708275282838768,0.6660373982477978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504410686905818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.25998972219,1535.5907959336946,0.37804175498806886,0.1255650733391597,6.112874298809886,3.4674666969794674
409.0,-29.825692016125327,5.081876264961196,35.01189413282749,24.171987419854872,5.042414879345464,-26.338856538701187,-39.86191564528269,1.55557940190918,0.011635716406715346,-4.982572445032261,40.02309892506551,42435.275657985905,25790.602673821875,25790.602673821875,68225.87833180778,77442.53261728212,77442.53261728212,25790.602673821875,103233.135291104,103233.135291104,103233.135291104,128050.15171533823,91558.34047145084,56551.083512105484,38896.95217705039,24817.01642423422,0.0,63713.968601284614,21094.46396059909,1535.5920258196818,0.0,0.8869237330438736,2.8186339646579524,0.0014959135982669303,354896.965044842,1555529.427899941,4.383045168344555,1555529.427899941,4.383045168344555,0.85,0.09570948349949816,4.027634451161993,1.2671295968955385,1.0,0.0,4.027634451163269,1.284452545473975,1.2847578794485244,3.1356817854845374,19322.654611388683,1970.3624185005772,4632.441516551485,4632.441516551485,5.567388726155166,5.081876264961196,-2.3189247403291033,7.400801005290299,3.467501855459846,3.467501855459846,0.9907148158456703,0.0,0.0,0.0002377028878586962,8.009683692519375e-05,0.00015760605093350245,0.0006347795604513662,0.09570948349911246,0.07184588730741216,0.02386359619170029,0.09570972426023018,0.07184588730770171,0.02386359619179645,0.3780405200829038,0.3780405200829038,0.12556607835822584,0.0,5.004233680626953,4.7214004183796305,5.857842695676709,4.994208161438962,4.716788228963992,5.831440961506701,24817.01642423422,21094.46396059909,0.85,1.0708150791666773,0.6660278207364769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504463963223402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.248019403047,1535.5920258196818,0.3780405200829038,0.12556607835822584,6.112874298809886,3.467501855459846
410.0,-29.82657702602374,5.081538109498298,35.011868515616264,24.171548976469808,5.04206157985801,-26.339688504574617,-39.8627189110033,1.5551730583967491,0.009595772080956522,-4.982848313974893,40.02304211245452,42434.776126655684,25790.57865554781,25790.57865554781,68225.3547822035,77442.18481680361,77442.18481680361,25790.57865554781,103232.76347235142,103232.76347235142,103232.76347235142,128049.64237176786,91558.20683878235,56550.7981485854,38897.1207668855,24816.878899416435,0.0,63713.999666301934,21094.34706450397,1535.5907705838692,0.0,0.8869225359881903,2.818628559259423,0.0014959135982669303,354893.14954064356,1555526.9771196381,4.38308538537032,1555526.9771196381,4.38308538537032,0.85,0.09570954480272584,4.027634451161993,1.2671295919502157,1.0,0.0,4.02763445116273,1.2844544905695738,1.2847597969227191,3.135677037008912,19322.62640928405,1970.3595426862437,4632.441516551485,4632.441516551485,5.567383541357046,5.081538109498298,-2.319181401464471,7.400719510962769,3.4675368092168934,3.4675368092168934,0.9907248026333981,0.0,0.0,0.000237681024631169,8.008956490941634e-05,0.00015759145972175264,0.0006347207923842385,0.09570954480214597,0.0718457340085652,0.023863810793580763,0.09570933330216914,0.07184573400900049,0.023863810793725355,0.37803928374490003,0.37803928374490003,0.12556706482744792,0.0,5.001982464445462,4.720388536527139,5.8518326719909055,4.992444086055855,4.715818955296527,5.827263305549025,24816.878899416435,21094.34706450397,0.85,1.0708063398865164,0.6660196557884477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450451706158614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.23607911382,1535.5907705838692,0.37803928374490003,0.12556706482744792,6.112874298809886,3.4675368092168934
411.0,-29.827459369964377,5.081202689926611,35.011842862580714,24.171267100051068,5.04188115280505,-26.340500782016523,-39.863500418700255,1.5549225648449452,0.006626528394917841,-4.983003467110282,40.02298983459076,42434.19764740175,25790.250348602458,25790.250348602458,68224.44799600421,77441.77102961796,77441.77102961796,25790.250348602458,103232.02137822041,103232.02137822041,103232.02137822041,128048.74878491438,91558.0761334861,56550.502751220316,38897.303758073096,24816.727406693968,0.0,63714.03116476706,21094.218295689872,1535.5859856221173,0.0,0.8869219362771719,2.818649473652816,0.0014959135982669303,354891.00365378876,1555524.7219616713,4.383105533661686,1555524.7219616713,4.383105533661686,0.85,0.09570949053118406,4.027634451161993,1.2671294523822145,1.0,0.0,4.027634451162115,1.2844557068129296,1.2847609854583257,3.135674067855253,19322.598824977886,1970.3567298698217,4632.441516551485,4632.441516551485,5.567312670101753,5.081202689926611,-2.3193490869429163,7.400551776869527,3.4675712594271877,3.4675712594271877,0.9907346455506251,0.0,0.0,0.00023765922910749262,8.008249045618579e-05,0.00015757673865130682,0.0006346615012937529,0.09570949053150005,0.07184549253379585,0.023863997997704195,0.09570968051876136,0.07184549253355865,0.023863997997625407,0.37803804755394355,0.37803804755394355,0.12556806128985243,0.0,4.999572786959618,4.719361334853545,5.845231261339279,4.989629995505197,4.714958941062207,5.818528958812863,24816.727406693968,21094.218295689872,0.85,1.0707915783820525,0.6660102472195677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504570009681006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.224159681651,1535.5859856221173,0.37803804755394355,0.12556806128985243,6.112874298809886,3.4675712594271877
412.0,-29.82833961953933,5.080867024234688,35.01181727925948,24.170825618226104,5.041513467743967,-26.341329901918833,-39.864303230401106,1.554503750111537,0.004811074344502231,-4.983298113454252,40.0229405590895,42433.716840307316,25790.279883030802,25790.279883030802,68223.99672333812,77441.46910241636,77441.46910241636,25790.279883030802,103231.74898544716,103231.74898544716,103231.74898544716,128048.38984476618,91557.98062732368,56550.2283651663,38897.50251350819,24816.640859319017,0.0,63714.14337282721,21094.144730421165,1535.5880754628442,0.0,0.8869206164620429,2.8186389238996217,0.0014959135982669303,354886.9284969065,1555522.5963216189,4.383149875116288,1555522.5963216189,4.383149875116288,0.85,0.09570959403659247,4.027634451161993,1.2671295556845141,1.0,0.0,4.02763445116093,1.2844577099801782,1.2847629611735956,3.1356691776361774,19322.578669167062,1970.3546745491135,4632.441516551485,4632.441516551485,5.567319045665963,5.080867024234688,-2.3196191453952864,7.400486169629974,3.467605971372226,3.467605971372226,0.9907445632492075,0.0,0.0,0.00023763748715323644,8.007522375394106e-05,0.00015756226339929538,0.0006346032002700624,0.09570959403567861,0.07184537397332168,0.023864220062356934,0.09570931012364411,0.07184537397400767,0.023864220062584804,0.3780368098766345,0.3780368098766345,0.1255690258626445,0.0,4.9973938567123355,4.718412341417661,5.839322427666559,4.988109187798727,4.714058783308133,5.8151217391459795,24816.640859319017,21094.144730421165,0.85,1.0707826098221431,0.666001527981061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504622798644975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.212264157173,1535.5880754628442,0.3780368098766345,0.1255690258626445,6.112874298809886,3.467605971372226
413.0,-29.829216788289898,5.080533420177034,35.011791448691625,24.170488805416994,5.04128109240203,-26.342142715955124,-39.865080966241635,1.554207020055359,0.0020550645136836465,-4.983483591507211,40.02288219089487,42433.14523048097,25790.032486918444,25790.032486918444,68223.17771739942,77441.04317652865,77441.04317652865,25790.032486918444,103231.07566344709,103231.07566344709,103231.07566344709,128047.54075416719,91557.81466361896,56549.91671752309,38897.66438455097,24816.4650907201,0.0,63714.12947527107,21093.995327112083,1535.5825932754553,0.0,0.886919884591074,2.818653493510484,0.0014959135982669303,354884.36322966224,1555520.0784450045,4.383174463616349,1555520.0784450045,4.383174463616349,0.85,0.095709548755967,4.027634451161993,1.2671293996321036,1.0,0.0,4.02763445116157,1.2844591421501317,1.2847643658558865,3.1356656813699026,19322.543643856126,1970.3511029613708,4632.441516551485,4632.441516551485,5.567265640542235,5.080533420177034,-2.3198090309653705,7.400342451142404,3.4676400500383733,3.4676400500383733,0.9907543000109638,0.0,0.0,0.00023761582311740436,8.006818460877772e-05,0.00015754763850862663,0.0006345442965565605,0.09570954875619533,0.07184514213585913,0.02386440662033621,0.09570938417698555,0.07184514213568773,0.023864406620279274,0.3780355750700754,0.3780355750700754,0.1255700025391429,0.0,4.995095114557614,4.717415902975574,5.833074965923231,4.9855386560208785,4.7130791757983275,5.8077299841799,24816.4650907201,21093.995327112083,0.85,1.0707699890002957,0.6659927017750475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504675462672354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.200381178356,1535.5825932754553,0.3780355750700754,0.1255700025391429,6.112874298809886,3.4676400500383733
