time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
414.0,-29.830091598699877,5.080200779415551,35.01176572123353,24.170118430070602,5.040994724216465,-26.34295880747341,-39.8658704716712,1.5538619329781593,-0.00021137061031595294,-4.983719445957483,40.0228335330507,42432.63280992249,25789.91689137792,25789.91689137792,68222.54970130042,77440.7000577019,77440.7000577019,25789.91689137792,103230.61694907982,103230.61694907982,103230.61694907982,128046.98002833311,91557.70869294343,56549.64144511616,38897.85249758585,24816.363079253297,0.0,63714.21557683915,21093.9086173653,1535.5824718378672,0.0,0.8869188614452851,2.818655741844985,0.0014959135982669303,354881.10124913155,1555517.9794540857,4.383208838055566,1555517.9794540857,4.383208838055566,0.85,0.0957095893643377,4.027634451161993,1.2671293919393793,1.0,0.0,4.027634451162204,1.284460800307001,1.284765996655873,3.1356616334257468,19322.521279593606,1970.3488224412624,4632.441516551485,4632.441516551485,5.567240687061419,5.080200779415551,-2.32003564197398,7.400236421389531,3.467674191188039,3.467674191188039,0.9907640546251539,0.0,0.0,0.0002375942191392481,8.006103952429912e-05,0.00015753317961494898,0.0006344860614182587,0.09570958936398827,0.0718449768239738,0.02386461254001447,0.09570934254196048,0.0718449768242361,0.023864612540101596,0.3780343390491236,0.3780343390491236,0.12557096441594764,0.0,4.992869123108619,4.716462445718776,5.826990567710197,4.983508075347174,4.712202307123562,5.802200889674964,24816.363079253297,21093.9086173653,0.85,1.0707586852265996,0.6659837592875779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504727942741575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.188530577068,1535.5824718378672,0.3780343390491236,0.12557096441594764,6.112874298809886,3.467674191188039
415.0,-29.830963690898052,5.079869579337399,35.01173996002269,24.169759719539456,5.040734076569325,-26.343769879649297,-39.866651699971385,1.5535402653086114,-0.002763761353207883,-4.983931908458395,40.02278109501252,42432.09763994649,25789.744009378304,25789.744009378304,68221.8416493248,77440.29996603007,77440.29996603007,25789.744009378304,103230.04397540838,103230.04397540838,103230.04397540838,128046.2754390262,91557.55506690421,56549.352740772076,38898.00258459126,24816.231463617823,0.0,63714.23404820908,21093.79674407515,1535.5801270491595,0.0,0.886917970904657,2.8186644831303793,0.0014959135982669303,354878.16281066084,1555515.7173964214,4.383238757427687,1555515.7173964214,4.383238757427687,0.85,0.09570959020448792,4.027634451161993,1.267129322155379,1.0,0.0,4.0276344511623074,1.2844623488209623,1.2847675178753717,3.1356578531547084,19322.488858048175,1970.34551636371,4632.441516551485,4632.441516551485,5.567203367216365,5.079869579337399,-2.3202449429918346,7.4001145223292335,3.4677080669252867,3.4677080669252867,0.9907737334072247,0.0,0.0,0.00023757268409012585,8.005396992867523e-05,0.00015751871416145062,0.000634427799859397,0.09570959020440335,0.07184478257819138,0.023864807626211973,0.09570939711206174,0.07184478257825487,0.02386480762623305,0.37803310399989054,0.37803310399989054,0.1255719201805438,0.0,4.990611433727452,4.715483805144515,5.820854977698275,4.981168147105166,4.711167208601296,5.795905586691049,24816.231463617823,21093.79674407515,0.85,1.070747261870951,0.665975166676891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504780282074703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.176697982244,1535.5801270491595,0.37803310399989054,0.1255719201805438,6.112874298809886,3.4677080669252867
416.0,-29.831833352433897,5.079540793785484,35.01171447519487,24.169483046885603,5.040552686605707,-26.34457083793778,-39.86742004109544,1.5532901720979957,-0.005596736819938997,-4.984096537664515,40.022737622795724,42431.51970431343,25789.454266229794,25789.454266229794,68220.97397054323,77439.91112837066,77439.91112837066,25789.454266229794,103229.36539460045,103229.36539460045,103229.36539460045,128045.50114211167,91557.44380057571,56549.052376471656,38898.21269344895,24816.13574751121,0.0,63714.34844096016,21093.715385384527,1535.5787531602891,0.0,0.8869172911288072,2.8186825022658972,0.0014959135982669303,354875.8859382656,1555513.8421057765,4.38326159579176,1555513.8421057765,4.38326159579176,0.85,0.09570956658506403,4.027634451161993,1.2671291765430945,1.0,0.0,4.027634451161642,1.28446356254146,1.284768704301205,3.1356548901962245,19322.4653761805,1970.3431218795918,4632.441516551485,4632.441516551485,5.567140820685019,5.079540793785484,-2.3204185556660453,7.39995934945153,3.4677418228674033,3.4677418228674033,0.9907833779621152,0.0,0.0,0.0002375512108533516,8.004701751630807e-05,0.00015750419333704352,0.0006343693152867558,0.09570956658516348,0.07184457162511837,0.023864994960045117,0.09570984997363585,0.07184457162504372,0.023864994960020314,0.3780318675646064,0.3780318675646064,0.1255728638934718,0.0,4.9882534049334595,4.714506444002154,5.8143119307893585,4.978499800844588,4.71028549107217,5.787824956697193,24816.13574751121,21093.715385384527,0.85,1.0707317211877174,0.6659649002552681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504832459137742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.164890681917,1535.5787531602891,0.3780318675646064,0.1255728638934718,6.112874298809886,3.4677418228674033
417.0,-29.832699265736675,5.079212289330997,35.011689138924126,24.169071111269318,5.040229081870551,-26.34538264481199,-39.86820507617665,1.552912460933816,-0.007729494397835879,-4.98436052213546,40.022690980142364,42431.02720718068,25789.42053453842,25789.42053453842,68220.44774171911,77439.55047479676,77439.55047479676,25789.42053453842,103228.97100933519,103228.97100933519,103228.97100933519,128045.02644475125,91557.30162827915,56548.778360614306,38898.35918629427,24816.055435416056,0.0,63714.414621710326,21093.647120103647,1535.580509269879,0.0,0.8869161176399092,2.818679708116865,0.0014959135982669303,354872.23497602635,1555511.830051751,4.383301021441801,1555511.830051751,4.383301021441801,0.85,0.09570963397317026,4.027634451161993,1.267129201819189,1.0,0.0,4.02763445116326,1.2844653727896005,1.2847704875174941,3.1356504709930646,19322.43537185574,1970.3400622899503,4632.441516551485,4632.441516551485,5.567133539062305,5.079212289330997,-2.3206649724335406,7.399877261764538,3.4677757551914716,3.4677757551914716,0.990793072911849,0.0,0.0,0.0002375298319425245,8.003991462348038e-05,0.0001574899173190441,0.0006343118167048358,0.09570963397252405,0.07184443439163268,0.02386519958089137,0.09570973791720988,0.07184443439211775,0.02386519958105251,0.3780306294456732,0.3780306294456732,0.12557376915562019,0.0,4.986030928503737,4.713538358765732,5.808286798072345,4.9766310277375965,4.709166490794189,5.783680177889494,24816.055435416056,21093.647120103647,0.85,1.070722349828721,0.6659564787513963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504884491131549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.15310300612,1535.580509269879,0.3780306294456732,0.12557376915562019,6.112874298809886,3.4677757551914716
418.0,-29.833562532250234,5.078885436189955,35.011663623603845,24.168726230878406,5.0399797005826725,-26.346184645754736,-39.8689734871499,1.5526018140754279,-0.010174776846099576,-4.984559395447107,40.0226350924189,42430.47736970556,25789.22237692511,25789.22237692511,68219.69974663066,77439.16080517284,77439.16080517284,25789.22237692511,103228.38318209795,103228.38318209795,103228.38318209795,128044.28318279481,91557.15942411672,56548.47598860203,38898.53715057187,24815.90000069685,0.0,63714.43715126872,21093.51500059232,1535.5765048764442,0.0,0.8869153086561218,2.818688630135493,0.0014959135982669303,354869.4845346474,1555509.4191898012,4.383328200872483,1555509.4191898012,4.383328200872483,0.85,0.09570959680647316,4.027634451161993,1.2671290891757239,1.0,0.0,4.027634451162493,1.2844668693217771,1.284771957029436,3.135646817647123,19322.405360805944,1970.3370020145458,4632.441516551485,4632.441516551485,5.5670907629986255,5.078885436189955,-2.3208635488161833,7.399748985006138,3.467809224337344,3.467809224337344,0.9908026355249555,0.0,0.0,0.00023750852014384335,8.003296270764054e-05,0.0001574755574362028,0.0006342539803459896,0.0957095968065574,0.07184421913505068,0.023865377671506722,0.09570970398229973,0.07184421913498744,0.023865377671485718,0.378029389890985,0.378029389890985,0.12557467071524125,0.0,4.983778906975203,4.712565490457791,5.802157411428823,4.974384618600993,4.708297711901707,5.777259066238855,24815.90000069685,21093.51500059232,0.85,1.0707102314137327,0.6659476135521454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504936299221851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.141361431208,1535.5765048764442,0.378029389890985,0.12557467071524125,6.112874298809886,3.467809224337344
419.0,-29.83442446877254,5.078559764191974,35.011638148643684,24.168368603009753,5.039710962194873,-26.346987385751838,-39.869745809677966,1.5522738791621795,-0.01245965380422831,-4.98477918042383,40.02258523735812,42429.94938927373,25789.08063975769,25789.08063975769,68219.03002903142,77438.79798179635,77438.79798179635,25789.08063975769,103227.87862155403,103227.87862155403,103227.87862155403,128043.66583156382,91557.03569094377,56548.187098372466,38898.72065841256,24815.787210009792,0.0,63714.507868422355,21093.41912850832,1535.5754140028362,0.0,0.8869143715107543,2.818693000451099,0.0014959135982669303,354866.4449019309,1555507.2685647898,4.383359686190285,1555507.2685647898,4.383359686190285,0.85,0.09570960051423821,4.027634451161993,1.267129032579251,1.0,0.0,4.0276344511615605,1.2844684466223895,1.2847735073733662,3.1356429671378647,19322.379247910576,1970.3343392402683,4632.441516551485,4632.441516551485,5.567060166353871,5.078559764191974,-2.3210772405241316,7.399637004716105,3.4678426441220145,3.4678426441220145,0.9908121840348613,0.0,0.0,0.00023748724293668312,8.002597596591103e-05,0.0001574612669707721,0.0006341964235750978,0.09570960051404709,0.07184403635897149,0.023865564155075604,0.09570968325557179,0.07184403635911495,0.023865564155123264,0.3780281482521296,0.3780281482521296,0.12557555897134712,0.0,4.981572192726446,4.711616797185911,5.796137487512453,4.9723195266196285,4.707406148044754,5.771636763936328,24815.787210009792,21093.41912850832,0.85,1.0706985317992475,0.6659385877529865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498794930476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.129644016528,1535.5754140028362,0.3780281482521296,0.12557555897134712,6.112874298809886,3.4678426441220145
420.0,-29.83528259945817,5.078234782154629,35.01161252378854,24.167980485968314,5.039402204497554,-26.34779070193772,-39.87052197391165,1.5519103069656028,-0.01438936211758346,-4.985021562299974,40.022529921447024,42429.453789593135,25788.997844481404,25788.997844481404,68218.45163407453,77438.47360525982,77438.47360525982,25788.997844481404,103227.47144974122,103227.47144974122,103227.47144974122,128043.12220448122,91556.93266727756,56547.912851564404,38898.910906347955,24815.650754739996,0.0,63714.56166108795,21093.303141528995,1535.5734891255897,0.0,0.8869133392178159,2.8186900608788776,0.0014959135982669303,354863.09277712036,1555504.882374725,4.383394368237934,1555504.882374725,4.383394368237934,0.85,0.09570960865540012,4.027634451161993,1.2671290534595028,1.0,0.0,4.027634451161112,1.2844701903644689,1.2847752243211434,3.1356387103223864,19322.35750559078,1970.3321221406677,4632.441516551485,4632.441516551485,5.567042293429629,5.078234782154629,-2.3213075584987166,7.399542340653346,3.4678758754629397,3.4678758754629397,0.9908216787036971,0.0,0.0,0.00023746606142235178,8.001895503862451e-05,0.00015744710638372725,0.0006341393899068672,0.0957096086551133,0.07184385802428589,0.023865750630827402,0.09570935206966476,0.07184385802450118,0.023865750630898942,0.3780269057639804,0.3780269057639804,0.12557643913912184,0.0,4.9794779264668705,4.710724636773477,5.790399320109145,4.970632200182365,4.706697356948553,5.7669820736635415,24815.650754739996,21093.303141528995,0.85,1.070688549925899,0.6659302470804856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450503952016317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.117924470456,1535.5734891255897,0.3780269057639804,0.12557643913912184,6.112874298809886,3.4678758754629397
421.0,-29.836138547965557,5.077911477903454,35.01158679030759,24.16763958698141,5.039159930561823,-26.348585404926297,-39.871285495441384,1.551606787510772,-0.01688405643369606,-4.985216518735709,40.02247550780419,42428.91526903639,25788.79651014106,25788.79651014106,68217.71177917745,77438.0713887217,77438.0713887217,25788.79651014106,103226.86789886275,103226.86789886275,103226.86789886275,128042.37184020563,91556.77783982601,56547.62172009298,38899.062355258924,24815.50394134288,0.0,63714.5662966018,21093.178350141447,1535.569894863141,0.0,0.8869125447976234,2.818700091620613,0.0014959135982669303,354860.396560946,1555502.5351089553,4.38342105848885,1555502.5351089553,4.38342105848885,0.85,0.09570956927145197,4.027634451161993,1.2671289605973293,1.0,0.0,4.0276344511612585,1.2844716531969345,1.2847766603639457,3.135635139271134,19322.324830496895,1970.3287902083684,4632.441516551485,4632.441516551485,5.566998831609415,5.077911477903454,-2.321502902882921,7.399414380786375,3.4679087721553277,3.4679087721553277,0.9908310777586651,0.0,0.0,0.00023744493550521088,8.001204902868909e-05,0.0001574328864765218,0.0006340821173187142,0.09570956927153847,0.07184364317278746,0.023865926098751,0.09570938291355925,0.07184364317272253,0.023865926098729437,0.37802566539359417,0.37802566539359417,0.12557732591617748,0.0,4.977324541003952,4.709805310271918,5.7845055147765265,4.968332462301987,4.705759117874322,5.76055699784456,24815.50394134288,21093.178350141447,0.85,1.0706768600073768,0.665921746552002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505090863660697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.10625243676,1535.569894863141,0.37802566539359417,0.12557732591617748,6.112874298809886,3.4679087721553277
422.0,-29.83699187687336,5.077589333149971,35.01156112355862,24.167281505093,5.038893292829625,-26.349380186689004,-39.87204901697112,1.5512816026337828,-0.01918897180547674,-4.985434640286847,40.02242598455034,42428.388048604036,25788.65737041793,25788.65737041793,68217.04541902198,77437.6981278625,77437.6981278625,25788.65737041793,103226.35549828043,103226.35549828043,103226.35549828043,128041.74901381652,91556.64104590513,56547.33096659995,38899.2334214502,24815.39351553608,0.0,63714.62693698628,21093.08448820567,1535.568906112503,0.0,0.8869116148880054,2.8187049210066135,0.0014959135982669303,354857.3799940032,1555500.3988044206,4.383452300839022,1555500.3988044206,4.383452300839022,0.85,0.09570957062090671,4.027634451161993,1.2671288594929502,1.0,0.0,4.027634451162424,1.2844732172007411,1.284778197687315,3.135631321250463,19322.295961235253,1970.3258463629531,4632.441516551485,4632.441516551485,5.566968795672074,5.077589333149971,-2.3217150108849918,7.399304344034963,3.4679416333431474,3.4679416333431474,0.9908404666694707,0.0,0.0,0.00023742387596668548,8.000514356974529e-05,0.00015741873239694018,0.0006340251098601668,0.09570957062072347,0.07184346000925794,0.023866110611465534,0.0957093849194482,0.07184346000939548,0.02386611061151122,0.3780244244745686,0.3780244244745686,0.12557820471317857,0.0,4.975193256730677,4.708889400007138,5.778690519130237,4.966245668481349,4.7048130403248365,5.755012705358126,24815.39351553608,21093.08448820567,0.85,1.0706653824794201,0.6659128380452684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505142076940098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.094595515015,1535.568906112503,0.3780244244745686,0.12557820471317857,6.112874298809886,3.4679416333431474
423.0,-29.837842614968316,5.0772686103519025,35.011535469349504,24.166941898316168,5.038642355537381,-26.35017106620605,-39.872811909858115,1.5509708067637402,-0.021479547494152484,-4.9856393379642405,40.02237501629618,42427.86958716678,25788.486735768238,25788.486735768238,68216.35632293503,77437.33620061081,77437.33620061081,25788.486735768238,103225.82293637905,103225.82293637905,103225.82293637905,128041.0931948319,91556.52089637902,56547.054282888974,38899.407348322275,24815.270258452863,0.0,63714.677606775134,21092.979719684932,1535.5668835571773,0.0,0.8869107584574276,2.818711130465064,0.0014959135982669303,354854.5490942077,1555498.20016864,4.38348107453931,1555498.20016864,4.38348107453931,0.85,0.09570955098873013,4.027634451161993,1.2671288375137375,1.0,0.0,4.027634451162025,1.284474713791132,1.2847796676655308,3.1356276678070323,19322.270604639856,1970.3232607098098,4632.441516551485,4632.441516551485,5.566931960959948,5.0772686103519025,-2.321917065921306,7.399185676273209,3.4679743054723526,3.4679743054723526,0.9908498015635293,0.0,0.0,0.00023740288208045154,7.999824434665814e-05,0.00015740463773379339,0.0006339683417092993,0.09570955098867988,0.07184326184532538,0.023866289143354497,0.09570937727932402,0.0718432618453631,0.023866289143367032,0.3780231827109989,0.3780231827109989,0.1255790779780534,0.0,4.973065936950093,4.707990387910002,5.772840560161626,4.964159790470092,4.704007025598003,5.749048745209052,24815.270258452863,21092.979719684932,0.85,1.0706537156782412,0.6659041712337753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505193133826606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.082962540962,1535.5668835571773,0.3780231827109989,0.1255790779780534,6.112874298809886,3.4679743054723526
424.0,-29.83869060307798,5.076949695944944,35.01150997135506,24.16662851991134,5.038424732245151,-26.350956138731156,-39.87356642084194,1.550690267886602,-0.024016823943384225,-4.985824297502534,40.02232825793886,42427.32803363505,25788.269728834977,25788.269728834977,68215.59776247003,77436.94554815334,77436.94554815334,25788.269728834977,103225.21527698831,103225.21527698831,103225.21527698831,128040.38014752009,91556.38439916633,56546.766884600285,38899.57501618449,24815.16487053178,0.0,63714.73988671627,21092.89013995201,1535.565433255607,0.0,0.8869099871535185,2.818722890661525,0.0014959135982669303,354851.9911814567,1555496.1831387493,4.3835069882511455,1555496.1831387493,4.3835069882511455,0.85,0.09570952204147987,4.027634451161993,1.2671286902530121,1.0,0.0,4.0276344511630136,1.284476068762269,1.2847809960801682,3.1356243600887423,19322.241797996106,1970.3203232496426,4632.441516551485,4632.441516551485,5.566885115914526,5.076949695944944,-2.322104240192756,7.3990539361377,3.468006869650185,3.468006869650185,0.9908591056143387,0.0,0.0,0.00023738195775821854,7.999142146629936e-05,0.00015739053629191917,0.0006339115462561956,0.09570952204150046,0.07184305816354213,0.02386646387795834,0.09570960296751767,0.07184305816352667,0.023866463877953197,0.3780219406863426,0.3780219406863426,0.12557994081945528,0.0,4.970886093567287,4.707077544047195,5.766821296907665,4.9618074735591335,4.703076209907238,5.742390316808326,24815.16487053178,21092.89013995201,0.85,1.0706407635620299,0.6658950206666483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505244036039466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.07135302523,1535.565433255607,0.3780219406863426,0.12557994081945528,6.112874298809886,3.468006869650185
425.0,-29.83953604521101,5.076631815260048,35.011484597765374,24.16627047294753,5.038156952367897,-26.35174393562463,-39.87432505292816,1.5503648427702394,-0.02624549152523059,-4.986044482175182,40.022280885475496,42426.814759084824,25788.145682187558,25788.145682187558,68214.96044127239,77436.57711139039,77436.57711139039,25788.145682187558,103224.72279357795,103224.72279357795,103224.72279357795,128039.79075629132,91556.24878330788,56546.48643095676,38899.7359470568,24815.067962713365,0.0,63714.80390977016,21092.80776830636,1535.5652671533057,0.0,0.8869090389509107,2.8187264776375653,0.0014959135982669303,354848.946138753,1555494.1396199893,4.3835388453197215,1555494.1396199893,4.3835388453197215,0.85,0.0957095252234546,4.027634451161993,1.2671286347554997,1.0,0.0,4.027634451160928,1.2844776334875327,1.2847825343815367,3.1356205403331265,19322.213177355115,1970.3174047564783,4632.441516551485,4632.441516551485,5.566858338102659,5.076631815260048,-2.3223170312574033,7.398948846517451,3.4680394448213394,3.4680394448213394,0.9908684128060969,0.0,0.0,0.0002373610979499743,7.998456186206226e-05,0.00015737653608791205,0.0006338551585522133,0.09570952522321585,0.0718428817318022,0.02386664349141366,0.09570961208616122,0.07184288173198142,0.023866643491473192,0.3780206970143485,0.3780206970143485,0.12558078115097948,0.0,4.968753869575664,4.706169767169229,5.760978620111871,4.959798990649972,4.70212204904783,5.73718623454846,24815.067962713365,21092.80776830636,0.85,1.070629685023831,0.6658862957369788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505294774051705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.059770242935,1535.5652671533057,0.3780206970143485,0.12558078115097948,6.112874298809886,3.4680394448213394
426.0,-29.840378511131092,5.0763148055261045,35.01145909220095,24.165905266441428,5.037867628444129,-26.352531207800016,-39.87508354531599,1.5500203251014921,-0.028088930859610173,-4.986271751493391,40.022226294262715,42426.31394764089,25788.041168073225,25788.041168073225,68214.35511571412,77436.26696027997,77436.26696027997,25788.041168073225,103224.3081283532,103224.3081283532,103224.3081283532,128039.24004768813,91556.16153063334,56546.20851794753,38899.94779187312,24814.93191933494,0.0,63714.879711208065,21092.6921314347,1535.563035280964,0.0,0.8869080808356102,2.8187241709580206,0.0014959135982669303,354845.8031404893,1555491.7847066028,4.383571035475254,1555491.7847066028,4.383571035475254,0.85,0.09570950893391827,4.027634451161993,1.267128664427437,1.0,0.0,4.027634451163687,1.284479287336956,1.284784161924639,3.1356165030206737,19322.19476337682,1970.315527053257,4632.441516551485,4632.441516551485,5.566835776756994,5.0763148055261045,-2.322535026105302,7.398849831631407,3.4680718003079702,3.4680718003079702,0.9908776572308486,0.0,0.0,0.0002373403132543862,7.997770406463573e-05,0.00015736260918975046,0.0006337990660973798,0.0957095089337506,0.07184269222048058,0.023866816713270032,0.09570929126021797,0.07184269222060645,0.02386681671331183,0.37801945172331863,0.37801945172331863,0.12558161017467118,0.0,4.96672752874332,4.705331820064373,5.755351055663482,4.958182820633795,4.701550013320627,5.732405434120835,24814.93191933494,21092.6921314347,0.85,1.0706189107615085,0.6658776433376471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450534536006669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.048210198767,1535.563035280964,0.37801945172331863,0.12558161017467118,6.112874298809886,3.4680718003079702
427.0,-29.841218588365987,5.075999299896851,35.011433498760404,24.165564646851294,5.0376220463938415,-26.35331195530748,-39.875837322883285,1.5497154133238555,-0.030408862844694795,-4.986468275307599,40.022172723575736,42425.80374640409,25787.86067551045,25787.86067551045,68213.66442191454,77435.87918846597,77435.87918846597,25787.86067551045,103223.73986397643,103223.73986397643,103223.73986397643,128038.53178973158,91556.01340256858,56545.93796046025,38900.08382456481,24814.791925755148,0.0,63714.87575031996,21092.573136891875,1535.5598773525562,0.0,0.886907275359659,2.8187317231185913,0.0014959135982669303,354843.085351706,1555489.4738184838,4.383598097386471,1555489.4738184838,4.383598097386471,0.85,0.09570946272265765,4.027634451161993,1.2671285940939563,1.0,0.0,4.027634451162296,1.2844807558704259,1.2847856041855834,3.1356129181029844,19322.163502134877,1970.312339293732,4632.441516551485,4632.441516551485,5.566796814028131,5.075999299896851,-2.322730289659465,7.398729589556316,3.468103888730331,3.468103888730331,0.9908868253515231,0.0,0.0,0.0002373195891602569,7.997088943406874e-05,0.00015734869972618815,0.000633743043862739,0.0957094627227169,0.07184248034406195,0.02386698237865495,0.09570926394143106,0.07184248034401747,0.02386698237864018,0.3780182087682152,0.3780182087682152,0.12558243930712806,0.0,4.96467008267706,4.704474840144826,5.749656032638541,4.956059412462878,4.70067508504701,5.726499717636841,24814.791925755148,21092.573136891875,0.85,1.0706081369321667,0.6658696771639084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450539576833845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.036681596663,1535.5598773525562,0.3780182087682152,0.12558243930712806,6.112874298809886,3.468103888730331
428.0,-29.842055847767753,5.075685056141708,35.01140795324817,24.165220010932558,5.0373681546284566,-26.354090997537828,-39.876583277340956,1.5494033043871367,-0.032637208311143695,-4.986674994033717,40.02212293270723,42425.27323458016,25787.709250617143,25787.709250617143,68212.98248519731,77435.50891788916,77435.50891788916,25787.709250617143,103223.21816850631,103223.21816850631,103223.21816850631,128037.89569450365,91555.87827360857,56545.64259025342,38900.261870394614,24814.67752599734,0.0,63714.93939639196,21092.47589709774,1535.558414525299,0.0,0.8869064043603604,2.818736880156491,0.0014959135982669303,354840.22659195116,1555487.325983384,4.383627360750499,1555487.325983384,4.383627360750499,0.85,0.09570943930224081,4.027634451161993,1.2671285050781447,1.0,0.0,4.0276344511615605,1.2844822579138209,1.2847870800557688,3.1356092513908567,19322.134984249897,1970.3094312787648,4632.441516551485,4632.441516551485,5.5667641261047605,5.075685056141708,-2.322932792387837,7.398617848529545,3.4681359025413827,3.4681359025413827,0.9908959721546807,0.0,0.0,0.00023729893623873662,7.996414605786605e-05,0.00015733479018087057,0.000633687021298818,0.09570943930215367,0.07184228668869935,0.023867152613454314,0.0957092538784701,0.07184228668876477,0.023867152613476033,0.378016965968564,0.378016965968564,0.1255832606824005,0.0,4.962623654993763,4.703618227161769,5.744004426438437,4.954037785722562,4.699800652423335,5.72100220082325,24814.67752599734,21092.47589709774,0.85,1.0705963645483758,0.6658606856806116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505446034018048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.025172765685,1535.558414525299,0.378016965968564,0.1255832606824005,6.112874298809886,3.4681359025413827
429.0,-29.842891017156866,5.0753732288407205,35.01138265730889,24.164956365153216,5.037200306278657,-26.354859553598537,-39.8773163096979,1.549168842708985,-0.03528415903014093,-4.986825455764943,40.02207911098682,42424.69826887302,25787.419276118475,25787.419276118475,68212.11754499149,77435.11809086699,77435.11809086699,25787.419276118475,103222.53736698546,103222.53736698546,103222.53736698546,128037.11598873195,91555.75657983577,56545.3367577959,38900.466468933184,24814.57862174649,0.0,63715.045090679676,21092.391828484513,1535.5565628890454,0.0,0.886905797824285,2.8187541156313562,0.0014959135982669303,354838.14583419653,1555485.4356420487,4.383647738845059,1555485.4356420487,4.383647738845059,0.8499999999999999,0.09570937290798998,4.027634451161993,1.2671282885828985,1.0,0.0,4.027634451163611,1.2844833967749114,1.284788192725752,3.13560647126666,19322.1093017536,1970.3068123929784,4632.441516551485,4632.441516551485,5.566701529632119,5.0753732288407205,-2.3230934402430425,7.3984666690837635,3.4681677711750765,3.4681677711750765,0.9909050774785932,0.0,0.0,0.00023727833652178212,7.995752000863359e-05,0.00015732081651314853,0.0006336307404732916,0.09570937290818277,0.07184206180715572,0.02386731110102705,0.09570965823870306,0.071842061807011,0.023867311100978977,0.3780157227442155,0.3780157227442155,0.12558407468919738,0.0,4.960465821491482,4.7027479501837774,5.73794608724819,4.951541296734774,4.698982173311663,5.71342523935823,24814.57862174649,21092.391828484513,0.85,1.0705810134468483,0.6658505570936017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505496131424511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.013692382725,1535.5565628890454,0.3780157227442155,0.12558407468919738,6.112874298809886,3.4681677711750765
430.0,-29.843723484470353,5.075062025606007,35.01135758566492,24.164584732521348,5.036917214989218,-26.355637202728186,-39.878069528471656,1.5488309332357253,-0.037346704495689664,-4.987058910952839,40.02203505213839,42424.21887243144,25787.344388165602,25787.344388165602,68211.56326059705,77434.75673254294,77434.75673254294,25787.344388165602,103222.10112070854,103222.10112070854,103222.10112070854,128036.60753544683,91555.6166061057,56545.078745948274,38900.59762239714,24814.5064147383,0.0,63715.10403713543,21092.330452527553,1535.5581156897822,0.0,0.8869047701168653,2.818753969339412,0.0014959135982669303,354834.91736648645,1555483.5350734496,4.383682267286253,1555483.5350734496,4.383682267286253,0.85,0.09570939033219698,4.027634451161993,1.267128299572505,1.0,0.0,4.027634451161466,1.284485019216151,1.2847897891782947,3.1356025106620797,19322.079761418696,1970.3038001171344,4632.441516551485,4632.441516551485,5.566685363652987,5.075062025606007,-2.323314737256201,7.398376762862208,3.468199845032848,3.468199845032848,0.9909142414379566,0.0,0.0,0.0002372578050918198,7.995071201843768e-05,0.00015730709307338215,0.0006335754674745,0.0957093903317869,0.07184190465720455,0.023867485674582346,0.09570963915163627,0.07184190465751238,0.023867485674684608,0.37801447778008485,0.37801447778008485,0.12558485435834166,0.0,4.9584052165527055,4.701879962774342,5.732272376535207,4.94971220645715,4.697966309071319,5.709130450487976,24814.5064147383,21092.330452527553,0.85,1.0705713235725225,0.6658424170147332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505546104104066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.002225961036,1535.5581156897822,0.37801447778008485,0.12558485435834166,6.112874298809886,3.468199845032848
431.0,-29.84455404045636,5.074752519066259,35.01133246041639,24.164266988541954,5.036692024654114,-26.35640734047032,-39.87881031408904,1.5485453246569523,-0.03961482875644151,-4.987240948181657,40.02198334749785,42423.69606169209,25787.140784769817,25787.140784769817,68210.83684646191,77434.37910814203,77434.37910814203,25787.140784769817,103221.51989291185,103221.51989291185,103221.51989291185,128035.89261408876,91555.48303834186,56544.79999184705,38900.758940549786,24814.372721176915,0.0,63715.1316617267,21092.216813000377,1535.5549958637575,0.0,0.8869040315317391,2.8187625344041933,0.0014959135982669303,354832.39997723355,1555481.3046901992,4.3837070819632045,1555481.3046901992,4.3837070819632045,0.85,0.09570932287859335,4.027634451161993,1.2671281874785199,1.0,0.0,4.027634451162207,1.2844863970024303,1.2847911409804147,3.1355991473021203,19322.051573011668,1970.300925699568,4632.441516551485,4632.441516551485,5.566641412014299,5.074752519066259,-2.3234981182162424,7.398250637282501,3.4682315874384435,3.4682315874384435,0.9909233106966981,0.0,0.0,0.00023723732243262975,7.994401692837253e-05,0.00015729330550425723,0.0006335199361860947,0.09570932287872334,0.07184168487576319,0.023867638002960156,0.09570965581509383,0.07184168487566561,0.02386763800292774,0.37801323098284423,0.37801323098284423,0.12558562585259864,0.0,4.956319963929843,4.7010107285539675,5.726503460188212,4.947626119425195,4.697189382514125,5.703079555573311,24814.372721176915,21092.216813000377,0.85,1.0705594584439313,0.6658339228886151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505595915430862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.990785831951,1535.5549958637575,0.37801323098284423,0.12558562585259864,6.112874298809886,3.4682315874384435
432.0,-29.84538123075339,5.074443720400285,35.01130731841617,24.16389580992984,5.036405417921864,-26.357180590862416,-39.879555290658004,1.5482047780193802,-0.04150963873331648,-4.987468589288561,40.02193260907778,42423.20528148695,25787.055839916873,25787.055839916873,68210.26112140383,77434.03388460452,77434.03388460452,25787.055839916873,103221.08972452139,103221.08972452139,103221.08972452139,128035.35027318903,91555.35564730475,56544.527044140705,38900.92067018227,24814.260548667644,0.0,63715.18121884992,21092.1214663675,1535.55414203361,0.0,0.8869030575441414,2.8187608617994,0.0014959135982669303,354829.2519525701,1555479.1159891558,4.383739805637773,1555479.1159891558,4.383739805637773,0.8500000000000001,0.09570930555684656,4.027634451161993,1.2671281528612597,1.0,0.0,4.02763445116271,1.2844880315070342,1.2847927496704052,3.135595157267868,19322.02468815336,1970.298184206978,4632.441516551485,4632.441516551485,5.566623075063332,5.074443720400285,-2.323714850648518,7.398158571048803,3.4682633230082964,3.4682633230082964,0.9909323780023704,0.0,0.0,0.00023721692439514038,7.993728448392416e-05,0.00015727963991121622,0.0006334648961727672,0.09570930555660574,0.0718415049196235,0.023867800636982243,0.09570944069716979,0.07184150491980426,0.0238678006370423,0.37801198206481756,0.37801198206481756,0.12558638124866353,0.0,4.954335626981617,4.700170479190433,5.721053154866979,4.945958950555223,4.69637878483195,5.698815981114137,24814.260548667644,21092.1214663675,0.85,1.0705495898554247,0.6658257022886124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505645612717224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.979356244216,1535.55414203361,0.37801198206481756,0.12558638124866353,6.112874298809886,3.4682633230082964
433.0,-29.84620564956254,5.074136098678535,35.01128199565801,24.163552466221176,5.036142113435646,-26.357949015787472,-39.88029199009759,1.5478854796490624,-0.04337598493521,-4.9876735488762005,40.021877060144575,42422.69209669985,25786.914606610047,25786.914606610047,68209.6067033099,77433.70690252294,77433.70690252294,25786.914606610047,103220.621509133,103220.621509133,103220.621509133,128034.73465450494,91555.25481468011,56544.24000881029,38901.127562077585,24814.11314537194,0.0,63715.24070744953,21091.99617356615,1535.5507678571914,0.0,0.8869022162946103,2.8187614649242065,0.0014959135982669303,354826.4176069748,1555476.7197798812,4.383768069667272,1555476.7197798812,4.383768069667272,0.8500000000000001,0.09570924708472939,4.027634451161993,1.2671280918689445,1.0,0.0,4.027634451160785,1.2844895665142009,1.2847942589291461,3.135591410128799,19322.003408235338,1970.2960142592362,4632.441516551485,4632.441516551485,5.566592587186406,5.074136098678535,-2.323914903960588,7.398051002639123,3.4682947562758377,3.4682947562758377,0.9909413589359536,0.0,0.0,0.00023719659630859098,7.993062735634102e-05,0.00015726596895224994,0.0006334098345474543,0.09570924708476086,0.07184129367930618,0.023867953405454678,0.0957091600844993,0.07184129367928253,0.023867953405446847,0.37801073262908724,0.37801073262908724,0.12558713924929943,0.0,4.952407261373423,4.699379955558015,5.715677814326284,4.9442975639410065,4.695830080139501,5.69378405699041,24814.11314537194,21091.99617356615,0.85,1.0705383193402092,0.6658170262823763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505695108936645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.967966397251,1535.5507678571914,0.37801073262908724,0.12558713924929943,6.112874298809886,3.4682947562758377
434.0,-29.84702783931553,5.073830446998661,35.01125676350142,24.1632618586533,5.035943926536187,-26.35870892231217,-39.881023625470675,1.5476250095217328,-0.045729633130747516,-4.9878396464627555,40.021829053590274,42422.16762596577,25786.678201584855,25786.678201584855,68208.84582755063,77433.32977711904,77433.32977711904,25786.678201584855,103220.0079787039,103220.0079787039,103220.0079787039,128034.00448250434,91555.12930141298,56543.967150214834,38901.29127910905,24813.996503800445,0.0,63715.287782909494,21091.897028230378,1535.5482672585063,0.0,0.886901545368148,2.8187730183051047,0.0014959135982669303,354824.12068933924,1555474.6489277685,4.383790611263545,1555474.6489277685,4.383790611263545,0.85,0.09570917266549799,4.027634451161993,1.2671279786759988,1.0,0.0,4.027634451161746,1.2844908263262318,1.2847954930000718,3.1355883347811973,19321.976919665343,1970.293313176808,4632.441516551485,4632.441516551485,5.566541554696443,5.073830446998661,-2.324086025922304,7.397916472920965,3.4683260299237775,3.4683260299237775,0.9909502942639364,0.0,0.0,0.00023717632478326622,7.992401649704959e-05,0.00015725230828621663,0.0006333548143783127,0.09570917266566825,0.07184107013768715,0.023868102527981112,0.09570932410913181,0.07184107013755933,0.023868102527938653,0.37800948523572203,0.37800948523572203,0.12558790024791858,0.0,4.950412289674944,4.698582297218593,5.710056203145882,4.942110013332012,4.695077417834,5.687252137278165,24813.996503800445,21091.897028230378,0.85,1.0705255865743175,0.6658083028755427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450574443964049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.956604499414,1535.5482672585063,0.37800948523572203,0.12558790024791858,6.112874298809886,3.4683260299237775
435.0,-29.84784755879699,5.07352555888313,35.01123163977538,24.162904335558437,5.035669923513586,-26.359474187540133,-39.88175980104131,1.5472965522455389,-0.04764077500686881,-4.988061349087416,40.02178174752627,42421.672707599355,25786.586573863697,25786.586573863697,68208.25928146305,77432.98879330797,77432.98879330797,25786.586573863697,103219.57536717167,103219.57536717167,103219.57536717167,128033.47799441013,91555.00823723215,56543.69215147819,38901.462317504396,24813.90262723847,0.0,63715.36494474286,21091.8172331527,1535.548327321758,0.0,0.8869005891387008,2.818772255177141,0.0014959135982669303,354821.0548431758,1555472.6082946458,4.383822738428347,1555472.6082946458,4.383822738428347,0.85,0.0957091590137353,4.027634451161993,1.267127972082235,1.0,0.0,4.027634451160302,1.2844924039214052,1.284797045009735,3.1355844836965137,19321.95137003939,1970.290707840026,4632.441516551485,4632.441516551485,5.566521775122148,5.07352555888313,-2.324297747365508,7.397823306248638,3.468357385164813,3.468357385164813,0.9909592529042323,0.0,0.0,0.0002371561157526594,7.99173651239373e-05,0.00015723875062872208,0.0006333002090899105,0.09570915901348277,0.07184089454101142,0.023868264472471354,0.09570919875061133,0.07184089454120099,0.02386826447253432,0.3780082385163943,0.3780082385163943,0.12558864512094517,0.0,4.948499519458892,4.697803352876917,5.704708947398501,4.94042057408052,4.694268121235439,5.682895427054348,24813.90262723847,21091.8172331527,0.85,1.0705150844010176,0.6657997289098092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45057936372833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.945259776377,1535.548327321758,0.3780082385163943,0.12558864512094517,6.112874298809886,3.468357385164813
436.0,-29.848664605904855,5.073221525690721,35.01120631557736,24.162532213982217,5.0353880785145835,-26.360237831139337,-39.88249573213977,1.5469613037378567,-0.04956757835651615,-4.988278342643756,40.021725660923295,42421.18828136009,25786.483983089012,25786.483983089012,68207.6722644491,77432.62054462294,77432.62054462294,25786.483983089012,103219.10452771196,103219.10452771196,103219.10452771196,128032.86098949099,91554.8556561821,56543.42339287393,38901.59140367575,24813.756461779038,0.0,63715.347865454794,21091.69299251218,1535.5452938505239,0.0,0.8868996886210296,2.8187722484858595,0.0014959135982669303,354818.0541371609,1555470.1888996216,4.383852993845483,1555470.1888996216,4.383852993845483,0.85,0.09570911019228863,4.027634451161993,1.2671278984518723,1.0,0.0,4.027634451161587,1.284494013137149,1.2847986287340631,3.1355805554322593,19321.91916903056,1970.287424250948,4632.441516551485,4632.441516551485,5.566499628965672,5.073221525690721,-2.3245060656912075,7.397727591381929,3.468388461328292,3.468388461328292,0.9909681318080834,0.0,0.0,0.00023713597418427077,7.991071647110299e-05,0.0001572252577131678,0.0006332458645583775,0.0957091101922341,0.07184069260035873,0.023868417591875375,0.09570891227168855,0.07184069260039967,0.02386841759188896,0.37800699293984025,0.37800699293984025,0.12558938998998653,0.0,4.946625545252516,4.69701395382333,5.699549496100474,4.9387107642872365,4.6934458174158635,5.678496181390699,24813.756461779038,21091.69299251218,0.85,1.0705061582411912,0.6657923044058278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450584268742867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.933937134789,1535.5452938505239,0.37800699293984025,0.12558938998998653,6.112874298809886,3.468388461328292
437.0,-29.84947954630647,5.072919392830911,35.011180983350386,24.16223717099058,5.035183756674531,-26.360991825667835,-39.883222652692325,1.5466960360248123,-0.05181729543301117,-4.988444867588836,40.02167477868056,42420.67566904436,25786.255943177333,25786.255943177333,68206.9316122217,77432.2504181562,77432.2504181562,25786.255943177333,103218.50636133354,103218.50636133354,103218.50636133354,128032.13002582252,91554.73173256496,56543.156983408124,38901.74972128538,24813.623664488983,0.0,63715.373385774365,21091.580114815635,1535.5418840680115,0.0,0.8868990259125856,2.8187823860731065,0.0014959135982669303,354815.75135231274,1555467.9940063641,4.383875259421245,1555467.9940063641,4.383875259421245,0.85,0.09570902507417939,4.027634451161993,1.2671278160298245,1.0,0.0,4.027634451162369,1.2844952950126352,1.284799885109176,3.135577426246917,19321.893015943468,1970.2847573782553,4632.441516551485,4632.441516551485,5.566450402243465,5.072919392830911,-2.3246770301153794,7.39759642294629,3.468419287246721,3.468419287246721,0.9909769392133488,0.0,0.0,0.000237115886119521,7.990414972460665e-05,0.00015721173639491435,0.0006331914056311548,0.09570902507439877,0.07184046228716469,0.023868562787234076,0.09570897243994468,0.07184046228700003,0.023868562787179356,0.3780057471239563,0.3780057471239563,0.1255901426844725,0.0,4.944690558423417,4.6962272474777365,5.694136541535556,4.936627572155828,4.692765374642761,5.672166254418414,24813.623664488983,21091.580114815635,0.85,1.0704941050765333,0.6657839923844119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505891577980297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.922640705769,1535.5418840680115,0.3780057471239563,0.1255901426844725,6.112874298809886,3.468419287246721
438.0,-29.850291413972112,5.072618582314192,35.011155849157596,24.16191998580473,5.034953164745546,-26.36174568172001,-39.88394195968283,1.5464074324825607,-0.05392241499725969,-4.988637033785696,40.021629882365424,42420.14479042208,25786.097262006297,25786.097262006297,68206.24205242837,77431.89686851775,77431.89686851775,25786.097262006297,103217.99413052405,103217.99413052405,103217.99413052405,128031.5283246092,91554.61250898386,56542.860430844106,38901.94675348861,24813.534194085147,0.0,63715.48094757376,21091.504064972374,1535.5415298070036,0.0,0.8868982111457016,2.8187876262957245,0.0014959135982669303,354813.0940028148,1555466.0573283548,4.3839026338639435,1555466.0573283548,4.3839026338639435,0.85,0.09570898631170363,4.027634451161993,1.2671276643732563,1.0,0.0,4.027634451161066,1.2844966858507236,1.2848012505719735,3.1355740310801083,19321.86785476135,1970.282191651721,4632.441516551485,4632.441516551485,5.566416147915489,5.072618582314192,-2.3248664301549384,7.39748501246913,3.4684501797101626,3.4684501797101626,0.990985765631475,0.0,0.0,0.00023709587535573301,7.989765224742423e-05,0.0001571982231083088,0.0006331369790524738,0.0957089863116393,0.07184026853384506,0.023868717777794236,0.09570904036067623,0.07184026853389336,0.02386871777781028,0.37800450075370007,0.37800450075370007,0.12559088282048173,0.0,4.942769694486799,4.695451457220031,5.688747606880327,4.934714618788462,4.691984736441839,5.666824187517648,24813.534194085147,21091.504064972374,0.85,1.07048147542902,0.6657745364164501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594034278389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.911359246193,1535.5415298070036,0.37800450075370007,0.12559088282048173,6.112874298809886,3.4684501797101626
439.0,-29.851101268884857,5.07231903833883,35.01113077886177,24.161588271986716,5.034714307143336,-26.362498552510754,-39.884664898831375,1.5461115907581768,-0.05605441409289824,-4.988830705972073,40.02158147509373,42419.63764843714,25785.945277043407,25785.945277043407,68205.58292548056,77431.51808623406,77431.51808623406,25785.945277043407,103217.46336327746,103217.46336327746,103217.46336327746,128030.8882260988,91554.46389447461,56542.583456632936,38902.08937537964,24813.424862821343,0.0,63715.51423820098,21091.411133398142,1535.5400734997877,0.0,0.8868974014193538,2.8187930445302927,0.0014959135982669303,354810.4158437061,1555463.9692013776,4.383929838989166,1555463.9692013776,4.383929838989166,0.85,0.09570893475859611,4.027634451161993,1.2671275825006885,1.0,0.0,4.027634451161585,1.2844981104323587,1.2848026498519804,3.1355705535497456,19321.83649085919,1970.2789934237676,4632.441516551485,4632.441516551485,5.56638333909052,5.07231903833883,-2.3250567098079267,7.397375748146757,3.4684809675256703,3.4684809675256703,0.9909945621501915,0.0,0.0,0.00023707591575190665,7.989112245321316e-05,0.0001571847932986935,0.0006330828886885947,0.09570893475858311,0.07184006690544444,0.023868867853138666,0.09570904617948965,0.0718400669054542,0.02386886785314191,0.3780032540777178,0.3780032540777178,0.12559161075828104,0.0,4.940845887316357,4.69465588856184,5.6834068175319885,4.932776291879179,4.691107209396989,5.661673093966499,24813.424862821343,21091.411133398142,0.85,1.0704705712723814,0.6657662290827784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505988924030708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.90011217908,1535.5400734997877,0.3780032540777178,0.12559161075828104,6.112874298809886,3.4684809675256703
