time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
440.0,-29.85190836318848,5.0720207799487165,35.01110573534395,24.16126689584928,5.034476156417655,-26.363248867674933,-39.88539119074119,1.545816660893048,-0.058002771779513296,-4.98902238281146,40.02153211446069,42419.15649773634,25785.791006813688,25785.791006813688,68204.94750455003,77431.17838286735,77431.17838286735,25785.791006813688,103216.96938968103,103216.96938968103,103216.96938968103,128030.27889177254,91554.35353085017,56542.331645674196,38902.24653908442,24813.309502091506,0.0,63715.55604117593,21091.31307677778,1535.5382334861756,0.0,0.8868966052844053,2.8187962804820095,0.0014959135982669303,354807.76529249403,1555461.8399517762,4.38395658750449,1555461.8399517762,4.38395658750449,0.85,0.09570887537150381,4.027634451161993,1.2671275742584838,1.0,0.0,4.027634451162232,1.2844995306094948,1.2848040448157647,3.135567086778834,19321.81319949998,1970.2766183661067,4632.441516551485,4632.441516551485,5.566350036947543,5.0720207799487165,-2.325245304614648,7.397266084563364,3.4685116360636266,3.4685116360636266,0.9910033245896076,0.0,0.0,0.00023705602572583932,7.988456287268082e-05,0.0001571714628531585,0.0006330291985269086,0.09570887537152263,0.07183986079157599,0.02386901457994664,0.09570895545146021,0.07183986079156186,0.023869014579941946,0.3780020054400715,0.3780020054400715,0.12559232826570463,0.0,4.938954729201043,4.69389026225241,5.678107041392934,4.931019611031957,4.690465128608537,5.656541209585612,24813.309502091506,21091.31307677778,0.85,1.0704598961746932,0.6657582407398771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450603738514603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.888878371863,1535.5382334861756,0.3780020054400715,0.12559232826570463,6.112874298809886,3.4685116360636266
441.0,-29.852713370233676,5.071723160277895,35.01108058217606,24.160900466982298,5.034190574483805,-26.36400204738165,-39.88611790174616,1.545479251621051,-0.059696484051357857,-4.9892438779311785,40.02147883364719,42418.686052501565,25785.714360498485,25785.714360498485,68204.40041300005,77430.84814089214,77430.84814089214,25785.714360498485,103216.56250139062,103216.56250139062,103216.56250139062,128029.74435092093,91554.2325835586,56542.07049512444,38902.40232048239,24813.181849530305,0.0,63715.58417001269,21091.20457210076,1535.5363688252412,0.0,0.8868956716907016,2.8187926830580277,0.0014959135982669303,354804.7024266283,1555459.541601413,4.383987954396048,1555459.541601413,4.383987954396048,0.85,0.0957088335285543,4.027634451161993,1.2671275357948617,1.0,0.0,4.027634451160283,1.284501149317882,1.2848056384258482,3.135563135385918,19321.787674542564,1970.2740155448155,4632.441516551485,4632.441516551485,5.566333491392692,5.071723160277895,-2.3254557683297894,7.397178928607685,3.4685421931798404,3.4685421931798404,0.9910120551942401,0.0,0.0,0.0002370361886695163,7.987800000537468e-05,0.00015715818866414162,0.000632975734945913,0.09570883352841135,0.07183966917607411,0.023869164352337244,0.09570861633432885,0.07183966917618141,0.023869164352372893,0.37800075651921744,0.37800075651921744,0.12559303635643607,0.0,4.93715866770566,4.69315524889879,5.673097436152773,4.9295473938798295,4.689796151773862,5.65263495423244,24813.181849530305,21091.20457210076,0.85,1.070450837129733,0.665750563305133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506085681375973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.877672873683,1535.5363688252412,0.37800075651921744,0.12559303635643607,6.112874298809886,3.4685421931798404
442.0,-29.85351580469863,5.071427209385015,35.01105533675222,24.160591489076637,5.03397317262026,-26.364746092716867,-39.88682812834156,1.5452034606277545,-0.06181497188026697,-4.989415937615832,40.02142584018101,42418.15835574787,25785.51410714562,25785.51410714562,68203.67246289349,77430.4746567068,77430.4746567068,25785.51410714562,103215.98876385242,103215.98876385242,103215.98876385242,128029.02824288777,91554.09495990265,56541.778658900235,38902.57366778046,24813.039479035342,0.0,63715.6131468158,21091.08355718004,1535.5325434533281,0.0,0.8868949884523784,2.818800449618258,0.0014959135982669303,354802.3231752751,1555457.2556487683,4.384010909873215,1555457.2556487683,4.384010909873215,0.8500000000000001,0.09570873963501783,4.027634451161993,1.2671274000732229,1.0,0.0,4.027634451161304,1.2845024797628777,1.284806943787538,3.13555988767379,19321.758630171986,1970.2710538432582,4632.441516551485,4632.441516551485,5.566290262924045,5.071427209385015,-2.325629755013097,7.3970569643981126,3.468572445879057,3.468572445879057,0.9910206988225878,0.0,0.0,0.0002370164165289032,7.98715864890213e-05,0.0001571448300398819,0.0006329219312906244,0.09570873963523921,0.07183943761188796,0.023869302023351247,0.09570856787446058,0.0718394376117218,0.023869302023296023,0.3779995087185655,0.3779995087185655,0.12559375098433093,0.0,4.935313757172992,4.692409969992468,5.6679224506332275,4.927600965735564,4.689103345414821,5.646893427047871,24813.039479035342,21091.08355718004,0.85,1.070438925318605,0.6657419784693343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506133853010834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.866482287105,1535.5325434533281,0.3779995087185655,0.12559375098433093,6.112874298809886,3.468572445879057
443.0,-29.854315755844752,5.071132454292401,35.01103019111506,24.160269973240815,5.033735243842628,-26.365489955883074,-39.8875420569442,1.5449094438700581,-0.06374742883735962,-4.989608937092521,40.02137825582404,42417.65690157898,25785.37061111374,25785.37061111374,68203.02751269272,77430.13342844542,77430.13342844542,25785.37061111374,103215.50403955916,103215.50403955916,103215.50403955916,128028.43969870178,91553.98027802595,56541.503751115444,38902.751696567226,24812.93565914262,0.0,63715.687355709844,21090.995310271224,1535.531396972702,0.0,0.886894179147066,2.8188033227388276,0.0014959135982669303,354799.65438215557,1555455.2030283266,4.384038100986824,1555455.2030283266,4.384038100986824,0.85,0.09570868583351295,4.027634451161993,1.2671272890781986,1.0,0.0,4.027634451163671,1.2845038953067909,1.284808334348807,3.135556432236457,19321.734427480213,1970.2685858555383,4632.441516551485,4632.441516551485,5.566259286595176,5.071132454292401,-2.325818814038426,7.3969512683308265,3.468602705960168,3.468602705960168,0.991029344560048,0.0,0.0,0.0002369967070901102,7.98651400224328e-05,0.0001571315670676774,0.0006328685128868487,0.09570868583349036,0.07183923729179362,0.023869448541696744,0.09570850663249889,0.07183923729181058,0.023869448541702375,0.3779982607012896,0.3779982607012896,0.12559445746914938,0.0,4.933497873199769,4.691685631190012,5.662801097681836,4.925861508255139,4.688423150866015,5.641946419511669,24812.93565914262,21090.995310271224,0.85,1.0704275562771708,0.6657333329038904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45061818710063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.855316404317,1535.531396972702,0.3779982607012896,0.12559445746914938,6.112874298809886,3.468602705960168
444.0,-29.855113060575846,5.070839521738191,35.01100518317528,24.15998348677533,5.033541346704694,-26.36622703339333,-39.888251235801704,1.5446553195112729,-0.06598065429915323,-4.9897709716831,40.02133197525277,42417.147003300655,25785.151906505245,25785.151906505245,68202.2989098059,77429.75578466566,77429.75578466566,25785.151906505245,103214.9076911709,103214.9076911709,103214.9076911709,128027.73654761355,91553.8459392852,56541.23715787601,38902.89864601021,24812.82885644264,0.0,63715.72750245285,21090.904527976243,1535.5293765424503,0.0,0.8868935225911472,2.8188137707984224,0.0014959135982669303,354797.4137830605,1555453.2066505398,4.3840601600371745,1555453.2066505398,4.3840601600371745,0.85,0.09570860122056865,4.027634451161993,1.2671272083045917,1.0,0.0,4.027634451161795,1.2845051241743575,1.2848095382751212,3.1355534324947434,19321.706076364684,1970.2656948463223,4632.441516551485,4632.441516551485,5.566212075074486,5.070839521738191,-2.325984760353343,7.396824282091534,3.468632833522871,3.468632833522871,0.9910379524351061,0.0,0.0,0.00023697706435692257,7.985873692019104e-05,0.00015711832743673152,0.0006328151884931305,0.09570860122073427,0.07183901483050667,0.0238695863902276,0.0957086645974338,0.07183901483038235,0.023869586390186305,0.3779970132842282,0.3779970132842282,0.1255951572432255,0.0,4.9316191514702155,4.6909423584105525,5.657484384168015,4.923790317383975,4.687662730376701,5.635907797783204,24812.82885644264,21090.904527976243,0.85,1.0704154465972366,0.6657249107242436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506229740700942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.844173522866,1535.5293765424503,0.3779970132842282,0.1255951572432255,6.112874298809886,3.468632833522871
445.0,-29.85590806590887,5.070548138348048,35.01098043338096,24.159688024688535,5.033337335491946,-26.366963052784293,-39.8889564332552,1.5443923223566134,-0.0681526020435399,-4.989944169703834,40.02128947836415,42416.63065013052,25784.96600681713,25784.96600681713,68201.59665694766,77429.38285093254,77429.38285093254,25784.96600681713,103214.34885774966,103214.34885774966,103214.34885774966,128027.09656437757,91553.71128701203,56540.959086166506,38903.058000939476,24812.747706627903,0.0,63715.80570756738,21090.835550633718,1535.529074289534,0.0,0.8868927955673235,2.8188221088637344,0.0014959135982669303,354795.0188293809,1555451.3734889515,4.384084586703175,1555451.3734889515,4.384084586703175,0.85,0.09570853778210725,4.027634451161993,1.2671270890673623,1.0,0.0,4.02763445116239,1.2845063944145008,1.2848107836584561,3.1355503317660443,19321.677659080648,1970.262797089796,4632.441516551485,4632.441516551485,5.566171945115488,5.070548138348048,-2.3261584453353055,7.396706583683354,3.4686630196261716,3.4686630196261716,0.991046577036049,0.0,0.0,0.0002369574797660215,7.985237023622333e-05,0.00015710510952979815,0.0006327619515957934,0.09570853778213331,0.0718388111514976,0.023869726630635715,0.09570885040821478,0.07183881115147803,0.023869726630629223,0.37799576471578455,0.37799576471578455,0.12559583638259836,0.0,4.929720631651605,4.6901855374836146,5.652129228371223,4.921791567660307,4.68683059995999,5.63037749360393,24812.747706627903,21090.835550633718,0.85,1.0704031111207861,0.665715989605587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450627745233207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.833056992891,1535.529074289534,0.37799576471578455,0.12559583638259836,6.112874298809886,3.4686630196261716
446.0,-29.85670079144915,5.070257336670485,35.01095568136916,24.159330571442865,5.03306001235485,-26.36770435154552,-39.88966994276268,1.5440635724404561,-0.06979160131754725,-4.990162115295898,40.02123991417138,42416.15867053778,25784.89620130761,25784.89620130761,68201.05487184538,77429.05561504987,77429.05561504987,25784.89620130761,103213.95181635748,103213.95181635748,103213.95181635748,128026.59266558514,91553.59173225083,56540.69478769525,38903.218827283985,24812.640849227646,0.0,63715.85967651163,21090.744721843497,1535.5283221378002,0.0,0.8868918665455461,2.8188182075759967,0.0014959135982669303,354792.0051316879,1555449.235471565,4.384115800169257,1555449.235471565,4.384115800169257,0.85,0.09570849468507597,4.027634451161993,1.2671270456584174,1.0,0.0,4.027634451162295,1.2845079720071286,1.284812336541104,3.1355464807809232,19321.652428005622,1970.2602242361686,4632.441516551485,4632.441516551485,5.5661568762777565,5.070257336670485,-2.3263648978253206,7.396622234495806,3.4686931848397093,3.4686931848397093,0.9910551956684884,0.0,0.0,0.00023693795282145555,7.984592898669453e-05,0.00015709202383476102,0.0006327092471996444,0.09570849468489478,0.07183862582762277,0.023869868857272027,0.09570857080965367,0.07183862582775875,0.023869868857317216,0.37799451390879907,0.37799451390879907,0.12559649313756777,0.0,4.927934568082321,4.689460213624386,5.647131434849371,4.920370513978355,4.686146606059538,5.626723159261246,24812.640849227646,21090.744721843497,0.85,1.0703937013187186,0.6657080181588474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506325026662787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.8219599507,1535.5283221378002,0.37799451390879907,0.12559649313756777,6.112874298809886,3.4686931848397093
447.0,-29.85749077245186,5.0699678470031495,35.01093076635909,24.159013979975157,5.032823126929816,-26.368439135522227,-39.89037870252503,1.5437714899893524,-0.07153062952176015,-4.990345026644256,40.02118566249905,42415.678831924066,25784.73876008031,25784.73876008031,68200.41759200438,77428.73010823964,77428.73010823964,25784.73876008031,103213.46886831995,103213.46886831995,103213.46886831995,128025.96424867875,91553.48917147751,56540.437895117975,38903.390307066154,24812.495380358796,0.0,63715.88568742495,21090.621073304977,1535.5245758817287,0.0,0.886891132650438,2.8188197157901365,0.0014959135982669303,354789.47589434823,1555446.8952560625,4.384140457760519,1555446.8952560625,4.384140457760519,0.8500000000000001,0.0957083968168613,4.027634451161993,1.267126991809346,1.0,0.0,4.027634451162959,1.2845093779983152,1.28481371787033,3.1355430486917597,19321.63078337566,1970.258017098159,4632.441516551485,4632.441516551485,5.566122889615057,5.0699678470031495,-2.326545562280044,7.396513409283194,3.4687230398975575,3.4687230398975575,0.9910637256850164,0.0,0.0,0.000236918494956933,7.983953109131584e-05,0.00015707896386561715,0.0006326566464179894,0.09570839681703197,0.07183839934578533,0.023869997471246643,0.09570830931882514,0.07183839934565722,0.023869997471204087,0.37799326271725486,0.37799326271725486,0.12559715009488853,0.0,4.926181184919415,4.688774787597765,5.642144620790589,4.918814397122503,4.68568705310372,5.621847501337356,24812.495380358796,21090.621073304977,0.85,1.070383262450113,0.6657002154848062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506372464863744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.81088208018,1535.5245758817287,0.37799326271725486,0.12559715009488853,6.112874298809886,3.4687230398975575
448.0,-29.85827845370198,5.069679997540813,35.01090593388614,24.158718273416184,5.032619956867572,-26.369168477873,-39.89107527360318,1.5435099810278985,-0.07364028208684203,-4.990511067666022,40.021138236546925,42415.15850168892,25784.54193548028,25784.54193548028,68199.7004371692,77428.3527326539,77428.3527326539,25784.54193548028,103212.89466813419,103212.89466813419,103212.89466813419,128025.27873352266,91553.34746270406,56540.15323169594,38903.54914556457,24812.384065388465,0.0,63715.93321095304,21090.526455580195,1535.522394492934,0.0,0.886890459846888,2.81882807147164,0.0014959135982669303,354787.1799465303,1555444.8494789356,4.384163062806709,1555444.8494789356,4.384163062806709,0.85,0.09570830365712252,4.027634451161993,1.2671268071839585,1.0,0.0,4.027634451162774,1.2845106409059968,1.2848149561567455,3.135539965882419,19321.60087687374,1970.254967483671,4632.441516551485,4632.441516551485,5.566080401307471,5.069679997540813,-2.326713480651249,7.396393478192062,3.4687528060756954,3.4687528060756954,0.9910722303073415,0.0,0.0,0.0002368990952028395,7.983324368359927e-05,0.00015706585151924023,0.0006326038346799862,0.09570830365728271,0.07183817683219959,0.023870126825083122,0.09570838445168994,0.07183817683207934,0.023870126825043175,0.37799201315498293,0.37799201315498293,0.12559780454831548,0.0,4.92438333833644,4.688068265887296,5.63704286197617,4.916870785579192,4.684928069453122,5.616318401912622,24812.384065388465,21090.526455580195,0.85,1.0703712085856318,0.6656915525549829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506419739120913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.799832767712,1535.522394492934,0.37799201315498293,0.12559780454831548,6.112874298809886,3.4687528060756954
449.0,-29.859063451429574,5.069393222774685,35.010881203083656,24.158396408334397,5.032382576282051,-26.36989882604299,-39.89177952809257,1.5432179508846133,-0.07547580352832028,-4.990702493732468,40.02109153295006,42414.68168149066,25784.412971935373,25784.412971935373,68199.09465342603,77428.00792008989,77428.00792008989,25784.412971935373,103212.42089202526,103212.42089202526,103212.42089202526,128024.7063541621,91553.22338310804,56539.89714446498,38903.69582071451,24812.285462136853,0.0,63715.98128285136,21090.442642816324,1535.5215165697482,0.0,0.8868896553250443,2.818829854908372,0.0014959135982669303,354784.5329990941,1555442.834863486,4.384190093392424,1555442.834863486,4.384190093392424,0.85,0.09570823854060549,4.027634451161993,1.2671267522359266,1.0,0.0,4.0276344511620055,1.284512046398833,1.284816337148815,3.1355365350240065,19321.574690868554,1970.2522972542668,4632.441516551485,4632.441516551485,5.56605256209041,5.069393222774685,-2.32689976616505,7.396292988939734,3.4687825845662297,3.4687825845662297,0.9910807384474942,0.0,0.0,0.00023687976299703508,7.982688738901283e-05,0.00015705287560802226,0.0006325515724529295,0.09570823854057867,0.07183797710169314,0.023870261438885536,0.09570830346498053,0.07183797710171327,0.02387026143889222,0.37799076315937336,0.37799076315937336,0.1255984467007695,0.0,4.922625861083759,4.68737222278952,5.632071979403577,4.915226690204122,4.684225917137155,5.611822295213756,24812.285462136853,21090.442642816324,0.85,1.070360893457373,0.6656835667836796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506466876048423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.788803194253,1535.5215165697482,0.37799076315937336,0.1255984467007695,6.112874298809886,3.4687825845662297
450.0,-29.859845311911442,5.069107776515022,35.010856475709495,24.15808819876986,5.032158255676434,-26.370625044009213,-39.89247561022637,1.542937987763458,-0.0773163881268033,-4.990880944636554,40.021042171195745,42414.184446758576,25784.253551159556,25784.253551159556,68198.43799791814,77427.66550022723,77427.66550022723,25784.253551159556,103211.9190513868,103211.9190513868,103211.9190513868,128024.08614188197,91553.10571805452,56539.62466454238,38903.8678372357,24812.167090495168,0.0,63716.03492773087,21090.34202692089,1535.5192174743897,0.0,0.8868889264050391,2.8188332212265435,0.0014959135982669303,354782.06547990924,1555440.7055873836,4.384214583911841,1555440.7055873836,4.384214583911841,0.85,0.09570814893865273,4.027634451161993,1.2671266841003668,1.0,0.0,4.027634451161443,1.2845133953046102,1.284817661641471,3.1355332423036955,19321.549858601204,1970.2497650677046,4632.441516551485,4632.441516551485,5.566018148104772,5.069107776515022,-2.3270763199366757,7.396184096451698,3.468812207507682,3.468812207507682,0.991089202145052,0.0,0.0,0.00023686050949713738,7.982060531429415e-05,0.00015703990418284322,0.0006324993282939977,0.09570814893876539,0.07183775974043478,0.023870389198330604,0.09570819579955334,0.07183775974035023,0.023870389198302512,0.3779895129817817,0.3779895129817817,0.12559908355109795,0.0,4.920882513532717,4.68669101075767,5.627113248016599,4.913564556509755,4.683628578249909,5.60693707678189,24812.167090495168,21090.34202692089,0.85,1.0703496863116384,0.6656752024018183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506513852677696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.777801124652,1535.5192174743897,0.3779895129817817,0.12559908355109795,6.112874298809886,3.468812207507682
451.0,-29.860625238879326,5.068823375124205,35.01083174574687,24.157761688716732,5.031916344951762,-26.371351280699397,-39.8931754642166,1.5426423867612344,-0.07908820508362169,-4.991071748448813,40.02099264105289,42413.71121677851,25784.12816689803,25784.12816689803,68197.83938367653,77427.32030546652,77427.32030546652,25784.12816689803,103211.44847236454,103211.44847236454,103211.44847236454,128023.50056040933,91552.97737610734,56539.368287376514,38904.01009858981,24812.05208804478,0.0,63716.06218663459,21090.244274838064,1535.5173909292043,0.0,0.8868881352660285,2.8188342397189676,0.0014959135982669303,354779.42716652545,1555438.5690498608,4.384241164918993,1555438.5690498608,4.384241164918993,0.85,0.09570807113181584,4.027634451161993,1.267126598381437,1.0,0.0,4.027634451161105,1.2845148172375638,1.2848190592415567,3.1355297713292978,19321.52277306094,1970.2470031112503,4632.441516551485,4632.441516551485,5.5659910815436335,5.068823375124205,-2.327261758536121,7.396085133660326,3.468841753257308,3.468841753257308,0.9910976437878023,0.0,0.0,0.00023684130504683632,7.981428965968242e-05,0.0001570270153871539,0.0006324474169364455,0.09570807113184411,0.07183755221863806,0.023870518913206042,0.0957080311574854,0.07183755221861685,0.023870518913199,0.377988263094327,0.377988263094327,0.12559971358297617,0.0,4.919176309532986,4.686017832449238,5.622279767762848,4.9119835433651815,4.682964166876218,5.602580878910942,24812.05208804478,21090.244274838064,0.85,1.0703398333675125,0.6656674904444334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450656064185335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.766835737952,1535.5173909292043,0.377988263094327,0.12559971358297617,6.112874298809886,3.468841753257308
452.0,-29.861402212881128,5.068540556129762,35.010807049693064,24.157465947233163,5.03171219176253,-26.372071083265045,-39.89386676168067,1.5423810621357854,-0.08110911539063181,-4.991236047518365,40.02094416878973,42413.215382504975,25783.938279333022,25783.938279333022,68197.153661838,77426.94681689973,77426.94681689973,25783.938279333022,103210.88509623276,103210.88509623276,103210.88509623276,128022.81944970896,91552.83483508023,56539.103400642314,38904.14603826435,24811.9343534762,0.0,63716.08039174055,21090.14420045477,1535.514807021318,0.0,0.8868874750907727,2.8188416326773673,0.0014959135982669303,354777.1553561504,1555436.478147298,4.384263345777833,1555436.478147298,4.384263345777833,0.85,0.09570796757691633,4.027634451161993,1.2671264989254998,1.0,0.0,4.027634451162241,1.2845160787373597,1.284820296465671,3.135526691982739,19321.49269091855,1970.2439355864185,4632.441516551485,4632.441516551485,5.565950090726087,5.068540556129762,-2.327427456330527,7.395968012460289,3.46887113846527,3.46887113846527,0.9911060395615057,0.0,0.0,0.00023682217473492976,7.980805167479524e-05,0.00015701412306013454,0.0006323954913559866,0.09570796757710678,0.07183732554903541,0.023870642028071373,0.09570804987438623,0.07183732554889245,0.023870642028023876,0.37798701347221964,0.37798701347221964,0.12560034245284205,0.0,4.917429951551469,4.685325971320822,5.617341373015904,4.910126932127753,4.682247720913438,5.597273727752679,24811.9343534762,21090.14420045477,0.85,1.0703287654003013,0.6656595183153005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506607315607962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.755883023965,1535.514807021318,0.37798701347221964,0.12560034245284205,6.112874298809886,3.46887113846527
453.0,-29.862176882656545,5.06825835531804,35.010782342292536,24.15712239397692,5.031444509410278,-26.37279516510234,-39.894566231500335,1.5420627918454741,-0.08261153298644786,-4.9914448679721755,40.02089444618411,42412.76341817814,25783.864097406706,25783.864097406706,68196.62751558484,77426.6370037487,77426.6370037487,25783.864097406706,103210.50110115542,103210.50110115542,103210.50110115542,128022.32561402461,91552.72931894343,56538.85573332993,38904.303984014994,24811.824512869196,0.0,63716.128496884194,21090.050835938815,1535.5136880474736,0.0,0.8868865930091488,2.818837001985949,0.0014959135982669303,354774.2679522974,1555434.3333120903,4.384292982379524,1555434.3333120903,4.384292982379524,0.85,0.09570790653487335,4.027634451161993,1.2671265093656254,1.0,0.0,4.027634451162265,1.2845176064093022,1.284821799999617,3.1355229629126753,19321.470422582788,1970.2416648481174,4632.441516551485,4632.441516551485,5.5659340771561245,5.06825835531804,-2.3276257199629153,7.395884075280955,3.4689005270271536,3.4689005270271536,0.9911144362934724,0.0,0.0,0.0002368031025738858,7.980174040465273e-05,0.00015700136216923306,0.0006323440951521643,0.09570790653476823,0.07183713222393737,0.023870774310830862,0.0957077277143525,0.07183713222401626,0.02387077431085709,0.3779857624801803,0.3779857624801803,0.12560096080596528,0.0,4.915791034300128,4.684679861473228,5.612696972452795,4.908833334985729,4.681700388883428,5.593719823351364,24811.824512869196,21090.050835938815,0.85,1.0703196996490418,0.6656519223425852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506653812930999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.744963470164,1535.5136880474736,0.3779857624801803,0.12560096080596528,6.112874298809886,3.4689005270271536
454.0,-29.862949438783147,5.067978196001546,35.010757651483736,24.156858468800806,5.031271430225774,-26.373507883266594,-39.89524132395161,1.541829874698873,-0.0847076467507577,-4.991585441579359,40.02084551465076,42412.21950374922,25783.61911797934,25783.61911797934,68195.83862172856,77426.266476545,77426.266476545,25783.61911797934,103209.88559452434,103209.88559452434,103209.88559452434,128021.58184420745,91552.60053708273,56538.55356424495,38904.49663648643,24811.69624968312,0.0,63716.19288616955,21089.94181223065,1535.5099684221414,0.0,0.8868860551511115,2.8188481571472157,0.0014959135982669303,354772.3242221752,1555432.2226027735,4.384311053611635,1555432.2226027735,4.384311053611635,0.85,0.0957077743860568,4.027634451161993,1.2671262681437656,1.0,0.0,4.0276344511618944,1.284518734844458,1.2848229042708368,3.135520208391276,19321.443244202295,1970.2388934245942,4632.441516551485,4632.441516551485,5.565881193719497,5.067978196001546,-2.3277735594772104,7.395751755478756,3.468929630709167,3.468929630709167,0.9911227516311906,0.0,0.0,0.00023678408385953415,7.979564952745701e-05,0.00015698843433207713,0.0006322920265498561,0.09570777438639724,0.07183688471079361,0.023870889675603635,0.09570781657879321,0.07183688471053808,0.023870889675518724,0.37798451270653227,0.37798451270653227,0.12560158528907836,0.0,4.914062879213191,4.684019027805562,5.607738270704601,4.906877794828574,4.681109773630112,5.587634944421154,24811.69624968312,21089.94181223065,0.85,1.0703062366510503,0.6656427131407495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670017264284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.734064178569,1535.5099684221414,0.37798451270653227,0.12560158528907836,6.112874298809886,3.468929630709167
455.0,-29.863719334765634,5.067699015729778,35.01073315336351,24.15654599843549,5.031039391741219,-26.37422410354932,-39.895935834478564,1.5415441605146716,-0.08642608810049524,-4.991774559803382,40.020801745470116,42411.76757763834,25783.501632612162,25783.501632612162,68195.2692102505,77425.93816198228,77425.93816198228,25783.501632612162,103209.43979459445,103209.43979459445,103209.43979459445,128021.05407400278,91552.48902285902,56538.31843847355,38904.63398265052,24811.614279408328,0.0,63716.24826205885,21089.872137497077,1535.509994461478,0.0,0.8868852517172552,2.8188486712903487,0.0014959135982669303,354769.70927230775,1555430.3345783988,4.384338047825017,1555430.3345783988,4.384338047825017,0.85,0.09570771014687375,4.027634451161993,1.2671262461645525,1.0,0.0,4.027634451161473,1.2845201100343422,1.2848242554410905,3.1355168515456815,19321.419710018323,1970.2364936056986,4632.441516551485,4632.441516551485,5.565855832283901,5.067699015729778,-2.327956681915857,7.395655697645635,3.4689588799075546,3.4689588799075546,0.9911311085450156,0.0,0.0,0.0002367651320323096,7.978938390331688e-05,0.0001569757481289927,0.0006322409311612588,0.09570771014681183,0.07183669061452105,0.023871019532290774,0.09570774895628464,0.07183669061456753,0.023871019532306224,0.37798326258361237,0.37798326258361237,0.12560219251231108,0.0,4.912392896670326,4.683380517338605,5.602946256273015,4.905348471702894,4.680468719916917,5.583416544627767,24811.614279408328,21089.872137497077,0.85,1.070296369770076,0.66563504183741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506746406146078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.723181408077,1535.509994461478,0.37798326258361237,0.12560219251231108,6.112874298809886,3.4689588799075546
456.0,-29.864486854711828,5.067421197246599,35.0107086679548,24.156241211481415,5.030825084623658,-26.374936411616712,-39.8966183658689,1.5412746415182599,-0.0883263602826787,-4.9919446576203885,40.020753119466065,42411.276415502645,25783.3382179814,25783.3382179814,68194.61463348405,77425.56908602268,77425.56908602268,25783.3382179814,103208.90730400407,103208.90730400407,103208.90730400407,128020.40500647377,91552.34296771456,56538.05029715301,38904.76963395728,24811.497702469707,0.0,63716.26733642699,21089.77304709925,1535.507610564705,0.0,0.886884562590148,2.818853800592322,0.0014959135982669303,354767.3573317545,1555428.2370524534,4.38436120152374,1555428.2370524534,4.38436120152374,0.85,0.09570760703185487,4.027634451161993,1.2671261439612138,1.0,0.0,4.027634451161252,1.2845214093709296,1.284825530816957,3.1355136798649794,19321.38888624961,1970.2333504560283,4632.441516551485,4632.441516551485,5.565820556149237,5.067421197246599,-2.328125635903296,7.395546833149895,3.468987957518907,3.468987957518907,0.9911394164339734,0.0,0.0,0.00023674624008477937,7.978322679375552e-05,0.00015696301329102386,0.0006321896398891255,0.09570760703201021,0.07183646836781996,0.02387113866419026,0.09570770015590047,0.07183646836770335,0.023871138664151515,0.3779820130949933,0.3779820130949933,0.12560279273420222,0.0,4.91070363979162,4.682719324840718,5.598145408977075,4.903618297337687,4.679752785611299,5.578616862640331,24811.497702469707,21089.77304709925,0.85,1.0702857760548186,0.6656271339871137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506792480733188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.712326177269,1535.507610564705,0.3779820130949933,0.12560279273420222,6.112874298809886,3.468987957518907
457.0,-29.86525259572134,5.0671440040752485,35.010684113284455,24.15589706450703,5.030560182145598,-26.375652178265316,-39.89730519298462,1.5409597646789652,-0.08982270122430691,-4.992148694113287,40.020702131264876,42410.81068311332,25783.26318056203,25783.26318056203,68194.07386367535,77425.24562716334,77425.24562716334,25783.26318056203,103208.50880772537,103208.50880772537,103208.50880772537,128019.88796889712,91552.22132775382,56537.78638366076,38904.92771565896,24811.37916117174,0.0,63716.3068768307,21089.672286995978,1535.5058882988078,0.0,0.8868837093976728,2.81884964965581,0.0014959135982669303,354764.5361376623,1555426.0376333308,4.384389867621282,1555426.0376333308,4.384389867621282,0.85,0.09570753118087502,4.027634451161993,1.267126100002788,1.0,0.0,4.0276344511615205,1.2845229207212772,1.2848270183147532,3.135509990666746,19321.363215109915,1970.230732728293,4632.441516551485,4632.441516551485,5.565804357904941,5.0671440040752485,-2.328319431984802,7.395463436060051,3.469016980636031,3.469016980636031,0.9911477087531517,0.0,0.0,0.00023672739330839925,7.977703137588355e-05,0.0001569503619325157,0.0006321386848417439,0.09570753118083047,0.07183626785441921,0.02387126332641126,0.09570735980067108,0.07183626785445264,0.023871263326422382,0.37798076231209804,0.37798076231209804,0.12560338362448334,0.0,4.909106644174244,4.682086403666688,5.593630295743992,4.9023259928889615,4.679168745902757,5.575179523817212,24811.37916117174,21089.672286995978,0.85,1.0702766247187014,0.665619411449838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506838413403929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.701492883187,1535.5058882988078,0.37798076231209804,0.12560338362448334,6.112874298809886,3.469016980636031
458.0,-29.86601529480377,5.06686891068546,35.01065958507282,24.15564201017844,5.0303963114643375,-26.376355102769246,-39.89797878367824,1.5407361194194433,-0.09189826161275505,-4.992282015662856,40.02065379259109,42410.30314859272,25783.011206774674,25783.011206774674,68193.31435536739,77424.87381485004,77424.87381485004,25783.011206774674,103207.88502162471,103207.88502162471,103207.88502162471,128019.13723836438,91552.09101060929,56537.52034430974,38905.07851811061,24811.25221673966,0.0,63716.33073485027,21089.56438422871,1535.5020833512733,0.0,0.8868832062642922,2.818861383052619,0.0014959135982669303,354762.69272219186,1555423.952505978,4.384406772230704,1555423.952505978,4.384406772230704,0.85,0.09570738781149528,4.027634451161993,1.2671259318618104,1.0,0.0,4.027634451161032,1.2845240052953855,1.2848280790331676,3.1355073432324136,19321.335712720065,1970.2279282650106,4632.441516551485,4632.441516551485,5.5657499646036,5.06686891068546,-2.3284609640596483,7.395329874745109,3.469045729358085,3.469045729358085,0.9911559226737385,0.0,0.0,0.00023670862277533952,7.977095578708869e-05,0.00015693766698825082,0.0006320875542468672,0.0957073878118645,0.07183601572343419,0.02387137208843031,0.09570746672344123,0.07183601572315705,0.023871372088338227,0.37797951176811384,0.37797951176811384,0.12560398118344476,0.0,4.907413753003254,4.681438733651419,5.588774198912404,4.900383754050097,4.6785958596578325,5.569095223826309,24811.25221673966,21089.56438422871,0.85,1.0702643038116504,0.6656111966817322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506884239889808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.69066964314,1535.5020833512733,0.37797951176811384,0.12560398118344476,6.112874298809886,3.469045729358085
459.0,-29.866776218850028,5.066594143397672,35.01063513728955,24.155288887582742,5.030121273510517,-26.377067547211805,-39.89866505200041,1.5404126018622213,-0.09333822685391624,-4.992497792597466,40.02060707880219,42409.85608318136,25782.972074534642,25782.972074534642,68192.828157716,77424.55499594135,77424.55499594135,25782.972074534642,103207.52707047599,103207.52707047599,103207.52707047599,128018.6897183579,91551.96796250134,56537.269049700495,38905.221014223156,24811.162647881913,0.0,63716.38366210507,21089.488250699625,1535.5022832599038,0.0,0.8868822778812999,2.8188551188662867,0.0014959135982669303,354759.7092253966,1555421.937471344,4.384437964693184,1555421.937471344,4.384437964693184,0.85,0.09570733720514149,4.027634451161993,1.2671258922992275,1.0,0.0,4.027634451160206,1.2845255568075553,1.2848296068580007,3.1355035560148097,19321.309744402177,1970.225280233533,4632.441516551485,4632.441516551485,5.5657415171704505,5.066594143397672,-2.3286628555068174,7.39525699890449,3.469074649525624,3.469074649525624,0.9911641855787497,0.0,0.0,0.00023668989729348368,7.976476628973261e-05,0.00015692513100375107,0.0006320370638838168,0.09570733720492729,0.07183583578355447,0.023871501421372815,0.09570716631303325,0.07183583578371525,0.023871501421426248,0.377978260098548,0.377978260098548,0.1256045603809366,0.0,4.905845881650009,4.680818716956253,5.584337465014471,4.89915956574356,4.677930471568118,5.566177724835995,24811.162647881913,21089.488250699625,0.85,1.0702557841221811,0.6656036272881626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506929884603381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.67988181833,1535.5022832599038,0.377978260098548,0.1256045603809366,6.112874298809886,3.469074649525624
460.0,-29.867534311919115,5.066321573038414,35.01061068545253,24.155043123196833,5.029964749482388,-26.37776559090449,-39.899334067571885,1.5401960284574954,-0.09537443596013873,-4.992624331177203,40.020558065157374,42409.34967634855,25782.708443110918,25782.708443110918,68192.05811945947,77424.19098860015,77424.19098860015,25782.708443110918,103206.89943171106,103206.89943171106,103206.89943171106,128017.92897810978,91551.8465657992,56537.005253506184,38905.37923588113,24811.029546398717,0.0,63716.40878227985,21089.37511443891,1535.497975358087,0.0,0.886881811682605,2.818867127638467,0.0014959135982669303,354757.9596154518,1555419.8232328054,4.384453628380429,1555419.8232328054,4.384453628380429,0.85,0.09570718182785898,4.027634451161993,1.267125745038502,1.0,0.0,4.027634451161301,1.2845266080763995,1.284830634412288,3.135500989888753,19321.284124600268,1970.2226677407953,4632.441516551485,4632.441516551485,5.565684607348107,5.066321573038414,-2.328798926971314,7.395120500009728,3.4691032095782837,3.4691032095782837,0.9911723455937953,0.0,0.0,0.00023667124283586766,7.975873282339363e-05,0.00015691251001247403,0.0006319862311445416,0.09570718182827591,0.07183557615013914,0.02387160567813677,0.09570725522057445,0.07183557614982619,0.023871605678032787,0.3779770087743716,0.3779770087743716,0.1256051470932062,0.0,4.904175773830332,4.680190702216862,5.579513863139198,4.897249895217044,4.677439283051115,5.559977889580068,24811.029546398717,21089.37511443891,0.85,1.0702432767746375,0.665595417049666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506975423360788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.669104130111,1535.497975358087,0.3779770087743716,0.1256051470932062,6.112874298809886,3.4691032095782837
461.0,-29.868290478522,5.066049300928136,35.01058633266999,24.15469492496925,5.029691292539842,-26.378473594978303,-39.900015900470294,1.5398744089856211,-0.09673856209951737,-4.99283915402035,40.02051204664257,42408.904655368,25782.672653233392,25782.672653233392,68191.5773086014,77423.88572146419,77423.88572146419,25782.672653233392,103206.55837469758,103206.55837469758,103206.55837469758,128017.50214764429,91551.7357889537,56536.75472281494,38905.53451793195,24810.943772946714,0.0,63716.47829087866,21089.302207004705,1535.4983732301798,0.0,0.8868808856250224,2.818859977293393,0.0014959135982669303,354754.9893417093,1555417.838193313,4.384484742778611,1555417.838193313,4.384484742778611,0.8499999999999999,0.09570713005369266,4.027634451161993,1.2671257214108484,1.0,0.0,4.027634451164182,1.2845281504714132,1.284832153271567,3.1354972249412194,19321.260746034055,1970.220283790495,4632.441516551485,4632.441516551485,5.565676881427036,5.066049300928136,-2.3289996159501007,7.3950489168782365,3.4691319744255704,3.4691319744255704,0.9911805641215915,0.0,0.0,0.00023665263713227552,7.975258419906368e-05,0.00015690005293321184,0.0006319360585829443,0.09570713005347378,0.07183539716060883,0.023871732892864952,0.09570693731388635,0.07183539716077311,0.023871732892919554,0.3779757568279476,0.3779757568279476,0.12560571338948479,0.0,4.902643315713192,4.679602383718645,5.5751240221233616,4.896100591920856,4.676842739365156,5.557153717689289,24810.943772946714,21089.302207004705,0.85,1.0702345631422534,0.665587706554696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507020792965017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.658357791666,1535.4983732301798,0.3779757568279476,0.12560571338948479,6.112874298809886,3.4691319744255704
462.0,-29.86904414693065,5.0657787528881375,35.01056187619718,24.15441748397427,5.0295017136056615,-26.379170961482686,-39.90068481126798,1.5396285281474469,-0.09858300379568163,-4.99298605212476,40.0204603208857,42408.416838242694,25782.46576479985,25782.46576479985,68190.88260304254,77423.52744706238,77423.52744706238,25782.46576479985,103205.99321186224,103205.99321186224,103205.99321186224,128016.79521718218,91551.60495715709,56536.49434829587,38905.678454290246,24810.802005319943,0.0,63716.48045961019,21089.18170452195,1535.494033017487,0.0,0.8868803256856114,2.8188670842535783,0.0014959135982669303,354752.9582487298,1555415.6069703933,4.384503556077005,1555415.6069703933,4.384503556077005,0.85,0.09570698536005562,4.027634451161993,1.2671255961293357,1.0,0.0,4.0276344511630215,1.284529338564185,1.2848333178253872,3.135494324842734,19321.233135031005,1970.2174682517482,4632.441516551485,4632.441516551485,5.5656322206508975,5.0657787528881375,-2.329150284123084,7.394929037011222,3.4691603749607003,3.4691603749607003,0.9911886785602001,0.0,0.0,0.00023663409423832878,7.97465525293092e-05,0.00015688754170901958,0.0006318856679453613,0.09570698536041028,0.07183514753435526,0.02387183782605502,0.09570684766237114,0.07183514753408907,0.02387183782596655,0.37797450637328767,0.37797450637328767,0.12560628645206146,0.0,4.901052055884122,4.679003189530363,5.570530665288004,4.894403048329082,4.676328539485894,5.551876588221262,24810.802005319943,21089.18170452195,0.85,1.070223623639549,0.6655800278410755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507066047545796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.647624776992,1535.494033017487,0.37797450637328767,0.12560628645206146,6.112874298809886,3.4691603749607003
463.0,-29.869795363970162,5.065509765495378,35.01053764028804,24.154144303780072,5.029318147414073,-26.379865520456505,-39.901349461264886,1.539388303890359,-0.1005222241399224,-4.993138941736078,40.02041783230251,42407.9221543056,25782.278487131134,25782.278487131134,68190.20064143674,77423.16208997893,77423.16208997893,25782.278487131134,103205.44057711006,103205.44057711006,103205.44057711006,128016.15646058142,91551.46848612577,56536.2285504116,38905.82215079352,24810.715883471366,0.0,63716.538034264886,21089.10850095066,1535.4930057964766,0.0,0.8868797018407618,2.8188747386768203,0.0014959135982669303,354750.84432361246,1555413.7742005556,4.384524516541161,1555413.7742005556,4.384524516541161,0.85,0.09570687718422065,4.027634451161993,1.2671254257904367,1.0,0.0,4.0276344511632125,1.284530500079936,1.2848344558750422,3.135491489623138,19321.204333912625,1970.2145313550118,4632.441516551485,4632.441516551485,5.56559179322876,5.065509765495378,-2.32930487698743,7.394814642482808,3.4691888418035144,3.4691888418035144,0.9911968119438612,0.0,0.0,0.00023661561298869366,7.974055969753331e-05,0.00015687505329116033,0.000631835369163351,0.09570687718437568,0.07183492673005523,0.02387195045432044,0.09570697619888499,0.07183492672993888,0.023871950454281764,0.37797325606003473,0.37797325606003473,0.12560684965448954,0.0,4.89942403867002,4.678385993198958,5.56584404814231,4.892616717596184,4.675628003327233,5.546805502765665,24810.715883471366,21089.10850095066,0.85,1.0702119535239978,0.6655716625956649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450711115288435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.63691660392,1535.4930057964766,0.37797325606003473,0.12560684965448954,6.112874298809886,3.4691888418035144
464.0,-29.870544299682663,5.065241568846596,35.010513477609024,24.153832566831284,5.029079435643813,-26.380563540848538,-39.90201840698717,1.5390986767997348,-0.1019354428723318,-4.9933270560487815,40.02037149344391,42407.45505618097,25782.18359785385,25782.18359785385,68189.63865403482,77422.86366219072,77422.86366219072,25782.18359785385,103205.04726004458,103205.04726004458,103205.04726004458,128015.66644871136,91551.3756974833,56535.96709143307,38906.00956227803,24810.619188666773,0.0,63716.6287509448,21089.026310366757,1535.4921782926829,0.0,0.8868789127692549,2.818871355592425,0.0014959135982669303,354748.2433784389,1555411.7753486997,4.384551028458271,1555411.7753486997,4.384551028458271,0.85,0.0957067911723588,4.027634451161993,1.2671253790846095,1.0,0.0,4.027634451162235,1.2845318925021312,1.2848358249595306,3.1354880907756915,19321.18475161263,1970.2125345161323,4632.441516551485,4632.441516551485,5.565571309585967,5.065241568846596,-2.32948513701792,7.394726705864516,3.469217328528179,3.469217328528179,0.9912049510080511,0.0,0.0,0.00023659718918737956,7.973452855362939e-05,0.00015686266063375017,0.0006317854560694244,0.09570679117234909,0.07183472486512454,0.023872066307224552,0.09570672460573977,0.07183472486513183,0.023872066307226967,0.37797200436831463,0.37797200436831463,0.12560739624876868,0.0,4.897889954059735,4.6778177756536365,5.561387334081587,4.891391613176438,4.675189065763448,5.543200825518738,24810.619188666773,21089.026310366757,0.85,1.0702016097018268,0.665563384119756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507156111780417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.626232417662,1535.4921782926829,0.37797200436831463,0.12560739624876868,6.112874298809886,3.469217328528179
465.0,-29.871290539257902,5.064975017546729,35.01048932845389,24.153564765024953,5.028894540090406,-26.38125375213032,-39.90268239341674,1.538857752952807,-0.10368480486238241,-4.993473833893049,40.02032356199159,42406.97910383355,25781.986155984057,25781.986155984057,68188.9652598176,77422.5254955202,77422.5254955202,25781.986155984057,103204.51165150426,103204.51165150426,103204.51165150426,128015.01101336606,91551.26387059459,56535.71747886752,38906.16265747452,24810.499361861803,0.0,63716.66201933632,21088.924457582532,1535.489091918682,0.0,0.8868783397001756,2.8188772262019643,0.0014959135982669303,354746.2139785219,1555409.7078014906,4.384570282956319,1555409.7078014906,4.384570282956319,0.85,0.09570665393412267,4.027634451161993,1.2671252669906243,1.0,0.0,4.027634451162154,1.2845330570356155,1.2848369661882304,3.135485248201223,19321.161151443208,1970.2101279685937,4632.441516551485,4632.441516551485,5.565528688029043,5.064975017546729,-2.3296347868467358,7.394609804393465,3.4692456054816216,3.4692456054816216,0.9912130301376062,0.0,0.0,0.00023657883302544955,7.97285425392103e-05,0.00015685029048623925,0.0006317356336371434,0.09570665393440984,0.07183448497194013,0.023872168962469714,0.09570666971020694,0.0718344849717246,0.02387216896239808,0.37797075413373626,0.37797075413373626,0.12560794037957107,0.0,4.89632646978157,4.677256605394007,5.556791239737379,4.8897890290306805,4.6747342815882575,5.538126498432405,24810.499361861803,21088.924457582532,0.85,1.0701904823439128,0.6655555667835229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507200934408186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.615568893425,1535.489091918682,0.37797075413373626,0.12560794037957107,6.112874298809886,3.4692456054816216
